,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21134232.0,21134232.0,293.02360064,287.68329542615396,0.562627248,587.2852943746086,1.0,1.0,1.0,3.0,0.31577100310428424,283.15,283.15,283.1500048753259,286.2875100649153,3.9682539682539675,1.7059840078888107,52269.37042720325,286.5016792319999,286.51116937847087,2.4689604786301276,1.0052900031042722,1.0189614981880957,0.8141186722515069,0.5591732904873317,0.27715727001039536,0.2795385006677556,0.2901222083356573,0.2925859374613345,0.3203188039650988,0.32073652155097837,297.15,293.15,297.1764440489397,297.4598926502172,297.1553434457811,297.19733011454343,297.4338336692392,297.28456878574417,0.0,2474.563067423183,176.64793861643977,1007.5261568842878,297.1208250614323,297.0409157415813,297.2743754085861,297.63422308250017,297.238081282615,3807.789822166425,4636.966043102976,0.30513195947033256,0.3548
21134268.0,21134268.0,293.03285083368417,287.68405577073753,0.562100702,585.559484546907,1.0,1.0,1.0,3.0,0.3156273655345654,283.15,283.15,283.1500051553813,286.27382881728676,3.9682539682539675,1.7188582013171017,52271.02401089668,286.4905789995789,286.5003293955366,2.4693246216499487,1.0052486807593906,1.0189130918603149,0.8151284583316228,0.5590249916696188,0.2770820276543496,0.2794622174981328,0.2901005023563301,0.29256598850170457,0.3209819211345304,0.32139267449908215,297.15,293.15,297.1753307909978,297.4600238988836,297.1542003530619,297.1952651834051,297.43363225563496,297.2836904963967,0.0,2476.7994634397664,177.99931497938277,1007.6224139875649,297.1208250614323,297.0409157415813,297.2743754085861,297.63422308250017,297.238081282615,3807.789822166425,4636.966043102976,0.30513195947033256,0.3548
21134304.0,21134304.0,293.04191450947366,287.68472935517156,0.561579904,583.8108952624419,1.0,1.0,1.0,3.0,0.315483411968044,283.15,283.15,283.1500053432746,286.2601292449495,3.9682539682539675,1.7316421749005788,52273.28717025148,286.4797025886315,286.4896727799586,2.469901743569321,1.0052042301860498,1.0188741474558825,0.8161145284135904,0.5590783762008359,0.2770071141218628,0.279388239792696,0.2900765963562604,0.2925458168133318,0.3216448787486638,0.32205023989689663,297.15,293.15,297.1742410353294,297.45986681797217,297.15309366136904,297.193232073385,297.43343392564196,297.2827735027395,0.0,2479.0976553952587,179.34356474814655,1008.2115409408789,297.1208250614323,297.0409157415813,297.2743754085861,297.63422308250017,297.238081282615,3807.789822166425,4636.966043102976,0.30513195947033256,0.3548
21134340.0,21134340.0,293.05078052631575,287.68531231573246,0.56106525,582.0401260120912,1.0,1.0,1.0,3.0,0.31533884745774465,283.15,283.15,283.15000548975735,286.2464211936566,3.9682539682539675,1.744965999153069,52271.46899775526,286.469063368421,286.47933654643526,2.470833838475474,1.0051515305709176,1.0188479123646634,0.8170491744154417,0.5594699326691999,0.27693308111765436,0.27931861935998914,0.2900491365932626,0.29252556621648906,0.32230766349277273,0.32271039324952516,297.15,293.15,297.17318728230913,297.4591103384898,297.1520553534134,297.19126249309215,297.4332431155721,297.2817717165753,0.0,2481.483804543107,180.73029487917407,1009.6260702867913,297.1208250614323,297.0409157415813,297.2743754085861,297.63422308250017,297.238081282615,3807.789822166425,4636.966043102976,0.30513195947033256,0.3548
21134376.0,21134376.0,293.0594377431579,287.6858008065654,0.560557136,580.2477762867321,1.0,1.0,1.0,3.0,0.3151938282152768,283.15,283.15,283.15000559273864,286.23275992221545,3.9682539682539675,1.7583734129421107,52269.199194610585,286.4586747082104,286.469241870696,2.4719892795983798,1.0050911586334572,1.0188271992070537,0.8179428403188331,0.5600762770446999,0.27685983283854443,0.27925206429688343,0.29001945163428344,0.2925053872472094,0.3229702606125133,0.3233722088592103,297.15,293.15,297.17215392716395,297.45789985155176,297.151065627362,297.1893404299816,297.4330564563039,297.28070325847267,0.0,2483.9106529859046,182.12420694916398,1011.5648256297427,297.1208250614323,297.0409157415813,297.2743754085861,297.63422308250017,297.238081282615,3807.789822166425,4636.966043102976,0.30513195947033256,0.3548
21134412.0,21134412.0,293.06787501894735,287.6861909988956,0.5600559580000001,578.4344455772427,1.0,1.0,1.0,3.0,0.31504853425444745,283.15,283.15,283.1500056097622,286.2191961218539,3.9682539682539675,1.7715502778937762,52268.72319995158,286.4485499772631,286.4593417643759,2.4732759106700275,1.0050261566347902,1.0188095230794618,0.8188115775848721,0.5608088681223486,0.2767871667485087,0.2791873822342426,0.28998851363961353,0.2924852796913159,0.32363284817961757,0.3240350340753819,297.15,293.15,297.17113280494533,297.4564162171553,297.1501063199908,297.18744790335717,297.43287398518686,297.2795954461271,0.0,2486.3473636706854,183.50034649004945,1013.8141547246271,297.1208250614323,297.0409157415813,297.2743754085861,297.63422308250017,297.238081282615,3807.789822166425,4636.966043102976,0.30513195947033256,0.3548
21134448.0,21134448.0,293.07608121263155,287.6864790801891,0.559562112,576.6007333745007,1.0,1.0,1.0,3.0,0.31490250831485855,283.15,283.15,283.15000566766565,286.20578462834936,3.9682539682539675,1.7854757955107268,52262.86650045874,286.43870254484204,286.44985620296944,2.47486186039509,1.004947537129494,1.0187956675044103,0.8196130084182224,0.5618316382625834,0.27671630562437566,0.2791275478023307,0.2899547778505869,0.2924654961264552,0.32429558876576536,0.3247004140574653,297.15,293.15,297.1701382647227,297.4542324617974,297.1492257825883,297.1856341651602,297.43270468368274,297.27838707159026,0.0,2488.8218566199807,184.93571579096803,1016.7743233756622,297.1208250614323,297.0409157415813,297.2743754085861,297.63422308250017,297.238081282615,3807.789822166425,4636.966043102976,0.30513195947033256,0.3548
21134484.0,21134484.0,293.08404518315785,287.68666125326075,0.5590759940000001,574.7472391693835,1.0,1.0,1.0,3.0,0.31475614389998624,283.15,283.15,283.15000574138696,286.19243383414477,3.9682539682539675,1.798991058152594,52260.26737873297,286.4291457802105,286.4405365532344,2.4765697971774796,1.004862212037422,1.0187823434515797,0.820383371710685,0.5629735183771709,0.2766462744991459,0.2790698635368123,0.28991983805828503,0.2924458582389919,0.3249583131725028,0.32536684040900277,297.15,293.15,297.16915416665375,297.45173987880645,297.1483796938981,297.1838557452563,297.4325397600199,297.2771338489269,0.0,2491.315751681016,186.33967167498523,1020.030686486559,297.1208250614323,297.0409157415813,297.2743754085861,297.63422308250017,297.238081282615,3807.789822166425,4636.966043102976,0.30513195947033256,0.3548
21134520.0,21134520.0,293.09175578947367,287.68673373533096,0.558598,572.874562452769,1.0,1.0,1.0,3.0,0.31460923888991027,283.15,283.15,283.1500057445721,286.17925317463096,3.9682539682539675,1.8125660052036807,52257.349132312695,286.4198930526315,286.43151515878014,2.478458817711809,1.004765931238292,1.0187687550554605,0.8211042244675393,0.5642931610922013,0.2765776135168067,0.27901551702365446,0.28988306875561726,0.2924264167628473,0.32562097439370846,0.3260348099228221,297.15,293.15,297.16818556556717,297.44876831582775,297.1475876238421,297.18213315641304,297.4323810122953,297.2758111347891,0.0,2493.8147710230714,187.74869319445787,1023.7279834691946,297.1208250614323,297.0409157415813,297.2743754085861,297.63422308250017,297.238081282615,3807.789822166425,4636.966043102976,0.30513195947033256,0.3548
21134556.0,21134556.0,293.0992018905263,287.68669275703024,0.558128526,570.9833027155349,1.0,1.0,1.0,3.0,0.31446182665190814,283.15,283.15,283.1500056789071,286.1663719668927,3.9682539682539675,1.8263994529882017,52252.37619333377,286.41095773136834,286.42287155866774,2.480493360958444,1.0046598943796015,1.0187536200369336,0.8217796229409392,0.5657562018398974,0.2765106804460112,0.27896435532236064,0.2898449768274739,0.2924072113941796,0.3262840517628814,0.32670428297523724,297.15,293.15,297.1672322261929,297.4453873184119,297.1468488546375,297.18046492064934,297.43223529342043,297.2744337226624,0.0,2496.28935282126,189.17722512597467,1027.7859187698455,297.1208250614323,297.0409157415813,297.2743754085861,297.63422308250017,297.238081282615,3807.789822166425,4636.966043102976,0.30513195947033256,0.3548
21134592.0,21134592.0,293.10637234526314,287.68653456135183,0.5576679680000001,569.0740594485587,1.0,1.0,1.0,3.0,0.3143140299720475,283.15,283.15,283.15000569017064,286.1536047169026,3.9682539682539675,1.839812903302145,52250.604149329476,286.40235318568415,286.4144305754916,2.4826354333824776,1.0045462854349987,1.018737242220018,0.8224206960085773,0.5673252292394247,0.27644495367503685,0.27891559096536755,0.2898058347235853,0.292388193639953,0.3269472925511669,0.3273748650056458,297.15,293.15,297.16628974228576,297.44170027472194,297.1461486354412,297.17883663331804,297.43209682613474,297.2730144223803,0.0,2498.773310977998,190.5734227072387,1032.114906589197,297.1208250614323,297.0409157415813,297.2743754085861,297.63422308250017,297.238081282615,3807.789822166425,4636.966043102976,0.30513195947033256,0.3548
21134628.0,21134628.0,293.11325601263155,287.6862554025518,0.557216722,567.1474321427183,1.0,1.0,1.0,3.0,0.3141655782166461,283.15,283.15,283.1500056442668,286.1411873683489,3.9682539682539675,1.8534593562962332,52246.73782532429,286.39409278484203,286.4064100745288,2.484934457519614,1.004420238565308,1.0187174089452422,0.8230044114204694,0.5690501719394763,0.27638148000105167,0.27887080621300303,0.2897650717816145,0.2923693798502631,0.3276107892402813,0.32804711363972205,297.15,293.15,297.16536630201045,297.4375401193509,297.145512799359,297.177275070627,297.4319696637888,297.27153279102725,0.0,2501.2247591755427,191.9862651305332,1036.8397520375975,297.1208250614323,297.0409157415813,297.2743754085861,297.63422308250017,297.238081282615,3807.789822166425,4636.966043102976,0.30513195947033256,0.3548
21134664.0,21134664.0,293.1198417515789,287.6858515449975,0.556775184,565.2040202888913,1.0,1.0,1.0,3.0,0.3140167916095235,283.15,283.15,283.1500055730682,286.1290048972549,3.9682539682539675,1.8667209784317689,52245.4763584279,286.3861898981052,286.3986471433675,2.4873063361263665,1.00428844378561,1.0186959247868754,0.8235593498905547,0.5708469916041454,0.27631939208854617,0.27882817065804966,0.28972365841245096,0.29235074314988246,0.32827471201265357,0.3287203371533102,297.15,293.15,297.16445409750787,297.4331559529327,297.14491169782514,297.1757489844323,297.43185278357595,297.2700247032548,0.0,2503.654020290456,193.36845841262158,1041.7580533650448,297.1208250614323,297.0409157415813,297.2743754085861,297.63422308250017,297.238081282615,3807.789822166425,4636.966043102976,0.30513195947033256,0.3548
21134700.0,21134700.0,293.12611842105264,287.6853192619629,0.55634375,563.2444233779553,1.0,1.0,1.0,3.0,0.31386756636062374,283.15,283.15,283.15000548864845,286.1171311951577,3.9682539682539675,1.8798051682786288,52245.108769303246,286.3786578947367,286.39121911368164,2.4897707507225917,1.0041493001854702,1.0186722170563203,0.8240767893808784,0.5727350166734885,0.2762591823553729,0.27878837608017054,0.28968144420397746,0.29233234784783585,0.32893921694337674,0.32939486384165173,297.15,293.15,297.1635570096029,297.428486353151,297.14435628128905,297.1742695284224,297.431749578374,297.26848375016795,0.0,2506.0499900987907,194.73548170399823,1046.9194999952065,297.1208250614323,297.0409157415813,297.2743754085861,297.63422308250017,297.238081282615,3807.789822166425,4636.966043102976,0.30513195947033256,0.3548
21134736.0,21134736.0,293.13207488,287.6846548343724,0.555922816,561.2692409007881,1.0,1.0,1.0,3.0,0.31371781278187677,283.15,283.15,283.15000537130965,286.10568521333187,3.9682539682539675,1.8928915579481023,52243.83940888877,286.3715101439999,286.3842194510123,2.492332872092992,1.0040023799712725,1.0186459615661443,0.8245496796306425,0.5747188345897671,0.27620147253166877,0.2787521144693161,0.289638383094622,0.29231423742032275,0.32960442633852716,0.3300709322494084,297.15,293.15,297.16268069670247,297.4235067597655,297.14385607688985,297.1728458940503,297.4316620309608,297.2669102916738,0.0,2508.391589331814,196.09941282193623,1052.338907080187,297.1208250614323,297.0409157415813,297.2743754085861,297.63422308250017,297.238081282615,3807.789822166425,4636.966043102976,0.30513195947033256,0.3548
21134772.0,21134772.0,293.1376999873684,287.6838545494918,0.555512778,559.2790723482673,1.0,1.0,1.0,3.0,0.3135677220817642,283.15,283.15,283.15000536781736,286.0944372270319,3.9682539682539675,1.9053504929598268,52246.931467874965,286.3647600151578,286.3774471642514,2.4949554616788605,1.0038505763404881,1.0186182738188418,0.8249943227292784,0.5767615945584527,0.27614535944372887,0.27871814519934146,0.28959479566228585,0.2922963449961089,0.3302701131668103,0.3307480126765999,297.15,293.15,297.1618177216346,297.41833432570456,297.1433906974459,297.17145768232785,297.43158479514193,297.26531704445097,0.0,2510.720465241241,197.41431091095325,1057.9266173287701,297.1208250614323,297.0409157415813,297.2743754085861,297.63422308250017,297.238081282615,3807.789822166425,4636.966043102976,0.30513195947033256,0.3548
21134808.0,21134808.0,293.14298260210523,287.6829146995673,0.5551140320000001,557.2745172112707,1.0,1.0,1.0,3.0,0.3134170699584445,283.15,283.15,283.15000519113727,286.0837489592511,3.9682539682539675,1.9178733427252008,52248.14281415078,286.35842087747363,286.37118125530304,2.4976694605818017,1.0036920056816634,1.0185884561774479,0.8253925513151805,0.5788924118683488,0.27609234536057436,0.27868817618996966,0.28955065268343483,0.2922788859328591,0.3309370807494568,0.3314270042389109,297.15,293.15,297.1609804896537,297.412871740399,297.1429865311334,297.17013129463686,297.4315316921923,297.263700349603,0.0,2512.9652901015434,198.728946388223,1063.7596351399018,297.1208250614323,297.0409157415813,297.2743754085861,297.63422308250017,297.238081282615,3807.789822166425,4636.966043102976,0.30513195947033256,0.3548
21134844.0,21134844.0,293.14791158315785,287.6818315804119,0.554726974,555.2561749806758,1.0,1.0,1.0,3.0,0.31326609697597285,283.15,283.15,283.15000503099355,286.0734011159153,3.9682539682539675,1.9298562207299588,52252.54452023073,286.35250610021046,286.36522693089495,2.500426187110107,1.0035301807527728,1.0185580239725462,0.825764157405439,0.5810689790936493,0.27603156460257916,0.27865474648891425,0.28950627158030273,0.29226177144298093,0.3316048229706926,0.332107180435512,297.15,293.15,297.16015962669843,297.4072572237441,297.1424985858469,297.16884075522137,297.4314923887503,297.2620497160523,0.0,2515.1650320180424,199.99950818102744,1069.7283741669003,297.1208250614323,297.0409157415813,297.2743754085861,297.63422308250017,297.238081282615,3807.789822166425,4636.966043102976,0.30513195947033256,0.3548
21134880.0,21134880.0,293.15247578947367,287.6806014899398,0.5543520000000001,553.2246451473604,1.0,1.0,1.0,3.0,0.313114798734526,283.15,283.15,283.15000488761285,286.06339836513285,3.9682539682539675,1.9412942719256572,52260.24537718488,286.3470290526315,286.3595884636653,2.503226171894354,1.0033650569985084,1.018526987714077,0.8261087756743974,0.5832918401823048,0.27596291063436723,0.27861781242009326,0.289461649130006,0.29224501024470695,0.33227335045945905,0.33278856059017525,297.15,293.15,297.15935535741204,297.40148868911626,297.14192571231393,297.1675865561814,297.43146707415406,297.2603646778356,0.0,2517.3188055293317,201.22611165573687,1075.8356580315478,297.1208250614323,297.0409157415813,297.2743754085861,297.63422308250017,297.238081282615,3807.789822166425,4636.966043102976,0.30513195947033256,0.3548
21134916.0,21134916.0,293.15666408,287.679220726649,0.553989506,551.1805272022023,1.0,1.0,1.0,3.0,0.3129633012013433,283.15,283.15,283.1500030157765,286.05490224726896,3.9682539682539675,1.9490907333745187,52295.33718064253,286.3420031039999,286.35333582156915,2.5033457263178693,1.0031957673899916,1.0183487955563422,0.8265080321860767,0.5830491017199448,0.2758861932750974,0.27854677891991897,0.2894138805459167,0.2921967503919055,0.3329418465786752,0.33344796816273264,297.15,293.15,297.15856055658816,297.3965272173335,297.14126425584504,297.16632553457555,297.431441898129,297.25882389249426,0.0,2518.898508056411,202.17838524612006,1075.5567306694413,297.1208250614323,297.0409157415813,297.2743754085861,297.63422308250017,297.238081282615,3807.789822166425,4636.966043102976,0.30513195947033256,0.3548
21134952.0,21134952.0,293.1604653136842,287.6776855880512,0.5536398880000001,549.124420636079,1.0,1.0,1.0,3.0,0.3128116140779255,283.15,283.15,283.1500014572809,286.04825869512297,3.9682539682539675,1.954234160657194,52346.71757462545,286.33744162357885,286.3470555152512,2.5020689687662716,1.0030299124377524,1.0180942904595682,0.8270169131759884,0.5815275279948814,0.275801227404862,0.2784523593105524,0.28936191710533576,0.2921297794525776,0.3336112044872206,0.33409638338816755,297.15,293.15,297.1578032132485,297.3930696276617,297.14052180563505,297.16505932522284,297.4314317530888,297.25757714497144,0.0,2519.7855774346262,202.91719897135874,1071.9535339036079,297.1208250614323,297.0409157415813,297.2743754085861,297.63422308250017,297.238081282615,3807.789822166425,4636.966043102976,0.30513195947033256,0.3548
21134988.0,21134988.0,293.16386834947366,287.6759923690507,0.553303542,547.0569249398683,1.0,1.0,1.0,3.0,0.3126598476593213,283.15,283.15,283.15000025737106,286.0430744820546,3.9682539682539675,1.9574691420207058,52406.812911780726,286.3333579806315,286.3410938385093,2.499882519843745,1.0028748905878815,1.017796415975035,0.8276525670796502,0.5791693144540776,0.2757109907062828,0.27834127228734845,0.2893060008346573,0.2920489621346608,0.33428215063497596,0.33473836058329837,297.15,293.15,297.15710028556384,297.3912595801,297.13973897954315,297.163790704708,297.4314478022847,297.25666747044,0.0,2520.1579183202957,203.4908219510048,1066.200035373729,297.1208250614323,297.0409157415813,297.2743754085861,297.63422308250017,297.238081282615,3807.789822166425,4636.966043102976,0.30513195947033256,0.3548
21135024.0,21135024.0,293.16686204631577,287.6741373602712,0.552980864,544.9786396044478,1.0,1.0,1.0,3.0,0.31250804499056883,283.15,283.15,283.1500002839458,286.03905652974083,3.9682539682539675,1.9604696041732288,52459.799368826265,286.329765544421,286.3361416484932,2.498278538433381,1.0027402355004882,1.017542303499755,0.8284146929988969,0.5773440056284243,0.27561707006251146,0.2782300900037334,0.28924716462961014,0.29197066133573,0.33495627092320057,0.3353872276151724,297.15,293.15,297.1564796168184,297.39105458572,297.13894294228743,297.16254165563686,297.43151517713284,297.25610679551914,0.0,2520.2259316444047,204.0128020366314,1061.839282877976,297.1208250614323,297.0409157415813,297.2743754085861,297.63422308250017,297.238081282615,3807.789822166425,4636.966043102976,0.30513195947033256,0.3548
21135060.0,21135060.0,293.1694352631579,287.6721168463312,0.5526722500000001,542.8901641206952,1.0,1.0,1.0,3.0,0.31235614261014394,283.15,283.15,283.1500008827047,286.0349408521969,3.9682539682539675,1.9648207470248689,52494.39598132577,286.32667768421044,286.33251279374934,2.4981699811929547,1.0026297993599456,1.017388943038323,0.8291965927310311,0.5768819708212847,0.27552155815515345,0.27813105000752913,0.28918913114658445,0.2919074845967217,0.3356352481105137,0.3360523375824612,297.15,293.15,297.1559511298774,297.3911140516697,297.1381657958728,297.1613634630205,297.4316582009456,297.2556505282772,0.0,2520.599760971403,204.60544097724045,1061.0037320342922,297.1208250614323,297.0409157415813,297.2743754085861,297.63422308250017,297.238081282615,3807.789822166425,4636.966043102976,0.30513195947033256,0.3548
21135096.0,21135096.0,293.17157685894733,287.66992710406885,0.552378096,540.7920979794883,1.0,1.0,1.0,3.0,0.31220412822633903,283.15,283.15,283.15000110630575,286.0311429418086,3.9682539682539675,1.969006552649035,52525.02951335994,286.3241077692631,286.32953946679004,2.4984804223316113,1.002538496957756,1.0172774167454115,0.8299642769206141,0.5767847013480301,0.27542585359487837,0.2780353206882143,0.2891325074421331,0.2918493802396566,0.3363182434283813,0.3367247884302018,297.15,293.15,297.1554940570855,297.391002594542,297.1374209326941,297.16025457904686,297.4318593272843,297.25520629813053,0.0,2521.0936038547143,205.16574083611323,1061.1262262098567,297.1208250614323,297.0409157415813,297.2743754085861,297.63422308250017,297.238081282615,3807.789822166425,4636.966043102976,0.30513195947033256,0.3548
21135132.0,21135132.0,293.17327569263153,287.6675644007148,0.5520987980000001,538.6850406717047,1.0,1.0,1.0,3.0,0.3120520139474204,283.15,283.15,283.1500012124468,286.0276873886969,3.9682539682539675,1.9727442244467592,52555.485267592245,286.32206916884206,286.32706861201063,2.4990780029834205,1.002461366966245,1.017195634699293,0.8307129892750227,0.5769349150805813,0.27533037790383913,0.2779422341951387,0.2890772671597822,0.2917952828608959,0.3370043923852157,0.3374026619314481,297.15,293.15,297.15508948142735,297.39066795259396,297.136706208826,297.15920282823225,297.43210424522033,297.25475414325996,0.0,2521.6369018620535,205.6786924331133,1061.9010339784145,297.1208250614323,297.0409157415813,297.2743754085861,297.63422308250017,297.238081282615,3807.789822166425,4636.966043102976,0.30513195947033256,0.3548
21135168.0,21135168.0,293.1745206231579,287.6650249920157,0.5518347520000001,536.569591688222,1.0,1.0,1.0,3.0,0.3118997692972554,283.15,283.15,283.15000124812707,286.02476301233963,3.9682539682539675,1.9763425562309047,52582.24537016917,286.3205752522104,286.3252613930176,2.4999972075516355,1.0024005702880876,1.017147264113551,0.8314288942689405,0.5773601409946502,0.27523597096234703,0.2778528984324931,0.2890243199738872,0.2917464534339859,0.3376947115094694,0.33808710903595085,297.15,293.15,297.15474395747765,297.3899625356078,297.1360374784194,297.15822625130096,297.4324043725763,297.2542749190764,0.0,2522.1923244539976,206.16287022310587,1063.4040592900506,297.1208250614323,297.0409157415813,297.2743754085861,297.63422308250017,297.238081282615,3807.789822166425,4636.966043102976,0.30513195947033256,0.3548
21135204.0,21135204.0,293.1753005094737,287.66230512030654,0.551586354,534.4463505199179,1.0,1.0,1.0,3.0,0.31174743060349563,283.15,283.15,283.1500012541503,286.02223736467425,3.9682539682539675,1.9794065160008765,52610.18357491342,286.31963938863146,286.3239313658997,2.501132228903055,1.0023509191425042,1.0171214183677382,0.832118026973945,0.5779689676763752,0.2751425957197722,0.2777664307313896,0.2889731701044742,0.2917014697608242,0.3383879443833858,0.33877613408124874,297.15,293.15,297.15443798782746,297.38896346406216,297.1354041981916,297.15730396342036,297.4327411777636,297.2537701582531,0.0,2522.746290640086,206.59578177941512,1065.396059834594,297.1208250614323,297.0409157415813,297.2743754085861,297.63422308250017,297.238081282615,3807.789822166425,4636.966043102976,0.30513195947033256,0.3548
21135240.0,21135240.0,293.1756042105263,287.6594010125339,0.551354,532.3159166576703,1.0,1.0,1.0,3.0,0.3115950014704632,283.15,283.15,283.15000122131033,286.02013348264836,3.9682539682539675,1.9819072401149675,52639.64272507373,286.31927494736834,286.3230806551809,2.5024677547359473,1.0023118556145088,1.0171166458736816,0.8327793620648595,0.5787476304341799,0.27505042173732197,0.27768287412684817,0.28892389001933594,0.2916602714918318,0.3390840203936999,0.339469543590108,297.15,293.15,297.15416897586675,297.38766547806773,297.13480726334046,297.1564349561911,297.4331127235722,297.25323787940766,0.0,2523.287567741419,206.97566832553136,1067.8431118204649,297.1208250614323,297.0409157415813,297.2743754085861,297.63422308250017,297.238081282615,3807.789822166425,4636.966043102976,0.30513195947033256,0.3548
21135276.0,21135276.0,293.1754205852631,287.65630887822954,0.551138086,530.1788895923567,1.0,1.0,1.0,3.0,0.3114424614207168,283.15,283.15,283.15000113967176,286.0186662103905,3.9682539682539675,1.984177274887084,52666.59911434038,286.31949529768417,286.32290152951947,2.504043458036244,1.0022863851621833,1.0171376278326598,0.8334026998870178,0.5797277646726815,0.27496031974806745,0.2776033467170203,0.2888773799729397,0.29162406655432693,0.33978418888431583,0.34016866983156446,297.15,293.15,297.1539458025343,297.38597247377464,297.134262389027,297.15563689929695,297.433533890757,297.252670291078,0.0,2523.7880583127967,207.32161741156193,1070.8349565504113,297.1208250614323,297.0409157415813,297.2743754085861,297.63422308250017,297.238081282615,3807.789822166425,4636.966043102976,0.30513195947033256,0.3548
21135312.0,21135312.0,293.17473849263155,287.6530249074345,0.5509390080000001,528.0358688148548,1.0,1.0,1.0,3.0,0.31128983852907965,283.15,283.15,283.15000104900196,286.01772600981565,3.9682539682539675,1.9859061295844118,52694.51336994459,286.32031380884206,286.3232665890238,2.5057991478930925,1.0022719007648453,1.017178553390375,0.8339939135403827,0.5808570270496292,0.27487221916903326,0.27752731205873765,0.28883330758877424,0.2915919897065583,0.34048769821915953,0.34087242152407377,297.15,293.15,297.15375819109687,297.38395907712317,297.13376221283846,297.154896600588,297.43399357354656,297.25207393103864,0.0,2524.250536342702,207.61448942088998,1074.2353299923047,297.1208250614323,297.0409157415813,297.2743754085861,297.63422308250017,297.238081282615,3807.789822166425,4636.966043102976,0.30513195947033256,0.3548
21135348.0,21135348.0,293.17354679157893,287.64954526857576,0.550757162,525.8874538160424,1.0,1.0,1.0,3.0,0.3111371136480353,283.15,283.15,283.1500009586632,286.0174716169099,3.9682539682539675,1.9873030755732732,52720.09946317953,286.3217438501052,286.3243341531313,2.50777854791182,1.0022722785128193,1.0172453114380688,0.8345406739329653,0.5821691455563077,0.27478714465765003,0.2774561966622091,0.2887926888545718,0.2915655019234519,0.34119573168323847,0.34158233483274664,297.15,293.15,297.15361658661834,297.38152341297666,297.13332407571875,297.15423331425103,297.43450245801677,297.2514399695163,0.0,2524.661480836313,207.86328373001075,1078.141809677402,297.1208250614323,297.0409157415813,297.2743754085861,297.63422308250017,297.238081282615,3807.789822166425,4636.966043102976,0.30513195947033256,0.3548
21135384.0,21135384.0,293.1718343410526,287.6458661062943,0.550592944,523.7342440867969,1.0,1.0,1.0,3.0,0.3109843453065661,283.15,283.15,283.1500008351174,286.0176142036479,3.9682539682539675,1.987762529108805,52751.22809791786,286.32379879073676,286.3257811304128,2.5098616239931753,1.0022802812350975,1.0173246634651687,0.8350657237458988,0.5835646452717504,0.27470377836800397,0.2773876285118984,0.2887539331873734,0.2915418288284648,0.34190623006190823,0.34229535795453636,297.15,293.15,297.15349767644943,297.3788895379145,297.13291829326835,297.15360877356295,297.43503843315904,297.25079054287085,0.0,2525.034925177667,208.03514305474008,1082.287678840168,297.1208250614323,297.0409157415813,297.2743754085861,297.63422308250017,297.238081282615,3807.789822166425,4636.966043102976,0.30513195947033256,0.3548
21135420.0,21135420.0,293.16958999999997,287.64198353922603,0.55044675,521.5768391179963,1.0,1.0,1.0,3.0,0.3108315076488468,283.15,283.15,283.1500007013755,286.01849476912565,3.9682539682539675,1.9877857027182906,52781.02935819415,286.3264919999999,286.327930609665,2.512124486243291,1.0023026514234834,1.0174266690537794,0.8355511617961079,0.5851028590965813,0.2746237893788616,0.27732385941406856,0.28871873535150816,0.2915233380452722,0.34262135017753637,0.3430141397375917,297.15,293.15,297.1534201462778,297.3759066731606,297.1325733102246,297.15305508420795,297.435624026348,297.2501158480438,0.0,2525.3343131215856,208.1556777136494,1086.8412124415759,297.1208250614323,297.0409157415813,297.2743754085861,297.63422308250017,297.238081282615,3807.789822166425,4636.966043102976,0.30513195947033256,0.3548
21135456.0,21135456.0,293.1668026273684,287.6378936577359,0.550318976,519.4158384005182,1.0,1.0,1.0,3.0,0.3106786301957056,283.15,283.15,283.15000054060255,286.0201045070444,3.9682539682539675,1.9872423987514882,52810.82087604934,286.3298368471578,286.33074622065675,2.514533081774998,1.0023388814546335,1.0175489033860365,0.8360019515389531,0.5867531503977598,0.2745472505908155,0.27726465419893304,0.2886869581501703,0.2915095627702217,0.34334074694352434,0.3437381287221679,297.15,293.15,297.15338010569695,297.3726403529688,297.1322852078714,297.152564397655,297.4362533924016,297.2494246913188,0.0,2525.5517256361663,208.2162583088202,1091.724839615605,297.1208250614323,297.0409157415813,297.2743754085861,297.63422308250017,297.238081282615,3807.789822166425,4636.966043102976,0.30513195947033256,0.3548
21135492.0,21135492.0,293.16346108210524,287.63359252160615,0.550210018,517.2518414252402,1.0,1.0,1.0,3.0,0.31052574238088865,283.15,283.15,283.14999988865367,286.0221902257985,3.9682539682539675,1.9848862456672232,52854.09261371865,286.3338467014736,286.33365772029583,2.5163962942699616,1.0023801691812189,1.0176467888006338,0.8364481582616464,0.5878912208556575,0.2744719797469414,0.27720079265958886,0.28865616582065934,0.29149078556719055,0.3440617829744047,0.3444591826774138,297.15,293.15,297.1533537869339,297.36937746511256,297.13201859100525,297.1520945774601,297.4368984457219,297.2487485732467,0.0,2525.6572234961163,208.13825426849255,1095.2893390197066,297.1208250614323,297.0409157415813,297.2743754085861,297.63422308250017,297.238081282615,3807.789822166425,4636.966043102976,0.30513195947033256,0.3548
21135528.0,21135528.0,293.1595542231579,287.62907615767904,0.550120272,515.08544768304,1.0,1.0,1.0,3.0,0.31037294306800695,283.15,283.15,283.14999791665286,286.02654000327055,3.9682539682539675,1.9781613722427025,52926.778197890846,286.3385349322104,286.3361774820332,2.5155980158587896,1.0024334953422818,1.017610295601954,0.8369805920971704,0.586556298396918,0.274399195616847,0.2771103536984849,0.2886247319034865,0.2914425982572251,0.3447856933073811,0.34516077083530217,297.15,293.15,297.15335911158604,297.3672729741297,297.1317931114163,297.1516337020975,297.43756762537714,297.24832530492137,0.0,2524.973985416491,207.71300142105508,1092.3815484369861,297.1208250614323,297.0409157415813,297.2743754085861,297.63422308250017,297.238081282615,3807.789822166425,4636.966043102976,0.30513195947033256,0.3548
21135564.0,21135564.0,293.15507090947364,287.6243405574548,0.550050134,512.9172566647954,1.0,1.0,1.0,3.0,0.3102203454313226,283.15,283.15,283.1499964153913,286.03286216083933,3.9682539682539675,1.9689838550570187,53010.1468248943,286.3439149086315,286.3391799428621,2.513817560839319,1.0025074579700948,1.0175345431207166,0.8376278898420318,0.5842940138695975,0.2743303148707397,0.27701210020916583,0.2885931179854889,0.2913832654766156,0.34551343605652357,0.34585721698141997,297.15,293.15,297.1534168633254,297.36662977755725,297.1316251155036,297.1511865560953,297.4382764622967,297.24822695495567,0.0,2523.6556059233835,207.06742839674237,1087.0759550807118,297.1208250614323,297.0409157415813,297.2743754085861,297.63422308250017,297.238081282615,3807.789822166425,4636.966043102976,0.30513195947033256,0.3548
21135600.0,21135600.0,293.15,287.61938167464615,0.55,510.747867861384,1.0,1.0,1.0,3.0,0.31006808421326587,283.15,283.15,283.1499951951632,286.04092231193687,3.9682539682539675,1.9574684938420674,53100.983728675055,286.3499999999999,286.3428181933448,2.51121551543817,1.0026111291878352,1.0174371345409041,0.8384144112150685,0.5812419416461854,0.2742667125221129,0.276909142452621,0.28856169170278434,0.2913144781319055,0.3462461916978006,0.34655090980716463,297.15,293.15,297.1535473001627,297.367673793715,297.13152967441056,297.1507580142756,297.4390404323225,297.2485098429773,0.0,2521.8210883098177,206.19942521495148,1079.7693086416557,297.1208250614323,297.0409157415813,297.2743754085861,297.63422308250017,297.238081282615,3807.789822166425,4636.966043102976,0.30513195947033256,0.3548
21135600.0,21135600.0,293.15,287.61938167464615,0.55,510.747867861384,1.0,1.0,1.0,3.0,0.31006808421326587,283.15,283.15,283.1499951951632,286.04092231193687,3.9682539682539675,1.9574684938420674,53100.983728675055,286.3499999999999,286.3428181933448,2.51121551543817,1.0026111291878352,1.0174371345409041,0.8384144112150685,0.5812419416461854,0.2742667125221129,0.276909142452621,0.28856169170278434,0.2913144781319055,0.3462461916978006,0.34655090980716463,297.15,293.15,297.1535473001627,297.367673793715,297.13152967441056,297.1507580142756,297.4390404323225,297.2485098429773,0.0,2521.8210883098177,206.19942521495148,1079.7693086416557,297.2029344787354,297.1841337144307,297.3221321339806,297.67601393469994,297.41319889141903,3891.37702989176,4633.131830172929,0.2918313048653457,0.3548
21135636.0,21135636.0,293.1446140605263,287.6143802439498,0.549966261,508.5778807636835,1.0,1.0,1.0,3.0,0.3099162460830275,283.15,283.15,283.1499959329785,286.0499393046725,3.9682539682539675,1.9477548705247876,53162.37380018062,286.35646312736833,286.34826778563644,2.510419882401445,1.002759876887202,1.0174711049579561,0.8392991868736769,0.579808728786107,0.2742115724621692,0.2768319988945756,0.2885340048306787,0.29126724208588084,0.3469874551340743,0.34726613940175843,297.15,293.15,297.15378686401476,297.3698758449186,297.13154739567693,297.15039599619274,297.43990613427565,297.2491024470158,0.0,2519.934194921868,205.40489542165412,1076.7348879823114,297.2029344787354,297.1841337144307,297.3221321339806,297.67601393469994,297.41319889141903,3891.37702989176,4633.131830172929,0.2918313048653457,0.3548
21135672.0,21135672.0,293.1391935368421,287.6095179250609,0.549944888,506.40789486257154,1.0,1.0,1.0,3.0,0.3097647320881784,283.15,283.15,283.1499966191504,286.0584598659285,3.9682539682539675,1.9389371874753967,53208.25998318964,286.3629677557894,286.35433705275057,2.510454848534413,1.0029441037298907,1.0175838442500977,0.8401900633030482,0.5790938658880612,0.27416274337359814,0.2767699305670859,0.28851034181727786,0.2912320836369834,0.347735570499462,0.34799474357266746,297.15,293.15,297.1541062270038,297.37205984092503,297.1316440488701,297.15009712472175,297.4408473918437,297.2497509266729,0.0,2518.4176927054787,204.6435956967881,1075.6164991402732,297.2029344787354,297.1841337144307,297.3221321339806,297.67601393469994,297.41319889141903,3891.37702989176,4633.131830172929,0.2918313048653457,0.3548
21135708.0,21135708.0,293.1337391078947,287.6047920278139,0.549935647,504.23850964892586,1.0,1.0,1.0,3.0,0.3096135406979242,283.15,283.15,283.1499970040976,286.0668329072898,3.9682539682539675,1.9305485855081255,53243.523008043994,286.36951307052624,286.3607374380499,2.5109764453735623,1.0031631845661226,1.0177584033910392,0.8410634152764842,0.5787763957380021,0.2741196644985532,0.27671915511977124,0.28849043905541344,0.2912057808085266,0.3484902607021956,0.3487342051447769,297.15,293.15,297.1544968482758,297.3739297634453,297.1318075664816,297.14985732166116,297.44184787832165,297.2503878756371,0.0,2517.1238546716113,203.88559456280908,1075.578997398947,297.2029344787354,297.1841337144307,297.3221321339806,297.67601393469994,297.41319889141903,3891.37702989176,4633.131830172929,0.2918313048653457,0.3548
21135744.0,21135744.0,293.12825145263156,287.6001998601927,0.549938304,502.0703246136241,1.0,1.0,1.0,3.0,0.3094625406216092,283.15,283.15,283.1499973091533,286.07513426878626,3.9682539682539675,1.922428876139744,53272.691149944556,286.376098256842,286.36732233802496,2.5117813531306283,1.0034024423178263,1.017969005141782,0.8419188099918076,0.5786901930966112,0.27407982156289556,0.276674827836776,0.2884726685957573,0.2911846785735927,0.349248912651912,0.3494800608949294,297.15,293.15,297.1549257169275,297.37552382564996,297.13200658621463,297.14965086331296,297.4428800701834,297.25099741245765,0.0,2515.9425779658354,203.1317789462532,1076.1700328043974,297.2029344787354,297.1841337144307,297.3221321339806,297.67601393469994,297.41319889141903,3891.37702989176,4633.131830172929,0.2918313048653457,0.3548
21135780.0,21135780.0,293.12273124999996,287.59573872859016,0.5499526250000001,499.903939247544,1.0,1.0,1.0,3.0,0.309311736543386,283.15,283.15,283.14999756650576,286.0833364027013,3.9682539682539675,1.9146620043892941,53295.51683117612,286.38272249999994,286.3740765723538,2.51287779847796,1.0036615989808966,1.018215980345895,0.8427487941839981,0.5788430831622171,0.2740430842763856,0.27663690455257434,0.2884568871137635,0.29116881480033857,0.35001156745402834,0.3502324482052028,297.15,293.15,297.15538901266217,297.3767562122636,297.13223738462153,297.14947568654975,297.44393928405145,297.2515595160297,0.0,2514.8695050983506,202.3905006689888,1077.410132427277,297.2029344787354,297.1841337144307,297.3221321339806,297.67601393469994,297.41319889141903,3891.37702989176,4633.131830172929,0.2918313048653457,0.3548
21135816.0,21135816.0,293.11717917894737,287.5914059380624,0.549978376,497.73995304156324,1.0,1.0,1.0,3.0,0.3091611794556111,283.15,283.15,283.1499977953076,286.0913377549336,3.9682539682539675,1.9074087972862994,53310.79693214409,286.38938498526306,286.3809867987535,2.514344987830236,1.003943939274153,1.0185074418676836,0.8435348919993823,0.5793028526652918,0.2740098143915294,0.27660667102130393,0.28844319879786245,0.2911592674194877,0.3507789548942769,0.350992908411236,297.15,293.15,297.15588564735253,297.3774089825711,297.13249908577905,297.1493342086247,297.4450187214179,297.252029329149,0.0,2513.9355703131873,201.67468880447197,1079.4823188574724,297.2029344787354,297.1841337144307,297.3221321339806,297.67601393469994,297.41319889141903,3891.37702989176,4633.131830172929,0.2918313048653457,0.3548
21135852.0,21135852.0,293.111595918421,287.58719879257774,0.550015323,495.5789654865594,1.0,1.0,1.0,3.0,0.3090107567555808,283.15,283.15,283.14999800543455,286.09921096819613,3.9682539682539675,1.9003937362874268,53322.65822486812,286.3960848978947,286.38796766574364,2.516015102051777,1.004237904793316,1.0188222932966926,0.8442917283007303,0.5799320103316682,0.2739782498354134,0.27658044640756135,0.2884304555737195,0.2911529945303842,0.351548917434647,0.35175772874441713,297.15,293.15,297.15639531502865,297.3776954958601,297.1327736225943,297.14920846538524,297.44610468892125,297.25243551755796,0.0,2513.0764884188684,200.97093630603135,1082.0149896899086,297.2029344787354,297.1841337144307,297.3221321339806,297.67601393469994,297.41319889141903,3891.37702989176,4633.131830172929,0.2918313048653457,0.3548
21135888.0,21135888.0,293.1059821473684,287.58311459526084,0.550063232,493.42157607341034,1.0,1.0,1.0,3.0,0.3088604819960842,283.15,283.15,283.1499981912403,286.1069360923341,3.9682539682539675,1.8936897978681804,53330.629960492486,286.4028214231578,286.39502111323185,2.517909172168508,1.0045441720463582,1.0191624805075437,0.8450136714645293,0.5807487748573466,0.27394847996621624,0.2765585520742306,0.2884186677803537,0.2911502522949724,0.35232176236501467,0.35252736385174455,297.15,293.15,297.15691674558155,297.3775540085528,297.13306038790057,297.14909888616165,297.4471963128815,297.2527652682156,0.0,2512.2985008429873,200.2854148881152,1085.0589430864527,297.2029344787354,297.1841337144307,297.3221321339806,297.67601393469994,297.41319889141903,3891.37702989176,4633.131830172929,0.2918313048653457,0.3548
21135924.0,21135924.0,293.1003385447368,287.57915064863073,0.550121869,491.26838429299363,1.0,1.0,1.0,3.0,0.3087103591907038,283.15,283.15,283.1499983581093,286.1144883280171,3.9682539682539675,1.8873582520260426,53334.786719745374,286.4095937463157,286.4021356398246,2.5200333243749427,1.0048615824773819,1.019527317218585,0.8456927519811456,0.581760327157496,0.27392029881841806,0.2765408623343482,0.288407476633601,0.2911508173091263,0.35309741300158687,0.3533018728600793,297.15,293.15,297.1574428709129,297.376915649806,297.1333542063149,297.1490011202533,297.44828462595416,297.2529996946483,0.0,2511.6029136262964,199.62511399899077,1088.6350157987329,297.2029344787354,297.1841337144307,297.3221321339806,297.67601393469994,297.41319889141903,3891.37702989176,4633.131830172929,0.2918313048653457,0.3548
21135960.0,21135960.0,293.09466578947365,287.575304254835,0.550191,489.119989636187,1.0,1.0,1.0,3.0,0.3085603331109856,283.15,283.15,283.1499985114226,286.1219193728699,3.9682539682539675,1.8812118170568264,53337.08473039989,286.4164010526315,286.4092807394272,2.522304572186637,1.0051855828854344,1.0199074717711638,0.8463421357776868,0.582897072448921,0.2738930444285966,0.2765257876941039,0.288396565929395,0.29115340785897537,0.35387479698239793,0.35407945512550026,297.15,293.15,297.15796945554445,297.3759431054709,297.13365067185873,297.14890970488614,297.44936758894164,297.25316810534036,0.0,2510.961006919412,198.97752496289934,1092.5573100043828,297.2029344787354,297.1841337144307,297.3221321339806,297.67601393469994,297.41319889141903,3891.37702989176,4633.131830172929,0.2918313048653457,0.3548
21135996.0,21135996.0,293.0889645605263,287.5715727158769,0.5502703910000001,486.9769915938681,1.0,1.0,1.0,3.0,0.3084104182496332,283.15,283.15,283.14999865158444,286.1292053105023,3.9682539682539675,1.8753173402739698,53337.190936403116,286.42324252736836,286.41645605188467,2.524744784576756,1.0055166734279988,1.0203047057857906,0.8469547266777834,0.5841782132480053,0.27386680886988257,0.27651364824302793,0.2883859074479465,0.29115822626264437,0.3546544101641694,0.35486067789128406,297.15,293.15,297.15849385099557,297.3745685116276,297.1339486648117,297.1488247731469,297.4504453681114,297.2532562337387,0.0,2510.3803518922114,198.34860857520945,1096.8801962042987,297.2029344787354,297.1841337144307,297.3221321339806,297.67601393469994,297.41319889141903,3891.37702989176,4633.131830172929,0.2918313048653457,0.3548
21136032.0,21136032.0,293.0832355368421,287.56795333383883,0.550359808,484.8399896569146,1.0,1.0,1.0,3.0,0.3082606542576645,283.15,283.15,283.1499987717331,286.1362700087306,3.9682539682539675,1.869835626042122,53334.43839795556,286.4301173557894,286.4236578675151,2.527413930020131,1.0058557044341279,1.0207234527399884,0.8475087598025163,0.5856573146043645,0.27384168713594365,0.276505241623293,0.2883751703355981,0.29116568552285726,0.35543683137922166,0.35564680201137644,297.15,293.15,297.1590064954067,297.3725968118928,297.13424254969107,297.1487439758134,297.45150318507933,297.2532186035766,0.0,2509.8826081162542,197.7531204661811,1101.7512059095538,297.2029344787354,297.1841337144307,297.3221321339806,297.67601393469994,297.41319889141903,3891.37702989176,4633.131830172929,0.2918313048653457,0.3548
21136068.0,21136068.0,293.0774793973684,287.5644434110994,0.550459017,482.7095833162042,1.0,1.0,1.0,3.0,0.30811092599977263,283.15,283.15,283.14999888692176,286.1432830813913,3.9682539682539675,1.8643609712140004,53331.74564419896,286.43702472315783,286.43086652646343,2.530137245372261,1.006196424844505,1.0211472611731198,0.8480478460403322,0.5871833031193395,0.2738168057841348,0.2764977266974659,0.28836436902153284,0.2911737591294776,0.3562199112516431,0.3564340935088458,297.15,293.15,297.1595153148193,297.37047881048653,297.13453482423745,297.14866370068,297.452554952084,297.2531495204615,0.0,2509.404218474366,197.15868595226138,1106.7637581932918,297.2029344787354,297.1841337144307,297.3221321339806,297.67601393469994,297.41319889141903,3891.37702989176,4633.131830172929,0.2918313048653457,0.3548
21136104.0,21136104.0,293.0716968210526,287.5610402505456,0.550567784,480.5863720626147,1.0,1.0,1.0,3.0,0.30796129884762574,283.15,283.15,283.1499989860156,286.15015138901543,3.9682539682539675,1.8591597228896286,53327.50178649032,286.4439638147367,286.4380943915335,2.5330123766195363,1.0065416400038427,1.021584613220928,0.8485427029086895,0.5888415254873443,0.2737925776658954,0.2764926060206524,0.28835332710811035,0.2911834038560393,0.35700499262012236,0.35722470757005415,297.15,293.15,297.16001152907984,297.3679384432286,297.13482155357235,297.14858435315836,297.4535895475518,297.25298908531823,0.0,2508.978517710261,196.5877617988414,1112.1520858239953,297.2029344787354,297.1841337144307,297.3221321339806,297.67601393469994,297.41319889141903,3891.37702989176,4633.131830172929,0.2918313048653457,0.3548
21136140.0,21136140.0,293.0658884868421,287.55774115577975,0.550685875,478.47095538702365,1.0,1.0,1.0,3.0,0.3078117743017037,283.15,283.15,283.1499990703616,286.1568606329879,3.9682539682539675,1.8542349850380688,53322.06840172561,286.45093381578937,286.4453342560322,2.5360391561280964,1.0068907356502226,1.0220348216704305,0.8489865454289384,0.5906325734106039,0.2737689151971103,0.2764897946212248,0.28834184868484813,0.291194421587069,0.3577922866084332,0.35801888412221,297.15,293.15,297.1604900564152,297.36494839660094,297.1350994801814,297.14850430167337,297.45460210438114,297.2527288678504,0.0,2508.605462038542,196.04205460604723,1117.9220241027986,297.2029344787354,297.1841337144307,297.3221321339806,297.67601393469994,297.41319889141903,3891.37702989176,4633.131830172929,0.2918313048653457,0.3548
21136176.0,21136176.0,293.06005507368417,287.55454343132095,0.550813056,476.36393278030874,1.0,1.0,1.0,3.0,0.30766227503472854,283.15,283.15,283.14999915211615,286.1635310736391,3.9682539682539675,1.8492925229674517,53316.980853058514,286.4579339115789,286.4525774748873,2.5391035662878587,1.007240776855332,1.0224884500600881,0.8494178608115726,0.5924562725951923,0.273745390030904,0.27648760263852945,0.28833025969881165,0.29120583076338724,0.3585801003920314,0.3588139501368276,297.15,293.15,297.16096422935294,297.36184753329184,297.1353752302913,297.14842403391634,297.45560889714585,297.25244398479964,0.0,2508.245628815955,195.4958522857721,1123.8016152840728,297.2029344787354,297.1841337144307,297.3221321339806,297.67601393469994,297.41319889141903,3891.37702989176,4633.131830172929,0.2918313048653457,0.3548
21136212.0,21136212.0,293.0541972605263,287.551444382801,0.550949093,474.2659037333477,1.0,1.0,1.0,3.0,0.30751286017053187,283.15,283.15,283.14999922105017,286.1700799606634,3.9682539682539675,1.844592007510428,53311.06482203264,286.46496328736833,286.45983598847573,2.5422889218752327,1.0075935075071634,1.0229519686242672,0.8498023485704826,0.5943864163009535,0.27372226992927984,0.27648721964994644,0.2883181684232268,0.291218191586064,0.359369730803349,0.3596119266352981,297.15,293.15,297.16142023878,297.3583671145024,297.13564153879975,297.1483421558553,297.45659167085313,297.2520725437582,0.0,2507.92516803332,194.97253262811802,1129.996057743861,297.2029344787354,297.1841337144307,297.3221321339806,297.67601393469994,297.41319889141903,3891.37702989176,4633.131830172929,0.2918313048653457,0.3548
21136248.0,21136248.0,293.04831572631576,287.54844131715527,0.551093752,472.1774677370182,1.0,1.0,1.0,3.0,0.3073635101425615,283.15,283.15,283.14999927987213,286.17653238015424,3.9682539682539675,1.8400365003740091,53304.948838357,286.472021128421,286.4671025470717,2.5455637865703236,1.0079484549478361,1.0234229919970443,0.8501479278328017,0.5963948541508463,0.27369946557981295,0.2764881995350771,0.288305684044589,0.2912312334938345,0.36016109689009657,0.36041238894444405,297.15,293.15,297.16186123460596,297.35459397469447,297.13589976825705,297.1482594055795,297.45755751951367,297.25163438053016,0.0,2507.6337924098907,194.46407287356118,1136.432564178422,297.2029344787354,297.1841337144307,297.3221321339806,297.67601393469994,297.41319889141903,3891.37702989176,4633.131830172929,0.2918313048653457,0.3548
