,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21136284.0,21136284.0,293.04241114999996,287.5455315428084,0.551246799,470.09922428219795,1.0,1.0,1.0,3.0,0.307214203244571,283.15,283.15,283.14999933389043,286.18292146672593,3.9682539682539675,1.8355509215192491,53298.9148514354,286.4791066199999,286.47437566990726,2.5488984788654196,1.0083047696344298,1.023899112946415,0.8504673896820633,0.5984555492365842,0.2736768564678682,0.2764901122870906,0.2882929100716184,0.29124474818946544,0.36095350957893074,0.36121447335424406,297.15,293.15,297.16229188570264,297.35062500682716,297.1361523828801,297.148175765128,297.45851015786343,297.2511510396802,0.0,2507.361716499647,193.96349556566702,1143.0400227984903,297.2029344787354,297.1841337144307,297.3221321339806,297.67601393469994,297.41319889141903,3891.37702989176,4633.131830172929,0.2918313048653457,0.3548
21136320.0,21136320.0,293.0364842105263,287.54271236985426,0.551408,468.03177285976466,1.0,1.0,1.0,3.0,0.3070649396088055,283.15,283.15,283.14999938155046,286.18925516020545,3.9682539682539675,1.8311465167571943,53292.97279666178,286.48621894736834,286.48165929355434,2.5522888786592666,1.0086625107124583,1.0243800752604573,0.8507578841716881,0.6005644881447836,0.2736548433943754,0.27649318063306927,0.28827981552852355,0.29125864346080743,0.3617470068756248,0.36201818272407266,297.15,293.15,297.1627111064596,297.3464626688337,297.13640343844935,297.1480913551472,297.4594466712935,297.2506230480367,0.0,2507.105773427397,193.47203107094379,1149.8102646261968,297.2029344787354,297.1841337144307,297.3221321339806,297.67601393469994,297.41319889141903,3891.37702989176,4633.131830172929,0.2918313048653457,0.3548
21136356.0,21136356.0,293.03053558684206,287.5399811102303,0.551577121,465.97571296059596,1.0,1.0,1.0,3.0,0.30691574635218943,283.15,283.15,283.1499976991715,286.19675310577037,3.9682539682539675,1.8231355267835017,53313.5058600441,286.4933572957894,286.4880407731164,2.5529951599637797,1.0090180189129918,1.024712172685202,0.851117094582446,0.6002025009781761,0.27363159014759003,0.27646611005587557,0.28826429791823627,0.29124041511967735,0.36253987348874167,0.36279878823844,297.15,293.15,297.1631211957124,297.34315929441277,297.13663679600074,297.14797820530436,297.46036539857766,297.2502521780016,0.0,2506.335017939918,192.69232508185067,1149.872943786978,297.2029344787354,297.1841337144307,297.3221321339806,297.67601393469994,297.41319889141903,3891.37702989176,4633.131830172929,0.2918313048653457,0.3548
21136392.0,21136392.0,293.0245659578947,287.5373350778876,0.551753928,463.93164407556947,1.0,1.0,1.0,3.0,0.30676677403129055,283.15,283.15,283.14999635526794,286.2057780332339,3.9682539682539675,1.8132693330707228,53344.75897751516,286.50052085052624,286.49419637287474,2.5523397876544176,1.0093807221042026,1.0249715791755407,0.8515849300074969,0.5985831796864911,0.2736097804061701,0.27642420507171067,0.2882460738366144,0.2912041143965825,0.36333375993818184,0.3635683956159508,297.15,293.15,297.16353489582303,297.3412876463869,297.1368801894067,297.1478364453938,297.46126778896564,297.2501613931952,0.0,2504.944442137666,191.75276771341007,1146.5203725968368,297.2029344787354,297.1841337144307,297.3221321339806,297.67601393469994,297.41319889141903,3891.37702989176,4633.131830172929,0.2918313048653457,0.3548
21136428.0,21136428.0,293.01857600263156,287.5347715889544,0.5519381870000001,461.900165695563,1.0,1.0,1.0,3.0,0.30661810959526825,283.15,283.15,283.14999536670257,286.21580928565925,3.9682539682539675,1.8022504567971191,53380.37460331875,286.507708796842,286.5003651912546,2.5508024402335243,1.009756557333386,1.0251904116008301,0.8521784448916023,0.5961422025751497,0.27359050132626095,0.2763740387696998,0.2882256394193947,0.2911552256055329,0.36412935895315585,0.3643316107116016,297.15,293.15,297.1639671238161,297.34099430479637,297.1371469593803,297.1476731321007,297.4621658967351,297.2503894833657,0.0,2503.1313810102147,190.70461494367783,1140.9619885863651,297.2029344787354,297.1841337144307,297.3221321339806,297.67601393469994,297.41319889141903,3891.37702989176,4633.131830172929,0.2918313048653457,0.3548
21136464.0,21136464.0,293.01256639999997,287.5322879618951,0.552129664,459.88187731145416,1.0,1.0,1.0,3.0,0.3064698593365483,283.15,283.15,283.14999569531966,286.2263211603188,3.9682539682539675,1.7918889424569666,53405.634083581914,286.51492031999993,286.50707267375833,2.5498737167189742,1.0101545147142976,1.0254576065349605,0.8528981736534232,0.5942440115591292,0.2735751179101791,0.27633324131642817,0.28820409575199724,0.291111013074721,0.3649281866747357,0.3651020799582573,297.15,293.15,297.1644370232035,297.3422345782922,297.13745181648795,297.1475035422701,297.4630781275953,297.2509410175698,0.0,2501.149004582196,189.68823402278534,1136.9046800509673,297.2029344787354,297.1841337144307,297.3221321339806,297.67601393469994,297.41319889141903,3891.37702989176,4633.131830172929,0.2918313048653457,0.3548
21136500.0,21136500.0,293.00653782894733,287.5298815176636,0.5523281250000001,457.8773784141207,1.0,1.0,1.0,3.0,0.30632198902956814,283.15,283.15,283.14999649102054,286.23586329990644,3.9682539682539675,1.7834955737171787,53413.39114254154,286.5221546052631,286.51441885123563,2.5504474823470042,1.010576018924451,1.0258285301489574,0.8536386559806606,0.5937039705149473,0.2735637144662605,0.2763126868436318,0.28818358915906106,0.2910835128351034,0.3657313584201195,0.3658888931893986,297.15,293.15,297.16494356510447,297.34368135896574,297.137792106638,297.1473544386244,297.4640159810262,297.25155749007183,0.0,2499.598574993694,188.81903115475313,1136.545290632267,297.2029344787354,297.1841337144307,297.3221321339806,297.67601393469994,297.41319889141903,3891.37702989176,4633.131830172929,0.2918313048653457,0.3548
21136536.0,21136536.0,293.00049096842105,287.52754957985127,0.552533336,455.88726849444026,1.0,1.0,1.0,3.0,0.30617442111915333,283.15,283.15,283.14999691433314,286.2449867103144,3.9682539682539675,1.7755644889260764,53416.8400212893,286.52941083789466,286.5218729894108,2.551453495705569,1.0110144024117713,1.0262413400324286,0.854365095062731,0.5935380574267775,0.2735546876142655,0.2762996442553904,0.2881639478947664,0.29106135991179355,0.3665377262827611,0.3666826556789797,297.15,293.15,297.1654691462643,297.34489621635794,297.13814651834707,297.14722237468663,297.464962313173,297.2521393137658,0.0,2498.272437699833,187.9837692039648,1137.2208658326458,297.2029344787354,297.1841337144307,297.3221321339806,297.67601393469994,297.41319889141903,3891.37702989176,4633.131830172929,0.2918313048653457,0.3548
21136572.0,21136572.0,292.9944264973684,287.5252894748295,0.552745063,453.9121470432905,1.0,1.0,1.0,3.0,0.3060270864266181,283.15,283.15,283.1499972175304,286.25386000677935,3.9682539682539675,1.768032417462676,53417.05623486778,286.5366882031578,286.5294024407525,2.5527697410965122,1.0114650582565798,1.026684419125563,0.8550704667308285,0.5936400837878459,0.2735473067107178,0.2762918649945438,0.288145052410384,0.2910432454240794,0.36734659296075256,0.36748159959889615,297.15,293.15,297.1660048318335,297.3458119502476,297.1385076087397,297.1471044139251,297.4659116371242,297.25266808837404,0.0,2497.0826931634556,187.17968516133817,1138.638059235779,297.2029344787354,297.1841337144307,297.3221321339806,297.67601393469994,297.41319889141903,3891.37702989176,4633.131830172929,0.2918313048653457,0.3548
21136608.0,21136608.0,292.9883450947368,287.5230985318875,0.552963072,451.9526135515492,1.0,1.0,1.0,3.0,0.3058799272908137,283.15,283.15,283.1499974749378,286.26254168019733,3.9682539682539675,1.7608185341438356,53415.04394104646,286.54398588631574,286.5369816642041,2.5543183701424796,1.0119242828038422,1.0271495015187388,0.8557529223342014,0.5939434640518721,0.2735410483632891,0.276287859323843,0.28812679534408914,0.2910282624324716,0.36815749017558846,0.36828450235987337,297.15,293.15,297.1665444202316,297.34642463153443,297.1388709066564,297.14699793411535,297.4668624945127,297.2531400774101,0.0,2495.9868605719125,186.40180850696558,1140.6134204865625,297.2029344787354,297.1841337144307,297.3221321339806,297.67601393469994,297.41319889141903,3891.37702989176,4633.131830172929,0.2918313048653457,0.3548
21136644.0,21136644.0,292.98224743947367,287.5209740833642,0.553187129,450.0092675100939,1.0,1.0,1.0,3.0,0.3057329582786715,283.15,283.15,283.1499976986377,286.2710022139952,3.9682539682539675,1.7539754469887694,53410.704378750816,286.55130307263147,286.54460421137173,2.5561178632734047,1.0123920805517526,1.0276377233249312,0.8564052205382857,0.5944649127329209,0.2735358848786096,0.2762878043655732,0.28810921475989126,0.29101670551645226,0.36897048662212645,0.36909167914508484,297.15,293.15,297.16708482870433,297.3466539500606,297.13923399423004,297.14690361924454,297.46781070809493,297.25353742006695,0.0,2494.989340028185,185.6555021355164,1143.1945762892215,297.2029344787354,297.1841337144307,297.3221321339806,297.67601393469994,297.41319889141903,3891.37702989176,4633.131830172929,0.2918313048653457,0.3548
21136680.0,21136680.0,292.9761342105263,287.5189134647748,0.553417,448.0827084098024,1.0,1.0,1.0,3.0,0.30558616459731097,283.15,283.15,283.14999789930357,286.27924325904354,3.9682539682539675,1.7474711333047976,53404.63531586947,286.5586389473683,286.55225172239074,2.5581466505365467,1.0128666743292967,1.0281461367103457,0.8570225717324765,0.5951868057863182,0.27353156345407525,0.2762911989596764,0.28809222871727075,0.29100830986919946,0.36978535156760256,0.3699027470806378,297.15,293.15,297.1676208519605,297.3464632824348,297.1395932422419,297.1468200367088,297.4687513621257,297.25384975509434,0.0,2494.080439643321,184.93950857470404,1146.3343580469393,297.2029344787354,297.1841337144307,297.3221321339806,297.67601393469994,297.41319889141903,3891.37702989176,4633.131830172929,0.2918313048653457,0.3548
21136716.0,21136716.0,292.9700060868421,287.51691401493264,0.553652451,446.1735357415524,1.0,1.0,1.0,3.0,0.3054395418864796,283.15,283.15,283.1499980801714,286.28725898462494,3.9682539682539675,1.7412878251665518,53397.15886575385,286.56599269578936,286.5599128499104,2.560398251575744,1.013347385413192,1.0286737069249459,0.8576022964090653,0.5961038699232588,0.27352799326015376,0.2762978728779638,0.2880758586567513,0.29100302597849265,0.3706022634363755,0.37071771599065473,297.15,293.15,297.16815007494023,297.34583046041223,297.139947056788,297.14674727833585,297.4696861281818,297.25407219973164,0.0,2493.258125997949,184.25309907022302,1150.0210120385238,297.2029344787354,297.1841337144307,297.3221321339806,297.67601393469994,297.41319889141903,3891.37702989176,4633.131830172929,0.2918313048653457,0.3548
21136752.0,21136752.0,292.9638637473684,287.51497307606525,0.553893248,444.2823489962215,1.0,1.0,1.0,3.0,0.30529310361426676,283.15,283.15,283.1499982351269,286.29502342696117,3.9682539682539675,1.7354815604502765,53388.35027477797,286.5733635031578,286.5675810916236,2.562887039416458,1.013833321515312,1.0292204715058908,0.858133766687079,0.5972300406963553,0.27352503998299477,0.27630786763625204,0.28806008906838254,0.2910010626231456,0.371421262540273,0.3715368737019282,297.15,293.15,297.1686657734955,297.3446604461499,297.1402908065885,297.1466852438868,297.4706073852195,297.254181931068,0.0,2492.52516697771,183.60255113766604,1154.2951769331662,297.2029344787354,297.1841337144307,297.3221321339806,297.67601393469994,297.41319889141903,3891.37702989176,4633.131830172929,0.2918313048653457,0.3548
21136788.0,21136788.0,292.9577078710526,287.51308799392524,0.5541391569999999,442.4097476646875,1.0,1.0,1.0,3.0,0.3051467772369381,283.15,283.15,283.1499983761757,286.3026348976932,3.9682539682539675,1.7298917140956682,53379.08792637556,286.58075055473677,286.5752523328241,2.5655166729799688,1.0143215706926063,1.0297779133399607,0.858631379093196,0.5984811754572235,0.27352236089200166,0.2763197517370701,0.28804466462473854,0.29100108626352866,0.37224150312854115,0.3723585374277701,297.15,293.15,297.1691694192007,297.3431361764717,297.1406260993098,297.14662936415004,297.47151654563584,297.25421552095366,0.0,2491.844458101253,182.97376899121824,1158.9264297550178,297.2029344787354,297.1841337144307,297.3221321339806,297.67601393469994,297.41319889141903,3891.37702989176,4633.131830172929,0.2918313048653457,0.3548
21136824.0,21136824.0,292.9515391368421,287.5112561178962,0.554389944,440.5563312378279,1.0,1.0,1.0,3.0,0.30500053693246165,283.15,283.15,283.14999851180454,286.3101239345874,3.9682539682539675,1.7244344301355348,53369.74576026603,286.5881530357894,286.5829212565544,2.568254254739123,1.0148116798737303,1.0303436440744873,0.8591029803139199,0.5998279039174643,0.2735198991181678,0.27633310023080837,0.2880295306116205,0.29100265683494064,0.3730628302896637,0.373182182486372,297.15,293.15,297.1696639906317,297.3413397247636,297.140954962424,297.14657852177993,297.4724185379803,297.25419114751594,0.0,2491.205574185225,182.35908898046281,1163.8366106265514,297.2029344787354,297.1841337144307,297.3221321339806,297.67601393469994,297.41319889141903,3891.37702989176,4633.131830172929,0.2918313048653457,0.3548
21136860.0,21136860.0,292.9453582236842,287.50947480109295,0.554645375,438.7226992065206,1.0,1.0,1.0,3.0,0.3048544814672784,283.15,283.15,283.14999861941715,286.3173532296374,3.9682539682539675,1.7193761253209852,53359.719006474304,286.5955701315789,286.59058508266486,2.5712164047695074,1.0153045188276488,1.0309252980778285,0.8595107512883766,0.6013746984609114,0.2735177484541391,0.27634932325606854,0.2880150153660603,0.291007461562242,0.3738865945509168,0.3740102170021637,297.15,293.15,297.1701329276899,297.33892310476824,297.1412661448404,297.14653814287385,297.4732997524044,297.25403201451536,0.0,2490.648792786451,181.7848607286568,1169.3198585820635,297.2029344787354,297.1841337144307,297.3221321339806,297.67601393469994,297.41319889141903,3891.37702989176,4633.131830172929,0.2918313048653457,0.3548
21136896.0,21136896.0,292.9391658105263,287.50774140045695,0.554905216,436.90945106164304,1.0,1.0,1.0,3.0,0.3047084515865907,283.15,283.15,283.14999872454814,286.3245471335781,3.9682539682539675,1.714315356114259,53350.09192155616,286.60300102736835,286.5982483155256,2.574209334781573,1.0157976458749052,1.0315092420757013,0.8599090810119474,0.6029487376623887,0.2735156315496181,0.2763659707828956,0.28800058604992274,0.2910127544399782,0.3747106899936848,0.37483887199517096,297.15,293.15,297.17059787755585,297.33641898881484,297.14157462425953,297.1464991882557,297.4741774268644,297.2538536211501,0.0,2490.1032998843602,181.21195556872954,1174.8959975777632,297.2029344787354,297.1841337144307,297.3221321339806,297.67601393469994,297.41319889141903,3891.37702989176,4633.131830172929,0.2918313048653457,0.3548
21136932.0,21136932.0,292.9329625763158,287.5060532768462,0.555169233,435.1171862940732,1.0,1.0,1.0,3.0,0.304562560633967,283.15,283.15,283.14999834450714,286.33172267068045,3.9682539682539675,1.7087948160933806,53345.81207183236,286.61044490842096,286.6057264274527,2.576753874349723,1.0162910372951308,1.0320698573318103,0.8602657536380292,0.6041064007605116,0.27351344064646654,0.27637779684859637,0.2879862137481044,0.2910131930405237,0.3755363189691341,0.37566541705135725,297.15,293.15,297.17103812568274,297.33357104822994,297.14186531816006,297.14646278172313,297.4750314923688,297.25359375323296,0.0,2489.5376189489693,180.60843776841165,1179.3448751887995,297.2029344787354,297.1841337144307,297.3221321339806,297.67601393469994,297.41319889141903,3891.37702989176,4633.131830172929,0.2918313048653457,0.3548
21136968.0,21136968.0,292.92674919999996,287.5044077951202,0.555437192,433.3465043946885,1.0,1.0,1.0,3.0,0.3044167976018098,283.15,283.15,283.14999656844304,286.34068721965076,3.9682539682539675,1.6995920446836807,53367.29247290967,286.61790095999993,286.6124617107862,2.576562665059351,1.0167843179696063,1.0324778770665963,0.8607269347362327,0.6027456471288993,0.27351083810012466,0.27635890691231585,0.28796945512693806,0.29098048331755066,0.37636149819674547,0.37646816177025466,297.15,293.15,297.1714748446529,297.33199928165794,297.1421486862555,297.14639807047047,297.47587200418616,297.2535785774446,0.0,2488.2510905612567,179.69957445175532,1176.8322272613625,297.2029344787354,297.1841337144307,297.3221321339806,297.67601393469994,297.41319889141903,3891.37702989176,4633.131830172929,0.2918313048653457,0.3548
21137004.0,21137004.0,292.9205263605263,287.5028023242195,0.555708859,431.5980048543669,1.0,1.0,1.0,3.0,0.30427131379047934,283.15,283.15,283.1499954514965,286.3508587932159,3.9682539682539675,1.6893449720819271,53393.92730158637,286.6253683673683,286.61916537885674,2.5753876424332542,1.0172860846062193,1.032834990169781,0.86129516206687,0.6004740518961135,0.27350934908968694,0.2763294159132989,0.28795138253656294,0.2909349965273482,0.3771881408599543,0.3772633666875628,297.15,293.15,297.1719181393896,297.3317758751111,297.1424364674204,297.1463197173446,297.47670748353744,297.25383153656065,0.0,2486.479160650343,178.69586979623838,1171.8193104024167,297.2029344787354,297.1841337144307,297.3221321339806,297.67601393469994,297.41319889141903,3891.37702989176,4633.131830172929,0.2918313048653457,0.3548
21137040.0,21137040.0,292.91429473684207,287.5012342372402,0.555984,429.87228716398573,1.0,1.0,1.0,3.0,0.30412621770875986,283.15,283.15,283.1499945585976,286.3619198501402,3.9682539682539675,1.6781077330213183,53424.43143296393,286.63284631578944,286.62587781001315,2.573390121641201,1.0178024145909705,1.033156780516874,0.8619943926774439,0.5974323719051224,0.2735097974146989,0.2762921038565898,0.2879322404100778,0.29087867961518304,0.3780169453382313,0.37805315588445687,297.15,293.15,297.1723817813733,297.33312267260067,297.1427380215486,297.1462314581415,297.47754727151136,297.25440424103516,0.0,2484.336327058354,177.5983487165971,1164.7270318986336,297.2029344787354,297.1841337144307,297.3221321339806,297.67601393469994,297.41319889141903,3891.37702989176,4633.131830172929,0.2918313048653457,0.3548
21137076.0,21137076.0,292.9080550078947,287.4997009115035,0.556262381,428.169950814423,1.0,1.0,1.0,3.0,0.30398158425474303,283.15,283.15,283.1499956065478,286.3726241977382,3.9682539682539675,1.6691683083681748,53434.00426146935,286.64033399052624,286.63335220412,2.57317489275189,1.018341804289499,1.0335928271790638,0.8627814698730972,0.5960122667340263,0.2735136749625903,0.27627662982045254,0.2879141039675126,0.29084230014580364,0.378850015030511,0.3788610705143497,297.15,293.15,297.17288138350233,297.3354885630596,297.1430683753588,297.14615950195156,297.4784150872209,297.25520258221866,0.0,2482.3457570731634,176.67545037022026,1162.1144547586455,297.2029344787354,297.1841337144307,297.3221321339806,297.67601393469994,297.41319889141903,3891.37702989176,4633.131830172929,0.2918313048653457,0.3548
21137112.0,21137112.0,292.9018078526316,287.49819972861974,0.556543768,426.49159529655617,1.0,1.0,1.0,3.0,0.30383727683416156,283.15,283.15,283.1499963109322,286.3824445697227,3.9682539682539675,1.6611215611682968,53436.210251601704,286.647830576842,286.64103269879433,2.5737504313171513,1.0188968198119095,1.0340887852743281,0.8635694345316823,0.5952997486028383,0.2735195368425555,0.2762720639408949,0.2878973412361728,0.29081573351564044,0.3796862816873759,0.37967880835955076,297.15,293.15,297.1734006782128,297.3377706493934,297.1434106784444,297.14610689400007,297.47930038620717,297.2559978572516,0.0,2480.717375549204,175.82324180106835,1161.4648094734341,297.2029344787354,297.1841337144307,297.3221321339806,297.67601393469994,297.41319889141903,3891.37702989176,4633.131830172929,0.2918313048653457,0.3548
21137148.0,21137148.0,292.89555394999996,287.4967280745473,0.5568279270000001,424.8378201012631,1.0,1.0,1.0,3.0,0.3036933299840976,283.15,283.15,283.14999668659203,286.3917759852342,3.9682539682539675,1.6536442268502427,53434.31984884845,286.65533525999996,286.6487816444196,2.574811426949704,1.019466808755168,1.0346281926319432,0.8643327258136612,0.5950114895394485,0.27352702607408735,0.2762747814470006,0.28788212857046913,0.2907960067173379,0.3805258536391644,0.3805041732044269,297.15,293.15,297.1739304046958,297.3396431157865,297.1437555213566,297.1460753165932,297.4801927690431,297.256719425495,0.0,2479.321484860681,175.01832942084604,1161.9995471794725,297.2029344787354,297.1841337144307,297.3221321339806,297.67601393469994,297.41319889141903,3891.37702989176,4633.131830172929,0.2918313048653457,0.3548
21137184.0,21137184.0,292.88929397894736,287.4952833396474,0.557114624,423.20922471942134,1.0,1.0,1.0,3.0,0.3035496146676277,283.15,283.15,283.14999699489147,286.40082157884217,3.9682539682539675,1.6465670613186918,53430.04029878549,286.6628472252631,286.6565655156134,2.5761746750976666,1.0200452837889886,1.0351936755068434,0.8650689018224917,0.5949882297859183,0.2735353821226305,0.2762818018592467,0.28786806308003254,0.29078073472000515,0.381367722679756,0.3813344012608612,297.15,293.15,297.1744612660054,297.3411239411406,297.14409812272436,297.1460585112584,297.48108818927284,297.25736600608036,0.0,2478.0536716953256,174.248410804366,1163.2733958415683,297.2029344787354,297.1841337144307,297.3221321339806,297.67601393469994,297.41319889141903,3891.37702989176,4633.131830172929,0.2918313048653457,0.3548
21137220.0,21137220.0,292.883028618421,287.493862918732,0.5574036250000001,421.6064086419087,1.0,1.0,1.0,3.0,0.30340605691394373,283.15,283.15,283.14999726786476,286.40966991756125,3.9682539682539675,1.6397673092542855,53424.31372180523,286.6703656578947,286.6643697410879,2.5777427661874666,1.0206290334508297,1.0357763261637338,0.8657826606053678,0.5951450588266284,0.27354425953188144,0.2762916534429296,0.2878548462822861,0.29076855521043443,0.38221118227038325,0.3821679482102912,297.15,293.15,297.1749906237085,297.34229605161704,297.14443773989825,297.1460523060576,297.4819843776321,297.2579522197827,0.0,2476.8689409188128,173.5035430356778,1165.0500583323865,297.2029344787354,297.1841337144307,297.3221321339806,297.67601393469994,297.41319889141903,3891.37702989176,4633.131830172929,0.2918313048653457,0.3548
21137256.0,21137256.0,292.8767585473684,287.4924642111089,0.557694696,420.0299713596027,1.0,1.0,1.0,3.0,0.30326268638405934,283.15,283.15,283.1499975051752,286.4182795522803,3.9682539682539675,1.6333391866985534,53416.70099787717,286.6778897431578,286.6721952636018,2.579553311407365,1.0212184658666328,1.0363787362835,0.8664655489663403,0.5955155782674478,0.2735536789001442,0.27630476943356025,0.28784271398983957,0.2907601221082339,0.383056521722917,0.38300545484386944,297.15,293.15,297.1755156129184,297.343057658014,297.14477218837806,297.1460592872905,297.48287935213335,297.25845681974687,0.0,2475.7782621228475,172.79239990249886,1167.4241462375712,297.2029344787354,297.1841337144307,297.3221321339806,297.67601393469994,297.41319889141903,3891.37702989176,4633.131830172929,0.2918313048653457,0.3548
21137292.0,21137292.0,292.8704844447368,287.49108462061935,0.5579876029999999,418.4805123633812,1.0,1.0,1.0,3.0,0.3031194632691675,283.15,283.15,283.1499977612688,286.4266852590709,3.9682539682539675,1.627151157860155,53408.105712739285,286.68541866631574,286.68002375989715,2.5815542063078194,1.0218121929052513,1.03699653429989,0.867123017200422,0.5960539860183613,0.2735634987209921,0.2763204297116764,0.28783143940028166,0.29075465670491574,0.38390335967222183,0.38384608288418853,297.15,293.15,297.1760363874355,297.34348478477847,297.1451020470448,297.14607660095623,297.48377310115217,297.2588945842735,0.0,2474.767952534014,172.10392336507175,1170.2710641128667,297.2029344787354,297.1841337144307,297.3221321339806,297.67601393469994,297.41319889141903,3891.37702989176,4633.131830172929,0.2918313048653457,0.3548
21137328.0,21137328.0,292.86420698947364,287.489721555673,0.558282112,416.9586311441218,1.0,1.0,1.0,3.0,0.30297656701866377,283.15,283.15,283.149997924336,286.4346296095565,3.9682539682539675,1.6215552395495862,53397.65315736912,286.69295161263153,286.68783502329427,2.583971450323245,1.0224120029314474,1.037644795860412,0.8677048438826751,0.5969627052717704,0.2735737657739756,0.27634122697873426,0.2878222077348015,0.2907559781492023,0.3847536902457533,0.38469379326096836,297.15,293.15,297.1765335821442,297.3429965722827,297.14541298312315,297.14611650089967,297.4846559143447,297.2591431105589,0.0,2473.9172196149025,171.4728708158999,1174.1553942835947,297.2029344787354,297.1841337144307,297.3221321339806,297.67601393469994,297.41319889141903,3891.37702989176,4633.131830172929,0.2918313048653457,0.3548
21137364.0,21137364.0,292.8579268605263,287.4883724292764,0.558577989,415.46492719270213,1.0,1.0,1.0,3.0,0.30283376911534193,283.15,283.15,283.14999808298876,286.44243218211886,3.9682539682539675,1.616136839825699,53386.96101456403,286.7004877673684,286.69564037320214,2.5865113036180727,1.0230126948496687,1.038301175330309,0.8682591332225502,0.5979812815917465,0.27358406520172174,0.276363446990038,0.28781365967109585,0.29075940104520964,0.3856050883613479,0.38554364704898453,297.15,293.15,297.1770198523866,297.34219906922596,297.1457161255271,297.1461633471892,297.4855323755675,297.2593261539793,0.0,2473.113618804242,170.8602423897303,1178.354249797064,297.2029344787354,297.1841337144307,297.3221321339806,297.67601393469994,297.41319889141903,3891.37702989176,4633.131830172929,0.2918313048653457,0.3548
21137400.0,21137400.0,292.8516447368421,287.4870346590567,0.558875,414.0,1.0,1.0,1.0,3.0,0.3026910933248049,283.15,283.15,283.14999823764924,286.45005820594815,3.9682539682539675,1.6109520999953804,53375.84133313235,286.70802631578937,286.7034380962598,2.5892031722030726,1.0236144499531659,1.0389676048779681,0.8687790750608415,0.5991360627286946,0.27359440155284764,0.27638743061473764,0.2878059629564518,0.2907654364103652,0.38645781238895843,0.3863961686761842,297.15,293.15,297.17749243039674,297.341016513491,297.14600952278255,297.1462188253588,297.48640084182097,297.25942762677005,0.0,2472.3684513895105,170.2714167225879,1182.943694737829,297.2029344787354,297.1841337144307,297.3221321339806,297.67601393469994,297.41319889141903,3891.37702989176,4633.131830172929,0.2918313048653457,0.3548
21137436.0,21137436.0,292.8453612973684,287.4857056672807,0.559172911,412.55155966968863,1.0,1.0,1.0,3.0,0.3025485595952741,283.15,283.15,283.14999837967446,286.4574680773724,3.9682539682539675,1.6060081320045496,53364.68983136269,286.7155664431578,286.7112153176585,2.592065920509403,1.0242166906546837,1.0396445160301302,0.8692543997156332,0.6004444542318951,0.27360468967492624,0.2764133049271772,0.2877994307138572,0.290774587752892,0.38731244612157667,0.38725197227515606,297.15,293.15,297.177945757452,297.3393632873475,297.14628962843943,297.14628552983316,297.4872619741171,297.25942923543784,0.0,2471.6908826221015,169.7084140029941,1187.978031164937,297.2029344787354,297.1841337144307,297.3221321339806,297.67601393469994,297.41319889141903,3891.37702989176,4633.131830172929,0.2918313048653457,0.3548
21137472.0,21137472.0,292.8390772210526,287.4843828808692,0.559471488,411.10685623019316,1.0,1.0,1.0,3.0,0.30240616682228894,283.15,283.15,283.14999850064095,286.4646706859293,3.9682539682539675,1.6013217757958438,53353.46650786989,286.72310733473677,286.7189740894729,2.5950977313296426,1.0248188511349656,1.0403313245466883,0.8696827915077274,0.60190516813203,0.2736148722840404,0.276441005199795,0.2877940553036575,0.29078689059383467,0.3881689105737133,0.3881110958947307,297.15,293.15,297.178377791287,297.33723159715527,297.14655538607235,297.1463628201498,297.4881123698061,297.25932799289416,0.0,2471.0769639049677,169.17288393645535,1193.453812843981,297.2029344787354,297.1841337144307,297.3221321339806,297.67601393469994,297.41319889141903,3891.37702989176,4633.131830172929,0.2918313048653457,0.3548
21137508.0,21137508.0,292.8327931868421,287.48306373140593,0.559770497,409.66579905951914,1.0,1.0,1.0,3.0,0.3022638683888667,283.15,283.15,283.1499986119146,286.47173298964856,3.9682539682539675,1.596802246345889,53342.41054144199,286.7306481757894,286.7267184013416,2.598238199076774,1.0254203830535793,1.0410239711976015,0.8700762619325308,0.6034641166525745,0.27362492268007194,0.27646983279219517,0.2877895529689435,0.290801367734264,0.3890266451721861,0.38897247262917334,297.15,293.15,297.1787931719063,297.33477028387125,297.146810231703,297.1464475116853,297.4889529108186,297.2591548219969,0.0,2470.504509906442,168.65589397621707,1199.2234165791028,297.2029344787354,297.1841337144307,297.3221321339806,297.67601393469994,297.41319889141903,3891.37702989176,4633.131830172929,0.2918313048653457,0.3548
21137544.0,21137544.0,292.8265098736842,287.4817456551417,0.560069704,408.228297535672,1.0,1.0,1.0,3.0,0.3021216442177747,283.15,283.15,283.1499987187282,286.4786832848261,3.9682539682539675,1.5924068308980384,53331.548971236334,286.73818815157887,286.7344495333248,2.6014640974522854,1.0260215557873194,1.0417213609768783,0.8704424306493527,0.6051000677273739,0.2736348788336039,0.276499568070403,0.2877857583964772,0.29081757583992734,0.389885521756057,0.3898356841478259,297.15,293.15,297.17919583775625,297.3320496538428,297.14705664002423,297.14653833207143,297.4897882152278,297.2589257357845,0.0,2469.965607696024,168.15296143342334,1205.2299321970477,297.2029344787354,297.1841337144307,297.3221321339806,297.67601393469994,297.41319889141903,3891.37702989176,4633.131830172929,0.2918313048653457,0.3548
21137580.0,21137580.0,292.82022796052627,287.4804260929937,0.560368875,406.7942610366575,1.0,1.0,1.0,3.0,0.30197957999709973,283.15,283.15,283.14999880381146,286.4853966686261,3.9682539682539675,1.5882814932406208,53321.201664999826,286.7457264473684,286.7421508765276,2.604864457651585,1.0266213546710279,1.0424274858668112,0.8707432521404651,0.6068936110345918,0.2736445446636213,0.2765310112448895,0.287783707791872,0.29083759225307737,0.3907470984394567,0.39070310332877883,297.15,293.15,297.179568018523,297.3287624412451,297.1472829198057,297.1466430396318,297.49060910847203,297.2585731055355,0.0,2469.4925702082533,167.6806341397518,1211.7068240904728,297.2029344787354,297.1841337144307,297.3221321339806,297.67601393469994,297.41319889141903,3891.37702989176,4633.131830172929,0.2918313048653457,0.3548
21137616.0,21137616.0,292.8139481263158,287.4791024905405,0.5606677760000001,405.36359894048087,1.0,1.0,1.0,3.0,0.30183753067593666,283.15,283.15,283.14999888780613,286.4920880506645,3.9682539682539675,1.5841827549420437,53310.951436460426,286.753262248421,286.7498495444291,2.6082817182761113,1.0272210208090242,1.0431347343742163,0.8710379987285666,0.608702056766294,0.27365418323947044,0.27656267625384306,0.2877818177763979,0.2908580283837682,0.3916089183885788,0.3915709395737342,297.15,293.15,297.17993735045854,297.3254224570246,297.14750732348904,297.14674902237965,297.4914285392282,297.2582089385161,0.0,2469.025809184828,167.21163026674333,1218.248649563894,297.2029344787354,297.1841337144307,297.3221321339806,297.67601393469994,297.41319889141903,3891.37702989176,4633.131830172929,0.2918313048653457,0.3548
21137652.0,21137652.0,292.80767104999995,287.4777722980112,0.560966173,403.9362206251478,1.0,1.0,1.0,3.0,0.301695593234039,283.15,283.15,283.14999843967274,286.49881368591167,3.9682539682539675,1.5795204911176928,53306.98213698756,286.76079473999994,286.7573667560777,2.6112041811013644,1.0278185650976623,1.0438131642357478,0.8712949724493932,0.6100538144271164,0.27366338231068776,0.27658856479221955,0.2877808533879049,0.29087388203374015,0.39247236993573265,0.39243629923308976,297.15,293.15,297.1802825628481,297.32182465439314,297.1477148044281,297.14685997967365,297.4922314483819,297.25778268994503,0.0,2468.517043619342,166.70257783909526,1223.5245860673217,297.2029344787354,297.1841337144307,297.3221321339806,297.67601393469994,297.41319889141903,3891.37702989176,4633.131830172929,0.2918313048653457,0.3548
21137688.0,21137688.0,292.8013974105263,287.47643297027065,0.561263832,402.5120354686638,1.0,1.0,1.0,3.0,0.3015537844547338,283.15,283.15,283.1499966346362,286.5074022264531,3.9682539682539675,1.5714509118296758,53328.1033865746,286.7683231073683,286.76425844327713,2.6113921065616714,1.02841580283013,1.044337302387844,0.8716549101698174,0.6088899768845831,0.2736723062261055,0.27658348788298953,0.28777785805860256,0.2908565159280695,0.3933355811397746,0.39327776084337096,297.15,293.15,297.1806241791408,297.31948786772875,297.14791713080916,297.1469459511566,297.4930243862071,297.25759990300844,0.0,2467.2759845454184,165.90939550320934,1221.6768182273997,297.2029344787354,297.1841337144307,297.3221321339806,297.67601393469994,297.41319889141903,3891.37702989176,4633.131830172929,0.2918313048653457,0.3548
21137724.0,21137724.0,292.79512788684207,287.4750819667995,0.561560519,401.0909528490343,1.0,1.0,1.0,3.0,0.30141230732977425,283.15,283.15,283.149995582881,286.517383428469,3.9682539682539675,1.5622781022532393,53354.902700001665,286.7758465357894,286.7711176401617,2.6104132348315865,1.0290222713037085,1.0447993904080308,0.8721456277812978,0.6066464911012031,0.2736826417285907,0.27656571654447654,0.28777431481909443,0.2908247367805086,0.3942009716396808,0.394110562318517,297.15,293.15,297.1809751143889,297.3188211253824,297.1481289995824,297.14702178916673,297.49382006704803,297.2577534191137,0.0,2465.481793266875,165.0157030379511,1216.787097830463,297.2029344787354,297.1841337144307,297.3221321339806,297.67601393469994,297.41319889141903,3891.37702989176,4633.131830172929,0.2918313048653457,0.3548
21137760.0,21137760.0,292.7888631578947,287.4737167516696,0.561856,399.67288214426486,1.0,1.0,1.0,3.0,0.3012712706855354,283.15,283.15,283.1499947475401,286.52837411736675,3.9682539682539675,1.552001888361574,53386.58556895651,286.78336421052626,286.77796456097883,2.6084631598581884,1.029644009750494,1.0452175586940904,0.8727914714706176,0.6034947010699921,0.27369521792877405,0.27653858444275853,0.28777048141151174,0.290781024505089,0.39506919525641104,0.3949372098238917,297.15,293.15,297.1813495462883,297.32004372542536,297.1483600436998,297.14709088296627,297.49462746422967,297.2582943325219,0.0,2463.2705523018244,164.0185610530256,1209.3781522677646,297.2029344787354,297.1841337144307,297.3221321339806,297.67601393469994,297.41319889141903,3891.37702989176,4633.131830172929,0.2918313048653457,0.3548
21137796.0,21137796.0,292.78260390263154,287.4723347935145,0.562150041,398.25773273236103,1.0,1.0,1.0,3.0,0.3011305740693227,283.15,283.15,283.14999579399245,286.5385737572415,3.9682539682539675,1.5443914008918038,53394.70658305136,286.79087531684206,286.7854791986239,2.6086223319576023,1.0302836152705344,1.0457662119195512,0.873483640300438,0.6022666681310939,0.2737105254230336,0.27653686531434185,0.2877688433207761,0.29076262997952346,0.3959412377531746,0.39578480831553947,297.15,293.15,297.18175565917704,297.3217755598138,297.1486172671643,297.14718389017884,297.49546776539427,297.25896002834565,0.0,2461.3840780389046,163.23206985169958,1207.4073347474807,297.2029344787354,297.1841337144307,297.3221321339806,297.67601393469994,297.41319889141903,3891.37702989176,4633.131830172929,0.2918313048653457,0.3548
21137832.0,21137832.0,292.7763508,287.4709335654954,0.562442408,396.8454139913283,1.0,1.0,1.0,3.0,0.3009901954637501,283.15,283.15,283.1499964500162,286.5478425184263,3.9682539682539675,1.5375638721948468,53396.1703478765,286.79837903999993,286.7931333555753,2.609569111204989,1.0309367010674542,1.0463730621798188,0.8741759687785556,0.6017439755081411,0.2737274467481207,0.2765458292623713,0.28776928343766994,0.29075491691094907,0.39681661919120825,0.39664249492386067,297.15,293.15,297.1821787983933,297.32343633241,297.1488840612821,297.1472978933431,297.4963270276611,297.2596248226179,0.0,2459.8548004907316,162.5084799168074,1207.4410063690766,297.2029344787354,297.1841337144307,297.3221321339806,297.67601393469994,297.41319889141903,3891.37702989176,4633.131830172929,0.2918313048653457,0.3548
21137868.0,21137868.0,292.77010452894734,287.4695105452623,0.562732867,395.43583529917225,1.0,1.0,1.0,3.0,0.3008501333192344,283.15,283.15,283.1499968248242,286.5566331033123,3.9682539682539675,1.5311950770925107,53394.32422363007,286.8058745652631,286.8008178991452,2.610949604747916,1.031600892198412,1.0470167307885396,0.8748450053410948,0.6016016283224807,0.2737453935612268,0.2765609626163669,0.28777188921857677,0.2907542153204099,0.39769509842137185,0.3975072233315417,297.15,293.15,297.1826088102584,297.32474076350707,297.1491505126895,297.14743186228657,297.49719363784726,297.26022511731776,0.0,2458.532361701851,161.8237040245921,1208.5628959447301,297.2029344787354,297.1841337144307,297.3221321339806,297.67601393469994,297.41319889141903,3891.37702989176,4633.131830172929,0.2918313048653457,0.3548
21137904.0,21137904.0,292.76386576842106,287.4680632149107,0.563021184,394.0289060338983,1.0,1.0,1.0,3.0,0.3007102426268533,283.15,283.15,283.1499971323722,286.56519157007597,3.9682539682539675,1.525113825182854,53390.64755841374,286.8133610778946,286.80851642613584,2.6125579155813523,1.0322706014292058,1.0476793110853209,0.8754958567075445,0.6016593880434552,0.2737637991342997,0.276579201559136,0.28777577171686075,0.2907573291350303,0.39857539485312427,0.39837572249178854,297.15,293.15,297.18304020971584,297.3257879635029,297.1494149616652,297.14757727192944,297.4980644385551,297.2607769690737,0.0,2457.3094113886345,161.1641021504094,1210.2576394045204,297.2029344787354,297.1841337144307,297.3221321339806,297.67601393469994,297.41319889141903,3891.37702989176,4633.131830172929,0.2918313048653457,0.3548
21137940.0,21137940.0,292.7576351973684,287.4665890609332,0.563307125,392.62453557351205,1.0,1.0,1.0,3.0,0.30057063200853157,283.15,283.15,283.14999738051847,286.57336128772045,3.9682539682539675,1.519500404442655,53384.42983652599,286.8208377631578,286.8162176786258,2.614535110436152,1.0329475839246351,1.048370768746289,0.8761027101804371,0.6020428716658486,0.2737826606694195,0.276602116642487,0.28778195326990297,0.29076690016943885,0.39945869736724937,0.39925044623362177,297.15,293.15,297.18346653822783,297.3262629763908,297.14967090835324,297.1477418796799,297.4989364413768,297.26121574880574,0.0,2456.2363258124205,160.5467970068237,1212.8849759642508,297.2029344787354,297.1841337144307,297.3221321339806,297.67601393469994,297.41319889141903,3891.37702989176,4633.131830172929,0.2918313048653457,0.3548
21137976.0,21137976.0,292.7514134947368,287.4650855741667,0.563590456,391.2226332960189,1.0,1.0,1.0,3.0,0.3004311680105838,283.15,283.15,283.149997607427,286.5813191635626,3.9682539682539675,1.5141490769522592,53377.06855979626,286.8283038063157,286.82391260386134,2.616704258199732,1.0336274952035613,1.0490764300977187,0.8766806684708924,0.6025967094375161,0.273801627169807,0.2766273271942703,0.28778942747272546,0.29077995327975775,0.4003435229794931,0.4001283986665987,297.15,293.15,297.18388672514715,297.3263821521742,297.14992009793184,297.1479165550594,297.49980530151817,297.26158216636617,0.0,2455.2399820413143,159.95414093237892,1216.002324735538,297.2029344787354,297.1841337144307,297.3221321339806,297.67601393469994,297.41319889141903,3891.37702989176,4633.131830172929,0.2918313048653457,0.3548
21138012.0,21138012.0,292.7452013394737,287.46355024973514,0.5638709430000001,389.8231085794245,1.0,1.0,1.0,3.0,0.30029184602491216,283.15,283.15,283.14999782364345,286.58906692905725,3.9682539682539675,1.5090493737547637,53368.680500011425,286.8357583926315,286.83159732594766,2.6190585784909204,1.0343100068234312,1.0497955874016789,0.8772290210101815,0.603315069733571,0.2738206592378035,0.27665471776286205,0.2877981955247182,0.2907964116921275,0.4012298728714928,0.40100948845182677,297.15,293.15,297.1843000065152,297.3261414529392,297.1501621129246,297.1481011811419,297.5006710803657,297.2618751667773,0.0,2454.3186663187316,159.38539119915626,1219.595945662728,297.2029344787354,297.1841337144307,297.3221321339806,297.67601393469994,297.41319889141903,3891.37702989176,4633.131830172929,0.2918313048653457,0.3548
21138048.0,21138048.0,292.7389994105263,287.4619805869874,0.564148352,388.42587080173433,1.0,1.0,1.0,3.0,0.300152743454918,283.15,283.15,283.1499979976261,286.5964788949656,3.9682539682539675,1.5043064699910818,53359.36007569713,286.84320070736834,286.83925283735755,2.6216946422848566,1.0349948474345114,1.0505336437630548,0.8777213158104964,0.6042850823057234,0.2738395453722946,0.27668517259379327,0.2878092075591162,0.29081835285651214,0.4021188727654614,0.4018956355268224,297.15,293.15,297.18469601279713,297.32526096282623,297.15038887122495,297.1483016795865,297.50153048696535,297.26203560268,0.0,2453.5084968021547,158.85205139509907,1223.9177724772653,297.2029344787354,297.1841337144307,297.3221321339806,297.67601393469994,297.41319889141903,3891.37702989176,4633.131830172929,0.2918313048653457,0.3548
21138084.0,21138084.0,292.73280838684207,287.4603740894305,0.564422449,387.03082934095386,1.0,1.0,1.0,3.0,0.30001372581357616,283.15,283.15,283.1499981628293,286.6037592721407,3.9682539682539675,1.4997336929779859,53349.57815544418,286.8506299357894,286.8468953924905,2.6244392358321567,1.035680184783845,1.051278660501895,0.8781896668436368,0.6053523191114696,0.2738583180191017,0.276716766566097,0.2878211309678861,0.2908424825912172,0.4030088644871068,0.4027837405969547,297.15,293.15,297.18508381495957,297.32411741578386,297.1506088012104,297.1485082058706,297.502385312343,297.26214071003346,0.0,2452.7409082972063,158.33564853152905,1228.5276076345488,297.2029344787354,297.1841337144307,297.3221321339806,297.67601393469994,297.41319889141903,3891.37702989176,4633.131830172929,0.2918313048653457,0.3548
21138120.0,21138120.0,292.7266289473684,287.45872826465865,0.564693,385.6378935750887,1.0,1.0,1.0,3.0,0.29987487013051173,283.15,283.15,283.14999831217574,286.6107824979557,3.9682539682539675,1.495438512557708,53339.347984454886,286.8580452631578,286.8545081025299,2.627388147134904,1.0363658482589142,1.0520361354776817,0.8786088890934667,0.606603183915498,0.27387678659434067,0.2767504065811253,0.2878348756007707,0.29087083689119675,0.4039007403426824,0.403675585364057,297.15,293.15,297.1854536327531,297.32244912545985,297.15081429016885,297.14872622921513,297.50322883020107,297.2621344215596,0.0,2452.0544861844483,157.8476671547556,1233.6766581807096,297.2029344787354,297.1841337144307,297.3221321339806,297.67601393469994,297.41319889141903,3891.37702989176,4633.131830172929,0.2918313048653457,0.3548
21138156.0,21138156.0,292.7204617710526,287.4570406242773,0.5649597709999999,384.2469728821443,1.0,1.0,1.0,3.0,0.2997361072553173,283.15,283.15,283.14999845407,286.6176501209433,3.9682539682539675,1.4912994654273566,53329.10150455678,286.86544587473674,286.8620956301991,2.6304504536255164,1.0370512521141577,1.0528000484116398,0.8789960175381254,0.6079561297394954,0.2738949964647929,0.2767851026201024,0.2878498420366055,0.29090173913270106,0.4047940488666586,0.40456974783800037,297.15,293.15,297.1858111988788,297.32045909816617,297.1510101485887,297.1489516534942,297.50406849614,297.26206011905356,0.0,2451.4152228437833,157.376451310535,1239.1357538956438,297.2029344787354,297.1841337144307,297.3221321339806,297.67601393469994,297.41319889141903,3891.37702989176,4633.131830172929,0.2918313048653457,0.3548
21138192.0,21138192.0,292.71430753684206,287.4553086838228,0.565222528,382.85797664012614,1.0,1.0,1.0,3.0,0.2995974863541848,283.15,283.15,283.1499985732454,286.62428801677544,3.9682539682539675,1.4873978378834483,53318.84611572907,286.8728309557894,286.8696488622,2.6336865589795617,1.0377357861075687,1.0535734232929352,0.8793320255037989,0.6094659230862324,0.27391275478935273,0.27682136042589794,0.28786667076544215,0.2909365858814226,0.4056893209247201,0.40546744231698933,297.15,293.15,297.18614841431275,297.31796812328685,297.1511904417847,297.1491875470648,297.50489676162016,297.2618782576139,0.0,2450.8439328596755,156.93066433104457,1245.0637570618467,297.2029344787354,297.1841337144307,297.3221321339806,297.67601393469994,297.41319889141903,3891.37702989176,4633.131830172929,0.2918313048653457,0.3548
21138228.0,21138228.0,292.7081669236842,287.453529962678,0.565481037,381.4708142270398,1.0,1.0,1.0,3.0,0.2994589366582728,283.15,283.15,283.14999868529515,286.6308056680157,3.9682539682539675,1.4836343914998251,53308.59525975573,286.88019969157887,286.87718013191005,2.6370072161825893,1.038419395760604,1.0543510081048426,0.8796389106365003,0.6110522444913217,0.2739302080397453,0.27685831925945675,0.2878845580414011,0.29097353397686787,0.406585603713011,0.4063669360393567,297.15,293.15,297.1864735515545,297.31521330718203,297.1513617696533,297.14942879478923,297.5057166984217,297.2616388243202,0.0,2450.30676628318,156.49976853168474,1251.2321209415718,297.2029344787354,297.1841337144307,297.3221321339806,297.67601393469994,297.41319889141903,3891.37702989176,4633.131830172929,0.2918313048653457,0.3548
21138264.0,21138264.0,292.7020406105263,287.451701983982,0.565735064,380.0853950208908,1.0,1.0,1.0,3.0,0.29932046422334807,283.15,283.15,283.1499987920582,286.6371923826529,3.9682539682539675,1.4800182930011607,53298.337395217735,286.88755126736834,286.8846874986932,2.6404194531621834,1.0391021717739406,1.0551332703177252,0.8799145642773759,0.612721277321867,0.27394734752106087,0.276896052009424,0.28790360532777526,0.2910127568460462,0.4074831352911797,0.4072684415084007,297.15,293.15,297.18678608940286,297.3121726720142,297.1515236049331,297.14967617646533,297.5065304729326,297.2613378031496,0.0,2449.807161169714,156.08469523715578,1257.6617729724567,297.2029344787354,297.1841337144307,297.3221321339806,297.67601393469994,297.41319889141903,3891.37702989176,4633.131830172929,0.2918313048653457,0.3548
21138300.0,21138300.0,292.6959292763158,287.4498222745374,0.5659843750000001,378.70162839968464,1.0,1.0,1.0,3.0,0.2991821339368462,283.15,283.15,283.1499988791542,286.6433356391896,3.9682539682539675,1.4765904649901669,53288.95873829868,286.89488486842095,286.8921440238344,2.643992980943161,1.0397828667376847,1.0559229091059663,0.8801248876518319,0.6145361856255954,0.2739637704887421,0.2769349472760093,0.28792510477862665,0.29105638136734546,0.40838324032167894,0.40817394509284,297.15,293.15,297.1870728114148,297.3085838242385,297.1516660174015,297.1499352729016,297.5073301282228,297.2609176108358,0.0,2449.373087562306,155.69239565199015,1264.5423934164496,297.2029344787354,297.1841337144307,297.3221321339806,297.67601393469994,297.41319889141903,3891.37702989176,4633.131830172929,0.2918313048653457,0.3548
21138336.0,21138336.0,292.6898336,287.44788836471116,0.566228736,377.3194237414269,1.0,1.0,1.0,3.0,0.29904383309756866,283.15,283.15,283.1499989624983,286.6494294037056,3.9682539682539675,1.4732606813370877,53279.33654677175,286.9021996799999,286.8995892306721,2.6475990811489685,1.0404630466744058,1.0567141780023126,0.8803198329597641,0.6163802374294738,0.2739800194784867,0.2769740959603017,0.2879471755927736,0.2911010312782912,0.40928388352536105,0.4090803097361094,297.15,293.15,297.1873537361532,297.30487787938426,297.1518040879082,297.1501967129515,297.5081253084388,297.26047154496723,0.0,2448.951849457407,155.30994649794377,1271.5326656427926,297.2029344787354,297.1841337144307,297.3221321339806,297.67601393469994,297.41319889141903,3891.37702989176,4633.131830172929,0.2918313048653457,0.3548
