,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21138372.0,21138372.0,292.6837542605263,287.4458977883323,0.566467913,375.93869042412297,1.0,1.0,1.0,3.0,0.29890561553895767,283.15,283.15,283.1499984749601,286.6555918333868,3.9682539682539675,1.4693408309782061,53276.19999931968,286.90949488736834,286.90685986638874,2.650686021496314,1.0411409532884957,1.0574748027296972,0.8804854544910601,0.6177461540338741,0.27399563091548373,0.277006928919164,0.28797031373833337,0.2911409042043474,0.4101857264787896,0.40998350519234084,297.15,293.15,297.1876172621998,297.3009829026146,297.1519284145843,297.15045976392037,297.5089066146154,297.2599789915869,0.0,2448.4773212008827,154.88389107165182,1277.1577067863998,297.2029344787354,297.1841337144307,297.3221321339806,297.67601393469994,297.41319889141903,3891.37702989176,4633.131830172929,0.2918313048653457,0.3548
21138408.0,21138408.0,292.67769193684205,287.4438480825841,0.566701672,374.55933782577847,1.0,1.0,1.0,3.0,0.2987675235491725,283.15,283.15,283.1499966752404,286.663640388355,3.9682539682539675,1.4622643420370454,53297.99976231292,286.91676967578945,286.91358235186374,2.6510415477627696,1.0418182849847195,1.058079326369417,0.880753112188971,0.6166016146957818,0.2740110472266838,0.27700848085865054,0.2879915283475609,0.2911472984020904,0.41108740963263474,0.41086256961068923,297.15,293.15,297.1878773553989,297.29834295560744,297.15204935201325,297.1506979172811,297.50967958604167,297.25972943326855,0.0,2447.2676886243257,154.19494292511365,1275.4677763290742,297.2029344787354,297.1841337144307,297.3221321339806,297.67601393469994,297.41319889141903,3891.37702989176,4633.131830172929,0.2918313048653457,0.3548
21138444.0,21138444.0,292.6716473078947,287.4417367878934,0.5669297790000001,373.1812753243989,1.0,1.0,1.0,3.0,0.29862968780254173,283.15,283.15,283.14999557908675,286.67288906721666,3.9682539682539675,1.4543703355846849,53323.610637651465,286.92402323052625,286.92027139199547,2.650397662061062,1.0425019703195089,1.0586288149116325,0.8811259246152003,0.6145341866402754,0.2740274627183068,0.27699880778034297,0.28801264761616896,0.2911416008420288,0.4119908818281626,0.41173403217533633,297.15,293.15,297.1881446851135,297.2970654261021,297.15217885139305,297.15092671039133,297.51045518961763,297.2597541725235,0.0,2445.5915836059835,153.4294785106799,1271.0999788298668,297.2029344787354,297.1841337144307,297.3221321339806,297.67601393469994,297.41319889141903,3891.37702989176,4633.131830172929,0.2918313048653457,0.3548
21138480.0,21138480.0,292.66562105263154,287.4395614478132,0.567152,371.80441229798976,1.0,1.0,1.0,3.0,0.29849221070622595,283.15,283.15,283.1499946999887,286.6829999878334,3.9682539682539675,1.4456545919426482,53352.18136192241,286.93125473684205,286.9269407925216,2.6489177500330627,1.0431968978048345,1.0591384490431657,0.8816296772013366,0.6116869105142182,0.2740456040405731,0.2769807646704931,0.28803389000442314,0.29112591109046976,0.4128967334779508,0.4126000633726704,297.15,293.15,297.1884304355226,297.2973951119122,297.1523252478009,297.1511485811681,297.511240764468,297.2601080281744,0.0,2443.5601813127387,152.58430811691238,1264.5003628726226,297.2029344787354,297.1841337144307,297.3221321339806,297.67601393469994,297.41319889141903,3891.37702989176,4633.131830172929,0.2918313048653457,0.3548
21138516.0,21138516.0,292.65961384999997,287.4373196089031,0.567368101,370.4286581245566,1.0,1.0,1.0,3.0,0.29835515167517984,283.15,283.15,283.1499958694726,286.6926017632969,3.9682539682539675,1.4391204731411569,53358.59276807489,286.9384633799999,286.93415879089486,2.6491960697174344,1.043909991936553,1.0597591287131893,0.8822229995819573,0.6104389686859228,0.27406660262910687,0.2769843520229814,0.2880575482024687,0.29113189535117434,0.41380695224400416,0.4134846088990821,297.15,293.15,297.1887484761575,297.29881641635023,297.15250092015447,297.1513883972703,297.5120587456761,297.26070259112174,0.0,2441.725220939366,151.9070316660578,1262.5603196565078,297.2029344787354,297.1841337144307,297.3221321339806,297.67601393469994,297.41319889141903,3891.37702989176,4633.131830172929,0.2918313048653457,0.3548
21138552.0,21138552.0,292.65362637894737,287.435008820604,0.567577848,369.0539221821048,1.0,1.0,1.0,3.0,0.2982183947951581,283.15,283.15,283.14999654117895,286.7012258681337,3.9682539682539675,1.4332700958196898,53358.65982511605,286.94564834526307,286.94146916630257,2.6502624263194985,1.0446342991235957,1.0604368398999608,0.8828201734218992,0.609897930499659,0.27408882221243047,0.27699851000657205,0.2880835035989556,0.29114899735681976,0.41472024047258715,0.41437920267795525,297.15,293.15,297.18908152202,297.3002239518055,297.15268463005856,297.15164570132424,297.5128922956619,297.261305620174,0.0,2440.252507265687,151.28430853717794,1262.6880024067943,297.2029344787354,297.1841337144307,297.3221321339806,297.67601393469994,297.41319889141903,3891.37702989176,4633.131830172929,0.2918313048653457,0.3548
21138588.0,21138588.0,292.647659318421,287.4326266351085,0.567781007,367.68011384864013,1.0,1.0,1.0,3.0,0.29808193729535803,283.15,283.15,283.1499969242141,286.70933944002934,3.9682539682539675,1.4278415416253183,53355.466933945776,286.95280881789466,286.9487867101083,2.651763516631699,1.0453673427089871,1.0611495274480767,0.8833968159578912,0.6097403492263839,0.2741115923954811,0.2770185167746599,0.2881118948733621,0.2911735112797003,0.41563630399699353,0.41528064127632275,297.15,293.15,297.1894199018357,297.3013199186246,297.1528661362656,297.151919079408,297.5137291423159,297.26185083569,0.0,2438.9892722959958,150.69724678181896,1263.943210313463,297.2029344787354,297.1841337144307,297.3221321339806,297.67601393469994,297.41319889141903,3891.37702989176,4633.131830172929,0.2918313048653457,0.3548
21138624.0,21138624.0,292.6417133473684,287.4301706072275,0.567977344,366.3071425021679,1.0,1.0,1.0,3.0,0.29794564354393716,283.15,283.15,283.1499972394057,286.71720062982536,3.9682539682539675,1.4227104332386655,53350.10520792648,286.9599439831578,286.9561037451214,2.653496075271865,1.0461046509647893,1.0618802830554335,0.8839560275072285,0.6097874403928865,0.27413454021491124,0.27704145471594976,0.28814174074784493,0.2912021202030263,0.41655402909628353,0.4161857719849952,297.15,293.15,297.1897589674646,297.30217340165024,297.15304445946344,297.15220177156255,297.51456799667443,297.26234931936307,0.0,2437.828495703178,150.1357933270489,1265.8004379764384,297.2029344787354,297.1841337144307,297.3221321339806,297.67601393469994,297.41319889141903,3891.37702989176,4633.131830172929,0.2918313048653457,0.3548
21138660.0,21138660.0,292.6357891447368,287.4276382942521,0.568166625,364.9349175206937,1.0,1.0,1.0,3.0,0.2978096045758848,283.15,283.15,283.14999749499447,286.7246599431895,3.9682539682539675,1.4179823016588171,53342.64877864177,286.96705302631574,286.9633999511399,2.6555884066969764,1.0468469713696344,1.0626373647115817,0.8844729818193205,0.6101544677653751,0.2741574268040533,0.2770685323010918,0.2881741133158142,0.2912373985125062,0.41747435868794003,0.41709671014978367,297.15,293.15,297.19009263753077,297.30248640937253,297.1532126701681,297.15249927022006,297.51540420260835,297.26273903798,0.0,2436.8167754829624,149.61144177088508,1268.5988055926923,297.2029344787354,297.1841337144307,297.3221321339806,297.67601393469994,297.41319889141903,3891.37702989176,4633.131830172929,0.2918313048653457,0.3548
21138696.0,21138696.0,292.62988738947365,287.4250272558105,0.568348616,363.5633482822231,1.0,1.0,1.0,3.0,0.2976736999606795,283.15,283.15,283.1499977293774,286.73189690513846,3.9682539682539675,1.413514286404438,53333.911805715645,286.9741351326315,286.97067661733087,2.65787094639781,1.0475911400179245,1.0634075882881955,0.8849615012488563,0.6106914879027183,0.27418013056333435,0.2770976404239477,0.2882079303941252,0.29127633539941644,0.4183960023960247,0.4180106858806178,297.15,293.15,297.19042046946294,297.30245386135294,297.15337334444894,297.1528045156882,297.51623524268774,297.26305748672814,0.0,2435.8830825810674,149.11132148326564,1271.8996034782053,297.2029344787354,297.1841337144307,297.3221321339806,297.67601393469994,297.41319889141903,3891.37702989176,4633.131830172929,0.2918313048653457,0.3548
21138732.0,21138732.0,292.6240087605263,287.4223350537217,0.568523083,362.19234416476155,1.0,1.0,1.0,3.0,0.29753793249062027,283.15,283.15,283.14999795215715,286.7389002689287,3.9682539682539675,1.4093035541626269,53324.06713568,286.98118948736834,286.9779283566536,2.6603474055932415,1.0483369017873496,1.0641909349318495,0.885418640151508,0.6114020848553702,0.2742025911601926,0.2771287614900507,0.28824328298344926,0.29131906542241354,0.4193190356767467,0.41892777558430877,297.15,293.15,297.1907412186,297.3020457548962,297.1535254981223,297.1531178457962,297.5170607041032,297.26329820430357,0.0,2435.0299956438507,148.63563407187542,1275.716328959152,297.2029344787354,297.1841337144307,297.3221321339806,297.67601393469994,297.41319889141903,3891.37702989176,4633.131830172929,0.2918313048653457,0.3548
21138768.0,21138768.0,292.6181539368421,287.41955925184396,0.568689792,360.82181454631456,1.0,1.0,1.0,3.0,0.2974023563397101,283.15,283.15,283.14999813342433,286.7455622431538,3.9682539682539675,1.4053880880666563,53313.78346727305,286.9882152757894,286.98513167867793,2.66309397340365,1.0490833374246762,1.0649910064057786,0.8858204477909094,0.6123557447627301,0.2742244258619949,0.2771623883364389,0.28828109420670345,0.2913674204571031,0.4202443116857017,0.41984945199861673,297.15,293.15,297.1910463131328,297.301014929344,297.15366176046405,297.1534429146918,297.5178769947181,297.26340858247016,0.0,2434.2871402884257,148.19030235055314,1280.2560416670813,297.2029344787354,297.1841337144307,297.3221321339806,297.67601393469994,297.41319889141903,3891.37702989176,4633.131830172929,0.2918313048653457,0.3548
21138804.0,21138804.0,292.6123235973684,287.416697415919,0.568848509,359.4516688048877,1.0,1.0,1.0,3.0,0.2972668562118293,283.15,283.15,283.1499983056842,286.75208511412467,3.9682539682539675,1.4016677201613057,53302.72836367536,286.99521168315783,286.9923132021042,2.6659485415190534,1.0498296704417664,1.0657974769029572,0.8861978058728173,0.6134068662180818,0.27424594554790516,0.2771969681544908,0.28831993920337096,0.2914181045410293,0.4211704351763296,0.4207729550034856,297.15,293.15,297.1913438722322,297.2997182002833,297.15379083062356,297.15377250453776,297.51868743230335,297.26346256799604,0.0,2433.5881636807344,147.76373536098262,1285.092379660248,297.2029344787354,297.1841337144307,297.3221321339806,297.67601393469994,297.41319889141903,3891.37702989176,4633.131830172929,0.2918313048653457,0.3548
21138840.0,21138840.0,292.6065184210526,287.41374711341206,0.568999,358.0818163184864,1.0,1.0,1.0,3.0,0.2971315019494821,283.15,283.15,283.14999846222713,286.7583299144444,3.9682539682539675,1.3981854230393875,53291.65208037186,287.00217789473675,286.9994449620544,2.669009420593306,1.0505751087643962,1.0666154477678371,0.886523529769636,0.6146448605678707,0.27426673419236125,0.2772332320892288,0.28836089840786033,0.29147337832357617,0.42209816756926083,0.4216999825987535,297.15,293.15,297.19162448249097,297.297876529317,297.1539044328554,297.15411072598425,297.5194834644552,297.2633999270206,0.0,2432.9750450199444,147.36259457872646,1290.4922464259253,297.2029344787354,297.1841337144307,297.3221321339806,297.67601393469994,297.41319889141903,3891.37702989176,4633.131830172929,0.2918313048653457,0.3548
21138876.0,21138876.0,292.60073908684205,287.4107059133478,0.569141031,356.7121664651163,1.0,1.0,1.0,3.0,0.2969962234060086,283.15,283.15,283.14999861196895,286.764417805543,3.9682539682539675,1.394867234984618,53280.3774471269,287.0091130957894,287.0065422182775,2.672176389494727,1.0513196904226818,1.0674388989478563,0.8868176229455376,0.615979110919256,0.2742870356819627,0.277270261635255,0.2884031720393815,0.2915312306192526,0.4230270942756355,0.4226290348901895,297.15,293.15,297.1918946484368,297.2957200835751,297.1540086675924,297.15445425531595,297.5202747657249,297.263270484129,0.0,2432.4084599295156,146.9785090650434,1296.1934012353292,297.2029344787354,297.1841337144307,297.3221321339806,297.67601393469994,297.41319889141903,3891.37702989176,4633.131830172929,0.2918313048653457,0.3548
21138912.0,21138912.0,292.5949862736842,287.40757138614106,0.5692743680000001,355.3426286227828,1.0,1.0,1.0,3.0,0.2968610589233747,283.15,283.15,283.14999873818044,286.7702780163909,3.9682539682539675,1.3917531681967446,53269.29788736312,287.0160164715789,287.01359154052324,2.6755049865395906,1.0520625106186399,1.0682703322177616,0.8870618548808066,0.6174603864650374,0.27430653877854877,0.2773083982347959,0.28844743578420057,0.2915930495497663,0.42395756964825576,0.423561125821566,297.15,293.15,297.192147570889,297.2930779835448,297.1540980203203,297.15480491053273,297.5210531357409,297.26303632420553,0.0,2431.908239840865,146.61681310613048,1302.3464638853616,297.2029344787354,297.1841337144307,297.3221321339806,297.67601393469994,297.41319889141903,3891.37702989176,4633.131830172929,0.2918313048653457,0.3548
21138948.0,21138948.0,292.5892606605263,287.4043411034239,0.569398777,353.9731121694915,1.0,1.0,1.0,3.0,0.29672598285909607,283.15,283.15,283.14999885496076,286.77594432545396,3.9682539682539675,1.3887945484879929,53258.6416853742,287.02288720736834,287.02059204389855,2.678958207474649,1.0528032598153205,1.0691072392784307,0.8872601351486123,0.6190555514658707,0.2743252523039791,0.277347232810659,0.28849350357678827,0.291658218694508,0.42488926596749754,0.4244956275975455,297.15,293.15,297.1923844702638,297.29001947189283,297.1541738853983,297.1551611967976,297.52181682853103,297.2627111705767,0.0,2431.462521285249,146.27294907299796,1308.8587709073488,297.2029344787354,297.1841337144307,297.3221321339806,297.67601393469994,297.41319889141903,3891.37702989176,4633.131830172929,0.2918313048653457,0.3548
21138984.0,21138984.0,292.5835629263158,287.40101263786823,0.569514024,352.60352648324795,1.0,1.0,1.0,3.0,0.2965909403103275,283.15,283.15,283.14999896884353,286.7815384808436,3.9682539682539675,1.3859978986397004,53247.23268313974,287.029724488421,287.0275751706542,2.6824594921079963,1.0535432983805948,1.0699464869668185,0.8874415524499394,0.6206943095267098,0.27434368668469655,0.2773863883628647,0.288540258510149,0.2917246907741248,0.42582157655513186,0.42543111329899835,297.15,293.15,297.19261554335327,297.286806402605,297.15424487692053,297.1555198720767,297.5225777812982,297.26235289525073,0.0,2431.0371531270534,145.94434149069235,1315.5216927644417,297.2029344787354,297.1841337144307,297.3221321339806,297.67601393469994,297.41319889141903,3891.37702989176,4633.131830172929,0.2918313048653457,0.3548
21139020.0,21139020.0,292.57789375,287.3975835630037,0.569619875,351.23378094205754,1.0,1.0,1.0,3.0,0.29645601846049285,283.15,283.15,283.1499990654487,286.7868471089322,3.9682539682539675,1.3833135694824013,53237.607627117366,287.0365274999999,287.0344764572599,2.686131264978562,1.054279915280431,1.0707924713175203,0.8875493435608958,0.6224889002159669,0.27436082872702205,0.2774262767611718,0.28858998280997133,0.29179622647374637,0.42675613183811273,0.42637039342783356,297.15,293.15,297.19282206406046,297.2829705884366,297.154295193988,297.15588755931725,297.5233202446175,297.261859130084,0.0,2430.6884566845006,145.6327140282276,1322.6775330739888,297.2029344787354,297.1841337144307,297.3221321339806,297.67601393469994,297.41319889141903,3891.37702989176,4633.131830172929,0.2918313048653457,0.3548
21139056.0,21139056.0,292.57225381052626,287.3940514530315,0.5697160960000001,349.8637849239259,1.0,1.0,1.0,3.0,0.2963211019890973,283.15,283.15,283.1499991613002,286.7921416933034,3.9682539682539675,1.380789169926354,53226.74106347398,287.0432954273684,287.0413731746974,2.6898117515708764,1.0550165930958466,1.0716392213019899,0.8876529287256307,0.624290938700466,0.2743778985497235,0.2774662515888071,0.2886398681621575,0.29186808881233084,0.4276907916863672,0.4273098799476624,297.15,293.15,297.1930279358394,297.27910114746805,297.1543444413404,297.1562556822011,297.5240614734335,297.26135813605646,0.0,2430.343056528772,145.33475768053626,1329.880348716224,297.2029344787354,297.1841337144307,297.3221321339806,297.67601393469994,297.41319889141903,3891.37702989176,4633.131830172929,0.2918313048653457,0.3548
21139092.0,21139092.0,292.56664378684206,287.39041388263405,0.569802453,348.4934478068585,1.0,1.0,1.0,3.0,0.2961862728410109,283.15,283.15,283.14999864695443,286.7974375596865,3.9682539682539675,1.377658891092332,53222.77705245238,287.0500274557894,287.04807306268185,2.693006451950967,1.0557522380129414,1.0724575141091353,0.8877039279458679,0.6256448736600024,0.274393704687382,0.2774995800065109,0.2886917624318879,0.29193642858015667,0.42862684255094113,0.4282466376744055,297.15,293.15,297.19321907801134,297.27485330615605,297.1543752863929,297.1566254774043,297.5247813860666,297.2607709068062,0.0,2429.9595533306046,144.99156781047466,1335.7689542216406,297.2029344787354,297.1841337144307,297.3221321339806,297.67601393469994,297.41319889141903,3891.37702989176,4633.131830172929,0.2918313048653457,0.3548
21139128.0,21139128.0,292.56106435789474,287.3866684267792,0.5698787120000001,347.12267896886084,1.0,1.0,1.0,3.0,0.29605156254666065,283.15,283.15,283.14999685668954,286.8046396095923,3.9682539682539675,1.371605452604263,53240.239483212936,287.0567227705262,287.0542867514981,2.6934648670366523,1.056488074063197,1.073117001997121,0.8878580768153272,0.6244868149203597,0.27440941877971026,0.2775012564877376,0.2887415420773498,0.2919707198243238,0.42956267937019404,0.4291588430338407,297.15,293.15,297.1934101455647,297.2718597666987,297.15440481866983,297.15696852085523,297.52549487065033,297.26042762448776,0.0,2428.8356448384307,144.3967673254117,1334.1154711713614,297.2029344787354,297.1841337144307,297.3221321339806,297.67601393469994,297.41319889141903,3891.37702989176,4633.131830172929,0.2918313048653457,0.3548
21139164.0,21139164.0,292.55551620263157,287.38281266052144,0.569944639,345.7513877879385,1.0,1.0,1.0,3.0,0.2959170899631021,283.15,283.15,283.14999578355827,286.813022884949,3.9682539682539675,1.3648260944763588,53261.01897176693,287.063380556842,287.0604559479786,2.6929301521515034,1.057235016019749,1.073723750850969,0.8881095991423184,0.6224101408309195,0.2744259635196805,0.2774914372782807,0.28879126317544246,0.2919929139165503,0.43050016904648414,0.430063217811328,297.15,293.15,297.1936229172397,297.27014679942516,297.15444391780886,297.1572990260567,297.52621079814776,297.26034469173567,0.0,2427.259775612734,143.7335083655101,1329.7183287989483,297.2029344787354,297.1841337144307,297.3221321339806,297.67601393469994,297.41319889141903,3891.37702989176,4633.131830172929,0.2918313048653457,0.3548
21139200.0,21139200.0,292.54999999999995,287.3788441587978,0.5700000000000001,344.37948364209694,1.0,1.0,1.0,3.0,0.2957829499942924,283.15,283.15,283.1499949348626,286.82222303426477,3.9682539682539675,1.3572173998858843,53285.25307719689,287.06999999999994,287.0665699486262,2.6915657498478223,1.0579916623074992,1.0742914233774195,0.888490523316114,0.6195596034894932,0.27444392229220516,0.2774729442249794,0.2888411171649057,0.29200510880199904,0.4314397470589579,0.4309618902248195,297.15,293.15,297.1938523153008,297.27003838050587,297.1544993243187,297.1576190223654,297.52693425340266,297.2605886591787,0.0,2425.3467011492676,142.99096462838978,1323.0393641141022,297.2029344787354,297.1841337144307,297.3221321339806,297.67601393469994,297.41319889141903,3891.37702989176,4633.131830172929,0.2918313048653457,0.3548
21139200.0,21139200.0,292.54999999999995,287.3788441587978,0.5700000000000001,344.37948364209694,1.0,1.0,1.0,3.0,0.2957829499942924,283.15,283.15,283.1499949348626,286.82222303426477,3.9682539682539675,1.3572173998858843,53285.25307719689,287.06999999999994,287.0665699486262,2.6915657498478223,1.0579916623074992,1.0742914233774195,0.888490523316114,0.6195596034894932,0.27444392229220516,0.2774729442249794,0.2888411171649057,0.29200510880199904,0.4314397470589579,0.4309618902248195,297.15,293.15,297.1938523153008,297.27003838050587,297.1544993243187,297.1576190223654,297.52693425340266,297.2605886591787,0.0,2425.3467011492676,142.99096462838978,1323.0393641141022,297.24292488231237,297.24047554688866,297.2794546526249,297.6921322149979,297.52042954050376,3956.389579590177,4633.404833270263,0.2778471952365584,0.3548
21139236.0,21139236.0,292.54456934999996,287.3747070827812,0.5700371049999999,343.0068759093417,1.0,1.0,1.0,3.0,0.2956491930088972,283.15,283.15,283.1499961991714,286.830837158949,3.9682539682539675,1.3519376687437954,53288.10976189881,287.07651677999996,287.07312911747766,2.691962729867529,1.0587634648502624,1.0749718990832886,0.8889614289182584,0.6183101089687512,0.2744642433978757,0.27747598031727083,0.2888934703912112,0.2920393318167171,0.4323832488420713,0.4318789527977881,297.15,293.15,297.1941090965008,297.27104831304854,297.154582228161,297.15795306502486,297.5276859609202,297.2610757327311,0.0,2423.659229545246,142.43768872909763,1321.1660385536898,297.24292488231237,297.24047554688866,297.2794546526249,297.6921322149979,297.52042954050376,3956.389579590177,4633.404833270263,0.2778471952365584,0.3548
21139272.0,21139272.0,292.5392748,287.3703506750423,0.57004884,341.63347396767836,1.0,1.0,1.0,3.0,0.29551570002877914,283.15,283.15,283.14999693593757,286.8383086507717,3.9682539682539675,1.3473199943924226,53285.667442022765,287.0828702399999,287.0796189799367,2.6931433922883197,1.0595411741692224,1.0757058948211669,0.8894390254898511,0.6177675839455901,0.2744849427015448,0.27748908574615844,0.2889484498871051,0.2920849665808861,0.4333289948233422,0.4328055655898341,297.15,293.15,297.1943700561584,297.2720957432041,297.1546664140733,297.1583046258075,297.52844266048197,297.261575899945,0.0,2422.3650329833085,141.94049479776993,1321.418361910486,297.24292488231237,297.24047554688866,297.2794546526249,297.6921322149979,297.52042954050376,3956.389579590177,4633.404833270263,0.2778471952365584,0.3548
21139308.0,21139308.0,292.53411244999995,287.3657801123863,0.570035835,340.2591871951123,1.0,1.0,1.0,3.0,0.295382454445612,283.15,283.15,283.149997377744,286.84510046128935,3.9682539682539675,1.343121557891699,53280.72709573724,287.08906505999994,287.0859674112314,2.694753511439637,1.0603218461014015,1.0764695963143014,0.8898971737534955,0.6176100114630019,0.2745049341631228,0.27750704659387126,0.28900654854990815,0.2921386060290771,0.4342762720280681,0.43373803714979864,297.15,293.15,297.1946255314367,297.2728620346431,297.1547376553912,297.1586756807621,297.529186551186,297.26201749068383,0.0,2421.309739121101,141.4812164374382,1322.8296065824734,297.24292488231237,297.24047554688866,297.2794546526249,297.6921322149979,297.52042954050376,3956.389579590177,4633.404833270263,0.2778471952365584,0.3548
21139344.0,21139344.0,292.5290784,287.3610005463436,0.5699987200000001,338.8839249696492,1.0,1.0,1.0,3.0,0.2952493318389996,283.15,283.15,283.14999776013735,286.85155457130946,3.9682539682539675,1.339452310192998,53272.14166462101,287.09510591999987,287.0922264234893,2.696578761124856,1.0611035948693628,1.0772474600537338,0.8903390475661415,0.6176460974486946,0.274524333734076,0.27752714249426025,0.28906647423204723,0.2921965069155336,0.43522436879341936,0.43467335580869737,297.15,293.15,297.19487655127756,297.27341054901086,297.15479937672274,297.1590583163102,297.5299228759085,297.262413533846,0.0,2420.369446466952,141.06851418354483,1324.8238086182955,297.24292488231237,297.24047554688866,297.2794546526249,297.6921322149979,297.52042954050376,3956.389579590177,4633.404833270263,0.2778471952365584,0.3548
21139380.0,21139380.0,292.52416875,287.35601710489254,0.569938125,337.50759666929446,1.0,1.0,1.0,3.0,0.2951164040826357,283.15,283.15,283.1499980749556,286.857415947709,3.9682539682539675,1.336065949152428,53263.20781319792,287.1009974999999,287.09830022775157,2.6987721874918607,1.0618860189480284,1.0780478788076844,0.8907344496704407,0.6180156996796665,0.2745420267624621,0.27755008626134964,0.28913016455085117,0.2922623842477397,0.4361735749177631,0.4356132798369949,297.15,293.15,297.1951156095504,297.2733834566642,297.154836639684,297.1594643797176,297.530636839458,297.26268738501483,0.0,2419.61926540568,140.6850623516994,1327.8215860786627,297.24292488231237,297.24047554688866,297.2794546526249,297.6921322149979,297.52042954050376,3956.389579590177,4633.404833270263,0.2778471952365584,0.3548
21139416.0,21139416.0,292.5193796,287.35083489413364,0.56985468,336.1301116720536,1.0,1.0,1.0,3.0,0.29498356782001994,283.15,283.15,283.14999836908066,286.8629455001524,3.9682539682539675,1.3330934281035267,53252.23565188807,287.1067444799999,287.1042564228676,2.70115725316576,1.0626682584922944,1.0788594173723276,0.891096912938483,0.6185597605347253,0.2745584767872951,0.27757413920421453,0.28919614847045705,0.29233276791446966,0.43712312391857355,0.4365553911588056,297.15,293.15,297.1953464869386,297.27296899873073,297.1548572712686,297.1598843629618,297.53133321504185,297.2628780669883,0.0,2418.969516018408,140.340262260019,1331.3469675640579,297.24292488231237,297.24047554688866,297.2794546526249,297.6921322149979,297.52042954050376,3956.389579590177,4633.404833270263,0.2778471952365584,0.3548
21139452.0,21139452.0,292.51470704999997,287.34545899991326,0.5697490150000001,334.7513793559322,1.0,1.0,1.0,3.0,0.2948508091612404,283.15,283.15,283.14999866258376,286.8681719105619,3.9682539682539675,1.3305104571170212,53239.339912993135,287.1123515399999,287.11009961084164,2.7037089729349364,1.063450183298107,1.079680518706393,0.8914290412688446,0.6192556593105321,0.27457376978788095,0.27759908620889967,0.2892642281599803,0.2924071578088486,0.43807299049052284,0.4374993855864654,297.15,293.15,297.19556972897004,297.27220095549023,297.15486259691136,297.16031719312224,297.5320141702109,297.26299292894095,0.0,2418.4106159331445,140.03184561928154,1335.3352439581909,297.24292488231237,297.24047554688866,297.2794546526249,297.6921322149979,297.52042954050376,3956.389579590177,4633.404833270263,0.2778471952365584,0.3548
21139488.0,21139488.0,292.5101472,287.33989448939883,0.56962176,333.37130909893574,1.0,1.0,1.0,3.0,0.29471815792729555,283.15,283.15,283.14999889896797,286.8728888040233,3.9682539682539675,1.3281000096108522,53227.69975730486,287.1178233599999,287.11574657955526,2.7065350221284064,1.0642304804131895,1.0805162297881028,0.8916963571858889,0.6202026060114181,0.2745865310614608,0.2776248384929686,0.28933651762373447,0.2924889273517475,0.43902337881487963,0.438446407473531,297.15,293.15,297.1957766075632,297.27071830123526,297.1548364844138,297.160775242435,297.5326656841495,297.2629544639594,0.0,2417.998140647275,139.74519847667932,1340.0875751362482,297.24292488231237,297.24047554688866,297.2794546526249,297.6921322149979,297.52042954050376,3956.389579590177,4633.404833270263,0.2778471952365584,0.3548
21139524.0,21139524.0,292.50569614999995,287.33414641260526,0.569473545,331.98981027906973,1.0,1.0,1.0,3.0,0.2945855394814407,283.15,283.15,283.14999912905836,286.87743036429134,3.9682539682539675,1.3261520614050932,53213.230692636746,287.12316461999995,287.12132265699466,2.7094522208217002,1.06501010829919,1.0813567443154009,0.8919406275222669,0.6212330263334014,0.274598377159859,0.27765080173596474,0.28941028174124067,0.2925732452342072,0.43997387213115924,0.4393943968471023,297.15,293.15,297.195977651722,297.2689858717987,297.1547992121563,297.1612420318352,297.5333059322457,297.26286213995155,0.0,2417.6343684485037,139.5002545216767,1345.1014319924748,297.24292488231237,297.24047554688866,297.2794546526249,297.6921322149979,297.52042954050376,3956.389579590177,4633.404833270263,0.2778471952365584,0.3548
21139560.0,21139560.0,292.50135,287.3282198038738,0.5693050000000001,330.6067922743398,1.0,1.0,1.0,3.0,0.29445298822390453,283.15,283.15,283.14999933047494,286.8814703734839,3.9682539682539675,1.3242701842848743,53201.34478182695,287.1283799999999,287.12668734821784,2.7126194085619044,1.0657863392350047,1.0822089804996637,0.8921073637926619,0.622493998771985,0.27460703743497206,0.27767663662252706,0.2894889270024178,0.29266539325765384,0.4409243065088066,0.4403447680221607,297.15,293.15,297.1961578743683,297.2664589196755,297.15472522038124,297.16173661957504,297.5339054805067,297.2625968229014,0.0,2417.410767217339,139.26925247021245,1350.8250013507811,297.24292488231237,297.24047554688866,297.2794546526249,297.6921322149979,297.52042954050376,3956.389579590177,4633.404833270263,0.2778471952365584,0.3548
21139596.0,21139596.0,292.49710484999997,287.3221196833027,0.569116755,329.22216446275127,1.0,1.0,1.0,3.0,0.29432044968252924,283.15,283.15,283.14999952256363,286.88533022751966,3.9682539682539675,1.3227719966165417,53187.5514485382,287.13347417999995,287.1319717482405,2.715870477329995,1.0665607482097703,1.0830646558539276,0.8922436736474958,0.6238325842109459,0.27461440203917464,0.27770222061383726,0.28956959802768245,0.2927605514412513,0.44187497633890527,0.44129603127122424,297.15,293.15,297.1963292364885,297.2636380950442,297.15463709980094,297.1622428367906,297.53449421589113,297.2622682968031,0.0,2417.234999743795,139.07399539842814,1356.798550190024,297.24292488231237,297.24047554688866,297.2794546526249,297.6921322149979,297.52042954050376,3956.389579590177,4633.404833270263,0.2778471952365584,0.3548
21139632.0,21139632.0,292.4929568,287.3158510581309,0.56890944,327.8358362223098,1.0,1.0,1.0,3.0,0.2941879299166053,283.15,283.15,283.14999970344445,286.88889952222803,3.9682539682539675,1.321478812672134,53174.05444138346,287.1384518399999,287.13712325710367,2.7192542091811083,1.0673320301825209,1.0839255864283308,0.8923307729116555,0.6252942488336795,0.27461963949094637,0.27772734082883116,0.28965350085081615,0.29286051746860464,0.44282564095071203,0.44224857876255846,297.15,293.15,297.19648588370535,297.26034390278164,297.15452581953616,297.1627672906799,297.5350592955302,297.2618364384466,0.0,2417.1375661644047,138.9013330073089,1363.1630785014434,297.24292488231237,297.24047554688866,297.2794546526249,297.6921322149979,297.52042954050376,3956.389579590177,4633.404833270263,0.2778471952365584,0.3548
21139668.0,21139668.0,292.48890194999996,287.30941892407475,0.568683685,326.44771693102086,1.0,1.0,1.0,3.0,0.29405540816978376,283.15,283.15,283.1499998681899,286.89217284656894,3.9682539682539675,1.3203251809940246,53161.579552986776,287.1433176599999,287.14213225749353,2.7227639300856827,1.0680987005145468,1.084790102459656,0.8923626441912317,0.6268741761770401,0.2746223443939917,0.277751540082006,0.28974121551834,0.2929658009571144,0.4437760186478898,0.44320213442248213,297.15,293.15,297.1966242913698,297.2565528821681,297.15438843403433,297.1633128948819,297.53559486100755,297.2612946726924,0.0,2417.1176912867268,138.74622010341312,1369.9059574387527,297.24292488231237,297.24047554688866,297.2794546526249,297.6921322149979,297.52042954050376,3956.389579590177,4633.404833270263,0.2778471952365584,0.3548
21139704.0,21139704.0,292.4849364,287.3028282666184,0.56844012,325.05771596689,1.0,1.0,1.0,3.0,0.29392291142740645,283.15,283.15,283.1499986752695,286.8960368569919,3.9682539682539675,1.3177669888989065,53160.288408249675,287.1480763199999,287.1467818398751,2.724770736849317,1.0688610671922618,1.085566162447103,0.8924072238351164,0.6270759335524255,0.2746237735986438,0.2777574994061437,0.2898291416687143,0.29305389728479714,0.4447259130847492,0.4441421042245154,297.15,293.15,297.19674935495544,297.2529783166249,297.1542369104377,297.1638521524433,297.5361136210243,297.26078607109713,0.0,2416.8319366971778,138.47174007840812,1372.4568516784732,297.24292488231237,297.24047554688866,297.2794546526249,297.6921322149979,297.52042954050376,3956.389579590177,4633.404833270263,0.2778471952365584,0.3548
21139740.0,21139740.0,292.48105625,287.2960840622569,0.568179375,323.66574270792273,1.0,1.0,1.0,3.0,0.293790562635175,283.15,283.15,283.14999727171755,286.9016615061897,3.9682539682539675,1.313118524811914,53173.764162305626,287.1527324999999,287.15104321592554,2.7246123529952895,1.0696199548104595,1.0862133012740633,0.8925505958306053,0.6252922519939557,0.2746240804067912,0.27773689269611473,0.289917412059403,0.2931168530244908,0.44567563470162697,0.4450623794518407,297.15,293.15,297.19686172010324,297.2507041893157,297.1540759450098,297.1643788257827,297.53661330813657,297.2605267976696,0.0,2415.858675693009,138.01445085498776,1368.941872028564,297.24292488231237,297.24047554688866,297.2794546526249,297.6921322149979,297.52042954050376,3956.389579590177,4633.404833270263,0.2778471952365584,0.3548
21139776.0,21139776.0,292.4772576,287.28919127969465,0.56790208,322.27170653212454,1.0,1.0,1.0,3.0,0.2936584053433462,283.15,283.15,283.1499963799818,286.90816552318574,3.9682539682539675,1.3079067210748454,53189.77665958239,287.15729087999995,287.15520519138136,2.7236087116140784,1.0703792192071713,1.0868101283066631,0.8927957534802682,0.6227325871992566,0.2746240951390948,0.27770561214115147,0.2900070411467338,0.2931709534938421,0.4466258361794939,0.44597520328162615,297.15,293.15,297.1969712959635,297.24973804725437,297.1539166424452,297.1649043427535,297.5371041630352,297.2605268982904,0.0,2414.5308097160846,137.50382849838545,1363.0764989611193,297.24292488231237,297.24047554688866,297.2794546526249,297.6921322149979,297.52042954050376,3956.389579590177,4633.404833270263,0.2778471952365584,0.3548
21139812.0,21139812.0,292.47353654999995,287.2821548809968,0.567608865,320.87551681750097,1.0,1.0,1.0,3.0,0.2935265450246218,283.15,283.15,283.14999625957716,286.9152297377627,3.9682539682539675,1.3026462830826089,53203.569755920675,287.16175613999997,287.1593854915605,2.722348846144137,1.0711419061612404,1.087393304582434,0.8931751354766857,0.6199333658273296,0.2746245185555911,0.27767115732307796,0.29009891272293237,0.29322383072045155,0.4475771809086246,0.44688639792294593,297.15,293.15,297.1970851479766,297.25041057169165,297.1537688804858,297.16543571977195,297.53759393408234,297.2608588508017,0.0,2412.9695562600714,136.98198071648665,1356.5115182938027,297.24292488231237,297.24047554688866,297.2794546526249,297.6921322149979,297.52042954050376,3956.389579590177,4633.404833270263,0.2778471952365584,0.3548
21139848.0,21139848.0,292.46988919999995,287.2749798226959,0.56730036,319.47708294205756,1.0,1.0,1.0,3.0,0.29339494661523147,283.15,283.15,283.14999743503535,286.92103758540736,3.9682539682539675,1.299457936099108,53200.60679066344,287.16613295999997,287.1638800940791,2.7230313878829766,1.0719091813606985,1.0880902996993072,0.8936042321657927,0.618912286743287,0.27462519606681846,0.27765887063402617,0.2901961908139742,0.2933038503215196,0.4485306257582049,0.447816258610439,297.15,293.15,297.1972049744553,297.251675293656,297.15363177458556,297.16600567351367,297.53809347471145,297.2613222381844,0.0,2411.869395835253,136.636231823095,1355.3477338408948,297.24292488231237,297.24047554688866,297.2794546526249,297.6921322149979,297.52042954050376,3956.389579590177,4633.404833270263,0.2778471952365584,0.3548
21139884.0,21139884.0,292.46631164999997,287.26767105685235,0.566977195,318.0763142837998,1.0,1.0,1.0,3.0,0.2932634999911369,283.15,283.15,283.1499980307305,286.9261095012906,3.9682539682539675,1.2966217588373574,53195.45751476672,287.1704260199999,287.1683183353761,2.7241841094215493,1.0726751471103515,1.0888152111330285,0.8940299457158407,0.6183183280905248,0.2746249612877831,0.2776516498738473,0.2902977675306576,0.293393417098452,0.44948474762219603,0.4487513442302212,297.15,293.15,297.19731695308656,297.25285146009963,297.15348833527975,297.16660559121385,297.53858509334043,297.26176948660407,0.0,2411.0271671112923,136.3222162627558,1355.483122792118,297.24292488231237,297.24047554688866,297.2794546526249,297.6921322149979,297.52042954050376,3956.389579590177,4633.404833270263,0.2778471952365584,0.3548
21139920.0,21139920.0,292.46279999999996,287.26023353207006,0.56664,316.67312022073315,1.0,1.0,1.0,3.0,0.2931322136242677,283.15,283.15,283.1499984003949,286.9305810858692,3.9682539682539675,1.2941884402300619,53188.472546510515,287.17463999999995,287.1726864388842,2.725794908006834,1.0734372991006909,1.089564246359353,0.8944280010139253,0.6181421953491152,0.2746229382654457,0.2776483370278045,0.29040590044380055,0.29349464000647607,0.45043920444032226,0.44969123750410156,297.15,293.15,297.1974134856975,297.25363824945714,297.15333025685874,297.16725113427253,297.53905596939586,297.2621378191364,0.0,2410.407823382555,136.0462346042543,1356.8850470805805,297.24292488231237,297.24047554688866,297.2794546526249,297.6921322149979,297.52042954050376,3956.389579590177,4633.404833270263,0.2778471952365584,0.3548
21139956.0,21139956.0,292.45935034999997,287.2526721944672,0.566289405,315.26741013086325,1.0,1.0,1.0,3.0,0.29300099472138985,283.15,283.15,283.1499987315924,286.9347662112669,3.9682539682539675,1.2921027415869903,53179.669245753554,287.1787795799999,287.17700572732235,2.7276285508429,1.0741968489993639,1.0903239020077289,0.8948029936639912,0.6181700703311834,0.2746197866381229,0.27764658263391634,0.290518092782147,0.29360229501385177,0.4513939935387452,0.45063340599401686,297.15,293.15,297.19750060273935,297.2541266376382,297.15316271757774,297.1679258468015,297.5395181829752,297.26244679754643,0.0,2409.890460790885,135.80248438999038,1358.9049563784818,297.24292488231237,297.24047554688866,297.2794546526249,297.6921322149979,297.52042954050376,3956.389579590177,4633.404833270263,0.2778471952365584,0.3548
21139992.0,21139992.0,292.45595879999996,287.24499198860127,0.56592604,313.8590933921955,1.0,1.0,1.0,3.0,0.29286984634436114,283.15,283.15,283.14999902665306,286.9385990711922,3.9682539682539675,1.2902883049085112,53170.06184056873,287.1828494399999,287.18125224999886,2.7297283480748136,1.0749526675470782,1.0910955290529272,0.8951433890031373,0.6184419737325692,0.2746150465270269,0.27764644295322044,0.2906359699727312,0.2937183693037975,0.4523488594851065,0.45157814826183956,297.15,293.15,297.19757499562354,297.2541837818416,297.15298166927334,297.168642424647,297.53996388563513,297.2626693514041,0.0,2409.49475109244,135.58548596826992,1361.6653417057537,297.24292488231237,297.24047554688866,297.2794546526249,297.6921322149979,297.52042954050376,3956.389579590177,4633.404833270263,0.2778471952365584,0.3548
21140028.0,21140028.0,292.45262145,287.2371978583496,0.565550535,312.4480793827355,1.0,1.0,1.0,3.0,0.2927387493978235,283.15,283.15,283.1499992876719,286.9421113175852,3.9682539682539675,1.2887518504249857,53159.708452109015,287.1868542599999,287.1854321246735,2.732069254143117,1.0757044447537263,1.091877226284969,0.8954442382309843,0.6189351773048934,0.274608611537165,0.2776474841625819,0.2907600887845621,0.2938430832547331,0.45330359128700864,0.45252504043145175,297.15,293.15,297.19763637360745,297.253767232158,297.1527862946708,297.1694058989986,297.5403903052413,297.2627972209352,0.0,2409.206416826336,135.39609217926142,1365.0995515186007,297.24292488231237,297.24047554688866,297.2794546526249,297.6921322149979,297.52042954050376,3956.389579590177,4633.404833270263,0.2778471952365584,0.3548
21140064.0,21140064.0,292.4493344,287.2292947477452,0.56516352,311.03427748048875,1.0,1.0,1.0,3.0,0.2926076852395468,283.15,283.15,283.14999952032406,286.9453003437194,3.9682539682539675,1.287473678862419,53149.044424843625,287.1907987199999,287.1895414131334,2.734649213346347,1.0764513437781154,1.0926679488990216,0.8956956582485928,0.6196477511090421,0.27460016647076907,0.27764933671076014,0.2908922069510148,0.29397806191260084,0.4542582440345179,0.45347374453091377,297.15,293.15,297.19768304277574,297.2527876856764,297.1525744162108,297.17023061651537,297.540797287724,297.26281460978043,0.0,2409.0236112895245,135.23332227677477,1369.204771490307,297.24292488231237,297.24047554688866,297.2794546526249,297.6921322149979,297.52042954050376,3956.389579590177,4633.404833270263,0.2778471952365584,0.3548
21140100.0,21140100.0,292.44609375,287.22128760176753,0.564765625,309.6175970634608,1.0,1.0,1.0,3.0,0.2924766377949769,283.15,283.15,283.1499997208686,286.9481570619225,3.9682539682539675,1.2864507246445425,53138.398275018844,287.19468749999993,287.19357849708615,2.737476305716505,1.0771924046678452,1.0934672488950654,0.8958868758016966,0.6205877169545316,0.2745893451075378,0.2776517287611724,0.2910341347873812,0.294125227497606,0.4552127464761609,0.454423205268578,297.15,293.15,297.19771292326755,297.2511488408773,297.15234360510055,297.1711298522009,297.54118164892213,297.26270337407374,0.0,2408.948277795057,135.09767898669293,1374.0089174944967,297.24292488231237,297.24047554688866,297.2794546526249,297.6921322149979,297.52042954050376,3956.389579590177,4633.404833270263,0.2778471952365584,0.3548
21140136.0,21140136.0,292.4428956,287.21318136708885,0.56435748,308.19794750965707,1.0,1.0,1.0,3.0,0.2923455914889831,283.15,283.15,283.1499999106509,286.95086976785007,3.9682539682539675,1.285671516508871,53126.75979913643,287.1985252799999,287.1975828141992,2.740408329335254,1.0779306770853796,1.0942699823389082,0.8960498870018289,0.621624554229151,0.2745774072601233,0.27765426243729185,0.29118095607696304,0.29427822944116927,0.4561671214329617,0.4553723144838999,297.15,293.15,297.19773507302546,297.2492099540169,297.1521040494214,297.1720668523417,297.5415550648716,297.2625341987354,0.0,2408.918405001024,134.9853417000267,1379.1173080303724,297.24292488231237,297.24047554688866,297.2794546526249,297.6921322149979,297.52042954050376,3956.389579590177,4633.404833270263,0.2778471952365584,0.3548
21140172.0,21140172.0,292.43973604999996,287.2049809927753,0.563939715,306.7752381970831,1.0,1.0,1.0,3.0,0.29221452446379464,283.15,283.15,283.1500000781909,286.9532459753533,3.9682539682539675,1.2850561333630204,53116.211886280216,287.20231673999996,287.2015031898725,2.7435809087313863,1.078661177742199,1.0950789690807865,0.896139162974007,0.6228787832151262,0.2745625222383322,0.277656656882073,0.29134148950819916,0.29444691542091544,0.4571207977650263,0.4563250526187699,297.15,293.15,297.19773679644265,297.2465219650262,297.15184213007007,297.1731097302767,297.5418958115433,297.2622212866718,0.0,2408.995072017992,134.89317428066153,1384.9067230291005,297.24292488231237,297.24047554688866,297.2794546526249,297.6921322149979,297.52042954050376,3956.389579590177,4633.404833270263,0.2778471952365584,0.3548
21140208.0,21140208.0,292.43661119999996,287.1966914309441,0.56351296,305.34937850374456,1.0,1.0,1.0,3.0,0.292083432369055,283.15,283.15,283.1500002338196,286.9554769099112,3.9682539682539675,1.2846255102395951,53105.35960121086,287.20606655999995,287.20538680983327,2.7468569451562517,1.0793872923563292,1.0958897102939114,0.8961913210801228,0.6242252401529517,0.27454612600608996,0.277658749220952,0.2915100921974884,0.29462436741132786,0.45807429836134894,0.4572797913090103,297.15,293.15,297.19772777547286,297.2434827405093,297.15156941212393,297.17421565341164,297.5422239205276,297.26184390040913,0.0,2409.116575406178,134.819805386808,1390.996693863243,297.24292488231237,297.24047554688866,297.2794546526249,297.6921322149979,297.52042954050376,3956.389579590177,4633.404833270263,0.2778471952365584,0.3548
21140244.0,21140244.0,292.43351715,287.18831763737535,0.563077845,303.9202778076468,1.0,1.0,1.0,3.0,0.29195230938549593,283.15,283.15,283.1500003745363,286.9575245784719,3.9682539682539675,1.2843477743063263,53094.75506487326,287.2097794199999,287.2092240593892,2.7502630520355287,1.0801078378684286,1.096702680112176,0.8961967556679894,0.6256882695503982,0.27452781244980784,0.277660461789972,0.29168864471944395,0.2948127336158498,0.4590272958788928,0.458236513741648,297.15,293.15,297.1977050735498,297.2400001132613,297.1512828650327,297.1753987025503,297.5425315227489,297.26138365542863,0.0,2409.2949504401563,134.76326500293672,1397.4653017040305,297.24292488231237,297.24047554688866,297.2794546526249,297.6921322149979,297.52042954050376,3956.389579590177,4633.404833270263,0.2778471952365584,0.3548
21140280.0,21140280.0,292.43044999999995,287.17986457207957,0.562635,302.48784548679544,1.0,1.0,1.0,3.0,0.29182113115850017,283.15,283.15,283.1500005003346,286.95938805065344,3.9682539682539675,1.284203807620596,53084.71872182726,287.21345999999994,287.2130146331733,2.753799091670671,1.0808210971252514,1.097516244784971,0.8961475597791129,0.6272678956403164,0.2745071648806192,0.2776613882506969,0.2918807933561401,0.29501542768086886,0.45997944435922544,0.45919369891309003,297.15,293.15,297.1976655907333,297.2360371409858,297.15098036177403,297.1766875240884,297.54281243299266,297.26083661011484,0.0,2409.529986866072,134.72234092458567,1404.3155231318813,297.24292488231237,297.24047554688866,297.2794546526249,297.6921322149979,297.52042954050376,3956.389579590177,4633.404833270263,0.2778471952365584,0.3548
21140316.0,21140316.0,292.42740584999996,287.17133719982047,0.562185055,301.0519909191959,1.0,1.0,1.0,3.0,0.291689915115872,283.15,283.15,283.1500006167046,286.96114193268636,3.9682539682539675,1.284183739134395,53074.69069439871,287.21711297999997,287.2167777031294,2.7574109575243515,1.0815287169774115,1.0983293483722076,0.8960649257267352,0.6289163520415529,0.27448505941585655,0.27766179242458056,0.2920819881177014,0.29522751152244103,0.46093160058798466,0.46015026859512725,297.15,293.15,297.1976132248207,297.2317898245368,297.15066817642736,297.17804699318384,297.54308561071645,297.26024076593706,0.0,2409.7978223810787,134.69454737279344,1411.3997742450335,297.24292488231237,297.24047554688866,297.2794546526249,297.6921322149979,297.52042954050376,3956.389579590177,4633.404833270263,0.2778471952365584,0.3548
21140352.0,21140352.0,292.4243808,287.1627404905925,0.56172864,299.61262348285373,1.0,1.0,1.0,3.0,0.2915586098495582,283.15,283.15,283.15000071366757,286.962694931876,3.9682539682539675,1.2842723745513327,53065.76840470749,287.2207430399999,287.22049336684483,2.7611667785000096,1.0822248582380554,1.0991400620141252,0.8959133865058682,0.6306938990097297,0.2744598856756083,0.2776608535674027,0.2923025127316655,0.29545975188639584,0.46188296238859156,0.46110670942099174,297.15,293.15,297.19753556549864,297.2269807989135,297.15033615273734,297.1795543761142,297.54333049443835,297.2595474775404,0.0,2410.1268985608936,134.68107974314677,1418.912622217301,297.24292488231237,297.24047554688866,297.2794546526249,297.6921322149979,297.52042954050376,3956.389579590177,4633.404833270263,0.2778471952365584,0.3548
21140388.0,21140388.0,292.42137095,287.15407942005436,0.561266385,298.1696525557745,1.0,1.0,1.0,3.0,0.2914272738125381,283.15,283.15,283.15000080641613,286.96420167401163,3.9682539682539675,1.2844595471507356,53056.57262817444,287.2243548599999,287.2241990938623,2.764957473820475,1.0829172730835084,1.0999494956865614,0.8957429526320712,0.6325020397659215,0.27443381828595415,0.2776594829453907,0.2925292436316932,0.2956983705406822,0.4628339941063202,0.4620631444814425,297.15,293.15,297.1974501504162,297.2220329417932,297.14999871514755,297.18110853219974,297.54356627686377,297.25883132328414,0.0,2410.469899186908,134.67732652599562,1426.5472452580686,297.24292488231237,297.24047554688866,297.2794546526249,297.6921322149979,297.52042954050376,3956.389579590177,4633.404833270263,0.2778471952365584,0.3548
