,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21140424.0,21140424.0,292.41837239999995,287.1453589699168,0.56079892,296.7229875159637,1.0,1.0,1.0,3.0,0.2912958979169901,283.15,283.15,283.1499994960399,286.9663059126249,3.9682539682539675,1.282974899892055,53060.80166384368,287.22795311999994,287.22758832286286,2.7672767225139823,1.0835995597310553,1.1006654595890697,0.8955628302308845,0.6329584216510001,0.2744054681633394,0.27763902130131013,0.2927674224208824,0.2959310894866654,0.4637840026269159,0.4630056138280965,297.15,293.15,297.19734243233114,297.21716138459766,297.1496449845712,297.18274095645796,297.54377695340526,297.2581333422727,0.0,2410.547944744372,134.53118034316066,1429.969559373533,297.24292488231237,297.24047554688866,297.2794546526249,297.6921322149979,297.52042954050376,3956.389579590177,4633.404833270263,0.2778471952365584,0.3548
21140460.0,21140460.0,292.41538125,287.13658412828653,0.560326875,295.2725377414269,1.0,1.0,1.0,3.0,0.2911646437131718,283.15,283.15,283.1499980019945,286.9703556732867,3.9682539682539675,1.2795096451652717,53077.86116736615,287.2315424999999,287.23073245538035,2.7673234096943324,1.084279961034476,1.1012509831044988,0.895493566123022,0.631421365229162,0.2743768476008711,0.27759239104394773,0.2930082184069735,0.2961412920039103,0.4647366015048948,0.4638267827757668,297.15,293.15,297.1972319694036,297.21371375083413,297.14929493621463,297.1843742021989,297.54402569926737,297.25772811158373,0.0,2409.891657939615,134.20831327377752,1427.035561268747,297.24292488231237,297.24047554688866,297.2794546526249,297.6921322149979,297.52042954050376,3956.389579590177,4633.404833270263,0.2778471952365584,0.3548
21140496.0,21140496.0,292.4123936,287.1277598899637,0.5598508799999999,293.81821261016944,1.0,1.0,1.0,3.0,0.2910335389900041,283.15,283.15,283.1499968659545,286.9754102336206,3.9682539682539675,1.2752008758192404,53099.05574963865,287.23512767999995,287.2338375701639,2.7660417775250408,1.084960671863584,1.1017954356499908,0.8955204102326253,0.6292848425571483,0.2743480001973264,0.27753735808231933,0.2932563906463652,0.29635178197092243,0.46571347358260023,0.46396105090546985,297.15,293.15,297.1971259947156,297.2115445605637,297.14895369550476,297.18604211670817,297.5446645486065,297.2576661832198,0.0,2408.8117540113158,133.80649771776237,1421.483043087631,297.24292488231237,297.24047554688866,297.2794546526249,297.6921322149979,297.52042954050376,3956.389579590177,4633.404833270263,0.2778471952365584,0.3548
21140532.0,21140532.0,292.40940555,287.11889125669575,0.5593715650000001,292.35992150019706,1.0,1.0,1.0,3.0,0.29090275250559716,283.15,283.15,283.1499956707219,286.9815160421824,3.9682539682539675,1.269566236430179,53126.31515864306,287.23871333999995,287.2368802311788,2.7628760747174197,1.0856500877041477,1.102310227764839,0.8956775762431419,0.6266154572026786,0.27431948774128356,0.27747553288762694,0.293510908528846,0.29656355907729576,0.46678526781431084,0.4627725450272249,297.15,293.15,297.19704634607984,297.2110213033891,297.1486312354743,297.1877143198269,297.5468046959066,297.25824358013534,0.0,2407.179860789977,133.27936086940525,1412.829804723559,297.24292488231237,297.24047554688866,297.2794546526249,297.6921322149979,297.52042954050376,3956.389579590177,4633.404833270263,0.2778471952365584,0.3548
21140568.0,21140568.0,292.4064132,287.109983237385,0.55888956,290.89757378951515,1.0,1.0,1.0,3.0,0.29077238972513886,283.15,283.15,283.1499944949821,286.9887790639246,3.9682539682539675,1.2625384204692334,53159.05716461013,287.24230415999995,287.2398870524428,2.7577951549968662,1.0863552691221563,1.1027933773569527,0.8959860854177393,0.6232884545792845,0.27429200312804103,0.2774059522251998,0.29377108337284624,0.2967745671776855,0.4679818037463422,0.4603587280584582,297.15,293.15,297.19701086630874,297.2123620133873,297.14833768584225,297.1893733598141,297.5508897330241,297.25959473167535,0.0,2404.9407698294904,132.61791220628572,1400.9126430269869,297.24292488231237,297.24047554688866,297.2794546526249,297.6921322149979,297.52042954050376,3956.389579590177,4633.404833270263,0.2778471952365584,0.3548
21140604.0,21140604.0,292.40341264999995,287.10104084825156,0.558405495,289.43107885612926,1.0,1.0,1.0,3.0,0.29064252212758296,283.15,283.15,283.1499934882586,286.99688212677904,3.9682539682539675,1.2546947516816787,53192.96148017846,287.24590481999996,287.24293398830423,2.751653846286703,1.0870858654960744,1.1032616430507607,0.896429840826632,0.619386863151204,0.27426683844414707,0.27733111880096883,0.29403399878950787,0.29698188460628433,0.46929535196780897,0.4574770259291,297.15,293.15,297.19704009770805,297.2152505203803,297.14808442443035,297.1910002904288,297.55669072508965,297.2616132116074,0.0,2402.2927701784456,131.87205488989633,1386.8257398861074,297.24292488231237,297.24047554688866,297.2794546526249,297.6921322149979,297.52042954050376,3956.389579590177,4633.404833270263,0.2778471952365584,0.3548
21140640.0,21140640.0,292.4004,287.09206911295075,0.5579200000000001,287.96034607804495,1.0,1.0,1.0,3.0,0.2905131338234154,283.15,283.15,283.1499925805702,287.00568819070116,3.9682539682539675,1.246155238377121,53227.51331541478,287.2495199999999,287.24602428415056,2.7446520439064335,1.0878419899803802,1.1037223934374414,0.8969969999689881,0.614996047541565,0.27424412522568375,0.2772524721675226,0.2942990469118629,0.2971858533367857,0.47071042986995026,0.4542339844855994,297.15,293.15,297.1971327903822,297.2195166770766,297.14787094956887,297.1925958943064,297.5639359995131,297.26421046216944,0.0,2399.3125532157956,131.05303475530516,1370.9682352953896,297.24292488231237,297.24047554688866,297.2794546526249,297.6921322149979,297.52042954050376,3956.389579590177,4633.404833270263,0.2778471952365584,0.3548
21140676.0,21140676.0,292.39737134999996,287.0830730626448,0.557433705,286.48528483326766,1.0,1.0,1.0,3.0,0.29038416838654535,283.15,283.15,283.14999410744144,287.01363506634243,3.9682539682539675,1.2402514405123493,53239.38635311701,287.25315437999996,287.24966917121986,2.7406847490720017,1.0886292513545237,1.1043112376182356,0.8976242394597912,0.612257690267311,0.27422512023334533,0.2771970379874676,0.2945735183591647,0.29741690568349244,0.47217122529435457,0.4522114431358998,297.15,293.15,297.19730202815106,297.2243684323112,297.147712805018,297.19424673111763,297.57168090427626,297.26706218017483,0.0,2396.760387986471,130.45645876281918,1361.5420978693437,297.24292488231237,297.24047554688866,297.2794546526249,297.6921322149979,297.52042954050376,3956.389579590177,4633.404833270263,0.2778471952365584,0.3548
21140712.0,21140712.0,292.3943228,287.07405773602943,0.5569472400000001,285.00580449980293,1.0,1.0,1.0,3.0,0.29025559015011054,283.15,283.15,283.149995164082,287.0204720729706,3.9682539682539675,1.2352079320639147,53243.74768980546,287.2568126399999,287.25346546239655,2.7380371432559696,1.08944130547241,1.1049725951823441,0.8982696569316507,0.6102236485447813,0.2742086797451328,0.2771534628899447,0.29486124566449146,0.2976670372443918,0.4736369840858169,0.45070910685271826,297.15,293.15,297.1975273496789,297.2292458461495,297.14759335871497,297.1959915659349,297.57919910737996,297.26991144557167,0.0,2394.7167591024077,129.93238691499806,1354.8946144900945,297.24292488231237,297.24047554688866,297.2794546526249,297.6921322149979,297.52042954050376,3956.389579590177,4633.404833270263,0.2778471952365584,0.3548
21140748.0,21140748.0,292.39125045,287.0650281793141,0.556461235,283.5218144556563,1.0,1.0,1.0,3.0,0.2901273921700403,283.15,283.15,283.1499958123532,287.02662949460176,3.9682539682539675,1.2307774574877643,53243.294739906676,287.26049945999995,287.2573399120004,2.736270916176159,1.090273175593265,1.1056884324054506,0.898909621989428,0.6086508583662613,0.2741940899478851,0.27711821611505444,0.2951666804722617,0.2979389183393542,0.4750926948297739,0.449547449387758,297.15,293.15,297.19779160248663,297.23382635321514,297.14750274582224,297.1978640008891,297.5861980714418,297.272636554771,0.0,2393.0223000851242,129.46145471107295,1350.0603125073685,297.24292488231237,297.24047554688866,297.2794546526249,297.6921322149979,297.52042954050376,3956.389579590177,4633.404833270263,0.2778471952365584,0.3548
21140784.0,21140784.0,292.3881504,287.0559894461574,0.55597632,282.03322407883326,1.0,1.0,1.0,3.0,0.28999943493042024,283.15,283.15,283.14999636475767,287.0323952716204,3.9682539682539675,1.2267627578987568,53240.04180536611,287.2642195199999,287.2612678309583,2.735085602738664,1.0911149697077809,1.1064368895298717,0.8995339624369254,0.6073826242206297,0.27418039150501805,0.27708804647586815,0.2954862006388864,0.29822782304302775,0.4765358639533931,0.448610735970602,297.15,293.15,297.1980714706731,297.2380576708471,297.1474265673395,297.19983819280645,297.59274577678633,297.2752279356905,0.0,2391.5352427668936,129.0277908333002,1346.4166442917738,297.24292488231237,297.24047554688866,297.2794546526249,297.6921322149979,297.52042954050376,3956.389579590177,4633.404833270263,0.2778471952365584,0.3548
21140820.0,21140820.0,292.38501875,287.04694659755586,0.555493125,280.53994274733935,1.0,1.0,1.0,3.0,0.2898717381455005,283.15,283.15,283.1499968385132,287.0377155548277,3.9682539682539675,1.2232618442750653,53233.81142762612,287.2679774999999,287.2652509728728,2.7345722190651864,1.0919646379066084,1.1072189766220644,0.900127923977652,0.6064678217841004,0.27416731010027273,0.27706326836140066,0.29582433777752615,0.2985389471126828,0.4779596167615698,0.4479350660091083,297.15,293.15,297.19835855808316,297.2417397245596,297.1473614962703,297.201945308754,297.59868944231783,297.277618905997,0.0,2390.2760775718675,128.64140679649367,1344.1423921559212,297.24292488231237,297.24047554688866,297.2794546526249,297.6921322149979,297.52042954050376,3956.389579590177,4633.404833270263,0.2778471952365584,0.3548
21140856.0,21140856.0,292.3818516,287.0379047016867,0.55501228,279.0418798391801,1.0,1.0,1.0,3.0,0.2897442250866675,283.15,283.15,283.1499972651822,287.0427004126824,3.9682539682539675,1.2201344083723422,53225.82449332473,287.2717780799999,287.2692787161874,2.734570646981571,1.0928171915885736,1.108023374228186,0.900689398513501,0.6058231940949227,0.2741543363768954,0.27704221474578317,0.29617850934685097,0.2988690117557829,0.4793650037321254,0.4474589461951112,297.15,293.15,297.198642139559,297.24489840983523,297.1473002082811,297.20416401874803,297.60411562809816,297.2798240809043,0.0,2389.1847887637755,128.29043804793437,1342.909882109025,297.24292488231237,297.24047554688866,297.2794546526249,297.6921322149979,297.52042954050376,3956.389579590177,4633.404833270263,0.2778471952365584,0.3548
21140892.0,21140892.0,292.37864505,287.0288688337053,0.554534415,277.5389447323611,1.0,1.0,1.0,3.0,0.28961684189526904,283.15,283.15,283.1499976699696,287.0474342558239,3.9682539682539675,1.217236447425344,53217.111899231095,287.2756259399999,287.27334239717084,2.734959253298108,1.0936703835079886,1.1088428916396371,0.9012204038853395,0.6053849975899964,0.27414122305722366,0.27702375901670684,0.29654619747673683,0.29921481943245104,0.4807547761203291,0.4471352957501763,297.15,293.15,297.1989186543388,297.24759933201506,297.14723911661713,297.20647450806905,297.6091241839876,297.2818711590055,0.0,2388.220654036249,127.9621371378181,1342.4705697636248,297.24292488231237,297.24047554688866,297.2794546526249,297.6921322149979,297.52042954050376,3956.389579590177,4633.404833270263,0.2778471952365584,0.3548
21140928.0,21140928.0,292.37539519999996,287.01984407549554,0.55406016,276.03104680488764,1.0,1.0,1.0,3.0,0.2894896484575534,283.15,283.15,283.149998010172,287.0517748469196,3.9682539682539675,1.2148334740457167,53206.52164301963,287.27952575999996,287.277460930368,2.735956033500719,1.094522619464295,1.1096837061763527,0.9016967604389733,0.6052691145112473,0.2741276257541059,0.27700905871616477,0.29693639659494675,0.29958679086271417,0.4821184105984689,0.4470497049032025,297.15,293.15,297.19917858858753,297.24951212572864,297.147175072457,297.2089343651992,297.61345560106804,297.2836511506081,0.0,2387.4495548256514,127.68184421541064,1343.2678220617386,297.24292488231237,297.24047554688866,297.2794546526249,297.6921322149979,297.52042954050376,3956.389579590177,4633.404833270263,0.2778471952365584,0.3548
21140964.0,21140964.0,292.37209815,287.0108355153749,0.553590145,274.5180954347654,1.0,1.0,1.0,3.0,0.28936255487551316,283.15,283.15,283.14999832511484,287.0558848762195,3.9682539682539675,1.212660291385761,53195.5908133951,287.2834822199999,287.28162173923755,2.7373219932726527,1.09537191113494,1.110534922663509,0.9021322591426236,0.6053495156119146,0.2741134045281618,0.27699629730433023,0.2973418414417733,0.2999764234535921,0.48346401092345204,0.44710908888210626,297.15,293.15,297.1994221261911,297.25087488163376,297.14710549407494,297.2114888451859,297.61734710848737,297.28524769111465,0.0,2386.7927185826957,127.42517647146931,1344.8176225358727,297.24292488231237,297.24047554688866,297.2794546526249,297.6921322149979,297.52042954050376,3956.389579590177,4633.404833270263,0.2778471952365584,0.3548
21141000.0,21141000.0,292.36875,287.0018482477519,0.553125,273.0,1.0,1.0,1.0,3.0,0.2892355406755091,283.15,283.15,283.14999861393215,287.0598003966762,3.9682539682539675,1.210665888036529,53184.6529286381,287.2874999999999,287.2858265623988,2.739006806375907,1.096217522186121,1.1113942012344191,0.902527388460933,0.6056053200790894,0.27409849176464796,0.27698510862750897,0.2977463900051951,0.30037216913098413,0.4847926236712754,0.44729802518964557,297.15,293.15,297.1996484849541,297.2517168854518,297.14702965736774,297.2139533436112,297.62083839045954,297.28663735236887,0.0,2386.233273651098,127.18752445365655,1347.0299180602574,297.24292488231237,297.24047554688866,297.2794546526249,297.6921322149979,297.52042954050376,3956.389579590177,4633.404833270263,0.2778471952365584,0.3548
21141036.0,21141036.0,292.36534685,286.9928873727389,0.552665355,271.4738934357174,1.0,1.0,1.0,3.0,0.28910861589064296,283.15,283.15,283.1499988677222,287.06348470918283,3.9682539682539675,1.2089445354971515,53173.380617041024,287.29158377999994,287.2900864598545,2.7410692406481307,1.0970579204091218,1.1122625306622391,0.9028699987032036,0.6060775495191818,0.2740826643407182,0.2769757542278882,0.29811700565794785,0.30076064688384513,0.48610017855759324,0.4476468122444921,297.15,293.15,297.19985205931636,297.25189558360535,297.14694554361586,297.2159074894579,297.62384020336066,297.2876881758712,0.0,2385.790175253929,126.97806767068259,1350.0460350406036,297.24292488231237,297.24047554688866,297.2794546526249,297.6921322149979,297.52042954050376,3956.389579590177,4633.404833270263,0.2778471952365584,0.3548
21141072.0,21141072.0,292.3618848,286.9839579957165,0.55221184,269.93711922773144,1.0,1.0,1.0,3.0,0.2889817535696619,283.15,283.15,283.1499990916552,287.0669811824273,3.9682539682539675,1.2073786383089047,53162.499549163505,287.29573823999993,287.29439471168865,2.743433737154222,1.0978927364843434,1.1131371163482644,0.9031637483750752,0.6067318470448975,0.2740659000897006,0.27696776930795847,0.2984579029872916,0.3011289223777963,0.4873888364676002,0.4481300741667964,297.15,293.15,297.20003373455984,297.251484374989,297.14685290520964,297.2174316064202,297.626420868686,297.2884446979729,0.0,2385.4385097671725,126.78608845459445,1353.7239762243364,297.24292488231237,297.24047554688866,297.2794546526249,297.6921322149979,297.52042954050376,3956.389579590177,4633.404833270263,0.2778471952365584,0.3548
21141108.0,21141108.0,292.35835994999997,286.97506522685285,0.551765085,268.38990258007897,1.0,1.0,1.0,3.0,0.28885494489076297,283.15,283.15,283.1499992802781,287.0702971536876,3.9682539682539675,1.2061139455947452,53151.215597060625,287.2999680599999,287.298778868206,2.7461246021267147,1.098719793919206,1.1140168204248952,0.9033960259158342,0.6075869091973761,0.27404785354005395,0.27696103718091775,0.29876976289935603,0.30147024956168106,0.48865476961813575,0.4487616201581165,297.15,293.15,297.2001876876089,297.2503720646254,297.1467488019823,297.2185436517172,297.62851944705403,297.2888743305976,0.0,2385.1787064251835,126.62508770247669,1358.1290873920798,297.24292488231237,297.24047554688866,297.2794546526249,297.6921322149979,297.52042954050376,3956.389579590177,4633.404833270263,0.2778471952365584,0.3548
21141144.0,21141144.0,292.35476839999995,286.966214180576,0.55132572,266.83246869679687,1.0,1.0,1.0,3.0,0.2887281573262643,283.15,283.15,283.1499994505073,287.0735458938845,3.9682539682539675,1.2047508136783478,53141.46705692465,287.30427791999995,287.3032025594625,2.7489534320106843,1.0995433920614173,1.1148985174574835,0.9036010645080803,0.6085270755722365,0.27402924093390724,0.2769548144706306,0.29906965207558034,0.30179999774938193,0.48991102756935423,0.449456023838008,297.15,293.15,297.2003295145054,297.2489547246014,297.14663974258127,297.2194871019155,297.630414551589,297.28916512703853,0.0,2384.9562848179507,126.45741755691573,1362.8508368004084,297.24292488231237,297.24047554688866,297.2794546526249,297.6921322149979,297.52042954050376,3956.389579590177,4633.404833270263,0.2778471952365584,0.3548
21141180.0,21141180.0,292.35110625,286.95740997499894,0.550894375,265.2650427819219,1.0,1.0,1.0,3.0,0.28860140646391,283.15,283.15,283.14999959292425,287.07661863161536,3.9682539682539675,1.2038195422345852,53130.710277275124,287.3086724999999,287.3077324775853,2.7521423506955083,1.100355819534756,1.115783225269467,0.9037256946031977,0.6096898326900275,0.27400877895465503,0.2769495619016352,0.2993417547804287,0.3021012282733989,0.49113974347779377,0.4503148322819218,297.15,293.15,297.20043522853473,297.24669088555976,297.1465147928741,297.22004960835466,297.6317595051161,297.2890900040879,0.0,2384.8279445118123,126.33306854293711,1368.3867548334224,297.24292488231237,297.24047554688866,297.2794546526249,297.6921322149979,297.52042954050376,3956.389579590177,4633.404833270263,0.2778471952365584,0.3548
21141216.0,21141216.0,292.3473696,286.948657731299,0.55047168,263.687850039491,1.0,1.0,1.0,3.0,0.28847466257891874,283.15,283.15,283.14999972607893,287.07964828078,3.9682539682539675,1.202702792053073,53122.01480280934,287.3131564799999,287.3123016526342,2.7554371010444183,1.1011645805156351,1.1166684977829728,0.903824766191769,0.6109178676169511,0.2739877025843132,0.2769445415168423,0.29960633256778435,0.30239471510301136,0.4923599098229082,0.45122185469316006,297.15,293.15,297.200529657612,297.2441706595259,297.14638473007125,297.22051146458625,297.632940184558,297.2889073392707,0.0,2384.725606885095,126.19408545505992,1374.172913352631,297.24292488231237,297.24047554688866,297.2794546526249,297.6921322149979,297.52042954050376,3956.389579590177,4633.404833270263,0.2778471952365584,0.3548
21141252.0,21141252.0,292.34355454999996,286.93996257305,0.550058265,262.101115673541,1.0,1.0,1.0,3.0,0.2883479296509299,283.15,283.15,283.1499998342066,287.0825930680846,3.9682539682539675,1.2018002720585355,53113.239772483415,287.31773453999995,287.316968915551,2.758967117114251,1.101964470399017,1.1175542242897902,0.9038638268574206,0.6122912737032107,0.2739651555138691,0.2769399014955004,0.29985474953447544,0.30267147723898913,0.4935603354740107,0.4522362477471827,297.15,293.15,297.20059749356426,297.24106363468724,297.146242642467,297.2207605662731,297.6337490781256,297.28848268302346,0.0,2384.676884656756,126.07760650300844,1380.5050650389712,297.24292488231237,297.24047554688866,297.2794546526249,297.6921322149979,297.52042954050376,3956.389579590177,4633.404833270263,0.2778471952365584,0.3548
21141288.0,21141288.0,292.3396572,286.93132962550783,0.54965476,260.5050648881088,1.0,1.0,1.0,3.0,0.288221195401256,283.15,283.15,283.1499999197743,287.0854888267004,3.9682539682539675,1.2010885284146815,53104.35845300078,287.32241135999993,287.3217428855974,2.7626970688706463,1.1027542933407655,1.1184381409177195,0.9038451756318924,0.6137887678405424,0.27394110881089884,0.2769353474143173,0.30009080980265357,0.30293555018106505,0.49474277164449987,0.45334229181276997,297.15,293.15,297.2006375849865,297.23743554263086,297.14608899201096,297.2208549098104,297.63423794915906,297.28785099571957,0.0,2384.6674311545926,125.9810764440067,1387.3119181423194,297.24292488231237,297.24047554688866,297.2794546526249,297.6921322149979,297.52042954050376,3956.389579590177,4633.404833270263,0.2778471952365584,0.3548
21141324.0,21141324.0,292.33567365,286.9227640148493,0.549261795,258.89992288723124,1.0,1.0,1.0,3.0,0.2880944585589754,283.15,283.15,283.15000000805617,287.08836059106676,3.9682539682539675,1.200161599258693,53097.73252399592,287.3271916199999,287.3265681710535,2.7665251636441823,1.103538908318542,1.119320979096928,0.9037972384097727,0.6153470821549888,0.27391627323006174,0.2769308180400421,0.30032107306912004,0.30319377065936354,0.4959160512320526,0.45449325745386704,297.15,293.15,297.20066375059304,297.2335520672159,297.14592935879233,297.2208783491665,297.63456841840843,297.28711838883527,0.0,2384.678403819649,125.86722027266987,1394.3623555754912,297.24292488231237,297.24047554688866,297.2794546526249,297.6921322149979,297.52042954050376,3956.389579590177,4633.404833270263,0.2778471952365584,0.3548
21141360.0,21141360.0,292.3316,286.9142708673647,0.54888,257.28591487494515,1.0,1.0,1.0,3.0,0.28796771372988,283.15,283.15,283.15000005312453,287.0912251714057,3.9682539682539675,1.1994807641669598,53090.42810871673,287.3320799999999,287.33152567989634,2.770530321115209,1.1043130058207387,1.1202006864316,0.9036926956214105,0.6170157602531523,0.27388991930250256,0.27692618322631435,0.30054111920839,0.3034416781808202,0.4970718060670124,0.4557257374094398,297.15,293.15,297.20066256141496,297.22919232585366,297.14575871491326,297.2207804223304,297.63460363777364,297.28619953245715,0.0,2384.713385731656,125.7777799291132,1401.8458672112072,297.24292488231237,297.24047554688866,297.2794546526249,297.6921322149979,297.52042954050376,3956.389579590177,4633.404833270263,0.2778471952365584,0.3548
21141396.0,21141396.0,292.32743235,286.9058553086033,0.548510005,255.6632660552874,1.0,1.0,1.0,3.0,0.2878409596253098,283.15,283.15,283.15000009738486,287.09409825489627,3.9682539682539675,1.1987232507106047,53084.36444242357,287.3370811799999,287.3365718907237,2.7746404480069797,1.1050791763225312,1.1210770764753193,0.9035503627717851,0.6187503611735573,0.2738625325897422,0.2769213804190826,0.3007557211206061,0.3036842118243714,0.498216488221536,0.4570069077368207,297.15,293.15,297.2006421993349,297.22454473071593,297.14558130353714,297.22062324553417,297.63446541504834,297.2851713788341,0.0,2384.7608909941277,125.68322093536285,1409.5995129645883,297.24292488231237,297.24047554688866,297.2794546526249,297.6921322149979,297.52042954050376,3956.389579590177,4633.404833270263,0.2778471952365584,0.3548
21141432.0,21141432.0,292.32316679999997,286.89752246247275,0.54815244,254.03220163229486,1.0,1.0,1.0,3.0,0.28771419760694233,283.15,283.15,283.1500001230565,287.0969867693784,3.9682539682539675,1.1978826744281206,53079.545845197164,287.3421998399999,287.3417110311947,2.7788491691803703,1.1058380666995604,1.1219505737194146,0.9033729540997886,0.6205468098155317,0.27383419382490604,0.27691644359973083,0.30096510151305905,0.3039215851352848,0.49935068088335954,0.45833375858054315,297.15,293.15,297.20060406675617,297.2196265500844,297.1453976027606,297.22040845845515,297.6341611230494,297.2840395602212,0.0,2384.817314847048,125.58287626442603,1417.61209356713,297.24292488231237,297.24047554688866,297.2794546526249,297.6921322149979,297.52042954050376,3956.389579590177,4633.404833270263,0.2778471952365584,0.3548
21141468.0,21141468.0,292.31879945,286.889277450292,0.547807935,252.3929468100044,1.0,1.0,1.0,3.0,0.28758742278508054,283.15,283.15,283.15000013610387,287.0999241169021,3.9682539682539675,1.197205426579013,53074.22043265571,287.3474406599999,287.3469943180406,2.7831788790601175,1.1065857039207592,1.1228182051056403,0.9031463113827055,0.6224202787913707,0.2738044993240787,0.2769111552037449,0.30116851237874254,0.30415319231389576,0.5004702701836787,0.4597174963803324,297.15,293.15,297.2005403459261,297.21436810890265,297.1452059348724,297.2201347763253,297.6336429421534,297.282778421636,0.0,2384.876408857265,125.4985974435117,1425.9428761181316,297.24292488231237,297.24047554688866,297.2794546526249,297.6921322149979,297.52042954050376,3956.389579590177,4633.404833270263,0.2778471952365584,0.3548
21141504.0,21141504.0,292.31432639999997,286.88112538979743,0.54747712,250.74572679245284,1.0,1.0,1.0,3.0,0.2874606397802307,283.15,283.15,283.1500001685162,287.1028869468658,3.9682539682539675,1.196294196478731,53071.06757562852,287.35280831999995,287.3523574986523,2.78758274840806,1.1073255812186031,1.1236817400265668,0.9028884325782052,0.6243412018648299,0.2737739317816451,0.2769056515351122,0.30136833125566187,0.30438137976363144,0.5015807958793687,0.46113628361487535,297.15,293.15,297.20045926151175,297.2089022270247,297.1450092913879,297.21982697073105,297.632995566901,297.28143866351127,0.0,2384.940772500568,125.39479306352703,1434.4830672320097,297.24292488231237,297.24047554688866,297.2794546526249,297.6921322149979,297.52042954050376,3956.389579590177,4633.404833270263,0.2778471952365584,0.3548
21141540.0,21141540.0,292.30974375,286.87307139410353,0.547160625,249.09076678367705,1.0,1.0,1.0,3.0,0.28733384703549025,283.15,283.15,283.15000013846395,287.1059313124789,3.9682539682539675,1.1955265702869808,53067.313274937915,287.3583074999999,287.3578763748515,2.792078114398049,1.1080548095169447,1.1245389561747752,0.9025889846837948,0.6263214018552734,0.27374225014777565,0.2768998015801206,0.3015638088603385,0.30460543023650244,0.5026793871535116,0.46259885257825595,297.15,293.15,297.2003550660055,297.203175104915,297.1448070643846,297.2194807761908,297.63218435036333,297.28000047237185,0.0,2384.9930898487632,125.30473970965448,1443.2816140418731,297.24292488231237,297.24047554688866,297.2794546526249,297.6921322149979,297.52042954050376,3956.389579590177,4633.404833270263,0.2778471952365584,0.3548
21141576.0,21141576.0,292.30504759999997,286.86512057061674,0.5468590799999999,247.42829198771392,1.0,1.0,1.0,3.0,0.2872070496869224,283.15,283.15,283.15000010953355,287.1090448614592,3.9682539682539675,1.194645273700075,53064.65946203843,287.3639428799999,287.36351203039993,2.7966347653266874,1.1087752845925305,1.125390552073393,0.9022582334392198,0.6283420314136323,0.27370973928059183,0.27689367915709995,0.301756497395811,0.30482691973512954,0.5037688685959346,0.46409128268269395,297.15,293.15,297.2002329247552,297.19727376664116,297.1446013740882,297.2191136632894,297.6312569576938,297.27849573729355,0.0,2385.035733836764,125.20531081627689,1452.2678557614527,297.24292488231237,297.24047554688866,297.2794546526249,297.6921322149979,297.52042954050376,3956.389579590177,4633.404833270263,0.2778471952365584,0.3548
21141612.0,21141612.0,292.30023405,286.857278019904,0.546573115,245.75852760860028,1.0,1.0,1.0,3.0,0.2870802477307855,283.15,283.15,283.15000009808534,287.1122176474676,3.9682539682539675,1.1935387674320914,53063.927581199794,287.3697191399999,287.36924858545905,2.801249451717643,1.1094873915790187,1.1262368685346813,0.9018979084261589,0.6304009253191887,0.273676437709362,0.27688730645920095,0.3019465369414815,0.305045983740312,0.5048497841414388,0.4656119747035468,297.15,293.15,297.20009355270236,297.19120766052174,297.1443923154332,297.2187265919213,297.63022033173155,297.27692809046204,0.0,2385.0723547525686,125.08667408410395,1461.435469334433,297.24292488231237,297.24047554688866,297.2794546526249,297.6921322149979,297.52042954050376,3956.389579590177,4633.404833270263,0.2778471952365584,0.3548
21141648.0,21141648.0,292.2952992,286.84954883451553,0.54630336,244.08169885037296,1.0,1.0,1.0,3.0,0.2869534457873149,283.15,283.15,283.15000005150415,287.11554239669675,3.9682539682539675,1.1928186418790578,53060.53694967693,287.3756409599999,287.3752090585419,2.8059523821020065,1.1101832545720347,1.1270714436507618,0.9014839040038856,0.6325203427395455,0.27364161804433973,0.2768802588831632,0.302132423402253,0.30526130378202837,0.505912481747124,0.4671773691861355,297.15,293.15,297.19992283317424,297.1848794192113,297.1441771330697,297.2183143724952,297.62895981139604,297.2752507138693,0.0,2385.0780629895917,125.0025369805275,1470.8711229263608,297.24292488231237,297.24047554688866,297.2794546526249,297.6921322149979,297.52042954050376,3956.389579590177,4633.404833270263,0.2778471952365584,0.3548
21141684.0,21141684.0,292.29023915,286.84193809776156,0.546050445,242.3980309170689,1.0,1.0,1.0,3.0,0.2868266446962087,283.15,283.15,283.1499999992065,287.1188934238637,3.9682539682539675,1.1914658779876033,53061.876464018715,287.3817130199999,287.38120615500304,2.81066949317411,1.1108765334035429,1.1279045347823646,0.9010616742006081,0.6346491740075053,0.27360652765517113,0.2768731620780632,0.3023176671516088,0.3054761496872467,0.5069715733948953,0.4687497167044764,297.15,293.15,297.1997472159716,297.17851233667886,297.1439605834089,297.2178983447371,297.62765322517504,297.2735543411943,0.0,2385.079951945218,124.86282144027955,1480.3798240992332,297.24292488231237,297.24047554688866,297.2794546526249,297.6921322149979,297.52042954050376,3956.389579590177,4633.404833270263,0.2778471952365584,0.3548
21141720.0,21141720.0,292.28504999999996,286.8344508824445,0.545815,240.7077490127249,1.0,1.0,1.0,3.0,0.2866998575399651,283.15,283.15,283.149999938868,287.12244711086487,3.9682539682539675,1.190611162121789,53059.4871676116,287.38793999999996,287.3874642389257,2.8154622690049,1.111550184407581,1.1287226993505515,0.9005808990048404,0.6368335550370678,0.2735691453156137,0.27686478489948674,0.30249832348456257,0.3056870989821604,0.5079975556119686,0.47036309308739427,297.15,293.15,297.19953516859186,297.171885047414,297.14373028679796,297.2174564793684,297.62591277986047,297.27170395240654,0.0,2385.03702609676,124.76686301836729,1490.1393214514906,297.24292488231237,297.24047554688866,297.2794546526249,297.6921322149979,297.52042954050376,3956.389579590177,4633.404833270263,0.2778471952365584,0.3548
21141756.0,21141756.0,292.27972785,286.827092249546,0.545597655,239.0110783413778,1.0,1.0,1.0,3.0,0.2865731423602299,283.15,283.15,283.1499973710614,287.12746089939736,3.9682539682539675,1.1858938867029807,53083.84721980337,287.3943265799999,287.39327677277635,2.8165262494578456,1.1122217813968251,1.129410344193532,0.9001602016870003,0.6369666346647073,0.27353090538381397,0.27683007421518324,0.30267797658628803,0.3058703860852775,0.5090730814938307,0.4704613852467635,297.15,293.15,297.1993169475198,297.16595746065474,297.14348807742294,297.2170005402303,297.62497773331523,297.27014815182855,0.0,2384.2937565967163,124.32617786946112,1491.6106104433163,297.24292488231237,297.24047554688866,297.2794546526249,297.6921322149979,297.52042954050376,3956.389579590177,4633.404833270263,0.2778471952365584,0.3548
21141792.0,21141792.0,292.27426879999996,286.8198672468686,0.5453990400000001,237.3082441070645,1.0,1.0,1.0,3.0,0.28644664816559845,283.15,283.15,283.14999554076206,287.1344049375907,3.9682539682539675,1.1801969095153237,53111.85110757244,287.40087743999993,287.3992463403558,2.8156126042746323,1.1128938687473497,1.1300217434565942,0.899818897665119,0.6360170460510928,0.27349266772626557,0.27678049533528326,0.30285577484071224,0.3060364167489091,0.5102165640636553,0.4697600223334443,297.15,293.15,297.1991078922024,297.1612029144819,297.1432546574179,297.21653863142114,297.6251883733469,297.269058493774,0.0,2382.752881920528,123.79006193164788,1488.6838034218629,297.24292488231237,297.24047554688866,297.2794546526249,297.6921322149979,297.52042954050376,3956.389579590177,4633.404833270263,0.2778471952365584,0.3548
21141828.0,21141828.0,292.26866895,286.81278090763436,0.545219785,235.59947151382187,1.0,1.0,1.0,3.0,0.28632048328395326,283.15,283.15,283.1499941181977,287.14263088059386,3.9682539682539675,1.1735072117540084,53143.04883517552,287.4075972599999,287.40537927857963,2.8133896369368183,1.1135787216594595,1.1305908443518609,0.8995763049557987,0.6343455282627964,0.27345587034762764,0.2767220503050339,0.30303282300014855,0.3061911644426342,0.5114365306687565,0.46852544499241844,297.15,293.15,297.19893852896683,297.1578032326251,297.1430477396511,297.2160841740761,297.62663508796646,297.26850175265713,0.0,2380.6614885040976,123.15581597204178,1482.8482614890902,297.24292488231237,297.24047554688866,297.2794546526249,297.6921322149979,297.52042954050376,3956.389579590177,4633.404833270263,0.2778471952365584,0.3548
21141864.0,21141864.0,292.2629244,286.80583824903795,0.5450605199999999,233.8849857656867,1.0,1.0,1.0,3.0,0.2861948512955016,283.15,283.15,283.1499929940576,287.1522801249771,3.9682539682539675,1.1656498170667737,53176.94365959248,287.41449071999995,287.4117051698969,2.8095902069838483,1.1142914427315103,1.1311211634995042,0.89947867732644,0.6317965983535341,0.2734220784116763,0.2766543058956356,0.303209623220513,0.3063331307833453,0.5127626127562408,0.4666428140495282,297.15,293.15,297.1988477598143,297.1563082482862,297.1428886483085,297.21564823987035,297.6297416006544,297.26868689938675,0.0,2377.954862150454,122.40347626165787,1473.5216609897957,297.24292488231237,297.24047554688866,297.2794546526249,297.6921322149979,297.52042954050376,3956.389579590177,4633.404833270263,0.2778471952365584,0.3548
21141900.0,21141900.0,292.25703124999995,286.7990442707576,0.544921875,232.1650120666959,1.0,1.0,1.0,3.0,0.28606982250213253,283.15,283.15,283.1499919407249,287.1631311521893,3.9682539682539675,1.1566763395711794,53213.03752086946,287.42156249999994,287.4182230370869,2.8044445492874694,1.1150419263252953,1.1316326315537537,0.8995303208286987,0.628488880020789,0.27339222607611074,0.27658013070755555,0.3033868879409733,0.306465036753992,0.5141919803035218,0.46419974456340274,297.15,293.15,297.1988571632273,297.1566854258034,297.14278680485944,297.2152374756118,297.6343998669011,297.2695933472806,0.0,2374.7350747530295,121.53702809277019,1461.2414544273704,297.24292488231237,297.24047554688866,297.2794546526249,297.6921322149979,297.52042954050376,3956.389579590177,4633.404833270263,0.2778471952365584,0.3548
21141936.0,21141936.0,292.2509856,286.79240395342134,0.54480448,230.43977562088637,1.0,1.0,1.0,3.0,0.2859454337109834,283.15,283.15,283.14999094379533,287.17496196602394,3.9682539682539675,1.146834633883672,53249.869640005636,287.4288172799999,287.4249497217823,2.7982550516623848,1.1158373790357898,1.1321457431778161,0.8997241445141956,0.6245820645185303,0.27336705081603935,0.27650266239219173,0.3035652578458464,0.3065900087434506,0.51571373225124,0.4613141839499121,297.15,293.15,297.19897958391596,297.15874804814507,297.14274787047793,297.21485606789406,297.6403708665572,297.27114048739804,0.0,2371.114030409686,120.57907085049354,1446.7102955438368,297.24292488231237,297.24047554688866,297.2794546526249,297.6921322149979,297.52042954050376,3956.389579590177,4633.404833270263,0.2778471952365584,0.3548
21141972.0,21141972.0,292.24478354999997,286.7859222570318,0.544708965,228.70950163229486,1.0,1.0,1.0,3.0,0.28582162461662347,283.15,283.15,283.14999068118766,287.1874024227311,3.9682539682539675,1.1370001861572852,53282.10344135901,287.4362597399999,287.4319986687508,2.792087171972307,1.1166766740624992,1.1326971428702681,0.9000332859299108,0.6206624455157552,0.2733466807550674,0.276429318075349,0.3037452114479766,0.30671612827454064,0.5173065627489868,0.4584191667145811,297.15,293.15,297.19920917155673,297.162127772103,297.1427711720413,297.2145064780655,297.64729908803065,297.27318273635944,0.0,2367.2768073067296,119.61012609885812,1432.280844655593,297.24292488231237,297.24047554688866,297.2794546526249,297.6921322149979,297.52042954050376,3956.389579590177,4633.404833270263,0.2778471952365584,0.3548
21142008.0,21142008.0,292.23842119999995,286.7796041193479,0.54463596,226.9744153049583,1.0,1.0,1.0,3.0,0.2856984175053638,283.15,283.15,283.14999213408055,287.19865062910014,3.9682539682539675,1.1295907476919036,53294.41956263635,287.44389455999993,287.43967664889504,2.78908695083007,1.1175691198025028,1.1334064502946208,0.9003897782579156,0.6184548793465715,0.27333278758886703,0.2763832572605351,0.3039279793879368,0.3068669970435651,0.5189093154685075,0.45678866586656613,297.15,293.15,297.1995639577523,297.1659389650775,297.14287535553217,297.2142047077161,297.6541084381007,297.27533828483575,0.0,2364.0650122956345,118.85239339615873,1424.724886100793,297.24292488231237,297.24047554688866,297.2794546526249,297.6921322149979,297.52042954050376,3956.389579590177,4633.404833270263,0.2778471952365584,0.3548
21142044.0,21142044.0,292.23189464999996,286.7734544542246,0.544586095,225.23474184291356,1.0,1.0,1.0,3.0,0.28557573078470316,283.15,283.15,283.1499928722166,287.2092392750572,3.9682539682539675,1.1224926420211983,53302.99354130059,287.45172641999994,287.44758959063546,2.7869895743488757,1.1185008434485213,1.1341903829239548,0.9007613199352875,0.6167158973326556,0.2733235355952461,0.2763483751388647,0.3041119788760245,0.30702583663353955,0.5205035427738907,0.45550425967845115,297.15,293.15,297.20000381254255,297.1697785027302,297.14303394236185,297.2139296935256,297.6605083411324,297.27745085845856,0.0,2361.1929787254676,118.11900209467937,1419.0895888557925,297.24292488231237,297.24047554688866,297.2794546526249,297.6921322149979,297.52042954050376,3956.389579590177,4633.404833270263,0.2778471952365584,0.3548
21142080.0,21142080.0,292.2252,286.7674781499123,0.54456,223.49070645019748,1.0,1.0,1.0,3.0,0.2854535418188868,283.15,283.15,283.149993357847,287.21949013144996,3.9682539682539675,1.1158423339531487,53307.42090904247,287.4597599999999,287.45575173480245,2.7856052763621095,1.1194649050319714,1.1350357100359938,0.901130389781372,0.6153452555867583,0.2733184723475466,0.27632281326435676,0.30429690364096507,0.3071908044232796,0.5220828610762582,0.45449190835679787,297.15,293.15,297.20050639683177,297.17343024786067,297.1432383184522,297.21367708305263,297.66640347171153,297.2794511035818,0.0,2358.5375312422557,117.42369065597438,1414.9577146391016,297.24292488231237,297.24047554688866,297.2794546526249,297.6921322149979,297.52042954050376,3956.389579590177,4633.404833270263,0.2778471952365584,0.3548
21142116.0,21142116.0,292.21833334999997,286.7616800673144,0.544558305,221.74253433084687,1.0,1.0,1.0,3.0,0.2853318464869422,283.15,283.15,283.1499937633261,287.2294507896232,3.9682539682539675,1.1094996113874895,53309.102449303726,287.46799997999995,287.46413338888317,2.7849088535468955,1.1204571846352116,1.1359372125368312,0.901485992969856,0.6143318613662266,0.2733173401115073,0.2763060907559973,0.30448262528025544,0.30736147622270255,0.5236439898475386,0.4537434188396926,297.15,293.15,297.20105786441417,297.1767600294994,297.1434831285752,297.2134451356311,297.6717443311738,297.2812980978587,0.0,2356.0777290065203,116.75485678758488,1412.2701752630496,297.24292488231237,297.24047554688866,297.2794546526249,297.6921322149979,297.52042954050376,3956.389579590177,4633.404833270263,0.2778471952365584,0.3548
21142152.0,21142152.0,292.2112908,286.7560650382057,0.5445816400000001,219.99045068889865,1.0,1.0,1.0,3.0,0.28521054113924244,283.15,283.15,283.1499940807508,287.239231614147,3.9682539682539675,1.1033640266961406,53309.196147454495,287.4764510399999,287.47272392867785,2.7847357490422873,1.1214675661749416,1.136877922737374,0.901821107727384,0.613592455558819,0.2733190813737484,0.276295952992337,0.30466885338338384,0.3075363508092763,0.5251879332571484,0.4531972962306244,297.15,293.15,297.2016342017654,297.17972202407634,297.14375482584904,297.2132278661583,297.676609223764,297.2829896283226,0.0,2353.743012690968,116.10449800606932,1410.6826713015212,297.24292488231237,297.24047554688866,297.2794546526249,297.6921322149979,297.52042954050376,3956.389579590177,4633.404833270263,0.2778471952365584,0.3548
21142188.0,21142188.0,292.20406844999997,286.7506378634107,0.5446306350000001,218.23468072838966,1.0,1.0,1.0,3.0,0.2850895833908961,283.15,283.15,283.14999439830837,287.2487140674419,3.9682539682539675,1.0958561203341133,53319.24117386842,287.48511785999995,287.4813549249169,2.785023183853641,1.1224898948227353,1.1378495364271237,0.9021303329243829,0.6130966608990206,0.27332278616173034,0.276291208582495,0.3048550652142076,0.3077145979128845,0.5267141465934884,0.4528311039848257,297.15,293.15,297.20221986528196,297.18227252443455,297.1440414340878,297.21301833207286,297.68101601454146,297.28451363408374,0.0,2351.5468892557274,115.33042569834616,1410.0652015956182,297.24292488231237,297.24047554688866,297.2794546526249,297.6921322149979,297.52042954050376,3956.389579590177,4633.404833270263,0.2778471952365584,0.3548
21142224.0,21142224.0,292.1966624,286.7454033109437,0.54470592,216.47544965335675,1.0,1.0,1.0,3.0,0.28496889766593575,283.15,283.15,283.14999704144725,287.2554536143177,3.9682539682539675,1.094851436200624,53285.55657280143,287.49400511999994,287.4874727543163,2.7857561291994997,1.1235116328385217,1.138845439151157,0.9024042719947287,0.6128411984661623,0.2733247813410181,0.27629027995670513,0.3050384310153537,0.30789500974295475,0.5282176946932697,0.45264242030266644,297.15,293.15,297.2027819309641,297.1843062524813,297.1442954391845,297.21278238926,297.6848910774142,297.2858114178608,0.0,2350.096564258996,115.1503743625762,1410.3936121630118,297.24292488231237,297.24047554688866,297.2794546526249,297.6921322149979,297.52042954050376,3956.389579590177,4633.404833270263,0.2778471952365584,0.3548
21142260.0,21142260.0,292.18906875,286.7403661141101,0.544808125,214.7129826678368,1.0,1.0,1.0,3.0,0.28484827002953844,283.15,283.15,283.14999882155377,287.2573292317239,3.9682539682539675,1.094504196367228,53251.76215464063,287.5031174999999,287.4890330102035,2.786828067325649,1.1245059793214798,1.1398452258358616,0.9026351511070003,0.6127818596425514,0.2733171737842699,0.27628763121010236,0.3052129049234349,0.30807338484855823,0.5296928446653364,0.45259859284980536,297.15,293.15,297.20325703048854,297.18575251587635,297.14441998947694,297.2124467609365,297.68817778995736,297.28681081734715,0.0,2349.5403377215,115.0398448456805,1411.466823391972,297.24292488231237,297.24047554688866,297.2794546526249,297.6921322149979,297.52042954050376,3956.389579590177,4633.404833270263,0.2778471952365584,0.3548
21142296.0,21142296.0,292.1812836,286.73553096957113,0.54493788,212.94750497586662,1.0,1.0,1.0,3.0,0.28472771648332557,283.15,283.15,283.1499990304267,287.2567323676288,3.9682539682539675,1.0942010153103865,53222.26443414751,287.51245967999995,287.4887747811861,2.788296586597819,1.1254565382064454,1.14083082091977,0.9028030678592622,0.6129677751194316,0.2732967040823975,0.27627834917051936,0.3053750180805539,0.30824537704780336,0.5311302327659768,0.4527359093873316,297.15,293.15,297.2036014833799,297.1863828775977,297.14437686143896,297.21197689701336,297.69071367904075,297.28741035969415,0.0,2349.156288073579,114.94339712072036,1413.442308948684,297.24292488231237,297.24047554688866,297.2794546526249,297.6921322149979,297.52042954050376,3956.389579590177,4633.404833270263,0.2778471952365584,0.3548
21142332.0,21142332.0,292.17330304999996,286.73090253537174,0.545095815,211.1792417814831,1.0,1.0,1.0,3.0,0.2846072263150502,283.15,283.15,283.14999899804616,287.25543191539043,3.9682539682539675,1.0939311957477564,53196.01946207957,287.52203633999994,287.48821986810617,2.7900683166579765,1.1263676581681605,1.1417937853803901,0.9029152898595323,0.6133505703295047,0.2732663297777159,0.2762617916890421,0.30552707501958165,0.30841027855284764,0.5325368913224136,0.4530186406247246,297.15,293.15,297.20383377307974,297.1863228515341,297.14421030305806,297.21140359631335,297.6926587805793,297.2876858609129,0.0,2348.7618336969185,114.8576073921127,1416.1276784909314,297.24292488231237,297.24047554688866,297.2794546526249,297.6921322149979,297.52042954050376,3956.389579590177,4633.404833270263,0.2778471952365584,0.3548
21142368.0,21142368.0,292.1651232,286.7264854289326,0.54528256,209.40841828872314,1.0,1.0,1.0,3.0,0.2844868072307794,283.15,283.15,283.1499989520763,287.25386305095617,3.9682539682539675,1.0936933047834307,53172.88550917996,287.5318521599999,287.4877047405015,2.792136395653124,1.127237953248098,1.1427290841108413,0.9029681591730498,0.6139295294862873,0.2732269174724866,0.2762378226562098,0.3056695122370568,0.30856763863635356,0.533913052088149,0.45344625788452764,297.15,293.15,297.2039539796451,297.18555508951624,297.14393637186606,297.2107376602926,297.69403351856045,297.2876433239761,0.0,2348.351626887868,114.78200462733975,1419.516538517707,297.24292488231237,297.24047554688866,297.2794546526249,297.6921322149979,297.52042954050376,3956.389579590177,4633.404833270263,0.2778471952365584,0.3548
21142404.0,21142404.0,292.15674014999996,286.7222842250075,0.5454987450000001,207.63525970162354,1.0,1.0,1.0,3.0,0.28436644490649415,283.15,283.15,283.1499989394126,287.25222697456906,3.9682539682539675,1.0934783332914026,53151.9847116638,287.54191181999994,287.48731475694507,2.7944216587778365,1.128077367623508,1.1436419599008174,0.9029749590230935,0.6146534744473013,0.27318127684617527,0.2762085459682568,0.30580507861372086,0.30871938721860537,0.535266522195789,0.4539809611651481,297.15,293.15,297.2039917180906,297.1842543853699,297.14359166608784,297.2100094361705,297.69499383325063,297.28736820779386,0.0,2347.9355670162777,114.71371413103141,1423.4268121472896,297.24292488231237,297.24047554688866,297.2794546526249,297.6921322149979,297.52042954050376,3956.389579590177,4633.404833270263,0.2778471952365584,0.3548
21142440.0,21142440.0,292.14815,286.718303453607,0.545745,205.85999122422118,1.0,1.0,1.0,3.0,0.2842461497224379,283.15,283.15,283.1499989572384,287.25058475665674,3.9682539682539675,1.0932875918666436,53133.44314436306,287.5522199999999,287.4871061407931,2.7969428742057145,1.128882157241609,1.1445285537946603,0.9029282330897048,0.6155357277010005,0.2731293593142833,0.27617392525871076,0.30593345882239376,0.30886517729416846,0.5365948110224698,0.45463259041114823,297.15,293.15,297.2039402892542,297.1823582026875,297.143180217484,297.20922173062644,297.69550865805553,297.28684181962154,0.0,2347.524579402197,114.65314339778722,1427.9081620535915,297.24292488231237,297.24047554688866,297.2794546526249,297.6921322149979,297.52042954050376,3956.389579590177,4633.404833270263,0.2778471952365584,0.3548
21142476.0,21142476.0,292.13934885,286.7145475978882,0.5460219550000001,204.0828380605529,1.0,1.0,1.0,3.0,0.2841259414080376,283.15,283.15,283.1499990016509,287.2489549403264,3.9682539682539675,1.093126160238675,53117.753247153945,287.56278137999993,287.48713676567917,2.79975540074159,1.1296432371626228,1.1453815329399613,0.9028121830806239,0.6166137377103832,0.2730699665165405,0.2761331048151077,0.3060532199673824,0.3090038645968227,0.5378916123673267,0.4554288049296544,297.15,293.15,297.20377959051353,297.1797149524453,297.14269344122306,297.20836823294,297.69548066730675,297.2860073768858,0.0,2347.126607018615,114.60189666937487,1433.0979280792856,297.24292488231237,297.24047554688866,297.2794546526249,297.6921322149979,297.52042954050376,3956.389579590177,4633.404833270263,0.2778471952365584,0.3548
