,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21142512.0,21142512.0,292.13033279999996,286.7110210920137,0.54633024,202.30402541465557,1.0,1.0,1.0,3.0,0.28400578837174006,283.15,283.15,283.1499990469985,287.24735394093454,3.9682539682539675,1.0929809575996838,53103.64266052324,287.57360063999994,287.4873211127794,2.8027374516350694,1.1303777615278947,1.1462136071845954,0.9026519545810496,0.6178059842872806,0.27300657776259535,0.27608916698533714,0.3061682527632439,0.3091387352880937,0.5391694016987292,0.4563093941875488,297.15,293.15,297.2035564546999,297.17662386482067,297.14217167664515,297.2074854233393,297.6951423883043,297.28499596156183,0.0,2346.743509259414,114.55581482418818,1438.7080206524317,297.24292488231237,297.24047554688866,297.2794546526249,297.6921322149979,297.52042954050376,3956.389579590177,4633.404833270263,0.2778471952365584,0.3548
21142548.0,21142548.0,292.12109795,286.7077283189788,0.546670485,200.52377849056603,1.0,1.0,1.0,3.0,0.283885697746541,283.15,283.15,283.1499990852422,287.2457697999743,3.9682539682539675,1.0928530373801018,53091.2131080018,287.5846824599999,287.4876610772875,2.805903353519447,1.1310825054034985,1.1470222622875286,0.9024413928970216,0.6191223994404634,0.2729388696046168,0.2760419943552966,0.30627820979307085,0.309269607942781,0.5404258366181833,0.45728169393265583,297.15,293.15,297.2032655598265,297.1730393173356,297.14161458849577,297.20657468867324,297.69446570543323,297.2837919719529,0.0,2346.376507995094,114.5152279396182,1444.7777377820987,297.24292488231237,297.24047554688866,297.2794546526249,297.6921322149979,297.52042954050376,3956.389579590177,4633.404833270263,0.2778471952365584,0.3548
21142584.0,21142584.0,292.1116404,286.7046736084085,0.54704332,198.7423224923212,1.0,1.0,1.0,3.0,0.283765673379313,283.15,283.15,283.1499991175003,287.2441971694296,3.9682539682539675,1.0927415318984983,53080.379703925224,287.5960315199999,287.4881504539787,2.809250484954541,1.1317560130410715,1.147806236603671,0.9021768615272768,0.6205620045645396,0.2728668062339762,0.2759917120843557,0.3063832078938183,0.30939669911528417,0.5416599217561493,0.4583449813703687,297.15,293.15,297.202907834614,297.16895770346156,297.14102591994526,297.20564282650076,297.69345406009217,297.2823976689228,0.0,2346.024054080311,114.47985694085976,1451.3056588766947,297.24292488231237,297.24047554688866,297.2794546526249,297.6921322149979,297.52042954050376,3956.389579590177,4633.404833270263,0.2778471952365584,0.3548
21142620.0,21142620.0,292.10195625,286.7018612343262,0.547449375,196.9598826239579,1.0,1.0,1.0,3.0,0.28364571001249156,283.15,283.15,283.1499991505751,287.24265455684196,3.9682539682539675,1.0926436453252912,53070.87036689988,287.6076524999999,287.488789361875,2.81275277287997,1.1324010462978111,1.1485675010353569,0.9018623149890681,0.6221080239761021,0.2727908527940043,0.2759386844557398,0.30648393823977416,0.3095205972958171,0.5428736677884524,0.45948686603810324,297.15,293.15,297.2024927691446,297.16444292696036,297.14041207682516,297.20469764043537,297.6921538700645,297.280839856686,0.0,2345.6854140149585,114.44881200437757,1458.2331823912768,297.24292488231237,297.24047554688866,297.2794546526249,297.6921322149979,297.52042954050376,3956.389579590177,4633.404833270263,0.2778471952365584,0.3548
21142656.0,21142656.0,292.09204159999996,286.6992954128943,0.54788928,195.17668408951295,1.0,1.0,1.0,3.0,0.28352579118184107,283.15,283.15,283.1499991948805,287.2411851420718,3.9682539682539675,1.0925551265346989,53062.2718105645,287.61955007999995,287.4895850450709,2.816364960264403,1.1330250798853956,1.14931192809178,0.9015104248745568,0.6237298508240064,0.2727121166591851,0.2758836926923373,0.3065816667923863,0.3096422811625293,0.544072297658715,0.4606847418199283,297.15,293.15,297.20203755076966,297.15962134578893,297.13978230572354,297.2037460785396,297.6906486203253,297.27916718022936,0.0,2345.362186893251,114.42074288275802,1465.4511399585901,297.24292488231237,297.24047554688866,297.2794546526249,297.6921322149979,297.52042954050376,3956.389579590177,4633.404833270263,0.2778471952365584,0.3548
21142692.0,21142692.0,292.08189254999996,286.69698030012864,0.548363665,193.39295209302327,1.0,1.0,1.0,3.0,0.28340592642999685,283.15,283.15,283.14999926205917,287.2398495285947,3.9682539682539675,1.0924776259193245,53054.74411193747,287.63172893999996,287.4906138242565,2.8201083178780135,1.1336234104855043,1.1500355610229616,0.9011124540174043,0.6254425808548832,0.2726300438200116,0.27582632000139307,0.30667583444214885,0.3097613314058176,0.5452523701889628,0.461949758382851,297.15,293.15,297.20153474516326,297.154433119538,297.1391350615061,297.20278934727713,297.6888984874347,297.27735815218387,0.0,2345.0625584256873,114.39617134583827,1473.0142034615365,297.24292488231237,297.24047554688866,297.2794546526249,297.6921322149979,297.52042954050376,3956.389579590177,4633.404833270263,0.2778471952365584,0.3548
21142728.0,21142728.0,292.0715052,286.69491998958654,0.54887316,191.60891183852567,1.0,1.0,1.0,3.0,0.2832861071721085,283.15,283.15,283.1499993949216,287.23880062343886,3.9682539682539675,1.0924092891144876,53048.10694479779,287.6441937599999,287.49200859298924,2.8239671303207365,1.1341994817715737,1.1507410616080187,0.900673745418645,0.6272350543827049,0.27254523885724036,0.2757669766346479,0.306767111665833,0.3098782488029014,0.5464163305231771,0.4632736732208096,297.15,293.15,297.20099286441183,297.1489362564652,297.1384763814316,297.20183246290674,297.6869449639121,297.2754365858255,0.0,2344.7993741681757,114.37450809136614,1480.8765347393582,297.24292488231237,297.24047554688866,297.2794546526249,297.6921322149979,297.52042954050376,3956.389579590177,4633.404833270263,0.2778471952365584,0.3548
21142764.0,21142764.0,292.06087564999996,286.69311851003187,0.549418395,189.82478853005705,1.0,1.0,1.0,3.0,0.28316632183830326,283.15,283.15,283.14999968023545,287.238462895513,3.9682539682539675,1.0923486206913817,53042.21491209243,287.65694921999994,287.4941840931076,2.827931832776006,1.1347569487869005,1.1514304950645988,0.9001975638289165,0.6290999053280686,0.27245869501781417,0.2757061923060684,0.3068564386928053,0.3099936131001866,0.547565879934492,0.46465104577266453,297.15,293.15,297.2004230373223,297.1431838209844,297.13781935839415,297.200886581398,297.68482549619995,297.27342765885976,0.0,2344.619068491584,114.35527804606151,1489.0045199731646,297.24292488231237,297.24047554688866,297.2794546526249,297.6921322149979,297.52042954050376,3956.389579590177,4633.404833270263,0.2778471952365584,0.3548
21142800.0,21142800.0,292.04999999999995,286.6915798230764,0.55,188.04080737165424,1.0,1.0,1.0,3.0,0.2830465251455369,283.15,283.15,283.15000022544467,287.239851298277,3.9682539682539675,1.0922949512648488,53037.00288496283,287.66999999999996,287.498125115267,2.832015038133382,1.1353056756954056,1.1521103328220055,0.8996874855645627,0.6310384307381631,0.2723734775354737,0.2756460590494403,0.3069464584963345,0.31010925586853744,0.5487039676006507,0.46608283403304834,297.15,293.15,297.19985297364497,297.13724782779144,297.1372040217963,297.19998513727126,297.68260204492253,297.2713784010853,0.0,2344.662628590077,114.33826825540977,1497.3886827446902,297.24292488231237,297.24047554688866,297.2794546526249,297.6921322149979,297.52042954050376,3956.389579590177,4633.404833270263,0.2778471952365584,0.3548
21142800.0,21142800.0,292.04999999999995,286.6915798230764,0.55,188.04080737165424,1.0,1.0,1.0,3.0,0.2830465251455369,283.15,283.15,283.15000022544467,287.239851298277,3.9682539682539675,1.0922949512648488,53037.00288496283,287.66999999999996,287.498125115267,2.832015038133382,1.1353056756954056,1.1521103328220055,0.8996874855645627,0.6310384307381631,0.2723734775354737,0.2756460590494403,0.3069464584963345,0.31010925586853744,0.5487039676006507,0.46608283403304834,297.15,293.15,297.19985297364497,297.13724782779144,297.1372040217963,297.19998513727126,297.68260204492253,297.2713784010853,0.0,2344.662628590077,114.33826825540977,1497.3886827446902,297.24225421778243,297.2181870097663,297.34307829974875,297.5545910306727,297.6437271535509,4255.308128477975,4647.111860522669,0.2653791596805994,0.3548
21142836.0,21142836.0,292.03887635714284,286.6901263974571,0.5506046400000001,186.25719356735414,1.0,1.0,1.0,3.0,0.28292659539125414,283.15,283.15,283.1500339069213,287.3141240400432,3.9682539682539675,1.0922483879910116,53032.48116883042,287.6833483714285,287.5667453060385,2.8359613505028394,1.1357086096184632,1.1527347756578723,0.8991522441686763,0.6329385602989844,0.27227575690850603,0.2755788638381281,0.3070144040801322,0.3102165155204284,0.5498435532013719,0.4674862632500321,297.15,293.15,297.1989315218609,297.1312401641209,297.13645604265815,297.19885269210283,297.68049463928145,297.2691950120049,0.0,2348.498275073275,114.32351202062887,1498.5340011001451,297.24225421778243,297.2181870097663,297.34307829974875,297.5545910306727,297.6437271535509,4255.308128477975,4647.111860522669,0.2653791596805994,0.3548
21142872.0,21142872.0,292.02750799999995,286.6885785842116,0.5512184533333333,184.47417232119352,1.0,1.0,1.0,3.0,0.28280407257208884,283.15,283.15,283.1500885611389,287.5818364503128,3.9682539682539675,1.0922075055440708,53028.51127142279,287.69699039999995,287.8453784890337,2.836607059324846,1.1371911881536478,1.1534191622505405,0.8992093879002039,0.6328371030732042,0.2725442025717293,0.27557585469016976,0.30736884688193394,0.3103584067361076,0.5514801433147554,0.4674113272888903,297.15,293.15,297.2008255981247,297.13269862875643,297.14044308907427,297.2012619395814,297.6866808588494,297.27238202287725,0.0,2375.7735036298564,114.31055712070147,1494.759537172198,297.24225421778243,297.2181870097663,297.34307829974875,297.5545910306727,297.6437271535509,4255.308128477975,4647.111860522669,0.2653791596805994,0.3548
21142908.0,21142908.0,292.0158987857143,286.6869371188786,0.55184128,182.69196883720934,1.0,1.0,1.0,3.0,0.28267563077521746,283.15,283.15,283.15009510802247,287.831938737413,3.9682539682539675,1.0921726011313557,53025.121989701176,287.7109214571428,288.07879703761665,2.83656864423609,1.1399024629472294,1.1550288201393573,0.8999514569398462,0.6314808029718679,0.2731765957253692,0.27588662865371694,0.3080280944001631,0.31074544255757314,0.553635412375889,0.466409568657026,297.15,293.15,297.2057926880065,297.1424216094512,297.1489279363651,297.2072793556137,297.7011538303482,297.281115083957,0.0,2413.8344178536677,114.29949732013756,1488.1289433602913,297.24225421778243,297.2181870097663,297.34307829974875,297.5545910306727,297.6437271535509,4255.308128477975,4647.111860522669,0.2653791596805994,0.3548
21142944.0,21142944.0,292.00405257142853,286.6852027403499,0.55247296,180.9108083194384,1.0,1.0,1.0,3.0,0.28253452111281907,283.15,283.15,283.15025512836013,287.82466624440684,3.9682539682539675,1.3436205779097614,51262.69317584613,287.72513691428566,288.05558968027793,2.8357618179082453,1.1428953735709446,1.157557409999951,0.9008755261146699,0.6288664453664274,0.2738061098340798,0.27645998554644047,0.3087261381380667,0.31135711331733945,0.5558570920230708,0.4644786130407505,297.15,293.15,297.21127296133545,297.1539437306305,297.15701749804373,297.21351447958403,297.7161129830961,297.290372330538,0.0,2509.60022289257,136.1291705694692,1479.027608605645,297.24225421778243,297.2181870097663,297.34307829974875,297.5545910306727,297.6437271535509,4255.308128477975,4647.111860522669,0.2653791596805994,0.3548
21142980.0,21142980.0,291.9919732142857,286.6833761912796,0.5531133333333333,179.13091597191755,1.0,1.0,1.0,3.0,0.2823780525200147,283.15,283.15,283.1501364647284,287.74188022642306,3.9682539682539675,1.3854741048152024,51154.270388196805,287.7396321428571,287.99193833901603,2.8333457096814403,1.1452129662470045,1.1600566961042083,0.901540541394962,0.625409545249433,0.2741372992974571,0.27694474125445423,0.309219516587113,0.31193259919542493,0.5578093535239709,0.4619253583972682,297.15,293.15,297.21480959129354,297.1618729919181,297.16097561052334,297.2170197406733,297.7260628938029,297.29614816564225,0.0,2579.8911894990015,140.1083506086608,1467.5694252451713,297.24225421778243,297.2181870097663,297.34307829974875,297.5545910306727,297.6437271535509,4255.308128477975,4647.111860522669,0.2653791596805994,0.3548
21143016.0,21143016.0,291.97966457142854,286.68145821848367,0.5537622400000001,177.35251699868365,1.0,1.0,1.0,3.0,0.28221063282437414,283.15,283.15,283.14983114141836,287.6847451384613,3.9682539682539675,1.4003224943245531,51316.10263166012,287.75440251428563,287.94128341729385,2.828987280574349,1.1469813144040206,1.162023846016044,0.9020639421313971,0.6213634849694444,0.27426422044598664,0.2771976262974676,0.3095556605777414,0.3123467791083849,0.5596236396871981,0.4589369520655656,297.15,293.15,297.21679964407986,297.1677715756501,297.1621645369852,297.21847602338596,297.7333545421369,297.29971326444763,0.0,2625.1124293954267,142.0752154138242,1453.7719800291127,297.24225421778243,297.2181870097663,297.34307829974875,297.5545910306727,297.6437271535509,4255.308128477975,4647.111860522669,0.2653791596805994,0.3548
21143052.0,21143052.0,291.9671305,286.67944957333157,0.55441952,175.5758366037736,1.0,1.0,1.0,3.0,0.28203627230237105,283.15,283.15,283.1500090647523,287.6613057427151,3.9682539682539675,1.4712296222968795,50996.48231285665,287.7694433999999,287.9191978453133,2.8235442978552556,1.148319892539774,1.163475591790632,0.9025271838775142,0.6171813543580406,0.2742586384670977,0.27726214489107415,0.309774467246157,0.3126139848316045,0.5613803897315712,0.4558480446508787,297.15,293.15,297.2176096152137,297.17270579885013,297.161611500792,297.21844869917743,297.7394112491003,297.3019573726267,0.0,2644.3443565862594,148.39889574040274,1439.1818228040966,297.24225421778243,297.2181870097663,297.34307829974875,297.5545910306727,297.6437271535509,4255.308128477975,4647.111860522669,0.2653791596805994,0.3548
21143088.0,21143088.0,291.95437485714285,286.67735101212884,0.5550850133333334,173.80109999122425,1.0,1.0,1.0,3.0,0.2818579697194639,283.15,283.15,283.15001850696,287.63750935007096,3.9682539682539675,1.5027890020393395,51019.414238640165,287.78475017142847,287.90156830380664,2.8206213304746512,1.1493210099389346,1.1646042506488974,0.9029252886717005,0.6147626745905745,0.2741693872138974,0.27721726954302456,0.30990556278015324,0.31278670981827067,0.563076377036491,0.45406161601875833,297.15,293.15,297.21752406543374,297.176641120815,297.1600158484522,297.21736072471964,297.74421403864784,297.3031511596137,0.0,2657.8283948775975,151.68069370382753,1431.112207872734,297.24225421778243,297.2181870097663,297.34307829974875,297.5545910306727,297.6437271535509,4255.308128477975,4647.111860522669,0.2653791596805994,0.3548
21143124.0,21143124.0,291.9414015,286.6751632964913,0.55575856,172.0285323650724,1.0,1.0,1.0,3.0,0.28167799272340943,283.15,283.15,283.1500036379495,287.62211361680517,3.9682539682539675,1.5062763265361927,51251.19684114738,287.80031819999994,287.8872286639147,2.81814786533166,1.1500858892350416,1.165466988444133,0.903252380408923,0.6128373317581438,0.27403379346694523,0.27710550379807924,0.30997909400808266,0.3128894410720783,0.564712146463106,0.45263956436530384,297.15,293.15,297.21683820186723,297.1795661859778,297.15788995479994,297.2156166030181,297.74784641577446,297.3035514722875,0.0,2663.0571633035192,152.73190984255564,1424.7287403739026,297.24225421778243,297.2181870097663,297.34307829974875,297.5545910306727,297.6437271535509,4255.308128477975,4647.111860522669,0.2653791596805994,0.3548
21143160.0,21143160.0,291.92821428571426,286.6728871937103,0.55644,170.258358929355,1.0,1.0,1.0,3.0,0.2814979151082473,283.15,283.15,283.1499893307048,287.61469711930835,3.9682539682539675,1.4935930729565607,51576.27320305596,287.8161428571428,287.8780082445717,2.8160715953202495,1.1506572046924521,1.1661108397743383,0.903516381217006,0.6113243937460674,0.2738692595811316,0.27695100215925333,0.3100086095645036,0.31293822472955923,0.5662995979580768,0.45152211350647103,297.15,293.15,297.215686711354,297.18160804942784,297.1554826425547,297.21341143053024,297.7505387190387,297.30334551058115,0.0,2660.3948874260254,152.40188826507432,1419.8212426036596,297.24225421778243,297.2181870097663,297.34307829974875,297.5545910306727,297.6437271535509,4255.308128477975,4647.111860522669,0.2653791596805994,0.3548
21143196.0,21143196.0,291.91481707142856,286.6705234771097,0.5571291733333333,168.49080488810884,1.0,1.0,1.0,3.0,0.281319358559782,283.15,283.15,283.1499711765783,287.61245040998045,3.9682539682539675,1.4629610070070629,52006.29152275546,287.8322195142856,287.87208946236086,2.8142844009971464,1.151089459664235,1.166593913165311,0.903729378883912,0.6101063366264519,0.2736900839809317,0.2767734582225146,0.3100088642767701,0.31295031398186735,0.5678521874351667,0.4506224606697009,297.15,293.15,297.2142257775384,297.1829521469909,297.15298364295427,297.21093900480577,297.75255385320713,297.30273088509927,0.0,2650.2059596067115,150.50208073835518,1416.1958619883392,297.24225421778243,297.2181870097663,297.34307829974875,297.5545910306727,297.6437271535509,4255.308128477975,4647.111860522669,0.2653791596805994,0.3548
21143232.0,21143232.0,291.9012137142857,286.6680729263935,0.55782592,166.7260954453708,1.0,1.0,1.0,3.0,0.28114412633926134,283.15,283.15,283.1499395184417,287.6126901423178,3.9682539682539675,1.4018263849335058,52636.121532639605,287.84854354285704,287.8662781558521,2.8125425998662448,1.1514213490489764,1.1669582101458904,0.9039016169082977,0.609005223080677,0.2735028438204279,0.2765832529389716,0.3099890369086394,0.3129371612936299,0.5693797456860334,0.4498091819579644,297.15,293.15,297.212560676965,297.1837541291688,297.1504711468658,297.20831164904513,297.7540862225084,297.30183676491066,0.0,2628.5322697928295,145.91783663070865,1413.634224762702,297.24225421778243,297.2181870097663,297.34307829974875,297.5545910306727,297.6437271535509,4255.308128477975,4647.111860522669,0.2653791596805994,0.3548
21143268.0,21143268.0,291.8874080714285,286.66553632798565,0.55853008,164.96445580517775,1.0,1.0,1.0,3.0,0.2809753144977886,283.15,283.15,283.1498940726198,287.6161734249252,3.9682539682539675,1.3054763086712202,53427.34940510546,287.8651103142857,287.8611937758579,2.8106673150453503,1.1516653911136323,1.167213946382775,0.9040388090769165,0.6079078138553102,0.2733107480451194,0.2763837188978192,0.3099522654641975,0.31290198034231215,0.5708889748531923,0.44899863924465516,297.15,293.15,297.2107341529978,297.1841004703446,297.1479921449231,297.2055785624203,297.7552593803992,297.30073294221705,0.0,2588.925745885558,137.86441978512704,1412.1144060929978,297.24225421778243,297.2181870097663,297.34307829974875,297.5545910306727,297.6437271535509,4255.308128477975,4647.111860522669,0.2653791596805994,0.3548
21143304.0,21143304.0,291.873404,286.6629144753607,0.5592414933333333,163.2061111715665,1.0,1.0,1.0,3.0,0.28081708450292225,283.15,283.15,283.1498517339601,287.6240221918047,3.9682539682539675,1.1827416262952324,54243.8382275842,287.8819151999999,287.8598127814975,2.8086835256095517,1.1518332068527357,1.1673736599583042,0.9041507441858402,0.6068166209165711,0.27311898744044966,0.27617930461766443,0.3099020141535921,0.3128483322864532,0.572390021346347,0.44819268785946065,297.15,293.15,297.20878865618863,297.18412493145183,297.1456213000329,297.2027960043599,297.7562484465659,297.2995158677199,0.0,2528.950039692656,126.72796369080633,1411.6523009519876,297.24225421778243,297.2181870097663,297.34307829974875,297.5545910306727,297.6437271535509,4255.308128477975,4647.111860522669,0.2653791596805994,0.3548
21143340.0,21143340.0,291.85920535714286,286.66020816936594,0.55996,161.45128674857398,1.0,1.0,1.0,3.0,0.2806711287496824,283.15,283.15,283.1498329086809,287.62719157433577,3.9682539682539675,1.1079027365678218,54563.52151144546,287.8989535714285,287.85636137286485,2.8067534998517716,1.1519408450859339,1.167471256759424,0.9042459299890258,0.6057977177082553,0.2729291017135971,0.27597645812912247,0.3098416848413999,0.3127839946979011,0.573888498556353,0.4474401294227555,297.15,293.15,297.2067620745048,297.1839442988519,297.1433633482157,297.19999553205076,297.75715721042354,297.2982444928093,0.0,2458.1250187678766,119.35591431556767,1412.0580937928228,297.24225421778243,297.2181870097663,297.34307829974875,297.5545910306727,297.6437271535509,4255.308128477975,4647.111860522669,0.2653791596805994,0.3548
21143376.0,21143376.0,291.844816,286.65741821853516,0.5606854400000001,159.70020774023698,1.0,1.0,1.0,3.0,0.2805360371507216,283.15,283.15,283.14993240020067,287.4703732446706,3.9682539682539675,1.1057393929957415,54350.642899038794,287.9162207999999,287.690092359694,2.8034661496018543,1.1516856785267104,1.1674175201322026,0.9041650216756818,0.604114958023672,0.2726283882812762,0.27574787954014257,0.3096876493167501,0.312686694518748,0.5752510756556406,0.4461972488554504,297.15,293.15,297.20387463072205,297.1816121684544,297.13975882790743,297.19615204073875,297.7557752821155,297.2954345899877,0.0,2414.0522745236053,118.65189757386806,1413.2176156409607,297.24225421778243,297.2181870097663,297.34307829974875,297.5545910306727,297.6437271535509,4255.308128477975,4647.111860522669,0.2653791596805994,0.3548
21143412.0,21143412.0,291.83023978571424,286.6545454393935,0.5614176533333334,157.9530993505924,1.0,1.0,1.0,3.0,0.2804075928678411,283.15,283.15,283.14990287226203,287.18835347249166,3.9682539682539675,1.1040415829165127,54183.865399038186,287.9337122571428,287.4022155321166,2.8033905844234877,1.1495386135706922,1.1667167525053845,0.9032173553046787,0.604883443666932,0.27176365530116453,0.2753087778320422,0.3090623556815706,0.31242008147659284,0.5759375778110701,0.4467648497321599,297.15,293.15,297.19624389168604,297.1688163983564,297.1290660751453,297.18672182459886,297.74330357291893,297.28483035254106,0.0,2374.280009097475,118.10131043444225,1415.0847241242404,297.24225421778243,297.2181870097663,297.34307829974875,297.5545910306727,297.6437271535509,4255.308128477975,4647.111860522669,0.2653791596805994,0.3548
21143448.0,21143448.0,291.81548057142857,286.651590656754,0.5621564800000001,156.2101867836771,1.0,1.0,1.0,3.0,0.2802855333547932,283.15,283.15,283.14995484301505,287.1194191055414,3.9682539682539675,1.1025546438797955,54038.01246971282,287.9514233142856,287.35192466483915,2.8039208720273123,1.1466118879346907,1.1647052825619548,0.901900243525244,0.6071630786004951,0.2707558834133317,0.2744940687666588,0.30827485848039726,0.31183225279911553,0.5764118935282747,0.44844858032389734,297.15,293.15,297.18692180323455,297.1520498198501,297.11697784724765,297.17570022005697,297.72785207238456,297.27190035255484,0.0,2345.1815403730798,117.62049991567837,1417.1517364644512,297.24225421778243,297.2181870097663,297.34307829974875,297.5545910306727,297.6437271535509,4255.308128477975,4647.111860522669,0.2653791596805994,0.3548
21143484.0,21143484.0,291.8005422142857,286.6485547040056,0.56290176,154.4716952435279,1.0,1.0,1.0,3.0,0.28016594937544226,283.15,283.15,283.15006025601446,287.33240121629615,3.9682539682539675,1.1012505846139595,53910.259895484836,287.969349342857,287.58041927337365,2.8058990653902094,1.1442929416753438,1.1622060319931338,0.9008180940499636,0.6106496109702141,0.2700578717267955,0.27362094783633417,0.30768872259315105,0.31115524299171204,0.5771609717223837,0.4510237212482396,297.15,293.15,297.1795433448771,297.1388368576831,297.1093598855123,297.16758314926466,297.71757225344334,297.2625790981561,0.0,2349.413121463319,117.19989361678842,1419.367049988524,297.24225421778243,297.2181870097663,297.34307829974875,297.5545910306727,297.6437271535509,4255.308128477975,4647.111860522669,0.2653791596805994,0.3548
21143520.0,21143520.0,291.78542857142855,286.6454384233923,0.5636533333333333,152.7378499341817,1.0,1.0,1.0,3.0,0.28004278824277906,283.15,283.15,283.15008874130814,287.58434136213504,3.9682539682539675,1.1001067824185975,53798.331417366746,287.98748571428564,287.8211137042245,2.8075807515455944,1.1437024370945803,1.160523409490368,0.9004756061988579,0.613142168233543,0.2699458771427464,0.2731053385590313,0.307564577296753,0.31072620406196577,0.5785379043421097,0.452864715546991,297.15,293.15,297.1768825905484,297.1351317259344,297.10953728983293,297.1653982510965,297.7180228556727,297.260994542617,0.0,2381.129963003837,116.83179737431557,1422.050511883151,297.24225421778243,297.2181870097663,297.34307829974875,297.5545910306727,297.6437271535509,4255.308128477975,4647.111860522669,0.2653791596805994,0.3548
21143556.0,21143556.0,291.77014349999996,286.64224266628463,0.5644110400000001,151.00887605967534,1.0,1.0,1.0,3.0,0.27991324472776935,283.15,283.15,283.15009115280327,287.8275921700792,3.9682539682539675,1.0991067319552517,53700.56528549781,288.00582779999996,288.0531996094731,2.8105061486516734,1.1444993791807376,1.1602648138133211,0.9007046852775165,0.6150369330354555,0.27022716652529477,0.273064977326709,0.30778813473328914,0.31067680744779336,0.5803435551004016,0.45426418237133065,297.15,293.15,297.177879764923,297.1385142931751,297.1147326243319,297.16752157862476,297.72549949412434,297.26482955103586,0.0,2418.683315274807,116.51059132536366,1425.5587574972353,297.24225421778243,297.2181870097663,297.34307829974875,297.5545910306727,297.6437271535509,4255.308128477975,4647.111860522669,0.2653791596805994,0.3548
21143592.0,21143592.0,291.7546908571428,286.6389682934418,0.56517472,149.28499882404566,1.0,1.0,1.0,3.0,0.27977716285375154,283.15,283.15,283.1500848053087,288.05716595654354,3.9682539682539675,1.0982252446061713,53614.46375304926,288.02437097142854,288.27424246229145,2.8143565903812218,1.146425618243521,1.1612413138863142,0.9013934971345108,0.6163728077034636,0.2707803022394544,0.2733734769348557,0.30827779097605523,0.3109360703627865,0.5824625515894044,0.45525085484775946,297.15,293.15,297.18172792849043,297.14734680735626,297.1232030211289,297.17279280406143,297.7378387406268,297.27258186033276,0.0,2455.9948266259053,116.22795213676864,1429.9364486762172,297.24225421778243,297.2181870097663,297.34307829974875,297.5545910306727,297.6437271535509,4255.308128477975,4647.111860522669,0.2653791596805994,0.3548
21143628.0,21143628.0,291.73907449999996,286.63561617526585,0.5659442133333333,147.56644343132956,1.0,1.0,1.0,3.0,0.2796345745286198,283.15,283.15,283.1501146875238,288.2491705782557,3.9682539682539675,1.1218730443646354,53368.142527331365,288.0431105999999,288.4584080607214,2.819001987352603,1.1492563585451774,1.1633043885415104,0.9024401440820153,0.6172362674920723,0.2715369485943161,0.27395178404451076,0.30896676977334286,0.3114516968208264,0.584799465123978,0.4558886033045017,297.15,293.15,297.1877429993159,297.16018247308034,297.1339466619293,297.1802800825325,297.7532801781361,297.2830864789989,0.0,2491.4631597531425,118.19899709569496,1435.2476103129113,297.24225421778243,297.2181870097663,297.34307829974875,297.5545910306727,297.6437271535509,4255.308128477975,4647.111860522669,0.2653791596805994,0.3548
21143664.0,21143664.0,291.72329828571424,286.63218719204775,0.56671936,145.8534350855639,1.0,1.0,1.0,3.0,0.279481087182769,283.15,283.15,283.1501536013281,288.18719761432106,3.9682539682539675,1.259996875217319,52381.58865278901,288.06204205714283,288.3908172162902,2.824218289022975,1.1519790807900236,1.1660718235350076,0.9033463741811013,0.6178556342055203,0.2721707758278594,0.27467102435744306,0.3095881604633841,0.3121154795555371,0.5869458313828183,0.45634606544792755,297.15,293.15,297.1932382355461,297.1707875873363,297.1426802220506,297.1866416071145,297.764953238162,297.2916601780419,0.0,2561.199817790222,130.3959981969268,1441.4732144161062,297.24225421778243,297.2181870097663,297.34307829974875,297.5545910306727,297.6437271535509,4255.308128477975,4647.111860522669,0.2653791596805994,0.3548
21143700.0,21143700.0,291.70736607142857,286.62868223420446,0.5675,144.14619899078548,1.0,1.0,1.0,3.0,0.27931839170204564,283.15,283.15,283.1500548370462,288.1126221308584,3.9682539682539675,1.2734607029015053,52354.02189680835,288.0811607142856,288.32723916667567,2.8292782930848044,1.1539241736849855,1.1685999966106526,0.9038273839124193,0.6186716719030584,0.2724940871874641,0.27523046803192136,0.30998353770207476,0.31268157454454565,0.588721098810445,0.4569487881098445,297.15,293.15,297.19652654250103,297.1758123489212,297.1471001088437,297.1900084677206,297.7700687773946,297.2959032490762,0.0,2593.1205357422855,131.73110648373319,1448.3483594102202,297.24225421778243,297.2181870097663,297.34307829974875,297.5545910306727,297.6437271535509,4255.308128477975,4647.111860522669,0.2653791596805994,0.3548
21143736.0,21143736.0,291.6912817142857,286.62510220250823,0.5682859733333333,142.4449603510312,1.0,1.0,1.0,3.0,0.2791510919249997,283.15,283.15,283.14999997120304,288.0625315002658,3.9682539682539675,1.2828388388942815,52370.48316073074,288.10046194285707,288.2841489925482,2.8337370188011066,1.1552624317258613,1.1705199692330053,0.9039981347591676,0.6197391521907792,0.272602486321083,0.27554097057670274,0.31021387911092096,0.3130681963262632,0.5902626961970983,0.45773722541182205,297.15,293.15,297.1981298411726,297.1768668226834,297.14859505897596,297.19123632415796,297.771137794877,297.2971931683734,0.0,2604.2127207698663,132.75150153612407,1455.6432137361635,297.24225421778243,297.2181870097663,297.34307829974875,297.5545910306727,297.6437271535509,4255.308128477975,4647.111860522669,0.2653791596805994,0.3548
21143772.0,21143772.0,291.67504907142853,286.62144800830765,0.56907712,140.74994437033791,1.0,1.0,1.0,3.0,0.27898303919924344,283.15,283.15,283.14998950315686,288.0252623202179,3.9682539682539675,1.2750490081730617,52509.12753363035,288.11994111428567,288.2548534202058,2.8376856149854173,1.1561288660384335,1.171873622207824,0.9039379141664304,0.6210435488167374,0.2725673616489347,0.2756514026078546,0.310324966075489,0.3133009223384283,0.5916561346862526,0.4587006483136864,297.15,293.15,297.19846104482696,297.1750741804481,297.148195615165,297.190967088349,297.769729246683,297.29648543509444,0.0,2601.105151128604,132.2910174370813,1463.2622973185432,297.24225421778243,297.2181870097663,297.34307829974875,297.5545910306727,297.6437271535509,4255.308128477975,4647.111860522669,0.2653791596805994,0.3548
21143808.0,21143808.0,291.65867199999997,286.61772057374026,0.56987328,139.0613762527425,1.0,1.0,1.0,3.0,0.2788174513996794,283.15,283.15,283.14994399376127,287.9997649461982,3.9682539682539675,1.2233498214583751,52941.318768208555,288.13959359999996,288.23143273898296,2.841088854515684,1.1566397341959598,1.1727820546485017,0.9037069211955652,0.6224326586650394,0.2724400887199745,0.2756270372579671,0.310352319027111,0.3134214205284064,0.5929560006661747,0.459726640112827,297.15,293.15,297.19786983203306,297.1712812134037,297.1466355354843,297.18969301401535,297.766840739607,297.2944640669087,0.0,2582.0878493010555,127.9374522553789,1471.1430460355045,297.24225421778243,297.2181870097663,297.34307829974875,297.5545910306727,297.6437271535509,4255.308128477975,4647.111860522669,0.2653791596805994,0.3548
21143844.0,21143844.0,291.64215435714283,286.61392083193675,0.5706742933333334,137.37948120228174,1.0,1.0,1.0,3.0,0.27865749528517586,283.15,283.15,283.1499004239995,287.9820264003261,3.9682539682539675,1.148585916561961,53466.91167865024,288.1594147714285,288.21558798934194,2.843916962458573,1.1569023161483951,1.1733637001143704,0.9033619049344807,0.623770653602661,0.27225974490196697,0.27551883343774775,0.3103255209513054,0.31346533479627203,0.5942052356270615,0.46071487861316535,297.15,293.15,297.1966665977636,297.16624996820246,297.1444573744586,297.1878109204599,297.76323111182995,297.29168319454294,0.0,2546.151010486586,121.26157681890179,1479.2384272876257,297.24225421778243,297.2181870097663,297.34307829974875,297.5545910306727,297.6437271535509,4255.308128477975,4647.111860522669,0.2653791596805994,0.3548
21143880.0,21143880.0,291.6255,286.610049727218,0.57148,135.70448442299258,1.0,1.0,1.0,3.0,0.27850580184347873,283.15,283.15,283.1499060428598,287.9483370187292,3.9682539682539675,1.0993849126947564,53727.75164141663,288.17939999999993,288.18243343472125,2.8461929980828367,1.1569167383631354,1.1736715291888815,0.902906802415287,0.6250177829487568,0.27202785837701443,0.2753495833844126,0.3102454579960535,0.31344865492860063,0.5954041962679821,0.46163600409732025,297.15,293.15,297.1948727562288,297.1600735141787,297.1417022526819,297.1853530201401,297.7589317515774,297.28818665896137,0.0,2499.4740157495116,116.59988133870499,1487.5283084852383,297.24225421778243,297.2181870097663,297.34307829974875,297.5545910306727,297.6437271535509,4255.308128477975,4647.111860522669,0.2653791596805994,0.3548
21143916.0,21143916.0,291.60871278571426,286.60610821528275,0.5722902400000001,134.03661111891185,1.0,1.0,1.0,3.0,0.2783617176592539,283.15,283.15,283.14992465711236,287.78939730295593,3.9682539682539675,1.0984733752581404,53638.6935634297,288.1995446571428,288.01656159454427,2.847942176685293,1.1561910291490067,1.173600459173196,0.9020979840906892,0.6262840131733799,0.27158148552408157,0.2750855376247466,0.3099859400169424,0.3133451528387653,0.5963522260289209,0.4625712374252497,297.15,293.15,297.1912474520764,297.14983038336794,297.13630205554404,297.1808045678284,297.7506600322444,297.28176889821225,0.0,2465.737114609943,116.30746650208991,1495.9563982429997,297.24225421778243,297.2181870097663,297.34307829974875,297.5545910306727,297.6437271535509,4255.308128477975,4647.111860522669,0.2653791596805994,0.3548
21143952.0,21143952.0,291.5917965714285,286.6020972633885,0.5731048533333334,132.3760864940764,1.0,1.0,1.0,3.0,0.27822366000969395,283.15,283.15,283.14990963755974,287.5543952875393,3.9682539682539675,1.0976700191592983,53560.26614674291,288.21984411428565,287.78853678035375,2.848424558192275,1.15425845597672,1.1727132862501783,0.9007139065539241,0.6275400747021322,0.2707788833525513,0.2745847331214578,0.3094338205753016,0.3130444725130261,0.5968863792940262,0.46349896018906933,297.15,293.15,297.18466793538687,297.13298548804016,297.1265485217755,297.1728731994319,297.7358937387374,297.27059377667433,0.0,2430.5625692805606,116.05015860514932,1504.2978674507665,297.24225421778243,297.2181870097663,297.34307829974875,297.5545910306727,297.6437271535509,4255.308128477975,4647.111860522669,0.2653791596805994,0.3548
21143988.0,21143988.0,291.5747552142857,286.5980178505235,0.5739236799999999,130.72313575252306,1.0,1.0,1.0,3.0,0.278092784507605,283.15,283.15,283.14987707418965,287.231456760483,3.9682539682539675,1.0969652402289172,53491.50954779028,288.2402937428571,287.4716904231085,2.847865755748308,1.1507509507955684,1.1706451910929632,0.8986145694722705,0.6292378017454375,0.2695509463796639,0.27374173611893293,0.3085085802298485,0.3124589100892705,0.5969199286218652,0.4647528955965098,297.15,293.15,297.17430019308966,297.10808691790476,297.1117214732823,297.1607061683816,297.7134485104837,297.25365265262843,0.0,2384.9143638146356,115.82473489905001,1512.387410954703,297.24225421778243,297.2181870097663,297.34307829974875,297.5545910306727,297.6437271535509,4255.308128477975,4647.111860522669,0.2653791596805994,0.3548
21144024.0,21144024.0,291.55759257142853,286.5938709675711,0.57474656,129.07798409828877,1.0,1.0,1.0,3.0,0.27796812015575656,283.15,283.15,283.1499664812433,287.33684814517477,3.9682539682539675,1.0963472056248826,53431.25186640897,288.26088891428566,287.65730971874126,2.846620896471099,1.147116914642859,1.1672731317350826,0.8965641342679548,0.6316510968738555,0.2684619966015315,0.27257895980096636,0.30761292792502587,0.31157567458934543,0.5971148327003295,0.46653534715258294,297.15,293.15,297.16404921629993,297.0848426042549,297.0993152065636,297.1494195962632,297.6946357824011,297.23845248115657,0.0,2371.199362456862,115.62729528058529,1515.7795741271761,297.24225421778243,297.2181870097663,297.34307829974875,297.5545910306727,297.6437271535509,4255.308128477975,4647.111860522669,0.2653791596805994,0.3548
21144060.0,21144060.0,291.54031249999997,286.5896576174665,0.5755733333333334,127.44085673541034,1.0,1.0,1.0,3.0,0.27784232874680115,283.15,283.15,283.15004004108636,287.6333275227987,3.9682539682539675,1.0958048829123102,53378.40398322878,288.2816249999999,287.94352395871203,2.846113091813287,1.1449110121260202,1.1641588700733958,0.895328233748156,0.6341337561337038,0.26795765240431957,0.2716537524396757,0.30713237236338353,0.31081388624812006,0.5980272589973528,0.46836903081970127,297.15,293.15,297.15787465907886,297.0724441058685,297.09489960454874,297.14363881167503,297.6884020105628,297.2314518383468,0.0,2397.1392559070255,115.45422664304455,1511.8450160830164,297.24225421778243,297.2181870097663,297.34307829974875,297.5545910306727,297.6437271535509,4255.308128477975,4647.111860522669,0.2653791596805994,0.3548
21144096.0,21144096.0,291.5229188571428,286.5853788153454,0.57640384,125.81197886792458,1.0,1.0,1.0,3.0,0.2777119143620637,283.15,283.15,283.150066903558,287.8282253615605,3.9682539682539675,1.0953289779734825,53332.049873581855,288.3024973714285,288.13458109996253,2.8434607980160522,1.143630957303107,1.1621253654929655,0.8945056347980277,0.6343083355342872,0.2677175050227468,0.2711756014382802,0.3068846259639052,0.31036933337576816,0.5992285491674249,0.4684979745699139,297.15,293.15,297.15430367275405,297.06553103121433,297.09401737371985,297.1408999334085,297.68713688112643,297.2283777784446,0.0,2421.342791295923,115.302495014294,1504.6289028228343,297.24225421778243,297.2181870097663,297.34307829974875,297.5545910306727,297.6437271535509,4255.308128477975,4647.111860522669,0.2653791596805994,0.3548
21144132.0,21144132.0,291.50541549999997,286.5810355886847,0.5772379200000001,124.1915756998684,1.0,1.0,1.0,3.0,0.2775768479486459,283.15,283.15,283.1500577783543,287.9237064236862,3.9682539682539675,1.0949119741392108,53291.44940323883,288.32350139999994,288.15483066018663,2.8397846325169938,1.1432154251051916,1.1610332170086097,0.8941396296007613,0.6330334606199537,0.267692832190775,0.2709922556355652,0.30684158473326434,0.3101699296227802,0.6007341285553273,0.46755635630362996,297.15,293.15,297.15307307305494,297.06439997367363,297.09589789659,297.1407362516303,297.69087890780384,297.2289972205505,0.0,2442.0973177824912,115.16965132386584,1494.662088093398,297.24225421778243,297.2181870097663,297.34307829974875,297.5545910306727,297.6437271535509,4255.308128477975,4647.111860522669,0.2653791596805994,0.3548
21144168.0,21144168.0,291.48780628571427,286.5766289774362,0.5780754133333333,122.57987243527867,1.0,1.0,1.0,3.0,0.27743699282699275,283.15,283.15,283.150100518649,288.2365968470182,3.9682539682539675,1.094545439886435,53255.77553615754,288.3446324571428,288.4686506195326,2.8347999919838154,1.1440924656417684,1.1606825559680922,0.8944834814443807,0.6303564793418205,0.26804241750784275,0.27100532532029153,0.3071072538285121,0.3101473544755714,0.6027519798776495,0.4655791470561579,297.15,293.15,297.15521430234446,297.071970960385,297.10251593758863,297.144345535567,297.70293814218235,297.23539697561347,0.0,2476.830011322815,115.0529693435394,1482.3957350679852,297.24225421778243,297.2181870097663,297.34307829974875,297.5545910306727,297.6437271535509,4255.308128477975,4647.111860522669,0.2653791596805994,0.3548
21144204.0,21144204.0,291.47009507142855,286.5721600341515,0.57891616,120.97709427819225,1.0,1.0,1.0,3.0,0.27728920704053667,283.15,283.15,283.1501204344782,288.6191796958229,3.9682539682539675,1.094223626381847,53224.46407542273,288.3658859142856,288.83489990742146,2.829177219019798,1.1468412183659489,1.1616331470009025,0.8958150440777929,0.6261576479425374,0.26893162569165746,0.271399249168285,0.3078129877169557,0.3104357493966494,0.6054687746078088,0.4624779044964685,297.15,293.15,297.16207323006233,297.091264019072,297.1157889663077,297.15316814891946,297.7260387006225,297.2496666129968,0.0,2526.5842242498006,114.95058828815368,1468.3170158897647,297.24225421778243,297.2181870097663,297.34307829974875,297.5545910306727,297.6437271535509,4255.308128477975,4647.111860522669,0.2653791596805994,0.3548
21144240.0,21144240.0,291.45228571428567,286.5676298241006,0.57976,119.38346643264595,1.0,1.0,1.0,3.0,0.2771288047067479,283.15,283.15,283.15028645632174,288.79756633013056,3.9682539682539675,1.227053438650637,52326.87834337377,288.3872571428571,288.99745652661977,2.823676141362429,1.1511863678140282,1.16428206078111,0.8979644437356448,0.6205375858395392,0.2702258413850275,0.2722788289955254,0.3088668310606859,0.3111199996435158,0.6086966270858858,0.45832694578331523,297.15,293.15,297.17274931316337,297.11972896132704,297.1337136987168,297.1658685192012,297.7566235218979,297.2697368028613,0.0,2643.5248377124676,126.825002325786,1452.9428139107945,297.24225421778243,297.2181870097663,297.34307829974875,297.5545910306727,297.6437271535509,4255.308128477975,4647.111860522669,0.2653791596805994,0.3548
21144276.0,21144276.0,291.43438207142856,286.56303942538176,0.5806067733333333,117.79921410267667,1.0,1.0,1.0,3.0,0.27694400929818164,283.15,283.15,283.15016271212176,288.71603620366466,3.9682539682539675,1.4728495119382845,50497.12857858499,288.4087415142856,288.90615713115136,2.8210687549121647,1.1547379422080475,1.1679126957971588,0.8997039695542025,0.6158080987019281,0.2711098375225404,0.27334697361545607,0.3096437701282523,0.311989203822603,0.611424830364459,0.45483376270404996,297.15,293.15,297.1809563884139,297.1420562227009,297.1456566589587,297.1746844680662,297.7777441456529,297.2842195767586,0.0,2720.1914140174235,147.09770328123605,1443.9636323328718,297.24225421778243,297.2181870097663,297.34307829974875,297.5545910306727,297.6437271535509,4255.308128477975,4647.111860522669,0.2653791596805994,0.3548
21144312.0,21144312.0,291.416388,286.5583899290246,0.58145632,116.22456249232124,1.0,1.0,1.0,3.0,0.27674306810419114,283.15,283.15,283.1500537996123,288.54138756642453,3.9682539682539675,1.41274550516537,51323.91789962846,288.43033439999994,288.7850848369256,2.820668824472055,1.1572850768283272,1.171056457121567,0.9009479207779975,0.6129235463092194,0.2715775516602797,0.27411384660534394,0.31012146456493017,0.3126663832254586,0.613677458221001,0.4527032421388638,297.15,293.15,297.1862665026882,297.15748117670296,297.15180248923775,297.179516500555,297.79020996094505,297.29305532602586,0.0,2782.9265069121498,143.36903266802844,1438.0886288540516,297.24225421778243,297.2181870097663,297.34307829974875,297.5545910306727,297.6437271535509,4255.308128477975,4647.111860522669,0.2653791596805994,0.3548
21144348.0,21144348.0,291.3983073571428,286.5536824390857,0.58230848,114.65973680561655,1.0,1.0,1.0,3.0,0.27653650474355157,283.15,283.15,283.1498560814377,288.5097823310796,3.9682539682539675,1.426568744915556,51429.34890980751,288.45203117142853,288.71644773523144,2.8209609475780297,1.158941244218921,1.1733554961215265,0.9017599520234574,0.6112861747463888,0.2717235781739745,0.2745180420355117,0.3103546193796014,0.31308649517761855,0.6155703184592481,0.4514938850835788,297.15,293.15,297.18908571705845,297.16705168138253,297.1535917556584,297.18118765419354,297.79626902819604,297.2974371672978,0.0,2771.6986986018806,145.08439162394305,1433.4254123297108,297.24225421778243,297.2181870097663,297.34307829974875,297.5545910306727,297.6437271535509,4255.308128477975,4647.111860522669,0.2653791596805994,0.3548
21144384.0,21144384.0,291.380144,286.5489180727364,0.5831630933333334,113.10496224659946,1.0,1.0,1.0,3.0,0.2763299203410811,283.15,283.15,283.1501846906864,288.4203181919574,3.9682539682539675,1.5476953763316998,50650.595545273274,288.4738271999999,288.6942249056611,2.821051041967563,1.1600496021283389,1.1749174969698715,0.902303591069898,0.6102337301743228,0.2717012613278893,0.27465103345283537,0.31044892863414764,0.31330195588605136,0.6172732035530336,0.4507165531099343,297.15,293.15,297.19038955486167,297.1729826596135,297.15315578181304,297.1811048506688,297.7989638826496,297.29931934592133,0.0,2777.8204624851005,155.11833491442698,1429.5066294312455,297.24225421778243,297.2181870097663,297.34307829974875,297.5545910306727,297.6437271535509,4255.308128477975,4647.111860522669,0.2653791596805994,0.3548
21144420.0,21144420.0,291.3619017857143,286.54409796034355,0.58402,111.56046401930678,1.0,1.0,1.0,3.0,0.2761319390801009,283.15,283.15,283.1496665415867,288.3613512104566,3.9682539682539675,1.1422657919671682,53978.47904315253,288.4957178571428,288.58865641828305,2.820770487030009,1.160489293793285,1.1758442881467546,0.9025235167830361,0.6095446225313083,0.2714861682329299,0.27458250711324883,0.3103803433287525,0.31335463480724896,0.6187562896247277,0.45020758055364424,297.15,293.15,297.1899301794344,297.1747497116945,297.15027252480024,297.17904728091276,297.79794098409917,297.29838813618824,0.0,2705.818735909745,121.7540093574525,1426.5984403915188,297.24225421778243,297.2181870097663,297.34307829974875,297.5545910306727,297.6437271535509,4255.308128477975,4647.111860522669,0.2653791596805994,0.3548
21144456.0,21144456.0,291.34358457142855,286.53922324554327,0.58487904,110.0264673277754,1.0,1.0,1.0,3.0,0.27595090158281843,283.15,283.15,283.1498281885519,288.3701869932281,3.9682539682539675,1.1480252019399986,53847.08712439344,288.51769851428566,288.5874871054927,2.8197693136005326,1.1605882039562618,1.1762426986908452,0.9025897756845414,0.6089003390380683,0.2712000501442617,0.2743694291846128,0.31023955053378016,0.3132815577397519,0.6201700381997013,0.4497317149615935,297.15,293.15,297.18861506629213,297.17457873186436,297.14659296297776,297.17619230252654,297.79581689288744,297.29635919130965,0.0,2617.805991079048,122.07194282764921,1424.5292492805872,297.24225421778243,297.2181870097663,297.34307829974875,297.5545910306727,297.6437271535509,4255.308128477975,4647.111860522669,0.2653791596805994,0.3548
21144492.0,21144492.0,291.3251962142857,286.53429508530695,0.5857400533333333,108.50319737604218,1.0,1.0,1.0,3.0,0.27578632783609247,283.15,283.15,283.14985635750315,288.17280978676746,3.9682539682539675,1.1025596618757176,54038.504351262236,288.53976454285703,288.3657755085344,2.817950724127752,1.159968862072461,1.1761963222781002,0.9023185642206105,0.608159448790462,0.2707153841665043,0.2740496317840812,0.3099284061912294,0.3131088827024296,0.6213575382663812,0.44918449595005433,297.15,293.15,297.1855003626718,297.1702866123836,297.1404990609898,297.1713659914726,297.79002477304914,297.2915353601134,0.0,2557.102021530259,117.62212032938379,1423.261432712842,297.24225421778243,297.2181870097663,297.34307829974875,297.5545910306727,297.6437271535509,4255.308128477975,4647.111860522669,0.2653791596805994,0.3548
21144528.0,21144528.0,291.3067405714286,286.52931465000046,0.58660288,106.990879368144,1.0,1.0,1.0,3.0,0.2756335744543935,283.15,283.15,283.1498700659038,287.8548505153398,3.9682539682539675,1.1012544605576615,53910.63937950594,288.5619113142856,288.0480077731767,2.814890199640798,1.15765189328184,1.1751582896306696,0.9012570694849994,0.6075786308184689,0.26972185217039224,0.2734412185079487,0.3092018305558718,0.3126962532903869,0.621971331572455,0.4487555057756727,297.15,293.15,297.1781526582838,297.156548407161,297.12812367636803,297.1616734514005,297.77501140671444,297.27990191998555,0.0,2497.7040322716293,117.20114227002799,1422.6095808208122,297.24225421778243,297.2181870097663,297.34307829974875,297.5545910306727,297.6437271535509,4255.308128477975,4647.111860522669,0.2653791596805994,0.3548
