,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21144564.0,21144564.0,291.28822149999996,286.52428312343596,0.58746736,105.48973850811765,1.0,1.0,1.0,3.0,0.2754917869796838,283.15,283.15,283.1498931799622,287.5544433910434,3.9682539682539675,1.1001099791860571,53798.644079751684,288.58413419999994,287.73284909210855,2.809791294013575,1.153491729986807,1.1725097428292968,0.8993631430422031,0.6072471753170883,0.2682116705349662,0.27236144661822415,0.30804036278532965,0.3118948251117748,0.6220202681330822,0.4485106938721273,297.15,293.15,297.1663678893635,297.133226051721,297.10961923976487,297.1470732316433,297.75128962352,297.26151520720254,0.0,2440.8044058968867,116.8328250830737,1422.2332469588014,297.24225421778243,297.2181870097663,297.34307829974875,297.5545910306727,297.6437271535509,4255.308128477975,4647.111860522669,0.2653791596805994,0.3548
21144600.0,21144600.0,291.26964285714286,286.51920170291737,0.5883333333333334,104.0,1.0,1.0,1.0,3.0,0.27535677906928224,283.15,283.15,283.1500385470603,287.68956101264956,3.9682539682539675,1.0991062466841668,53700.51786639815,288.60642857142847,287.76678028861255,2.8046277463602642,1.1494953929128333,1.1687140154772069,0.8976774254695132,0.6078518398943973,0.2669007454015405,0.27099636451355624,0.30698153750514445,0.3108390348406927,0.6223757319974047,0.4489572970679135,297.15,293.15,297.15547159285387,297.11336813373487,297.09440627125525,297.1343026544104,297.733562844375,297.2462222993259,0.0,2422.9562231165646,116.51043560341338,1422.0657848649632,297.24225421778243,297.2181870097663,297.34307829974875,297.5545910306727,297.6437271535509,4255.308128477975,4647.111860522669,0.2653791596805994,0.3548
21144636.0,21144636.0,291.25100849999995,286.5140715992779,0.5892006399999999,102.5208407277628,1.0,1.0,1.0,3.0,0.27522047228656693,283.15,283.15,283.1500778653256,287.87519247916725,3.9682539682539675,1.0982257129406585,53614.50948047696,288.62878979999994,287.8971527268286,2.8029974010061345,1.1469847526972157,1.1654636475138613,0.8967374832884512,0.6098981665563245,0.26619664425915085,0.2699373593448524,0.3063500818290415,0.3099759951616578,0.623387465403934,0.45046870696545765,297.15,293.15,297.14879830286463,297.1033173120792,297.0875337074264,297.12721164324256,297.7272828363941,297.2388287604014,0.0,2440.7415671541985,116.22810218231623,1422.472921495583,297.24225421778243,297.2181870097663,297.34307829974875,297.5545910306727,297.6437271535509,4255.308128477975,4647.111860522669,0.2653791596805994,0.3548
21144672.0,21144672.0,291.23232228571425,286.5088940369115,0.59006912,101.05132528301887,1.0,1.0,1.0,3.0,0.2750796595151501,283.15,283.15,283.1500689833207,288.05608494795996,3.9682539682539675,1.0974531664754215,53539.10579804529,288.6512132571428,288.0864240265865,2.80544635381972,1.1457030578934335,1.16335540219142,0.8963048871011272,0.6131884827382739,0.2659412348725365,0.26934238148786077,0.3060512094873431,0.30944046803288616,0.6247906981002587,0.452898923282321,297.15,293.15,297.14554256849397,297.0998333391709,297.08668002002264,297.1244479491842,297.7276951501469,297.23683980540375,0.0,2469.5936004047785,115.9807672948539,1423.6786421987251,297.24225421778243,297.2181870097663,297.34307829974875,297.5545910306727,297.6437271535509,4255.308128477975,4647.111860522669,0.2653791596805994,0.3548
21144708.0,21144708.0,291.21358807142855,286.5036702537968,0.5909386133333334,99.59151043126684,1.0,1.0,1.0,3.0,0.274933512528561,283.15,283.15,283.1500166008122,288.1575637407741,3.9682539682539675,1.0967753317839326,53472.99007297319,288.6736943142856,288.23367876541323,2.807503814256941,1.1455406024692092,1.1623449065395026,0.8962764893234871,0.6152204207817494,0.2660184092524466,0.269140147610507,0.3060262235219713,0.3091987200356707,0.6264701727382161,0.4543997057953208,297.15,293.15,297.14528489529744,297.10140796963253,297.0901208829381,297.1251245466114,297.73264636696973,297.23891693228984,0.0,2497.522061282582,115.76404229382133,1425.7395912664183,297.24225421778243,297.2181870097663,297.34307829974875,297.5545910306727,297.6437271535509,4255.308128477975,4647.111860522669,0.2653791596805994,0.3548
21144744.0,21144744.0,291.19480971428567,286.4984015015148,0.5918089599999999,98.14145293800539,1.0,1.0,1.0,3.0,0.27478289062499867,283.15,283.15,283.1499833944697,288.2956387783089,3.9682539682539675,1.0961806211303262,53415.015875068726,288.69622834285707,288.45934080343,2.8099571159241568,1.1460817504818606,1.1621860969916527,0.8964938831147506,0.6167215658452577,0.2662777405495692,0.2691925898908128,0.30616208611390183,0.3091649750536305,0.6282957640137183,0.4555084464225379,297.15,293.15,297.1468573090374,297.10595089457416,297.0957866962654,297.1277507639513,297.73985672810124,297.2432404783859,0.0,2523.3882400820808,115.57411575852949,1428.7806884972042,297.24225421778243,297.2181870097663,297.34307829974875,297.5545910306727,297.6437271535509,4255.308128477975,4647.111860522669,0.2653791596805994,0.3548
21144780.0,21144780.0,291.17599107142854,286.49308904525947,0.59268,96.70120956873315,1.0,1.0,1.0,3.0,0.27462918332189823,283.15,283.15,283.150032495321,288.5284415248785,3.9682539682539675,1.0956587005654863,53364.16338251636,288.71881071428567,288.71832277672576,2.812354859880844,1.1467878484904064,1.1625393664268746,0.8967086663845558,0.6177597338644794,0.26653156667692257,0.2693661567324199,0.30631591888825693,0.3092430844037372,0.6300701313553152,0.4562752337829135,297.15,293.15,297.14880824774264,297.11032941369615,297.10119038699196,297.1305146134275,297.74599572176743,297.24736767672516,0.0,2542.6674702575874,115.4076056099351,1432.7764392038846,297.24225421778243,297.2181870097663,297.34307829974875,297.5545910306727,297.6437271535509,4255.308128477975,4647.111860522669,0.2653791596805994,0.3548
21144816.0,21144816.0,291.157136,286.48773416384194,0.5935515733333333,95.27083708894878,1.0,1.0,1.0,3.0,0.2744716835201237,283.15,283.15,283.15006577930666,288.74132278452663,3.9682539682539675,1.095200694740598,53319.55827101774,288.7414367999999,288.9263550073926,2.814815193331529,1.1481205044956324,1.1634266928607488,0.8971755735663128,0.618385076206408,0.26693564817937643,0.26966565855132474,0.30660708744133924,0.30943780558114836,0.6320060384540692,0.45673710950516716,297.15,293.15,297.1522836593365,297.11758980678667,297.10829701133014,297.1348334548245,297.7545394192222,297.25350867030005,0.0,2563.70363289916,115.26161739571765,1437.716813044223,297.24225421778243,297.2181870097663,297.34307829974875,297.5545910306727,297.6437271535509,4255.308128477975,4647.111860522669,0.2653791596805994,0.3548
21144852.0,21144852.0,291.13824835714286,286.48233814968756,0.59442352,93.85039226415094,1.0,1.0,1.0,3.0,0.2743081634558325,283.15,283.15,283.1500923504468,289.07889696611124,3.9682539682539675,1.0947991723475827,53280.4694131455,288.7641019714285,289.2634782045106,2.818006740510228,1.1509831006044338,1.1651470626391494,0.8983644558394847,0.6187120306100715,0.26778900193291166,0.27018811673398213,0.30726708079635684,0.30982448129203866,0.6344803601305363,0.4569785969132807,297.15,293.15,297.15954723530257,297.13334960381115,297.1208804127654,297.14347024883176,297.77161472371694,297.2657724448856,0.0,2602.0587667626924,115.13373381932547,1443.690055575683,297.24225421778243,297.2181870097663,297.34307829974875,297.5545910306727,297.6437271535509,4255.308128477975,4647.111860522669,0.2653791596805994,0.3548
21144888.0,21144888.0,291.119332,286.4769023088271,0.59529568,92.43993185983828,1.0,1.0,1.0,3.0,0.2741357109569165,283.15,283.15,283.1502897351463,289.30764031572045,3.9682539682539675,1.280085013632443,51893.56774191221,288.78680159999993,289.48888551205704,2.822481642327638,1.1551848410249892,1.168205281782443,0.9001548689617656,0.6186044323757687,0.26899972082598583,0.27109214575761326,0.3082323412580632,0.31052761991399647,0.6373489184041502,0.4568991252241759,297.15,293.15,297.1699552059619,297.15579550317426,297.137538985171,297.1554751881028,297.79449678875915,297.2826523342339,0.0,2661.6167965490645,131.24717328213143,1451.057280735586,297.24225421778243,297.2181870097663,297.34307829974875,297.5545910306727,297.6437271535509,4255.308128477975,4647.111860522669,0.2653791596805994,0.3548
21144924.0,21144924.0,291.10039078571424,286.4714279608811,0.5961678933333333,91.03951264150943,1.0,1.0,1.0,3.0,0.27394798329514747,283.15,283.15,283.14987951823593,289.11103755843396,3.9682539682539675,1.0956103599906952,53359.45462161751,288.8095310571428,289.27056590369824,2.828975316924912,1.1586491345938352,1.1720878403247956,0.9014701398865251,0.6189886729818639,0.2698561963675403,0.27217328769305454,0.3089585352094319,0.3113996538387317,0.6397204955781132,0.4571829240261442,297.15,293.15,297.17804528599146,297.171537661785,297.14897604805566,297.1640787221262,297.8082504130067,297.294177626193,0.0,2728.5920414756047,115.3921913934475,1459.1272086814229,297.24225421778243,297.2181870097663,297.34307829974875,297.5545910306727,297.6437271535509,4255.308128477975,4647.111860522669,0.2653791596805994,0.3548
21144960.0,21144960.0,291.08142857142855,286.4659164390375,0.59704,89.64919137466308,1.0,1.0,1.0,3.0,0.27375259568575905,283.15,283.15,283.1498998826714,289.05972034693355,3.9682539682539675,1.3219922021649515,51728.87120270828,288.83228571428566,289.2370974156863,2.8362009741965144,1.160841511896137,1.1753457380598964,0.9021005722343458,0.620453163660516,0.27023481026232843,0.2729472971695394,0.30933444985969477,0.3120677092821998,0.6415198983453105,0.45826459184964374,297.15,293.15,297.182556627299,297.17833321555054,297.1538460189049,297.1680852087812,297.81204728484994,297.29897367107714,0.0,2714.8111551308057,135.14731159550516,1467.3051120003329,297.24225421778243,297.2181870097663,297.34307829974875,297.5545910306727,297.6437271535509,4255.308128477975,4647.111860522669,0.2653791596805994,0.3548
21144996.0,21144996.0,291.06244921428566,286.4603690900233,0.59791184,88.26902482479784,1.0,1.0,1.0,3.0,0.2735581708246303,283.15,283.15,283.15015658182546,288.93654452897067,3.9682539682539675,1.3367515685176667,51698.000278428604,288.8550609428571,289.16870525110016,2.8420746010944513,1.1621181267318037,1.1775184308077562,0.9022632040542301,0.6221706273834878,0.2703105205058608,0.2733142309156056,0.30947634719471695,0.31243745631706477,0.6429918283006885,0.45953310470141306,297.15,293.15,297.1845461799005,297.1791820054107,297.1546527528822,297.1690930081589,297.810316233949,297.29955803606026,0.0,2704.021603211778,136.58708236821698,1475.48477086745,297.24225421778243,297.2181870097663,297.34307829974875,297.5545910306727,297.6437271535509,4255.308128477975,4647.111860522669,0.2653791596805994,0.3548
21145032.0,21145032.0,291.0434565714285,286.4547872740699,0.5987832533333334,86.8990697574124,1.0,1.0,1.0,3.0,0.2733736080811875,283.15,283.15,283.14987610641896,288.8142015303448,3.9682539682539675,1.0967984051853936,53475.239971762116,288.87785211428564,289.0343879743452,2.846696152353216,1.1623267393321575,1.1787098636382467,0.9018913068650987,0.6240648870454225,0.27005873518594165,0.2733551738022011,0.3093554650619068,0.3125557427195553,0.6441049412767524,0.4609321984310869,297.15,293.15,297.18371988367073,297.1734984030878,297.1512355376767,297.16686638922806,297.802748669258,297.2956137765843,0.0,2633.1973562807575,115.77141516898197,1483.5688419962978,297.24225421778243,297.2181870097663,297.34307829974875,297.5545910306727,297.6437271535509,4255.308128477975,4647.111860522669,0.2653791596805994,0.3548
21145068.0,21145068.0,291.0244545,286.4491723648716,0.59965408,85.53938293800539,1.0,1.0,1.0,3.0,0.27320298525166026,283.15,283.15,283.14977183522814,288.50724163131827,3.9682539682539675,1.0962411550131617,53420.915464112884,288.9006545999999,288.69036019936846,2.8497409241653826,1.1614235442161278,1.178960821369441,0.9009778306405615,0.6258842492538365,0.26948543843912165,0.2731156333477499,0.30896907357445713,0.3124463021107416,0.6448664659786439,0.46227597315688024,297.15,293.15,297.18005988493917,297.1614130523717,297.1438087975767,297.16147888034664,297.78964553327546,297.2872812297019,0.0,2587.1705228203905,115.5934383892572,1491.5047761622066,297.24225421778243,297.2181870097663,297.34307829974875,297.5545910306727,297.6437271535509,4255.308128477975,4647.111860522669,0.2653791596805994,0.3548
21145104.0,21145104.0,291.00544685714283,286.4435257495387,0.60052416,84.19002113207547,1.0,1.0,1.0,3.0,0.27304532263835907,283.15,283.15,283.1498991437567,288.1618045804377,3.9682539682539675,1.0954734971005402,53346.12420178059,288.9234637714285,288.352731653331,2.85067128127446,1.1586321257889194,1.177772918179531,0.899169800100374,0.627759278640666,0.26836412583467084,0.27244962399239264,0.30813170409684504,0.31198926937486243,0.6450197036448514,0.46366086347090835,297.15,293.15,297.171707215493,297.13893757189464,297.1296656684847,297.15082521998806,297.76705933559714,297.27163900229147,0.0,2531.2488719880353,115.34855772465758,1499.1144961153439,297.24225421778243,297.2181870097663,297.34307829974875,297.5545910306727,297.6437271535509,4255.308128477975,4647.111860522669,0.2653791596805994,0.3548
21145140.0,21145140.0,290.98643749999997,286.43784882854385,0.6013933333333333,82.85104110512128,1.0,1.0,1.0,3.0,0.2728960571710212,283.15,283.15,283.1500045733353,288.1536799773463,3.9682539682539675,1.0950381475068045,53303.73230673332,288.94627499999996,288.3952783075042,2.8492952918477013,1.1541601093515401,1.1747341617318312,0.8966214757424653,0.6299304871887313,0.26681376873548246,0.27125234446639873,0.30691933653746506,0.31109335368084445,0.6447286096819433,0.46526451070389113,297.15,293.15,297.15939455268995,297.10839468886286,297.1106213744403,297.13605614935284,297.73810873056044,297.25051509918126,0.0,2497.0741147789986,115.20983529998698,1506.1723489700373,297.24225421778243,297.2181870097663,297.34307829974875,297.5545910306727,297.6437271535509,4255.308128477975,4647.111860522669,0.2653791596805994,0.3548
21145176.0,21145176.0,290.9674302857143,286.43214301566235,0.60226144,81.5224996226415,1.0,1.0,1.0,3.0,0.27274992330467956,283.15,283.15,283.1500427024181,288.3247760828032,3.9682539682539675,1.0946561070797591,53266.545240073465,288.9690836571428,288.7119062332578,2.845296761209491,1.1508863588302776,1.1708509584672246,0.8947829393558954,0.6312447982501819,0.2657986694594572,0.2699133475427016,0.3060762298562954,0.31004112754408913,0.6451565534654428,0.4662352563740166,297.15,293.15,297.1506538981092,297.08772038077166,297.09920513881843,297.1263770656883,297.7221722695313,297.23722575058383,0.0,2501.6230949548612,115.08819071969435,1512.7010498422565,297.24225421778243,297.2181870097663,297.34307829974875,297.5545910306727,297.6437271535509,4255.308128477975,4647.111860522669,0.2653791596805994,0.3548
21145212.0,21145212.0,290.94842907142856,286.4264097379065,0.60312832,80.20445345013476,1.0,1.0,1.0,3.0,0.2726027847107862,283.15,283.15,283.15005791520645,288.45650266985757,3.9682539682539675,1.0943208268864932,53233.92041400465,288.9918851142856,288.8977703812848,2.844776299525316,1.14803704472731,1.1676327630220096,0.893255179361991,0.6338698813221283,0.2650273412451022,0.2689039740650102,0.30538325029143454,0.30920795893575215,0.6458699454564146,0.46817413378329537,297.15,293.15,297.1433526107507,297.0716594158198,297.09137384181827,297.11891424329144,297.71158596588185,297.22737721551243,0.0,2513.6101510822227,114.98150508297728,1518.0861114593895,297.24225421778243,297.2181870097663,297.34307829974875,297.5545910306727,297.6437271535509,4255.308128477975,4647.111860522669,0.2653791596805994,0.3548
21145248.0,21145248.0,290.9294377142857,286.4206504354543,0.6039938133333334,78.89695935309973,1.0,1.0,1.0,3.0,0.27245282988150776,283.15,283.15,283.1500676369475,288.6003834695426,3.9682539682539675,1.0940265637283042,53205.29503280553,289.01467474285704,289.0342552022834,2.8440864112715367,1.1458861125851114,1.1650276791773053,0.8921351108636209,0.635753263497653,0.26454469491492394,0.26819595042953553,0.30489247831849803,0.3085724353011412,0.6469026058605668,0.46956519343858305,297.15,293.15,297.13812801517275,297.0611910301724,297.0875467852948,297.1142030981412,297.7066754505541,297.22154887586703,0.0,2531.6619387533174,114.88792500459587,1514.8770965449598,297.24225421778243,297.2181870097663,297.34307829974875,297.5545910306727,297.6437271535509,4255.308128477975,4647.111860522669,0.2653791596805994,0.3548
21145284.0,21145284.0,290.91046007142853,286.4148665615714,0.60485776,77.60007409703505,1.0,1.0,1.0,3.0,0.2722984350913273,283.15,283.15,283.15006242032655,288.77628959109944,3.9682539682539675,1.093768298011343,53180.17776015558,289.0374479142857,289.2071762887484,2.8420563572261774,1.1449605133123901,1.1631397843781541,0.8916089434484353,0.6361538732472749,0.2644591970059217,0.26778804784261634,0.30471315173102737,0.3081453885385714,0.648370369900974,0.46986108243416547,297.15,293.15,297.136257615516,297.0583694048888,297.08896416559776,297.11347210525196,297.7091341475497,297.2212394877609,0.0,2558.111318422372,114.80583423621891,1508.1389144638638,297.24225421778243,297.2181870097663,297.34307829974875,297.5545910306727,297.6437271535509,4255.308128477975,4647.111860522669,0.2653791596805994,0.3548
21145320.0,21145320.0,290.89149999999995,286.40905958252773,0.60572,76.31385444743935,1.0,1.0,1.0,3.0,0.27213900870210794,283.15,283.15,283.1500583531501,288.918395714432,3.9682539682539675,1.0935416209979207,53158.137489369255,289.06019999999995,289.31697952238176,2.838980789358739,1.1448192047279515,1.162227780487669,0.8914744982846833,0.6350544099323745,0.26458280061353284,0.2677017146736471,0.30471185518604993,0.30796667964954844,0.6500764721450024,0.4690490225773281,297.15,293.15,297.13646654688966,297.06041188807376,297.0929948550452,297.11492854788924,297.7154079081348,297.22404194920654,0.0,2581.242168059347,114.73381608826945,1498.6569050188969,297.24225421778243,297.2181870097663,297.34307829974875,297.5545910306727,297.6437271535509,4255.308128477975,4647.111860522669,0.2653791596805994,0.3548
21145356.0,21145356.0,290.87256135714284,286.4032309775083,0.6065803733333334,75.03835716981132,1.0,1.0,1.0,3.0,0.2719751768106919,283.15,283.15,283.15005757348064,289.0311057983719,3.9682539682539675,1.0933427021963271,53138.79996976367,289.08292637142847,289.38143501241797,2.8346151100433343,1.1452389323486871,1.1620427146078989,0.8916412932992154,0.6325733397896399,0.26482437142663057,0.26781819620103586,0.3048230090731827,0.3079557546947818,0.6519419284030283,0.46721651262669356,297.15,293.15,297.13809729922633,297.066017003484,297.09836298250696,297.11768457268494,297.72403482357737,297.22883933629595,0.0,2599.647730907673,114.67064173535076,1486.8153689261683,297.24225421778243,297.2181870097663,297.34307829974875,297.5545910306727,297.6437271535509,4255.308128477975,4647.111860522669,0.2653791596805994,0.3548
21145392.0,21145392.0,290.85364799999996,286.39738223851776,0.60743872,73.77363902964959,1.0,1.0,1.0,3.0,0.2718076550197916,283.15,283.15,283.1500550150153,289.10185228281637,3.9682539682539675,1.0931680696044719,53121.82628850255,289.10562239999996,289.3857540374452,2.828837165305896,1.1460300234601941,1.1623692588173742,0.8920352317781636,0.6288529094843169,0.26511536413507125,0.26804850517579254,0.3049943848829153,0.3080488322433887,0.6539087786272941,0.46446861548436097,297.15,293.15,297.1406028532095,297.07413149568833,297.104130381541,297.1210480168221,297.7339542668908,297.2347734028303,0.0,2613.107134943247,114.61519940590055,1472.9050023377463,297.24225421778243,297.2181870097663,297.34307829974875,297.5545910306727,297.6437271535509,4255.308128477975,4647.111860522669,0.2653791596805994,0.3548
21145428.0,21145428.0,290.83476378571424,286.3915148702799,0.60829488,72.51975679245282,1.0,1.0,1.0,3.0,0.27163726789633014,283.15,283.15,283.15000668867174,288.97735520847846,3.9682539682539675,1.093014788457487,53106.93012783956,289.1282834571428,289.13617273033407,2.8217518164179927,1.1468875913506476,1.1630249314283425,0.8925229860559432,0.6241273879348711,0.26535728834292494,0.2683257097431352,0.305147453829394,0.3081954155832902,0.6558719764762632,0.4609783613749979,297.15,293.15,297.1431571778196,297.0830098847388,297.10900267848115,297.1240273975698,297.74335567639326,297.24051056300056,0.0,2616.546424287509,114.5665503663955,1457.1603171917009,297.24225421778243,297.2181870097663,297.34307829974875,297.5545910306727,297.6437271535509,4255.308128477975,4647.111860522669,0.2653791596805994,0.3548
21145464.0,21145464.0,290.81591257142856,286.3856303901304,0.6091486933333333,71.27676722371967,1.0,1.0,1.0,3.0,0.27146561330330055,283.15,283.15,283.1500526768149,289.2004435739801,3.9682539682539675,1.0928803938492764,53093.87111646839,289.1509049142856,289.37271795005825,2.815110857807997,1.1480893763319744,1.1636025903549807,0.8932873031525559,0.6197905113253601,0.2656712098923538,0.26850751003251466,0.30536703439870194,0.308287639347814,0.6580190791887155,0.45777515909356464,297.15,293.15,297.146516605758,297.0949580472837,297.114645205068,297.12772741318315,297.7554790002237,297.24786525430335,0.0,2631.647692947037,114.52390687566592,1443.742596389891,297.24225421778243,297.2181870097663,297.34307829974875,297.5545910306727,297.6437271535509,4255.308128477975,4647.111860522669,0.2653791596805994,0.3548
21145500.0,21145500.0,290.7970982142857,286.37973032790546,0.61,70.04472708894879,1.0,1.0,1.0,3.0,0.2712892892564278,283.15,283.15,283.1500470554357,289.38538019074355,3.9682539682539675,1.0927622668475083,53082.394140782766,289.17348214285704,289.5480801200647,2.8120227980479875,1.1503811326184918,1.1648994307937368,0.894610693759513,0.6168995311510511,0.2662954553176107,0.26887003566431106,0.3058390661269609,0.3085362073834957,0.6605468221294534,0.45563989099079766,297.15,293.15,297.15253627016193,297.1132272446751,297.12403502759776,297.1343486247712,297.7733802722662,297.25950548789444,0.0,2657.768624288522,114.48643379030632,1436.0274469641781,297.24225421778243,297.2181870097663,297.34307829974875,297.5545910306727,297.6437271535509,4255.308128477975,4647.111860522669,0.2653791596805994,0.3548
21145536.0,21145536.0,290.7783245714285,286.373816225823,0.6108486399999999,68.82369315363881,1.0,1.0,1.0,3.0,0.27110840493374455,283.15,283.15,283.1500214702649,289.4340647927825,3.9682539682539675,1.0926585943962743,53072.3225615634,289.19601051428566,289.58133262980317,2.8110539697007004,1.1528366968004913,1.1669731522305526,0.8959607283359835,0.6145759586988866,0.266905669531263,0.2694284129791325,0.3063180730171424,0.3089524373956324,0.6630002751276121,0.4539237082975834,297.15,293.15,297.1587330526956,297.1310876201599,297.13286543296937,297.14078667500206,297.7893383779178,297.27056223174895,0.0,2673.6343637463115,114.45355277340495,1429.9136908740873,297.24225421778243,297.2181870097663,297.34307829974875,297.5545910306727,297.6437271535509,4255.308128477975,4647.111860522669,0.2653791596805994,0.3548
21145572.0,21145572.0,290.7595955,286.36788963836017,0.6116944533333334,67.61372218328842,1.0,1.0,1.0,3.0,0.27092531936552167,283.15,283.15,283.14999545130775,289.4037720389418,3.9682539682539675,1.0925676515813374,53063.48842878826,289.2184853999999,289.55191152784795,2.81252832074555,1.154975119666701,1.1692402771907582,0.8970944982836917,0.6135513374992928,0.2673574845330681,0.26997789938282,0.30668958168993044,0.3093828387912186,0.6652162499712819,0.4531669265720102,297.15,293.15,297.1638692646883,297.1456061031798,297.13931483775934,297.1456601535276,297.80075061538594,297.27904019490825,0.0,2678.5252338925566,114.42471427158515,1426.1805495819394,297.24225421778243,297.2181870097663,297.34307829974875,297.5545910306727,297.6437271535509,4255.308128477975,4647.111860522669,0.2653791596805994,0.3548
21145608.0,21145608.0,290.74091485714285,286.3619521321235,0.61253728,66.41487094339622,1.0,1.0,1.0,3.0,0.2707430235535336,283.15,283.15,283.1499514883092,289.191069205074,3.9682539682539675,1.0924877523265442,53055.72766788595,289.24090217142844,289.3344652718244,2.817724372988721,1.1559776591023527,1.1712049047722584,0.8975786317081619,0.6150140832301972,0.26740614471791574,0.27036074414167055,0.3067566890487686,0.30970583037561505,0.6668832384890095,0.4542473055830511,297.15,293.15,297.1658845043687,297.15163598900676,297.1403367637577,297.14663181180686,297.802656937644,297.2814292013168,0.0,2665.188929851628,114.39938172036136,1432.1912523144415,297.24225421778243,297.2181870097663,297.34307829974875,297.5545910306727,297.6437271535509,4255.308128477975,4647.111860522669,0.2653791596805994,0.3548
21145644.0,21145644.0,290.7222865,286.35600528571524,0.61337696,65.2271961994609,1.0,1.0,1.0,3.0,0.2705654446447338,283.15,283.15,283.1499240225704,288.9033490659298,3.9682539682539675,1.0924176244257178,53048.9164841763,289.2632561999999,289.0567259637245,2.8237432306646806,1.1552176895212218,1.1720482374159038,0.8970960315271895,0.6180080171255207,0.2668882938061582,0.2703413837061455,0.3063800698107233,0.30972819955422337,0.6678148299659099,0.456458614953239,297.15,293.15,297.1632981667551,297.1456634635172,297.13405885319696,297.14216506358247,297.7923733229481,297.275511774,0.0,2634.5255315239565,114.37715029893093,1442.6068132603143,297.24225421778243,297.2181870097663,297.34307829974875,297.5545910306727,297.6437271535509,4255.308128477975,4647.111860522669,0.2653791596805994,0.3548
21145680.0,21145680.0,290.7037142857143,286.35005068959316,0.6142133333333333,64.05075471698112,1.0,1.0,1.0,3.0,0.2703950288038511,283.15,283.15,283.14997440788125,288.7633802642765,3.9682539682539675,1.0923560709866535,53042.938456761476,289.28554285714273,288.88596204104374,2.8298123423167443,1.1528435826969439,1.1713099888065324,0.8957435530770426,0.6224695104996223,0.2659090366470465,0.26981306651074005,0.3056235198745909,0.30935378345372544,0.6681629620719408,0.4597538587522395,297.15,293.15,297.15667790996963,297.12935369588075,297.1221261158461,297.1332579260433,297.7728993508518,297.2628629997183,0.0,2600.4549720037526,114.3576394477405,1456.858388527857,297.24225421778243,297.2181870097663,297.34307829974875,297.5545910306727,297.6437271535509,4255.308128477975,4647.111860522669,0.2653791596805994,0.3548
21145716.0,21145716.0,290.68520207142853,286.34408994592525,0.61504624,62.88560326145552,1.0,1.0,1.0,3.0,0.2702284091155238,283.15,283.15,283.15005196024254,288.90043246458305,3.9682539682539675,1.0923020489831052,53037.69215469947,289.30775751428564,288.9964853702933,2.8364519990779593,1.1508025768553054,1.1696528348348054,0.8945005271431078,0.6280450393483664,0.26514776780432187,0.26905080629236466,0.30500183233207695,0.30877769815741507,0.6687458170402928,0.4638719253555933,297.15,293.15,297.15117552189804,297.1150214099374,297.1134595867854,297.12634511249775,297.7580583294399,297.2528119921117,0.0,2595.2409905521345,114.34051768394866,1474.7122477916944,297.24225421778243,297.2181870097663,297.34307829974875,297.5545910306727,297.6437271535509,4255.308128477975,4647.111860522669,0.2653791596805994,0.3548
21145752.0,21145752.0,290.6667537142857,286.3381246684396,0.61587552,61.731798598382746,1.0,1.0,1.0,3.0,0.27006088686129565,283.15,283.15,283.1500671753116,288.9822224801838,3.9682539682539675,1.0922546183133672,53033.08617845824,289.32989554285706,289.0440689317799,2.844797437210921,1.1494280466514386,1.168301811930239,0.893478866312423,0.6342542900689514,0.2646780773933444,0.2684764210465919,0.3045834113554744,0.3083202978386659,0.6695845542284142,0.4684580567734322,297.15,293.15,297.1475856680817,297.103910398251,297.10884511990594,297.122159896186,297.74797177921806,297.24609457232856,0.0,2602.849068078927,114.32548638126705,1496.250746641386,297.24225421778243,297.2181870097663,297.34307829974875,297.5545910306727,297.6437271535509,4255.308128477975,4647.111860522669,0.2653791596805994,0.3548
21145788.0,21145788.0,290.6483730714285,286.3321564822681,0.6167010133333334,60.58939749326146,1.0,1.0,1.0,3.0,0.26989132641507974,283.15,283.15,283.1500543690779,289.02105119918133,3.9682539682539675,1.0922129833444922,53029.04318560276,289.35195231428565,289.0862730147708,2.8550080445995176,1.148502479400674,1.167469605071106,0.8925488269121843,0.6410177949918788,0.26439515423336696,0.268132342786102,0.3042994222911922,0.30802360937536355,0.6705359764383886,0.4734535584559319,297.15,293.15,297.1452834401858,297.09433682720226,297.10679534777466,297.11976813190466,297.74012048524,297.2412608464615,0.0,2612.3318539908137,114.3122928790718,1521.3938414524573,297.24225421778243,297.2181870097663,297.34307829974875,297.5545910306727,297.6437271535509,4255.308128477975,4647.111860522669,0.2653791596805994,0.3548
21145824.0,21145824.0,290.63006399999995,286.32618702378534,0.6175225599999999,59.458456711590294,1.0,1.0,1.0,3.0,0.2697199824675297,283.15,283.15,283.15003985773086,289.04388052301243,3.9682539682539675,1.0921764381962826,53025.49457035924,289.3739232,289.11552249463267,2.8630995412476716,1.1477825586128652,1.1668815498120817,0.8916027204359618,0.6462912638524055,0.2642009600609419,0.26791705189072584,0.3040809044009682,0.3078120975053123,0.6714994927397472,0.4773485245815674,297.15,293.15,297.14359949808716,297.0849474722804,297.10596328470183,297.1182672542134,297.7327809442131,297.23711169069924,0.0,2620.0168895674547,114.30071309656833,1541.412666085652,297.24225421778243,297.2181870097663,297.34307829974875,297.5545910306727,297.6437271535509,4255.308128477975,4647.111860522669,0.2653791596805994,0.3548
21145860.0,21145860.0,290.6118303571428,286.32021794044266,0.61834,58.33903301886792,1.0,1.0,1.0,3.0,0.2695473895238037,283.15,283.15,283.1500504288915,289.10140746036376,3.9682539682539675,1.0921443558184667,53022.379397928715,289.39580357142853,289.16248721351815,2.8661531815844903,1.1470674234446627,1.1662747671012943,0.8906625983355991,0.6486260843114499,0.2640191677862276,0.26774043821279336,0.30387163162061404,0.3076166232643698,0.6724918038018253,0.4790730150143241,297.15,293.15,297.14199433738173,297.07600422675955,297.1053232849615,297.116938154759,297.7262090652544,297.23329381382325,0.0,2625.5220227584946,114.29054803864996,1549.7360022825228,297.24225421778243,297.2181870097663,297.34307829974875,297.5545910306727,297.6437271535509,4255.308128477975,4647.111860522669,0.2653791596805994,0.3548
21145896.0,21145896.0,290.59367599999996,286.31425089059604,0.6191531733333333,57.23118318059299,1.0,1.0,1.0,3.0,0.2693734955450158,283.15,283.15,283.150051579538,289.14637594425926,3.9682539682539675,1.092116193543658,53019.644939687394,289.4175887999999,289.2000349745283,2.8673811198027046,1.1465087874257176,1.1657129999756928,0.8898557942422647,0.6498443767600939,0.26389279155002876,0.26759888298442486,0.30370600804845116,0.30744364539433644,0.673601465669718,0.4799728416643124,297.15,293.15,297.14084978629,297.06902442851714,297.1054116047103,297.1161873502754,297.721815978399,297.2306578296384,0.0,2631.5529500369885,114.28162552920459,1553.6868482234581,297.24225421778243,297.2181870097663,297.34307829974875,297.5545910306727,297.6437271535509,4255.308128477975,4647.111860522669,0.2653791596805994,0.3548
21145932.0,21145932.0,290.5756047857143,286.3082875433299,0.61996192,56.134963962264145,1.0,1.0,1.0,3.0,0.2691982654247081,283.15,283.15,283.1500461549655,289.1815333721856,3.9682539682539675,1.092091473692033,53017.24478679005,289.43927425714276,289.23870223352753,2.8669497669493174,1.1460956085743372,1.16520476956131,0.8891947007675831,0.6500428550883738,0.26381148222855233,0.2674862105847659,0.3035766831704583,0.3072901057474273,0.6748221763253538,0.4801194370810617,297.15,293.15,297.14012265333616,297.0640900766214,297.10607260469584,297.11590674613313,297.71942224965096,297.22912286608755,0.0,2637.960399452204,114.27379404538007,1553.639938501703,297.24225421778243,297.2181870097663,297.34307829974875,297.5545910306727,297.6437271535509,4255.308128477975,4647.111860522669,0.2653791596805994,0.3548
21145968.0,21145968.0,290.5576205714286,286.30232957827496,0.62076608,55.05043212938005,1.0,1.0,1.0,3.0,0.26902201007176746,283.15,283.15,283.1500543379684,289.22492100917646,3.9682539682539675,1.092069772631714,53015.137785639265,289.4608553142856,289.2666859875195,2.8649706593195416,1.1456222361369781,1.1647107549991422,0.8885812528747421,0.6493293461802042,0.2637017754167461,0.2673817817486827,0.30342724357686557,0.3071411814043444,0.6760624435884042,0.4795924418335004,297.15,293.15,297.1392689934467,297.05992789322534,297.10634286182244,297.11539163378825,297.71744354580034,297.2276749856166,0.0,2642.107215512171,114.26691923637503,1549.9589161967658,297.24225421778243,297.2181870097663,297.34307829974875,297.5545910306727,297.6437271535509,4255.308128477975,4647.111860522669,0.2653791596805994,0.3548
21146004.0,21146004.0,290.5397272142857,286.29637868542125,0.6215654933333333,53.977644447439346,1.0,1.0,1.0,3.0,0.2688446366905376,283.15,283.15,283.15005016683,289.24929926705005,3.9682539682539675,1.0920507229891872,53013.28825067304,289.4823273428571,289.27810709092324,2.8615455018668996,1.1452740253982279,1.164209286239314,0.8881257666638042,0.6477861638315111,0.2636250413225816,0.2672749629303577,0.30330432708337307,0.30698879801330464,0.677410145031507,0.4784526526107311,297.15,293.15,297.13876680921163,297.0578427362543,297.1070195411709,297.1152154859803,297.71730215133397,297.22722934479026,0.0,2647.149458666442,114.26088461173259,1542.9708462946464,297.24225421778243,297.2181870097663,297.34307829974875,297.5545910306727,297.6437271535509,4255.308128477975,4647.111860522669,0.2653791596805994,0.3548
21146040.0,21146040.0,290.52192857142853,286.2904365649265,0.62236,52.9166576819407,1.0,1.0,1.0,3.0,0.26866617128892584,283.15,283.15,283.150043655905,289.2728008211071,3.9682539682539675,1.0920340007802425,53011.66471345641,289.50368571428567,289.3017495155701,2.8568032401549064,1.144983372975154,1.1637180386633479,0.8877958335435093,0.6454750289097807,0.2635561016730069,0.267168444951937,0.30318837394802456,0.3068350559468623,0.678832903573486,0.4767456562351018,297.15,293.15,297.1384325848858,297.0573687976168,297.1077705583773,297.11513169360245,297.7184046353277,297.22742165396204,0.0,2652.2121375205656,114.25558745514863,1533.0204885988935,297.24225421778243,297.2181870097663,297.34307829974875,297.5545910306727,297.6437271535509,4255.308128477975,4647.111860522669,0.2653791596805994,0.3548
21146076.0,21146076.0,290.50422849999995,286.2845049269189,0.6231494399999999,51.86752859838275,1.0,1.0,1.0,3.0,0.268486776108988,283.15,283.15,283.15003785430974,289.290086491403,3.9682539682539675,1.0920193227984154,53010.23966804298,289.52492579999995,289.3151834302639,2.8508130767310575,1.1446801784925515,1.1632084621636114,0.887557664769593,0.6424650389580151,0.26347058269293183,0.26705008896083793,0.3030601378296689,0.30667060504659044,0.6803001448095237,0.4745224879163532,297.15,293.15,297.1380807385202,297.05803401928597,297.10828219885093,297.1149035407518,297.7202014366557,297.22790038681296,0.0,2656.2976089789017,114.25093799009389,1520.4154101318552,297.24225421778243,297.2181870097663,297.34307829974875,297.5545910306727,297.6437271535509,4255.308128477975,4647.111860522669,0.2653791596805994,0.3548
21146112.0,21146112.0,290.4866308571428,286.27858549129496,0.6239336533333334,50.83031396226414,1.0,1.0,1.0,3.0,0.2683063856665991,283.15,283.15,283.1500339003027,289.3204251471214,3.9682539682539675,1.092006437573347,53008.9886923047,289.5460429714285,289.34241242415266,2.8436604335040387,1.1444542170501426,1.1626828566344432,0.8874611319007651,0.6388046128110725,0.26339867382070997,0.26691994062597213,0.3029422357165216,0.30649509926386775,0.6818518907839376,0.47181890964087475,297.15,293.15,297.1379424124603,297.06040067805907,297.10895082398594,297.1148120100788,297.72332439145634,297.22908606320806,0.0,2661.489334129914,114.24685651022992,1505.4455369700318,297.24225421778243,297.2181870097663,297.34307829974875,297.5545910306727,297.6437271535509,4255.308128477975,4647.111860522669,0.2653791596805994,0.3548
21146148.0,21146148.0,290.4691395,286.2726799875129,0.62471248,49.805070539083545,1.0,1.0,1.0,3.0,0.26812482660076203,283.15,283.15,283.1500301567647,289.3592138696395,3.9682539682539675,1.0919951259374039,53007.89050230221,289.5670325999999,289.3817943834771,2.8354570308692346,1.1443265253399988,1.162186575727772,0.8875152564934131,0.634518161416694,0.263345403593049,0.2667919632547013,0.30283855693084527,0.3063190377710759,0.6834912706068825,0.46865295125146283,297.15,293.15,297.1380636813218,297.06451319485063,297.1098355601685,297.1148996943873,297.7277747376711,297.2310173736799,0.0,2667.565898306537,114.24327355469755,1488.4054694083181,297.24225421778243,297.2181870097663,297.34307829974875,297.5545910306727,297.6437271535509,4255.308128477975,4647.111860522669,0.2653791596805994,0.3548
21146184.0,21146184.0,290.4517582857143,286.2667901543803,0.62548576,48.79185509433962,1.0,1.0,1.0,3.0,0.2679419427002172,283.15,283.15,283.15001038830405,289.3581982315058,3.9682539682539675,1.091985197822738,53006.92664081557,289.5878900571428,289.3861261888957,2.828207423996303,1.1443100777793755,1.161819261909484,0.887713318265763,0.6306830732403942,0.26331201788851344,0.2666882290994837,0.3027506901749477,0.30616337938686033,0.685207341323716,0.465820368196441,297.15,293.15,297.1384668899144,297.07021761113594,297.11094254470913,297.11517798215027,297.73331588159465,297.2336241819009,0.0,2673.2518359840096,114.24012889023828,1473.6942653037818,297.24225421778243,297.2181870097663,297.34307829974875,297.5545910306727,297.6437271535509,4255.308128477975,4647.111860522669,0.2653791596805994,0.3548
21146220.0,21146220.0,290.43449107142857,286.2609177398378,0.6262533333333333,47.79072439353099,1.0,1.0,1.0,3.0,0.26775782356042704,283.15,283.15,283.149993868363,289.3805878803821,3.9682539682539675,1.0919764811047994,53006.08039384242,289.6086107142856,289.43874765114214,2.823342649483508,1.1444099520821518,1.1616072727360063,0.8879981615617917,0.6281116584922692,0.26330105467738174,0.26660864926979144,0.3026807618198839,0.30603143341297034,0.6869519113178645,0.46392113002820695,297.15,293.15,297.13915927917185,297.076769424477,297.1123048328548,297.11567190158405,297.73912683216207,297.23660645405,0.0,2680.011515930924,114.23736797493063,1464.421450219557,297.24225421778243,297.2181870097663,297.34307829974875,297.5545910306727,297.6437271535509,4255.308128477975,4647.111860522669,0.2653791596805994,0.3548
21146256.0,21146256.0,290.41734171428567,286.2550645007366,0.62701504,46.80173520215633,1.0,1.0,1.0,3.0,0.2675724806042474,283.15,283.15,283.1499748044667,289.40336680880245,3.9682539682539675,1.0919688293211136,53005.33753967442,289.62918994285707,289.5047816224246,2.8192986439526386,1.1445871721236904,1.1614992902938668,0.8883256885665273,0.6259386796017608,0.26330140310770134,0.26654413641994523,0.30262014066620513,0.30591320433682273,0.6886946996047573,0.46231617522632995,297.15,293.15,297.14003088299387,297.0836036793272,297.1137724472934,297.11626973411126,297.7447043341456,297.23967621557426,0.0,2686.862717370597,114.23494440113912,1456.9817287923372,297.24225421778243,297.2181870097663,297.34307829974875,297.5545910306727,297.6437271535509,4255.308128477975,4647.111860522669,0.2653791596805994,0.3548
21146292.0,21146292.0,290.40031407142857,286.24923220261275,0.62777072,45.824944285714274,1.0,1.0,1.0,3.0,0.2673862870242496,283.15,283.15,283.1499759519174,289.45737163086596,3.9682539682539675,1.091962115457073,53004.68574536289,289.6496231142856,289.5960468063657,2.816014132338934,1.144675643676001,1.161432461228399,0.8886010486317536,0.6241846442319168,0.2632609456461865,0.2664754529697554,0.30252826425375334,0.30579387531506136,0.6903670926824756,0.46102065068083625,297.15,293.15,297.1406498503323,297.0895581895221,297.114675905227,297.1164756201538,297.7489317574101,297.242058264529,0.0,2692.2095250218954,114.2328179256757,1451.1913139580806,297.24225421778243,297.2181870097663,297.34307829974875,297.5545910306727,297.6437271535509,4255.308128477975,4647.111860522669,0.2653791596805994,0.3548
21146328.0,21146328.0,290.38341199999996,286.2434226194549,0.6285202133333333,44.8604084097035,1.0,1.0,1.0,3.0,0.2671995363526038,283.15,283.15,283.1499936496944,289.53676864626823,3.9682539682539675,1.0919562187242409,53004.1132829627,289.66990559999994,289.6870112303249,2.8131106638081507,1.1446506196967052,1.1613242396566974,0.8888098565706981,0.6227012345937154,0.2631777499129798,0.2663808879531212,0.3024023069335745,0.3056555028879241,0.6919690590106748,0.45992500937829933,297.15,293.15,297.14096013412495,297.0944877544137,297.1150083554617,297.1162673047065,297.75185524877065,297.2437157594955,0.0,2696.6036274629664,114.23095028099505,1446.8902459035276,297.24225421778243,297.2181870097663,297.34307829974875,297.5545910306727,297.6437271535509,4255.308128477975,4647.111860522669,0.2653791596805994,0.3548
21146364.0,21146364.0,290.36663935714284,286.23763753346856,0.62926336,43.90818433962264,1.0,1.0,1.0,3.0,0.2670124857313662,283.15,283.15,283.1500004175675,289.553969472683,3.9682539682539675,1.0919510422030634,53003.61074218346,289.6900327714285,289.7227725082686,2.8109814864309177,1.1443492521049656,1.1611728381007247,0.8888651798253365,0.6217138085279728,0.26300012704549214,0.26626353315151097,0.3022020061660377,0.30550005631513544,0.6934352282848365,0.459195699851808,297.15,293.15,297.14054583885087,297.0973477122514,297.1141122316217,297.1151584222414,297.7524184577785,297.2439165325488,0.0,2696.4389344064425,114.22931076226504,1444.0464733390952,297.24225421778243,297.2181870097663,297.34307829974875,297.5545910306727,297.6437271535509,4255.308128477975,4647.111860522669,0.2653791596805994,0.3548
21146400.0,21146400.0,290.34999999999997,286.23187873483454,0.63,42.96832884097035,1.0,1.0,1.0,3.0,0.26682527527325006,283.15,283.15,283.1500097100479,289.6010334562717,3.9682539682539675,1.0919464981619644,53003.169605035044,289.7099999999999,289.7790349891744,2.8097492098420003,1.1440723675958804,1.160896168160526,0.8889141791142376,0.6213657623448101,0.26283739310101273,0.2660995896537724,0.3020097358840982,0.3053088754153254,0.6949021778669702,0.45893863412724817,297.15,293.15,297.14021153385136,297.1000205054044,297.1134437830291,297.11419196417626,297.7529747377539,297.24416850484306,0.0,2699.0266660978573,114.22787157681032,1442.0535908033066,297.24225421778243,297.2181870097663,297.34307829974875,297.5545910306727,297.6437271535509,4255.308128477975,4647.111860522669,0.2653791596805994,0.3548
21146400.0,21146400.0,290.34999999999997,286.23187873483454,0.63,42.96832884097035,1.0,1.0,1.0,3.0,0.26682527527325006,283.15,283.15,283.1500097100479,289.6010334562717,3.9682539682539675,1.0919464981619644,53003.169605035044,289.7099999999999,289.7790349891744,2.8097492098420003,1.1440723675958804,1.160896168160526,0.8889141791142376,0.6213657623448101,0.26283739310101273,0.2660995896537724,0.3020097358840982,0.3053088754153254,0.6949021778669702,0.45893863412724817,297.15,293.15,297.14021153385136,297.1000205054044,297.1134437830291,297.11419196417626,297.7529747377539,297.24416850484306,0.0,2699.0266660978573,114.22787157681032,1442.0535908033066,297.1375545062931,297.10266655423834,297.35943160514313,297.4457016160995,297.6139298732791,4360.414211831345,4667.524465986967,0.24949973334460276,0.1391
21146436.0,21146436.0,290.3334333428571,286.2261322397343,0.6307333771428572,42.04089867924528,1.0,1.0,1.0,3.0,0.2666374639127053,283.15,283.15,283.15001600743534,289.63988146759834,3.9682539682539675,1.0919425094994422,53002.78238575207,289.7298799885713,289.81859769795506,2.8123938233112864,1.143780319670892,1.16074196358037,0.8889008956990394,0.6231584517286204,0.2626755271803214,0.2659642272286862,0.3018151274870822,0.30514407620121475,0.696320657845138,0.46026270839570427,297.15,293.15,297.13984937648513,297.10182285329046,297.11280918893624,297.1132324605275,297.75270200951894,297.2440831777517,0.0,2701.9787255079386,114.22660830036168,1448.4525102443854,297.1375545062931,297.10266655423834,297.35943160514313,297.4457016160995,297.6139298732791,4360.414211831345,4667.524465986967,0.24949973334460276,0.1391
21146472.0,21146472.0,290.31687626666667,286.22038273046627,0.6314668266666666,41.12595061994609,1.0,1.0,1.0,3.0,0.2664490431294808,283.15,283.15,283.15002021129936,289.65130060594913,3.9682539682539675,1.0919390080278093,53002.44246411731,289.7497484799999,289.8049418638078,2.8177109890298184,1.1434240049966404,1.1606779670980545,0.8887439028397063,0.6264203861675722,0.2624996647313606,0.2658531461653099,0.30160720914210987,0.3050002821849893,0.6976265430051584,0.4626719620539294,297.15,293.15,297.13933147253584,297.1017924991699,297.1120115577854,297.11214239012696,297.7505701132895,297.24316960658155,0.0,2703.4329115679175,114.22549933308315,1460.7104986769325,297.1375545062931,297.10266655423834,297.35943160514313,297.4457016160995,297.6139298732791,4360.414211831345,4667.524465986967,0.24949973334460276,0.1391
21146508.0,21146508.0,290.3003288285714,286.21463000294534,0.6322003257142857,40.223541428571416,1.0,1.0,1.0,3.0,0.26626022730745386,283.15,283.15,283.1500249482514,289.68151115022874,3.9682539682539675,1.0919359343258808,53002.144071113435,289.7696054057142,289.842128021314,2.8249204483534665,1.1430491614791731,1.160614283980782,0.8884576196185543,0.6307777054071091,0.26232987915046335,0.26574137930790115,0.30140110066113357,0.30485726361762827,0.698845949237639,0.4658902631922206,297.15,293.15,297.13878648700774,297.1001902065523,297.11132335120567,297.11111730600095,297.7470975668641,297.2417029835262,0.0,2705.757227499755,114.22452585260501,1477.1635295307724,297.1375545062931,297.10266655423834,297.35943160514313,297.4457016160995,297.6139298732791,4360.414211831345,4667.524465986967,0.24949973334460276,0.1391
21146544.0,21146544.0,290.28379108571426,286.20887385404865,0.6329338514285714,39.33372787061994,1.0,1.0,1.0,3.0,0.266070915628739,283.15,283.15,283.15002617835813,289.68485455726426,3.9682539682539675,1.0919332373167374,53001.88224789442,289.7894506971428,289.8278872399008,2.832167635915586,1.142605129508691,1.160526141252858,0.8880112484226903,0.6351702808944453,0.2621499327534981,0.2656326746098934,0.30118469794133884,0.30471413417406024,0.6999595074527456,0.4691346044749646,297.15,293.15,297.1380822201454,297.0966963404544,297.110526531546,297.11000330564724,297.74201051960733,297.2394637834801,0.0,2706.9896386899823,114.22367168004803,1493.264637433735,297.1375545062931,297.10266655423834,297.35943160514313,297.4457016160995,297.6139298732791,4360.414211831345,4667.524465986967,0.24949973334460276,0.1391
21146580.0,21146580.0,290.2672630952381,286.20311408161206,0.633667380952381,38.456566711590284,1.0,1.0,1.0,3.0,0.26588115635343335,283.15,283.15,283.15002568650425,289.69540044973496,3.9682539682539675,1.0919308686057438,53001.6522960976,289.80928428571417,289.8353167476234,2.8378565884641245,1.1421330397462663,1.160332634500612,0.8874815921635607,0.6387400063803701,0.26197542300759175,0.2655090310035426,0.300969790548409,0.30455402726384895,0.7001526388888889,0.47177119155137065,297.15,293.15,297.13733225882686,297.0923239993436,297.1098282513523,297.10894941472066,297.73657643204575,297.23700207125785,0.0,2708.8831043079635,114.22292148662808,1505.5317140222478,297.1375545062931,297.10266655423834,297.35943160514313,297.4457016160995,297.6139298732791,4360.414211831345,4667.524465986967,0.24949973334460276,0.1391
