,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21146616.0,21146616.0,290.2507449142857,286.19735048442635,0.6344008914285714,37.592114716981115,1.0,1.0,1.0,3.0,0.2656910780069398,283.15,283.15,283.15003119561703,289.712200394061,3.9682539682539675,1.0919287892828822,53001.450438185944,289.82910610285705,289.84581818252144,2.843114760978591,1.1415267248558347,1.1600578275483164,0.8868366769937466,0.6421212073058257,0.26177087036835567,0.26537385829049803,0.3007289247575504,0.30438182606935854,0.7001526388888889,0.47426853503000477,297.15,293.15,297.1362661744983,297.08671841012546,297.1087703895582,297.1076195020828,297.7303300017481,297.2339408956026,0.0,2709.857727553675,114.22226294788653,1517.5332037288288,297.1375545062931,297.10266655423834,297.35943160514313,297.4457016160995,297.6139298732791,4360.414211831345,4667.524465986967,0.24949973334460276,0.1391
21146652.0,21146652.0,290.2342366,286.19158286223376,0.63513436,36.7404286522911,1.0,1.0,1.0,3.0,0.26550076854266036,283.15,283.15,283.1500401139973,289.7531057197278,3.9682539682539675,1.0919269641019402,53001.273252352315,289.8489160799999,289.89928581128015,2.8480889880769906,1.1408627343390296,1.159669653823984,0.8861336592617521,0.645428327463906,0.2615632789589416,0.26521637850207863,0.3004824563648185,0.30418934257580393,0.7001526388888889,0.4767111627063617,297.15,293.15,297.1350946365701,297.0806278310999,297.10771620327057,297.10627440292785,297.72407245989046,297.23075710675175,0.0,2711.8513456490373,114.22168490006493,1529.3114549197926,297.1375545062931,297.10266655423834,297.35943160514313,297.4457016160995,297.6139298732791,4360.414211831345,4667.524465986967,0.24949973334460276,0.1391
21146688.0,21146688.0,290.21773820952376,286.18581101572454,0.6358677638095238,35.901565283018854,1.0,1.0,1.0,3.0,0.2653100667215016,283.15,283.15,283.1500517360226,289.7899291960463,3.9682539682539675,1.0919253617712974,53001.11770073627,289.86871414857137,289.92546006922436,2.852908980973647,1.140126039150289,1.159226638732243,0.8853681157903656,0.6486825820266195,0.2613454433932444,0.2650562622300331,0.30022523447414773,0.30399161160124294,0.7001526388888889,0.47911474403417453,297.15,293.15,297.1337797231036,297.07400818270526,297.1065673018974,297.10484770944265,297.71759918859385,297.2273604211486,0.0,2713.5381541529955,114.22117743211987,1540.834719978811,297.1375545062931,297.10266655423834,297.35943160514313,297.4457016160995,297.6139298732791,4360.414211831345,4667.524465986967,0.24949973334460276,0.1391
21146724.0,21146724.0,290.20124979999997,286.1800347465328,0.63660108,35.07558137466306,1.0,1.0,1.0,3.0,0.2651188909060431,283.15,283.15,283.15005571074994,289.8155320455525,3.9682539682539675,1.091923955348872,53000.98116775497,289.8885002399999,289.9526876637434,2.857425182913102,1.1393805416268958,1.1587314169801457,0.8845827733895503,0.6517953798681181,0.261138466353119,0.2648940794263437,0.29997342647562064,0.303788905053634,0.7001526388888889,0.4814138459098566,297.15,293.15,297.1324911151478,297.0674005732798,297.1055979462432,297.10353948153823,297.7114354094695,297.2240929051357,0.0,2715.692214125383,114.22073201074011,1552.1603596121438,297.1375545062931,297.10266655423834,297.35943160514313,297.4457016160995,297.6139298732791,4360.414211831345,4667.524465986967,0.24949973334460276,0.1391
21146760.0,21146760.0,290.1847714285714,286.17425385723334,0.6373342857142857,34.26253369272236,1.0,1.0,1.0,3.0,0.2649272002679907,283.15,283.15,283.1500595644136,289.83956922990257,3.9682539682539675,1.0919227206021758,53000.86130089231,289.9082742857142,289.97350310219883,2.861726482045493,1.1386042047712381,1.15820006570062,0.883772125201054,0.6548044867177578,0.26093312938640345,0.26473392426263337,0.29972028384777516,0.3035845772929498,0.7001526388888889,0.4836363619723852,297.15,293.15,297.13117211120925,297.0607391254983,297.1046844302302,297.10226401078955,297.7054035461467,297.2208526447748,0.0,2717.8716515271326,114.22034096091522,1563.3959483227004,297.1375545062931,297.10266655423834,297.35943160514313,297.4457016160995,297.6139298732791,4360.414211831345,4667.524465986967,0.24949973334460276,0.1391
21146796.0,21146796.0,290.16830315238093,286.16846815133755,0.6380673580952381,33.4624790026954,1.0,1.0,1.0,3.0,0.2647349616965147,283.15,283.15,283.1500578083741,289.8559057991213,3.9682539682539675,1.0919216367609001,53000.75608375284,289.9280362171428,289.9947111469891,2.865926817216339,1.137832652355411,1.1576374126171523,0.8829573786120074,0.6577734193376698,0.26073985464170313,0.2645751866874949,0.2994741632072525,0.303378732616749,0.7001526388888889,0.48582920548577146,297.15,293.15,297.1299166307297,297.0542876252394,297.10396035144015,297.10112334695253,297.69972517789427,297.2178026264512,0.0,2720.4243707716373,114.21999770424594,1574.4894132396264,297.1375545062931,297.10266655423834,297.35943160514313,297.4457016160995,297.6139298732791,4360.414211831345,4667.524465986967,0.24949973334460276,0.1391
21146832.0,21146832.0,290.1518450285714,286.16267743328996,0.6388002742857143,32.67547407008085,1.0,1.0,1.0,3.0,0.26454216252106716,283.15,283.15,283.15004992714745,289.8638809036113,3.9682539682539675,1.091920685374194,53000.663725123624,289.9477859657142,290.02612462170566,2.870037024195458,1.1370603883236656,1.1570511115122115,0.8821368490400789,0.6607028629711234,0.26055547762342246,0.2644188073418588,0.29923285941580763,0.3031724245711474,0.7001526388888889,0.487992882568359,297.15,293.15,297.1287103217606,297.048023424042,297.10338161252855,297.10008817473715,297.694312593382,297.2149032252901,0.0,2723.2116108862865,114.21969639700754,1585.4521268368767,297.1375545062931,297.10266655423834,297.35943160514313,297.4457016160995,297.6139298732791,4360.414211831345,4667.524465986967,0.24949973334460276,0.1391
21146868.0,21146868.0,290.1353971142857,286.1568815084644,0.6395330114285714,31.90157566037736,1.0,1.0,1.0,3.0,0.2643490465472041,283.15,283.15,283.150064572246,289.92211030920123,3.9682539682539675,1.091919850110779,53000.58263956668,289.96752346285706,290.0942730355039,2.874028227944984,1.1361735655147773,1.1564060180084024,0.8812508177903712,0.6636096075884085,0.26034201180782457,0.2642517518746626,0.2989670182521489,0.3029558756119244,0.7001526388888889,0.4901397942349746,297.15,293.15,297.1272614028736,297.04121861923767,297.1024597775693,297.0988000083195,297.68833285874535,297.21161453334906,0.0,2725.7259587935273,114.21943186682398,1596.2824921207132,297.1375545062931,297.10266655423834,297.35943160514313,297.4457016160995,297.6139298732791,4360.414211831345,4667.524465986967,0.24949973334460276,0.1391
21146904.0,21146904.0,290.11895946666664,286.15108018316016,0.6402655466666667,31.14084053908354,1.0,1.0,1.0,3.0,0.2641551789667472,283.15,283.15,283.15005914018656,289.9217336358341,3.9682539682539675,1.0919191170407496,53000.51147477265,289.9872486399999,290.0814215928712,2.8761015855515253,1.1353284716875351,1.1557069978234835,0.8803912195231606,0.6654403924474624,0.26014976454256844,0.26408545942090145,0.2987154674010831,0.3027336536991984,0.7001526388888889,0.49149200569159623,297.15,293.15,297.1259704926087,297.034987851616,297.10183578461454,297.0977288909647,297.68295773410506,297.2086961507818,0.0,2728.051752636078,114.21919970189666,1602.6275252772025,297.1375545062931,297.10266655423834,297.35943160514313,297.4457016160995,297.6139298732791,4360.414211831345,4667.524465986967,0.24949973334460276,0.1391
21146940.0,21146940.0,290.1025321428571,286.1452732645985,0.6409978571428572,30.39332547169812,1.0,1.0,1.0,3.0,0.26396087207508995,283.15,283.15,283.1500584584875,289.94855875332337,3.9682539682539675,1.0919184733760474,53000.44898928655,290.00696142857134,290.128401479496,2.874894630494216,1.134439677067582,1.1548409450860588,0.8795719551415427,0.6655060455054841,0.2599500664426677,0.26388634593297117,0.29845581428261114,0.30247745199332293,0.7001526388888889,0.4915404968164709,297.15,293.15,297.12462148037497,297.0295026996595,297.1011465340076,297.09660532426346,297.6784414673733,297.20606350113576,0.0,2730.811111043452,114.21899585209523,1601.3681426936928,297.1375545062931,297.10266655423834,297.35943160514313,297.4457016160995,297.6139298732791,4360.414211831345,4667.524465986967,0.24949973334460276,0.1391
21146976.0,21146976.0,290.0861152,286.1394605609183,0.64172992,29.65908722371968,1.0,1.0,1.0,3.0,0.2637661217272019,283.15,283.15,283.15006574357403,289.9941884446844,3.9682539682539675,1.0919179083466581,53000.39413756586,290.0266617599999,290.1867411082977,2.872071012663993,1.1335006016307483,1.1538671516347634,0.8788073217668305,0.6647237352334223,0.2597379257751812,0.2636648033231053,0.2981841631397084,0.302198549353898,0.7001526388888889,0.49096268511605007,297.15,293.15,297.1231992011594,297.02490543282414,297.10032969335447,297.0953832952397,297.6748101242139,297.2037255493583,0.0,2733.774488335321,114.21881690644163,1596.4113208206675,297.1375545062931,297.10266655423834,297.35943160514313,297.4457016160995,297.6139298732791,4360.414211831345,4667.524465986967,0.24949973334460276,0.1391
21147012.0,21147012.0,290.0697086952381,286.1336418811729,0.6424617123809524,28.938182560646894,1.0,1.0,1.0,3.0,0.2635705909436302,283.15,283.15,283.1500613022083,290.0038973245903,3.9682539682539675,1.0919174123918327,53000.34599146433,290.0463495657142,290.18227664888116,2.86777966572825,1.132599355691887,1.1528572238341208,0.8781491847798927,0.6631163083040136,0.25953860014318086,0.263442451937667,0.2979201481574061,0.3019134759550265,0.7001526388888889,0.48977544506494336,297.15,293.15,297.12192687099736,297.02177644675663,297.09970398347366,297.09429843320396,297.6725394206322,297.2020490310128,0.0,2736.7460552936936,114.21865983695876,1588.1111851549074,297.1375545062931,297.10266655423834,297.35943160514313,297.4457016160995,297.6139298732791,4360.414211831345,4667.524465986967,0.24949973334460276,0.1391
21147048.0,21147048.0,290.0533126857143,286.12781703532585,0.6431932114285716,28.23066824797843,1.0,1.0,1.0,3.0,0.2633744434898265,283.15,283.15,283.15006818757104,290.0481643756573,3.9682539682539675,1.0919169769794341,53000.303722693934,290.0660247771428,290.22424511619664,2.862051495756298,1.131677933604073,1.151786653966812,0.8775732844266871,0.6607283399175691,0.25933088000289894,0.26320683257913197,0.29764740124979483,0.3016130657612051,0.7001526388888889,0.48801169975416503,297.15,293.15,297.1206542991941,297.0197752176509,297.0989979737768,297.09315182978213,297.67119190396005,297.20075424487277,0.0,2740.065175081226,114.2185219414524,1576.8833679221495,297.1375545062931,297.10266655423834,297.35943160514313,297.4457016160995,297.6139298732791,4360.414211831345,4667.524465986967,0.24949973334460276,0.1391
21147084.0,21147084.0,290.0369272285714,286.1219858342471,0.6439243942857144,27.53660105121294,1.0,1.0,1.0,3.0,0.2631774019524632,283.15,283.15,283.1500676773363,290.07202629100584,3.9682539682539675,1.0919165947603084,53000.266617810295,290.0856873257142,290.22973750600056,2.855175510342863,1.130831306773374,1.1507114660341502,0.8771290530913927,0.6576791239175682,0.25914243126479486,0.2629731244965311,0.29738762290691545,0.30130949656165784,0.7001526388888889,0.48575955920989283,297.15,293.15,297.1196208177061,297.0194470634726,297.09856184483,297.0922045770931,297.67126590542074,297.20022004170454,0.0,2743.7524886582337,114.21840089239531,1562.9816041907782,297.1375545062931,297.10266655423834,297.35943160514313,297.4457016160995,297.6139298732791,4360.414211831345,4667.524465986967,0.24949973334460276,0.1391
21147120.0,21147120.0,290.0205523809524,286.1161480897092,0.6446552380952382,26.856037735849057,1.0,1.0,1.0,3.0,0.26297948874457494,283.15,283.15,283.1500660148709,290.08418114196013,3.9682539682539675,1.0919162592357254,53000.23404592759,290.105337142857,290.21319639043105,2.8472601669828776,1.1299887344142507,1.1496456413012635,0.8767751284742322,0.6540226786546509,0.2589465870940234,0.26274174731097893,0.29712064688340545,0.30100371035231727,0.7001526388888889,0.4830589212017866,297.15,293.15,297.1186356417403,297.02022340659886,297.09804349168496,297.0912035884421,297.67205934474595,297.2000330946425,0.0,2746.6371184500567,114.21829463160171,1546.6857039648532,297.1375545062931,297.10266655423834,297.35943160514313,297.4457016160995,297.6139298732791,4360.414211831345,4667.524465986967,0.24949973334460276,0.1391
21147156.0,21147156.0,290.0041882,286.11030361438355,0.64538572,26.189035067385433,1.0,1.0,1.0,3.0,0.26278072981900874,283.15,283.15,283.1500609379294,290.09925001064767,3.9682539682539675,1.091915964717376,53000.205454835144,290.1249741599999,290.21666156810534,2.8416294609440897,1.1292259542279943,1.1486840115139498,0.876529999004956,0.6516108619982559,0.2587679325956334,0.26252572369533894,0.2968654530348642,0.30071285875076426,0.7001526388888889,0.4812775616401101,297.15,293.15,297.117893537269,297.02228957768943,297.09776514032666,297.09038484643384,297.67377024054593,297.200420668453,0.0,2750.3099120636048,114.21820135755551,1535.953049760592,297.1375545062931,297.10266655423834,297.35943160514313,297.4457016160995,297.6139298732791,4360.414211831345,4667.524465986967,0.24949973334460276,0.1391
21147192.0,21147192.0,289.9878347428571,286.1044522218362,0.6461158171428573,25.535649811320752,1.0,1.0,1.0,3.0,0.26258120116967176,283.15,283.15,283.1500601048056,290.1091507740339,3.9682539682539675,1.0919157061631861,53000.180355058284,290.14459830857135,290.2045289957416,2.8372434006592164,1.128428322583919,1.1478034198332128,0.8762799309624763,0.6498608641376648,0.2585682299338511,0.2623213826017377,0.29659279353545875,0.30043211992121055,0.7001526388888889,0.47998501918518877,297.15,293.15,297.11708959497724,297.0242099991218,297.09722552645593,297.0893838721822,297.6747820070516,297.20053819995775,0.0,2752.691661484881,114.21811947341077,1528.3405348027597,297.1375545062931,297.10266655423834,297.35943160514313,297.4457016160995,297.6139298732791,4360.414211831345,4667.524465986967,0.24949973334460276,0.1391
21147228.0,21147228.0,289.97149206666666,286.09859372652414,0.6468455066666666,24.895938733153628,1.0,1.0,1.0,3.0,0.2623809618299224,283.15,283.15,283.15005419356686,290.10495411002876,3.9682539682539675,1.0919154791957832,53000.15832165041,290.16420951999993,290.1807380067459,2.8336334744466307,1.1276507729752627,1.1469597815400756,0.8760427038511406,0.6485385786469379,0.2583684722805677,0.2621173100501281,0.2963185651858631,0.30015175561284085,0.7001526388888889,0.4790083836287807,297.15,293.15,297.11636602767436,297.02620354193755,297.09670179871637,297.08839976878215,297.67550343743443,297.20063491490896,0.0,2754.8591627911987,114.21804759283742,1522.259765567463,297.1375545062931,297.10266655423834,297.35943160514313,297.4457016160995,297.6139298732791,4360.414211831345,4667.524465986967,0.24949973334460276,0.1391
21147264.0,21147264.0,289.9551602285714,286.09272794379126,0.6475747657142857,24.269958598382743,1.0,1.0,1.0,3.0,0.262180286678383,283.15,283.15,283.15005537212517,290.1160859154172,3.9682539682539675,1.0919152799818668,53000.13898248295,290.1838077257142,290.1779030374964,2.830752792588189,1.1268000423302973,1.1461106063970352,0.8757590129253136,0.6476541409544396,0.25814075391025804,0.26190110762288105,0.29602095613220847,0.29986217183847386,0.7001526388888889,0.47835514096372933,297.15,293.15,297.11548341261334,297.02755399964065,297.0958409912876,297.0871702442606,297.6752906761445,297.2002678647894,0.0,2756.3651463848655,114.21798450181747,1517.4852790705597,297.1375545062931,297.10266655423834,297.35943160514313,297.4457016160995,297.6139298732791,4360.414211831345,4667.524465986967,0.24949973334460276,0.1391
21147300.0,21147300.0,289.93883928571427,286.0868546898645,0.6483035714285714,23.657766172506726,1.0,1.0,1.0,3.0,0.26197902811449686,283.15,283.15,283.1500531825076,290.12734449034997,3.9682539682539675,1.0919151050796576,53000.12200343551,290.2033928571428,290.17924762847014,2.828471082360475,1.1259817601334055,1.145266475415809,0.8754797778538056,0.6471183966416719,0.25792310474910474,0.26168067614752993,0.29572876945556015,0.29956861509887733,0.7001526388888889,0.47795944204041696,297.15,293.15,297.11471681552104,297.02890060778583,297.0951398399265,297.0860526450426,297.674969726627,297.19995592698064,0.0,2758.7684290097986,114.21792911033096,1513.8702863021279,297.1375545062931,297.10266655423834,297.35943160514313,297.4457016160995,297.6139298732791,4360.414211831345,4667.524465986967,0.24949973334460276,0.1391
21147336.0,21147336.0,289.92252929523806,286.0809737818497,0.6490319009523811,23.059418221024245,1.0,1.0,1.0,3.0,0.26177730666440224,283.15,283.15,283.150052690607,290.1372535846805,3.9682539682539675,1.091914951554081,53000.107099577785,290.2229648457142,290.18156564895355,2.826678241838729,1.1250981064238497,1.1444161102611043,0.8751484059831154,0.6468757124181049,0.2576845642341904,0.26145464566299703,0.2954181379532062,0.299269636268104,0.7001526388888889,0.47778019630008556,297.15,293.15,297.1138128111428,297.02956059772026,297.09419899148594,297.08475480067943,297.67385631175677,297.199236702557,0.0,2760.44672234334,114.21788048883343,1511.320305626223,297.1375545062931,297.10266655423834,297.35943160514313,297.4457016160995,297.6139298732791,4360.414211831345,4667.524465986967,0.24949973334460276,0.1391
21147372.0,21147372.0,289.90623031428566,286.07508503772783,0.6497597314285715,22.474971509433956,1.0,1.0,1.0,3.0,0.2615749444382967,283.15,283.15,283.150048486853,290.14087399160513,3.9682539682539675,1.0919148167815342,53000.094016216346,290.2425236228571,290.1708692457209,2.8253153869845757,1.1242461420967689,1.1435752515324997,0.8748155197101463,0.6468748378031125,0.25745891607845445,0.2612311566559511,0.2951149171740627,0.2989710233735475,0.7001526388888889,0.4777795503124333,297.15,293.15,297.1130231669562,297.0301696066136,297.09345607022243,297.08359503966614,297.6727156953988,297.19859191577143,0.0,2762.7761745557236,114.21783780642527,1509.7443501544644,297.1375545062931,297.10266655423834,297.35943160514313,297.4457016160995,297.6139298732791,4360.414211831345,4667.524465986967,0.24949973334460276,0.1391
21147408.0,21147408.0,289.8899424,286.0691882763509,0.65048704,21.904482803234487,1.0,1.0,1.0,3.0,0.2613719066086735,283.15,283.15,283.15004382823696,290.1440568521341,3.9682539682539675,1.0919146984670078,53000.082530557236,290.2620691199999,290.1615602610215,2.824360152186641,1.1233985204797723,1.1427565488712024,0.8744642474631615,0.6470903287657636,0.2572369809563906,0.26101525082310595,0.29481236618241874,0.2986766613258633,0.7001526388888889,0.4779387112029411,297.15,293.15,297.11227442964275,297.030527623638,297.09278775139626,297.08248739974704,297.6713439538702,297.19788423165886,0.0,2765.1532334271083,114.21780033627387,1509.0667100933042,297.1375545062931,297.10266655423834,297.35943160514313,297.4457016160995,297.6139298732791,4360.414211831345,4667.524465986967,0.24949973334460276,0.1391
21147444.0,21147444.0,289.8736656095238,286.0632833174378,0.6512138038095239,21.348008867924506,1.0,1.0,1.0,3.0,0.26116828156336275,283.15,283.15,283.15003869473003,290.1386233241101,3.9682539682539675,1.0919145946065871,53000.07244806527,290.2816012685713,290.1420619093644,2.8237630204820374,1.1225078977362446,1.1419409642049445,0.8740684995329895,0.6475105792851553,0.2570035412767838,0.2608009119846402,0.29449885468218384,0.2983820947517358,0.7001526388888889,0.47824910680412946,297.15,293.15,297.1114434796805,297.0303269103466,297.0919960571217,297.0812882659057,297.6694228691047,297.1968955164318,0.0,2766.8114969598682,114.21776744373737,1509.2053164913564,297.1375545062931,297.10266655423834,297.35943160514313,297.4457016160995,297.6139298732791,4360.414211831345,4667.524465986967,0.24949973334460276,0.1391
21147480.0,21147480.0,289.8574,286.05736998157056,0.6519400000000001,20.805606469002683,1.0,1.0,1.0,3.0,0.26096408495461815,283.15,283.15,283.1500317330572,290.1376068178754,3.9682539682539675,1.0919145034344573,53000.063597319415,290.3011199999999,290.13675406162133,2.8234753381203013,1.1216290422412722,1.1411094816177598,0.8736599573269229,0.6481238531942575,0.2567785163601196,0.2605828885799376,0.29418935479405306,0.29808318911454584,0.7001526388888889,0.47870206882303296,297.15,293.15,297.1106754470624,297.0299784233311,297.09134337966617,297.0801851002833,297.6674557076491,297.19592761159845,0.0,2769.1100060031226,114.21773856958043,1510.0794478330297,297.1375545062931,297.10266655423834,297.35943160514313,297.4457016160995,297.6139298732791,4360.414211831345,4667.524465986967,0.24949973334460276,0.1391
21147516.0,21147516.0,289.8411456285714,286.0514480901899,0.6526656057142857,20.27733237196763,1.0,1.0,1.0,3.0,0.2607593363591338,283.15,283.15,283.1500218777627,290.1309677142072,3.9682539682539675,1.091914423408082,53000.05582857411,290.3206252457142,290.13534986820275,2.8234746634753307,1.1207267763308209,1.1402666820142293,0.8732191266394612,0.64891209557382,0.2565504316405358,0.2603636519491358,0.29387500258649296,0.2977816394387927,0.7001526388888889,0.47928426195783413,297.15,293.15,297.10987920022296,297.0292551348701,297.0906799794031,297.07906827619206,297.6651845903566,297.194813436209,0.0,2771.289130673284,114.21771322528103,1511.6261877381046,297.1375545062931,297.10266655423834,297.35943160514313,297.4457016160995,297.6139298732791,4360.414211831345,4667.524465986967,0.24949973334460276,0.1391
21147552.0,21147552.0,289.82490255238093,286.0455174655918,0.653390598095238,19.76324334231805,1.0,1.0,1.0,3.0,0.26055411180713905,283.15,283.15,283.1500214585762,290.1431075285833,3.9682539682539675,1.0919143531507374,53000.049008180504,290.3401169371428,290.14052565383787,2.823724402774753,1.1197627599894613,1.1394015386462608,0.8727257135576085,0.6498635234785909,0.2563071706124151,0.2601403542601011,0.2935462952965704,0.2974750642229512,0.7001526388888889,0.4799869833653323,297.15,293.15,297.1089572511445,297.02792424048937,297.0898506597521,297.07782238875177,297.66235200579615,297.1933813091868,0.0,2773.281674253343,114.21769097483018,1513.7792319986438,297.1375545062931,297.10266655423834,297.35943160514313,297.4457016160995,297.6139298732791,4360.414211831345,4667.524465986967,0.24949973334460276,0.1391
21147588.0,21147588.0,289.8086708285714,286.0395779309226,0.6541149542857143,19.263396145552534,1.0,1.0,1.0,3.0,0.26034822827962917,283.15,283.15,283.1500102315934,290.12520600426006,3.9682539682539675,1.0919142914764872,53000.04302101093,290.3595950057142,290.11074563041115,2.824224415010444,1.1188177072392351,1.1385400852347032,0.8722234219503204,0.6509532583622271,0.25607561244444976,0.25992272833656843,0.2932237857105976,0.29717059451121186,0.7001526388888889,0.4807918578359975,297.15,293.15,297.10811820989585,297.0265319984432,297.08920043479,297.07669835754183,297.6595473794872,297.1920192760316,0.0,2775.2661746349104,114.21767144264157,1516.4877469726737,297.1375545062931,297.10266655423834,297.35943160514313,297.4457016160995,297.6139298732791,4360.414211831345,4667.524465986967,0.24949973334460276,0.1391
21147624.0,21147624.0,289.7924505142857,286.03362931017557,0.6548386514285714,18.7778475471698,1.0,1.0,1.0,3.0,0.26014182719756723,283.15,283.15,283.150001587443,290.1284936411708,3.9682539682539675,1.091914237341995,53000.03776578099,290.37905938285706,290.1308852815758,2.8251667211583325,1.1178661735443658,1.1376632904537902,0.8716991729104756,0.6523111744065855,0.2558477153032937,0.25970287764099126,0.2929013148397087,0.2968627021430472,0.7001526388888889,0.48179480999787017,297.15,293.15,297.10729923356644,297.0249368162705,297.088628933615,297.0756235098861,297.6566357787734,297.1906248544223,0.0,2777.884286311382,114.21765429829053,1519.650403346723,297.1375545062931,297.10266655423834,297.35943160514313,297.4457016160995,297.6139298732791,4360.414211831345,4667.524465986967,0.24949973334460276,0.1391
21147660.0,21147660.0,289.77624166666664,286.02767142818647,0.6555616666666667,18.306654312668442,1.0,1.0,1.0,3.0,0.2599348448869131,283.15,283.15,283.1499927533206,290.1258509841873,3.9682539682539675,1.091914189815711,53000.033152058255,290.39850999999993,290.1328256616123,2.8266428104837007,1.116898113981098,1.1367941563024446,0.871138757328007,0.6539694593125848,0.2556193167060419,0.2594882092334207,0.2925759186137764,0.29655729891114435,0.7001526388888889,0.48301961357713585,297.15,293.15,297.1064723704638,297.02297035937164,297.08807753832,297.07455816457093,297.6533927469055,297.18909423592635,0.0,2780.369819159657,114.21763924675523,1522.9742757130462,297.1375545062931,297.10266655423834,297.35943160514313,297.4457016160995,297.6139298732791,4360.414211831345,4667.524465986967,0.24949973334460276,0.1391
21147696.0,21147696.0,289.7600443428571,286.0217041106296,0.6562839771428571,17.849873207547148,1.0,1.0,1.0,3.0,0.259727585191158,283.15,283.15,283.1499926442188,290.1188132074595,3.9682539682539675,1.0919141480955639,53000.02910197963,290.4179467885714,290.11305285496405,2.827876252240549,1.1157231958998404,1.1358695465881712,0.8704462423712551,0.6555334365747647,0.2553292463228026,0.2592615100276108,0.29219990249974276,0.2962395590155301,0.7001526388888889,0.48417476185212666,297.15,293.15,297.10514672725117,297.0194726996925,297.08675674900036,297.0729180527701,297.648552005164,297.1865692467756,0.0,2780.27264670599,114.21762603401962,1526.6984130995995,297.1375545062931,297.10266655423834,297.35943160514313,297.4457016160995,297.6139298732791,4360.414211831345,4667.524465986967,0.24949973334460276,0.1391
21147732.0,21147732.0,289.74385859999995,286.0157271840137,0.6570055600000001,17.407560997304557,1.0,1.0,1.0,3.0,0.25952030102570756,283.15,283.15,283.1499993896765,290.14145137589753,3.9682539682539675,1.0919141114737112,53000.02554682974,290.43736967999996,290.13424077756827,2.8291425137261883,1.1144508486132394,1.1348152338383306,0.8696923251171776,0.657229971818489,0.2550181437198184,0.258998790341351,0.2918035762314249,0.29589123926428634,0.7001526388888889,0.48542781700045895,297.15,293.15,297.1036231437957,297.01536487422163,297.085218283933,297.0710951404029,297.64326981521543,297.1837142515137,0.0,2780.801254318091,114.21761443591053,1530.7263123328664,297.1375545062931,297.10266655423834,297.35943160514313,297.4457016160995,297.6139298732791,4360.414211831345,4667.524465986967,0.24949973334460276,0.1391
21147768.0,21147768.0,289.72768449523807,286.00974047567746,0.6577263923809524,16.97977444743934,1.0,1.0,1.0,3.0,0.2593128843092165,283.15,283.15,283.14999108663574,290.09908510578896,3.9682539682539675,1.0919140793243498,53000.022425857256,290.4567786057142,290.06414998675973,2.830462534574417,1.1130521343213498,1.1336813384824351,0.86885852551599,0.6590225595387541,0.25467630088021825,0.258719766423603,0.29137934790111253,0.29552665533974987,0.7001526388888889,0.486751816180567,297.15,293.15,297.10183022244604,297.01043244133103,297.08333784874964,297.0689981115787,297.6372513793938,297.18037000069984,0.0,2779.5107723357837,114.21760425423626,1534.9934173965441,297.1375545062931,297.10266655423834,297.35943160514313,297.4457016160995,297.6139298732791,4360.414211831345,4667.524465986967,0.24949973334460276,0.1391
21147804.0,21147804.0,289.71152208571425,286.0037438137858,0.6584464514285715,16.566570323450108,1.0,1.0,1.0,3.0,0.25910550686095085,283.15,283.15,283.14999015271565,290.10534646616566,3.9682539682539675,1.0919140511025704,53000.01968616381,290.4761734971428,290.0761077062169,2.831756686227806,1.1116144916530863,1.1324177583316548,0.8680019888604744,0.6609100213280538,0.25433665520497006,0.25840902997830034,0.29095160299135875,0.29513363336273435,0.7001526388888889,0.48814588902468337,297.15,293.15,297.10001058907875,297.0054239128677,297.08156398103654,297.06694393382685,297.63141886110253,297.17707225558246,0.0,2780.2655647322185,114.21759531642422,1539.4550426688877,297.1375545062931,297.10266655423834,297.35943160514313,297.4457016160995,297.6139298732791,4360.414211831345,4667.524465986967,0.24949973334460276,0.1391
21147840.0,21147840.0,289.69537142857143,285.9977370273254,0.6591657142857144,16.16800539083556,1.0,1.0,1.0,3.0,0.25889792559458563,283.15,283.15,283.1499829793398,290.0903665960231,3.9682539682539675,1.0919140263285527,53000.01728116977,290.49555428571415,290.0596693010555,2.8330659040672144,1.1101179456875565,1.1310985343946838,0.8671077007028125,0.6628464185908622,0.25399071780689025,0.2580931760467938,0.29051413833972917,0.2947319472468953,0.7001526388888889,0.48957610544273555,297.15,293.15,297.0981116694809,297.0001533693429,297.0797797364606,297.06485255814385,297.6254614340477,297.1736717534952,0.0,2780.8604476746473,114.21758747051561,1544.1051580063292,297.1375545062931,297.10266655423834,297.35943160514313,297.4457016160995,297.6139298732791,4360.414211831345,4667.524465986967,0.24949973334460276,0.1391
21147876.0,21147876.0,289.6792325809524,285.9917199461006,0.6598841580952381,15.78413641509431,1.0,1.0,1.0,3.0,0.25869008987650544,283.15,283.15,283.14997102415555,290.08989620424336,3.9682539682539675,1.0919140045848996,53000.01517035527,290.51492090285706,290.0933776827022,2.8343597862378767,1.108673144322857,1.1297117710787048,0.8662424250973044,0.6648254440931992,0.25367612293554775,0.2577678496009052,0.2900957088972127,0.2943183168553665,0.7001526388888889,0.4910378069332041,297.15,293.15,297.09642717467034,296.9954620098747,297.07847909514305,297.06308360319315,297.6203337955269,297.17075713568164,0.0,2783.4918029453383,114.21758058432087,1548.9264586690201,297.1375545062931,297.10266655423834,297.35943160514313,297.4457016160995,297.6139298732791,4360.414211831345,4667.524465986967,0.24949973334460276,0.1391
21147912.0,21147912.0,289.6631056,285.98569240072936,0.66060176,15.415020161725039,1.0,1.0,1.0,3.0,0.25848169260233717,283.15,283.15,283.14996950635685,290.14664433580674,3.9682539682539675,1.0919139854945816,53000.01331711933,290.5342732799999,290.201277716831,2.8355650059122843,1.1073068747867862,1.1283237226755751,0.8654199490570212,0.6667438410113358,0.2533993270282029,0.25745520494464497,0.28970171193216865,0.2939095356560391,0.7001526388888889,0.49245472835803616,297.15,293.15,297.09502068718194,296.9915047081487,297.0777317418726,297.0616942437695,297.6161114252815,297.1684125612509,0.0,2788.858131875654,114.21757453843517,1553.9459799340252,297.1375545062931,297.10266655423834,297.35943160514313,297.4457016160995,297.6139298732791,4360.414211831345,4667.524465986967,0.24949973334460276,0.1391
21147948.0,21147948.0,289.6469905428571,285.97965422263877,0.6613184971428572,15.06071339622639,1.0,1.0,1.0,3.0,0.2582721802669984,283.15,283.15,283.1499637671591,290.20733156321563,3.9682539682539675,1.0919139687356822,53000.01169021119,290.55361134857134,290.3188957047088,2.8365830399722802,1.1061063726447902,1.1270229237720175,0.8646915385819723,0.6684638155840554,0.25318511123442977,0.2571841357128871,0.28935190337649475,0.29352743703099154,0.7001526388888889,0.4937250957148709,297.15,293.15,297.0941032534743,296.9888712820135,297.0778300856174,297.06090764104664,297.61331577439967,297.16700560731033,0.0,2796.0686261084848,114.21756923090774,1559.514230981934,297.1375545062931,297.10266655423834,297.35943160514313,297.4457016160995,297.6139298732791,4360.414211831345,4667.524465986967,0.24949973334460276,0.1391
21147984.0,21147984.0,289.63088746666665,285.97360524406105,0.6620343466666667,14.721272884097004,1.0,1.0,1.0,3.0,0.25806120215644873,283.15,283.15,283.14996408021085,290.2857570413138,3.9682539682539675,1.0919139540260054,53000.010262236,290.5729350399999,290.4421576818968,2.836002608681604,1.1050609843235628,1.1258252619153066,0.864045670329689,0.6691535389819534,0.25302082042383467,0.2569615710847181,0.289039145195895,0.2931755307871354,0.7001526388888889,0.494234523065619,297.15,293.15,297.0936255369447,296.98736346992035,297.0785741752584,297.06060990468717,297.6115702309462,297.1663486635514,0.0,2803.94421813021,114.21756457236735,1561.2150165868,297.1375545062931,297.10266655423834,297.35943160514313,297.4457016160995,297.6139298732791,4360.414211831345,4667.524465986967,0.24949973334460276,0.1391
21148020.0,21148020.0,289.6147964285714,285.9675452980293,0.6627492857142857,14.396755390835551,1.0,1.0,1.0,3.0,0.2578487604757368,283.15,283.15,283.1499620423742,290.34239363952605,3.9682539682539675,1.09191394111136,53000.00900851749,290.5922442857142,290.5273228404914,2.832497549250512,1.1040936616747319,1.1246678990686745,0.8634817522849288,0.6681027121333185,0.2528750827365359,0.2567659003477592,0.288740509367624,0.2928362892495702,0.7001526388888889,0.4934583859369867,297.15,293.15,297.0933696700255,296.9869218893165,297.07953175710537,297.0604992213831,297.61076593941897,297.1662176954499,0.0,2810.5542601007946,114.21756048231155,1555.970480357658,297.1375545062931,297.10266655423834,297.35943160514313,297.4457016160995,297.6139298732791,4360.414211831345,4667.524465986967,0.24949973334460276,0.1391
21148056.0,21148056.0,289.59871748571425,285.9614742183729,0.6634632914285714,14.087217681940672,1.0,1.0,1.0,3.0,0.2576350514918568,283.15,283.15,283.14994560803916,290.33221194696273,3.9682539682539675,1.0919139297746083,53000.00790797669,290.6115390171428,290.52587928066254,2.827687892515118,1.1031391536436443,1.1235546951950321,0.8629782706906088,0.666257927626166,0.25272254571084357,0.2565846079377687,0.2884370593740954,0.29250485875986254,0.7001526388888889,0.49209583438799764,297.15,293.15,297.0931567506807,296.9872335299677,297.0803647739766,297.06033435268836,297.6104819301038,297.1663142674835,0.0,2814.6107796664805,114.2175568919734,1547.609044134942,297.1375545062931,297.10266655423834,297.35943160514313,297.4457016160995,297.6139298732791,4360.414211831345,4667.524465986967,0.24949973334460276,0.1391
21148092.0,21148092.0,289.58265069523804,285.95539183971397,0.664176340952381,13.792716522911036,1.0,1.0,1.0,3.0,0.25742047459743206,283.15,283.15,283.1499396256876,290.34911786411396,3.9682539682539675,1.0919139198232677,53000.00694192777,290.63081916571423,290.54661634142406,2.8216228323307564,1.1021731703045385,1.1223949049340394,0.8625335392391555,0.6637344414585934,0.252556614272345,0.2563838031014937,0.28812292829996367,0.2921560039232512,0.7001526388888889,0.4902319961059938,297.15,293.15,297.0929271095417,296.98825987407264,297.08100092482147,297.0600513248526,297.610717442243,297.1665913351063,0.0,2818.478759156094,114.21755374039358,1536.3922694266364,297.1375545062931,297.10266655423834,297.35943160514313,297.4457016160995,297.6139298732791,4360.414211831345,4667.524465986967,0.24949973334460276,0.1391
21148128.0,21148128.0,289.5665961142857,285.94929799746234,0.6648884114285715,13.513308679245256,1.0,1.0,1.0,3.0,0.25720501463846956,283.15,283.15,283.14993998343823,290.38820705156235,3.9682539682539675,1.091913911087213,53000.00609385548,290.65008466285707,290.5882081061058,2.8143241031760775,1.1012259850377228,1.1211951698772928,0.8621693583182559,0.6605390479541544,0.25238754993331486,0.25616585244898893,0.2878052967672654,0.2917910095350373,0.7001526388888889,0.4878718893551933,297.15,293.15,297.0927580363183,296.9902353916643,297.08157776403897,297.05974091648574,297.6117136477536,297.1672051512522,0.0,2822.8768929193757,114.21755097369372,1522.599132834606,297.1375545062931,297.10266655423834,297.35943160514313,297.4457016160995,297.6139298732791,4360.414211831345,4667.524465986967,0.24949973334460276,0.1391
21148164.0,21148164.0,289.5505538,285.9431925278118,0.66559948,13.249050916442016,1.0,1.0,1.0,3.0,0.2569885382742519,283.15,283.15,283.1499328434912,290.40296475469665,3.9682539682539675,1.0919139034184115,53000.00534938928,290.6693354399999,290.606803297622,2.805781074762895,1.1002941111897764,1.1199876615207833,0.8618883237373166,0.6566359887460871,0.2522130988434632,0.2559419039179676,0.2874820970690386,0.2914176209401138,0.7001526388888889,0.48498910312778887,297.15,293.15,297.09263497476616,296.9931451542661,297.082063098634,297.05937503464884,297.61339952773704,297.1681235580104,0.0,2826.7810767212063,114.21754854499204,1506.6884412020713,297.1375545062931,297.10266655423834,297.35943160514313,297.4457016160995,297.6139298732791,4360.414211831345,4667.524465986967,0.24949973334460276,0.1391
21148200.0,21148200.0,289.53452380952376,285.93707526773545,0.6663095238095238,13.0,1.0,1.0,1.0,3.0,0.25677148897205454,283.15,283.15,283.1499387513711,290.4526137854893,3.9682539682539675,1.091913896686483,53000.00469587208,290.6885714285714,290.6718091845815,2.7967702980209266,1.0992792397711177,1.1187235762645322,0.8616327050367506,0.6525247527983442,0.2520009463760605,0.25568994735679956,0.2871286445987892,0.29102089167987427,0.7001526388888889,0.48195255827003586,297.15,293.15,297.09230887457176,296.99626365072277,297.08205519237555,297.05866171632175,297.61501257618636,297.16886040203565,0.0,2830.0958205583834,114.21754641299688,1488.5505820586175,297.1375545062931,297.10266655423834,297.35943160514313,297.4457016160995,297.6139298732791,4360.414211831345,4667.524465986967,0.24949973334460276,0.1391
21148236.0,21148236.0,289.5185062,285.9309460549818,0.6670185200000001,12.759501857142856,1.0,1.0,1.0,3.0,0.25655381500084756,283.15,283.15,283.1499436999152,290.4954499433449,3.9682539682539675,1.091913890777463,53000.004122240585,290.7077925599999,290.7239668864986,2.790293039661521,1.0982247593327683,1.1175245599058603,0.8614033101389252,0.6498403446628829,0.2517672652237051,0.255437803544192,0.2867566430687879,0.2906277832222251,0.7001526388888889,0.47996986357105587,297.15,293.15,297.09189407124734,296.9995767034888,297.08177214066575,297.0577509330596,297.616520160209,297.16950280173404,0.0,2833.0809358040005,114.2175445416161,1475.861943851993,297.1375545062931,297.10266655423834,297.35943160514313,297.4457016160995,297.6139298732791,4360.414211831345,4667.524465986967,0.24949973334460276,0.1391
21148272.0,21148272.0,289.50250102857143,285.92480472807,0.6677264457142857,12.520872,1.0,1.0,1.0,3.0,0.25633563412624905,283.15,283.15,283.1499447653745,290.52555853776306,3.9682539682539675,1.091913885589836,53000.00361864001,290.7269987657142,290.76895096661957,2.7851199900479378,1.0971231534883874,1.1163315078311256,0.861155943164826,0.6479201286350837,0.2515136189181432,0.2551736174728674,0.2863665252368989,0.29022616800081896,0.7001526388888889,0.4785515985580275,297.15,293.15,297.09137557211494,297.002543357974,297.0812462524782,297.05665671062746,297.61738271231417,297.16984092110175,0.0,2835.5805713708696,114.21754289869996,1466.2151741481662,297.1375545062931,297.10266655423834,297.35943160514313,297.4457016160995,297.6139298732791,4360.414211831345,4667.524465986967,0.24949973334460276,0.1391
21148308.0,21148308.0,289.48650835238095,285.91865112628585,0.6684332780952381,12.284121571428571,1.0,1.0,1.0,3.0,0.25611711810775456,283.15,283.15,283.1499520825258,290.56606154223596,3.9682539682539675,1.0919138810359639,53000.003176562604,290.74618997714276,290.8181410154847,2.7805781286135645,1.0959323087590207,1.115096522656691,0.8608602654519862,0.6464121505101957,0.2512299043691108,0.2548881541982913,0.2859499749149488,0.28980697179131726,0.7001526388888889,0.477437811054966,297.15,293.15,297.0906506488142,297.00481169455816,297.08035966633605,297.055286570501,297.6173507619185,297.1696918684256,0.0,2837.6430290428752,114.21754145649335,1458.1184249158866,297.1375545062931,297.10266655423834,297.35943160514313,297.4457016160995,297.6139298732791,4360.414211831345,4667.524465986967,0.24949973334460276,0.1391
21148344.0,21148344.0,289.4705282285714,285.9124850896774,0.6691389942857143,12.049261714285715,1.0,1.0,1.0,3.0,0.2558981194392316,283.15,283.15,283.1499639645476,290.62299616668264,3.9682539682539675,1.0919138770391792,53000.002788565704,290.7653661257142,290.87146663835523,2.776637376049168,1.0947117584328372,1.1138469028221971,0.8605430200297802,0.6452700128866304,0.2509381433327954,0.25459478121145396,0.28552357592391564,0.2893796000800271,0.7001526388888889,0.47659423209920515,297.15,293.15,297.0898766361273,297.0067246691191,297.07940259096574,297.0538488029069,297.61688717997134,297.1693479758181,0.0,2840.2574166982045,114.21754019071558,1451.4225926206407,297.1375545062931,297.10266655423834,297.35943160514313,297.4457016160995,297.6139298732791,4360.414211831345,4667.524465986967,0.24949973334460276,0.1391
21148380.0,21148380.0,289.45456071428566,285.9063064590505,0.6698435714285713,11.816303571428572,1.0,1.0,1.0,3.0,0.255678526085436,283.15,283.15,283.1499774707641,290.6937670734127,3.9682539682539675,1.091913873529914,53000.00244789582,290.7845271428571,290.94229530094856,2.773261916584115,1.0935212660081532,1.1125977309324633,0.8602332481118613,0.6444571559152067,0.25065951259894226,0.25430057091017205,0.28510358006754144,0.2889492149798341,0.7001526388888889,0.47599385871075484,297.15,293.15,297.0892098233164,297.00865315265196,297.0786509884612,297.05254505109497,297.61646999551795,297.16910580220855,0.0,2843.867012187414,114.21753907933486,1445.9941642986057,297.1375545062931,297.10266655423834,297.35943160514313,297.4457016160995,297.6139298732791,4360.414211831345,4667.524465986967,0.24949973334460276,0.1391
21148416.0,21148416.0,289.43860586666665,285.90011507596466,0.6705469866666667,11.585258285714286,1.0,1.0,1.0,3.0,0.25545824681125173,283.15,283.15,283.14999356773967,290.76618289724314,3.9682539682539675,1.0919138704493634,53000.00214884442,290.8036729599999,291.01100632360647,2.7704392063343835,1.092302880034353,1.1113812742356102,0.8598921685153457,0.6439355753460402,0.25037388315826403,0.25401734639346385,0.28467512897518754,0.28852484587338845,0.7001526388888889,0.4756086210801887,297.15,293.15,297.08849546966076,297.010119624194,297.0778357296644,297.05118703132575,297.6155580772087,297.16863918641076,0.0,2847.0958166227033,114.21753810372759,1441.724943130262,297.1375545062931,297.10266655423834,297.35943160514313,297.4457016160995,297.6139298732791,4360.414211831345,4667.524465986967,0.24949973334460276,0.1391
21148452.0,21148452.0,289.42266374285714,285.89391078272826,0.6712492171428572,11.356137,1.0,1.0,1.0,3.0,0.25523736497338195,283.15,283.15,283.1500130954463,290.83016403656876,3.9682539682539675,1.0919138677457654,53000.00188638654,290.8228035085713,291.04107004457114,2.768108967133198,1.0910159948803482,1.1101758412201084,0.8594949731236433,0.6436897682554172,0.25006825133454047,0.2537382468731854,0.2842285181528017,0.2881014922074333,0.7001526388888889,0.47542706880089425,297.15,293.15,297.08762826358594,297.0108317827472,297.07678745775445,297.04965508640134,297.61385977669767,297.1677524734373,0.0,2849.184063614448,114.21753724750086,1438.5012575885926,297.1375545062931,297.10266655423834,297.35943160514313,297.4457016160995,297.6139298732791,4360.414211831345,4667.524465986967,0.24949973334460276,0.1391
21148488.0,21148488.0,289.4067344,285.88769342239476,0.67195024,11.128950857142858,1.0,1.0,1.0,3.0,0.2550158527087315,283.15,283.15,283.1500333152994,290.8980202078756,3.9682539682539675,1.0919138653718208,53000.00165593054,290.8419187199999,291.07548310853775,2.7662216002919857,1.0897336313523633,1.1089719126489346,0.8590826122294487,0.6436988515320723,0.2497682116086094,0.2534609369154994,0.2837832625647526,0.28767745965198926,0.7001526388888889,0.4754337776780711,297.15,293.15,297.0867998166144,297.01131316016836,297.0758403462088,297.0481912978191,297.61201567873997,297.1668320599101,0.0,2851.554212716337,114.2175364956751,1436.2166001999194,297.1375545062931,297.10266655423834,297.35943160514313,297.4457016160995,297.6139298732791,4360.414211831345,4667.524465986967,0.24949973334460276,0.1391
21148524.0,21148524.0,289.39081789523806,285.88146283875784,0.6726500323809523,10.903711000000001,1.0,1.0,1.0,3.0,0.25479361173669746,283.15,283.15,283.15004280174475,290.9291459348123,3.9682539682539675,1.0919138632881242,53000.001453651,290.8610185257142,291.0732662418591,2.764703555424303,1.0884462868111426,1.1077895896601702,0.8586473940946227,0.6439008864905594,0.24947011418423265,0.2531930736982942,0.2833368512289817,0.28725848629302836,0.7001526388888889,0.47558300000976844,297.15,293.15,297.08598237094037,297.01147386992625,297.0749404359515,297.04676020819227,297.6099130590956,297.16581398882124,0.0,2853.267015481921,114.21753583577049,1434.8039691605682,297.1375545062931,297.10266655423834,297.35943160514313,297.4457016160995,297.6139298732791,4360.414211831345,4667.524465986967,0.24949973334460276,0.1391
21148560.0,21148560.0,289.3749142857143,285.8752188763474,0.6733485714285715,10.680428571428571,1.0,1.0,1.0,3.0,0.25457050476229737,283.15,283.15,283.15004702524516,290.94671313192526,3.9682539682539675,1.0919138614587804,53000.00127606327,290.88010285714273,291.05202818739184,2.7635441294622702,1.087204345008078,1.106644757682704,0.8582173820423565,0.6442747433557325,0.24919039541050536,0.2529402251814463,0.28290206467412443,0.28684889766565885,0.7001526388888889,0.47585912941608494,297.15,293.15,297.0853038075127,297.01166499528205,297.07429469430446,297.04551476502627,297.60794212630043,297.1649440776852,0.0,2855.2575257551316,114.21753525641907,1434.220926469141,297.1375545062931,297.10266655423834,297.35943160514313,297.4457016160995,297.6139298732791,4360.414211831345,4667.524465986967,0.24949973334460276,0.1391
21148596.0,21148596.0,289.35902362857144,285.86896138042476,0.6740458342857143,10.459114714285715,1.0,1.0,1.0,3.0,0.25434662365569216,283.15,283.15,283.1500400427395,290.9302683106161,3.9682539682539675,1.091913859853601,53000.00112023688,290.89917164571415,291.0001949164761,2.762726857289827,1.0859943189297092,1.1055111188323539,0.8577859350182669,0.6448357879409106,0.24892470312167336,0.2526926412145906,0.2824757774795967,0.2864417052901161,0.7001526388888889,0.47627351503436305,297.15,293.15,297.08472892698717,297.0118173886159,297.0738455788511,297.0444156736005,297.60604969466516,297.164171452544,0.0,2856.960284968027,114.21753474806047,1434.3817767792336,297.1375545062931,297.10266655423834,297.35943160514313,297.4457016160995,297.6139298732791,4360.414211831345,4667.524465986967,0.24949973334460276,0.1391
21148632.0,21148632.0,289.3431459809524,285.86269019697846,0.674741798095238,10.239780571428572,1.0,1.0,1.0,3.0,0.2541220471138829,283.15,283.15,283.15003808905357,290.9260967593124,3.9682539682539675,1.0919138584438408,53000.00098338124,290.91822482285704,290.96302260862495,2.7622222583707376,1.0847435100877807,1.1043894054628909,0.8573117417500323,0.645566042933481,0.24864848244463159,0.25245072483008485,0.28203947685031533,0.2860373395211925,0.7001526388888889,0.4768128788827832,297.15,293.15,297.0840675399751,297.0114314283893,297.0732715537074,297.0432322915538,297.60367003606166,297.1631345699375,0.0,2858.3378434923557,114.21753430159087,1435.2192584139086,297.1375545062931,297.10266655423834,297.35943160514313,297.4457016160995,297.6139298732791,4360.414211831345,4667.524465986967,0.24949973334460276,0.1391
21148668.0,21148668.0,289.32728139999995,285.85640517272003,0.67543644,10.022437285714286,1.0,1.0,1.0,3.0,0.253896909593842,283.15,283.15,283.15003189606904,290.9058812836217,3.9682539682539675,1.0919138572063067,53000.000863244815,290.93726231999995,290.91430206880085,2.761970583432549,1.083450108982312,1.1032427276628547,0.8567964028081909,0.646464453288042,0.24836252626999142,0.25220247321435996,0.2815935405522537,0.285626714019578,0.7001526388888889,0.47747644170840803,297.15,293.15,297.0833187108853,297.0105482671466,297.07258815882176,297.04197297115684,297.60089095148896,297.16186381189993,0.0,2859.1424563473656,114.21753390966508,1436.6664604087505,297.1375545062931,297.10266655423834,297.35943160514313,297.4457016160995,297.6139298732791,4360.414211831345,4667.524465986967,0.24949973334460276,0.1391
