,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21148704.0,21148704.0,289.3114299428571,285.8501061550791,0.6761297371428572,9.807096,1.0,1.0,1.0,3.0,0.2536712698643412,283.15,283.15,283.15001881428907,290.8784542484254,3.9682539682539675,1.091913856120122,53000.000757801,290.9562840685714,290.8819473880018,2.7619259109859926,1.0821636801933971,1.1020490212079088,0.8562711212302464,0.647523496086711,0.24808528261137683,0.25194183437060136,0.2811516009935476,0.2852049976747854,0.7001526388888889,0.47825864710973137,297.15,293.15,297.0826171312803,297.0095781748864,297.07204299386154,297.0408115942744,297.59821895203885,297.1606537692683,0.0,2860.60724715874,114.21753356567152,1438.6594989667094,297.1375545062931,297.10266655423834,297.35943160514313,297.4457016160995,297.6139298732791,4360.414211831345,4667.524465986967,0.24949973334460276,0.1391
21148740.0,21148740.0,289.29559166666667,285.84379299219955,0.6768216666666667,9.593767857142858,1.0,1.0,1.0,3.0,0.25344511429778266,283.15,283.15,283.1499971637111,290.8216171378287,3.9682539682539675,1.09191385516647,53000.00066522305,290.9752899999999,290.81786348376,2.7620776521918535,1.0808561851097633,1.100822749800083,0.8557197821756756,0.6487225648310457,0.24780742293886912,0.2516749880755382,0.28070655702579506,0.28477658988835286,0.7001526388888889,0.47914427519724134,297.15,293.15,297.0818916854615,297.00833588653717,297.07151568162453,297.03966112164335,297.5954286134595,297.15936659774525,0.0,2861.800501396392,114.21753326365088,1441.1480804784355,297.1375545062931,297.10266655423834,297.35943160514313,297.4457016160995,297.6139298732791,4360.414211831345,4667.524465986967,0.24949973334460276,0.1391
21148776.0,21148776.0,289.2797666285714,285.83746553293446,0.6775122057142857,9.382464,1.0,1.0,1.0,3.0,0.25321845994662323,283.15,283.15,283.14996944708986,290.772641367735,3.9682539682539675,1.0919138543293225,53000.00058395509,290.9942800457142,290.8069345287331,2.7623964773981897,1.0795772982092944,1.099553954644133,0.8551737981397332,0.6500533145660589,0.24754683012293643,0.2513991802232596,0.2802717326131402,0.2843392730813944,0.7001526388888889,0.48012716241562853,297.15,293.15,297.0812765883009,297.00723053423883,297.0712446244096,297.0386904271613,297.5930056761596,297.158289570054,0.0,2864.303340758758,114.21753299852703,1444.0854557145356,297.1375545062931,297.10266655423834,297.35943160514313,297.4457016160995,297.6139298732791,4360.414211831345,4667.524465986967,0.24949973334460276,0.1391
21148812.0,21148812.0,289.26395488571427,285.8311236268421,0.6782013314285714,9.173195571428572,1.0,1.0,1.0,3.0,0.25299151935735603,283.15,283.15,283.14996444437224,290.8148863984119,3.9682539682539675,1.0919138535945159,53000.000512622064,291.0132541371428,290.9204329527757,2.762843024800721,1.0782344069747984,1.0982193094599848,0.8545833973124136,0.6515139931483197,0.24727348195573526,0.25110702345419034,0.2798241290225704,0.2838873717005344,0.7001526388888889,0.48120601463772716,297.15,293.15,297.0805370472547,297.0056718921538,297.07084749872234,297.0376214620327,297.59030125979126,297.15699583199097,0.0,2868.3648976502063,114.2175327658146,1447.4254504199323,297.1375545062931,297.10266655423834,297.35943160514313,297.4457016160995,297.6139298732791,4360.414211831345,4667.524465986967,0.24949973334460276,0.1391
21148848.0,21148848.0,289.24815649523805,285.8247671241812,0.6788890209523809,8.965973714285715,1.0,1.0,1.0,3.0,0.25276414095348365,283.15,283.15,283.1499807544379,290.91124196095035,3.9682539682539675,1.091913852949408,53000.00044999679,291.03221220571425,291.05502067163957,2.7634421645316953,1.0767909808710536,1.0968658002639637,0.8539231094389964,0.653074832876616,0.24697360003933821,0.25081542126145634,0.2793536404328302,0.28343339044519006,0.7001526388888889,0.4823588455408858,297.15,293.15,297.07957595852537,297.0033455500077,297.0701388149758,297.03632508103254,297.58688591908117,297.15525426472453,0.0,2872.394278915687,114.21753256150963,1451.1353103553547,297.1375545062931,297.10266655423834,297.35943160514313,297.4457016160995,297.6139298732791,4360.414211831345,4667.524465986967,0.24949973334460276,0.1391
21148884.0,21148884.0,289.2323715142857,285.81839587590696,0.6795752514285713,8.760809571428572,1.0,1.0,1.0,3.0,0.2525361778646651,283.15,283.15,283.1500045252154,291.0185093059688,3.9682539682539675,1.091913852383111,53000.000395022216,291.05115418285703,291.1789238895214,2.764196738586222,1.0752972348967291,1.0955155134403283,0.8532213122244374,0.654717369353208,0.2466631849706127,0.25053159364381705,0.2788725845046328,0.2829828080289996,0.7001526388888889,0.4835720173838703,297.15,293.15,297.07852270069674,297.000604201476,297.0693219025765,297.034950151606,297.5831199873203,297.1533037887351,0.0,2876.0393625480356,114.21753238216392,1455.188642839226,297.1375545062931,297.10266655423834,297.35943160514313,297.4457016160995,297.6139298732791,4360.414211831345,4667.524465986967,0.24949973334460276,0.1391
21148920.0,21148920.0,289.21659999999997,285.8120097336657,0.68026,8.557714285714287,1.0,1.0,1.0,3.0,0.2523076932282513,283.15,283.15,283.1500305939298,291.0924304851335,3.9682539682539675,1.0919138518859959,53000.00034676364,291.0700799999999,291.21791516262954,2.765091955068646,1.0736653120383723,1.0941675151783667,0.8524256836732229,0.6564345957174481,0.24631166918116135,0.2502544354923638,0.2783581346136222,0.28253497293491553,0.7001526388888889,0.4848403549232894,297.15,293.15,297.0771473123528,296.9968043307896,297.0679953281864,297.0332119796464,297.578238254978,297.1506794411907,0.0,2877.0829105316625,114.21753222472809,1459.5572223512281,297.1375545062931,297.10266655423834,297.35943160514313,297.4457016160995,297.6139298732791,4360.414211831345,4667.524465986967,0.24949973334460276,0.1391
21148956.0,21148956.0,289.2008420095238,285.8056085497913,0.6809432438095239,8.356699,1.0,1.0,1.0,3.0,0.2520785143464522,283.15,283.15,283.15002723449265,291.0750330274932,3.9682539682539675,1.0919138514497608,53000.00030441512,291.08898958857134,291.15767499499503,2.7660987004087363,1.0721019185421237,1.092807678836428,0.8516584695227781,0.6582225372424885,0.24598924520198714,0.2499793315647725,0.2778632463772253,0.2820864009642078,0.7001526388888889,0.4861609224394411,297.15,293.15,297.07598992799757,296.99346564484006,297.0670731962144,297.03176557209565,297.5739766692781,297.1484542020852,0.0,2877.822530441808,114.21753208657286,1464.2026380054945,297.1375545062931,297.10266655423834,297.35943160514313,297.4457016160995,297.6139298732791,4360.414211831345,4667.524465986967,0.24949973334460276,0.1391
21148992.0,21148992.0,289.18509759999995,285.79919217730026,0.6816249600000001,8.157774857142858,1.0,1.0,1.0,3.0,0.2518487657536911,283.15,283.15,283.15002019414175,291.0362251091831,3.9682539682539675,1.0919138510666702,53000.000267225725,291.10788288,291.06641283504183,2.7672107194007034,1.0704984213783,1.0914401934270013,0.8508570382521985,0.6600742918044252,0.24565884633832358,0.24970702060598995,0.27736005980905176,0.2816378093817262,0.7001526388888889,0.4875286220471361,297.15,293.15,297.0747678816351,296.9898205574955,297.06607265675325,297.0302660150848,297.5694533160535,297.14607608540445,0.0,2877.7645576547584,114.21753196524844,1469.1061737704129,297.1375545062931,297.10266655423834,297.35943160514313,297.4457016160995,297.6139298732791,4360.414211831345,4667.524465986967,0.24949973334460276,0.1391
21149028.0,21149028.0,289.1693668285714,285.7927604698871,0.6823051257142858,7.960953,1.0,1.0,1.0,3.0,0.25161839082690957,283.15,283.15,283.1499929987937,290.9629633419063,3.9682539682539675,1.091913850730381,53000.00023457967,291.1267598057142,290.9833227503686,2.768394765754314,1.0689952232521327,1.0900425647708194,0.8501071484589865,0.6619913589265712,0.24536878134404097,0.24942987491553115,0.2768848381983243,0.28118346945124456,0.7001526388888889,0.48894456128918234,297.15,293.15,297.07384980673976,296.9869408346115,297.0656256395386,297.0291638068158,297.56591104481237,297.1442982265036,0.0,2879.049017862077,114.2175318587459,1474.2355519109515,297.1375545062931,297.10266655423834,297.35943160514313,297.4457016160995,297.6139298732791,4360.414211831345,4667.524465986967,0.24949973334460276,0.1391
21149064.0,21149064.0,289.15364975238094,285.7863132819201,0.6829837180952382,7.766244571428572,1.0,1.0,1.0,3.0,0.2513876211303339,283.15,283.15,283.1499853769791,290.9923801925875,3.9682539682539675,1.0919138504352293,53000.00020592718,291.1456202971428,291.0647909010693,2.769616730924301,1.067517644262837,1.0885868972566695,0.8493702279078397,0.6639798033857023,0.2450951872228481,0.24913831232179062,0.27641926546513873,0.28071619770409784,0.7001526388888889,0.49041321958903417,297.15,293.15,297.07304683048625,296.98436980111666,297.06542987208456,297.02823848546194,297.5628716992202,297.14279133767394,0.0,2883.167067529605,114.21753176527177,1479.566743449985,297.1375545062931,297.10266655423834,297.35943160514313,297.4457016160995,297.6139298732791,4360.414211831345,4667.524465986967,0.24949973334460276,0.1391
21149100.0,21149100.0,289.1379464285714,285.77985046843673,0.6836607142857143,7.573660714285714,1.0,1.0,1.0,3.0,0.25115637229439836,283.15,283.15,283.1499917995745,291.0474761681546,3.9682539682539675,1.091913850176076,53000.000180769304,291.1499999999999,291.15342445697974,2.7709183959153836,1.065911758861009,1.0871294434478385,0.8485484708577582,0.666011624792156,0.24478365966211257,0.2488518129117671,0.27592280005143577,0.2802505094531701,0.7001526388888889,0.49191391595432726,297.15,293.15,297.07195237412895,296.9808859111712,297.0647666089637,297.0269812211332,297.55885371358875,297.14068796579716,0.0,2886.150145321231,114.21753168319815,1485.0917226187944,297.1375545062931,297.10266655423834,297.35943160514313,297.4457016160995,297.6139298732791,4360.414211831345,4667.524465986967,0.24949973334460276,0.1391
21149136.0,21149136.0,289.1222569142857,285.7733718851391,0.6843360914285713,7.3832125714285715,1.0,1.0,1.0,3.0,0.2509247796281314,283.15,283.15,283.1499994805934,291.07588222935624,3.9682539682539675,1.0919138499486347,53000.000158689916,291.1499999999999,291.1811284953341,2.772255632325538,1.0641587090509168,1.0856350186759491,0.8476327838258236,0.6680937252590794,0.24442871048521542,0.24855843273719216,0.2753911275072318,0.2797774360127613,0.7001526388888889,0.49345174826230576,297.15,293.15,297.07052129497936,296.97639059718733,297.0635696514455,297.02534250184584,297.5537635481372,297.13791751871906,0.0,2886.96596123651,114.21753161116777,1490.780861753114,297.1375545062931,297.10266655423834,297.35943160514313,297.4457016160995,297.6139298732791,4360.414211831345,4667.524465986967,0.24949973334460276,0.1391
21149172.0,21149172.0,289.10658126666664,285.7668773883894,0.6850098266666665,7.194911285714286,1.0,1.0,1.0,3.0,0.25069304477899984,283.15,283.15,283.1500031446777,291.08187628837084,3.9682539682539675,1.0919138497490144,53000.000139311305,291.1499999999999,291.1776770638889,2.7729919810105597,1.062295188738957,1.0840297988959402,0.8466519170003259,0.6699227159166267,0.24404556441646386,0.24823730905825844,0.2748350633255613,0.2792797703715194,0.7001526388888889,0.49480263452781004,297.15,293.15,297.0688593438693,296.9712685310558,297.0620521828413,297.0234668795878,297.5481049926957,297.13475038600996,0.0,2886.848593813318,114.21753154794817,1495.298789007315,297.1375545062931,297.10266655423834,297.35943160514313,297.4457016160995,297.6139298732791,4360.414211831345,4667.524465986967,0.24949973334460276,0.1391
21149208.0,21149208.0,289.09091954285714,285.7603668352055,0.6856818971428571,7.008768,1.0,1.0,1.0,3.0,0.2504612773290302,283.15,283.15,283.15000289613675,291.0739030486231,3.9682539682539675,1.091913849573686,53000.00012229092,291.1499999999999,291.15643131718946,2.769812855567352,1.0603244440247634,1.082172614299765,0.8456487089800419,0.6696939325425028,0.24363754398483495,0.247859669907313,0.2742562128521926,0.2787279334065544,0.7001526388888889,0.494633655907496,297.15,293.15,297.06698492107273,296.9660698439859,297.060271163556,297.0213843461963,297.54256508664145,297.13145507229046,0.0,2886.4581586795593,114.21753149242191,1491.2105651217976,297.1375545062931,297.10266655423834,297.35943160514313,297.4457016160995,297.6139298732791,4360.414211831345,4667.524465986967,0.24949973334460276,0.1391
21149244.0,21149244.0,289.0752718,285.75384008325614,0.68635228,6.824793857142858,1.0,1.0,1.0,3.0,0.2502294975109413,283.15,283.15,283.149999960037,291.06392254382826,3.9682539682539675,1.0919138494197622,53000.00010734843,291.1499999999999,291.14100047816044,2.764987091365869,1.0582678344267238,1.0801426814238153,0.8446653205265457,0.6686561735174793,0.2432111563021917,0.24744192365237366,0.27365923207167253,0.278138677751172,0.7001526388888889,0.49386717062884106,297.15,293.15,297.0649636431074,296.9613156777572,297.0583243164717,297.01916265311127,297.53768424694726,297.12829010747896,0.0,2886.4023468843875,114.21753144367442,1483.6366090496713,297.1375545062931,297.10266655423834,297.35943160514313,297.4457016160995,297.6139298732791,4360.414211831345,4667.524465986967,0.24949973334460276,0.1391
21149280.0,21149280.0,289.0596380952381,285.7472969908567,0.6870209523809524,6.643,1.0,1.0,1.0,3.0,0.24999770637366228,283.15,283.15,283.14999997783644,291.0683273266602,3.9682539682539675,1.0919138492846236,53000.00009422953,291.1499999999999,291.1464324243637,2.7586835391499163,1.0561170555505461,1.0779580967703224,0.843704249556471,0.6668921038432202,0.24276256322268563,0.24698883149887432,0.273040950107338,0.2775156189938443,0.7001526388888889,0.4925642347803085,297.15,293.15,297.06278135644635,296.9570228811535,297.0561713923909,297.01677040037526,297.5333782131036,297.1252248486939,0.0,2886.7085271697406,114.21753140087606,1472.9689063039355,297.1375545062931,297.10266655423834,297.35943160514313,297.4457016160995,297.6139298732791,4360.414211831345,4667.524465986967,0.24949973334460276,0.1391
21149316.0,21149316.0,289.0440184857143,285.74073741696446,0.6876878914285715,6.463397571428572,1.0,1.0,1.0,3.0,0.24976585382022373,283.15,283.15,283.15000063933843,291.07184296203206,3.9682539682539675,1.0919138491682774,53000.000082934974,291.1499999999999,291.14269515152915,2.7508339641860378,1.0538635289529061,1.0756202841814322,0.8427771608969706,0.6643611010993767,0.24228825131005485,0.24650139179765307,0.27239788759314143,0.2768583881626542,0.7001526388888889,0.4906948447806915,297.15,293.15,297.0604357689189,296.9533355124973,297.053788274246,297.01418657152965,297.5296950342204,297.1222882322825,0.0,2886.932452033518,114.21753136402936,1459.0956614306135,297.1375545062931,297.10266655423834,297.35943160514313,297.4457016160995,297.6139298732791,4360.414211831345,4667.524465986967,0.24949973334460276,0.1391
21149352.0,21149352.0,289.0284130285714,285.7341612211742,0.6883530742857142,6.285997714285714,1.0,1.0,1.0,3.0,0.24953388096618231,283.15,283.15,283.15000083973365,291.07624170348475,3.9682539682539675,1.0919138490684774,53000.00007324666,291.1499999999999,291.14034622607454,2.7415400524120286,1.0515366193016031,1.073146024526883,0.8419092558209708,0.6611093391452516,0.24179606546951224,0.24598279720234345,0.27173559922475155,0.2761691759071701,0.7001526388888889,0.48829310448508595,297.15,293.15,297.0580158219589,296.95053050493175,297.0512924087676,297.0114946500834,297.5268357772782,297.11963383260394,0.0,2887.354758243333,114.21753133242285,1442.2843357265574,297.1375545062931,297.10266655423834,297.35943160514313,297.4457016160995,297.6139298732791,4360.414211831345,4667.524465986967,0.24949973334460276,0.1391
21149388.0,21149388.0,289.0128217809524,285.7275682637135,0.6890164780952381,6.110811571428571,1.0,1.0,1.0,3.0,0.24930177302780374,283.15,283.15,283.1500010514213,291.08158404838485,3.9682539682539675,1.0919138489806381,53000.00006471947,291.1499999999999,291.1378027480747,2.7311526775603356,1.0491565353268602,1.070575177209419,0.8410952831808587,0.657307308433874,0.24128991010096051,0.2454416926638481,0.2710580247426069,0.2754561356182392,0.7001526388888889,0.48548493756097855,297.15,293.15,297.05555756158975,296.94848313125084,297.0487192861135,297.00872634383,297.5246302048384,297.1172233055245,0.0,2887.8879220157974,114.2175313046043,1423.3217715591784,297.1375545062931,297.10266655423834,297.35943160514313,297.4457016160995,297.6139298732791,4360.414211831345,4667.524465986967,0.24949973334460276,0.1391
21149424.0,21149424.0,288.9972448,285.72095840543795,0.6896780800000001,5.937850285714286,1.0,1.0,1.0,3.0,0.24906954604207399,283.15,283.15,283.15000119037575,291.0872969756555,3.9682539682539675,1.0919138489010949,53000.00005699764,291.1499999999999,291.13622245915076,2.722083676864344,1.0467458653166806,1.0680153673591337,0.8403121469395222,0.6542624029171572,0.24077529468614628,0.24490035460202536,0.27037073618357876,0.2747424224976714,0.7001526388888889,0.4832359807249676,297.15,293.15,297.05309691898105,296.94687020561616,297.0461175863787,297.00592570019955,297.5227255231862,297.1149471868723,0.0,2888.4889916290117,114.21753127941295,1407.4377807329838,297.1375545062931,297.10266655423834,297.35943160514313,297.4457016160995,297.6139298732791,4360.414211831345,4667.524465986967,0.24949973334460276,0.1391
21149460.0,21149460.0,288.9816821428571,285.7143315078272,0.6903378571428571,5.767125,1.0,1.0,1.0,3.0,0.24883713616929443,283.15,283.15,283.15000112337214,291.0921491536231,3.9682539682539675,1.0919138488327853,53000.00005036633,291.1499999999999,291.1360308252315,2.7153799457586754,1.0442952802849543,1.0654960902165769,0.8395262996385554,0.6525583531515767,0.24025069599513788,0.24436426463651556,0.26967102018245914,0.27403285522153975,0.7001526388888889,0.4819773753764057,297.15,293.15,297.05065114526275,296.94529988097145,297.0435123202566,297.0031079286866,297.5205886893741,297.1126319929103,0.0,2889.0708015765863,114.21753125777947,1396.8281079149,297.1375545062931,297.10266655423834,297.35943160514313,297.4457016160995,297.6139298732791,4360.414211831345,4667.524465986967,0.24949973334460276,0.1391
21149496.0,21149496.0,288.96613386666667,285.70768743297975,0.6909957866666667,5.598646857142858,1.0,1.0,1.0,3.0,0.24860458286093678,283.15,283.15,283.15000103820654,291.09651809279666,3.9682539682539675,1.091913848772726,53000.00004453596,291.1499999999999,291.13606134627156,2.7093508606499683,1.0418069425801177,1.0629654081402697,0.8387232513162085,0.651256935133217,0.23971771470297973,0.2438244409590497,0.268960781082101,0.2733178063794109,0.7001526388888889,0.48101615246396096,297.15,293.15,297.0482093261476,296.9435880618376,297.0409070946806,297.0002785726659,297.5181431088714,297.11022523284066,0.0,2889.606510744901,114.21753123875878,1387.7746926355073,297.1375545062931,297.10266655423834,297.35943160514313,297.4457016160995,297.6139298732791,4360.414211831345,4667.524465986967,0.24949973334460276,0.1391
21149532.0,21149532.0,288.9506000285714,285.7010260436087,0.6916518457142857,5.432427000000001,1.0,1.0,1.0,3.0,0.24837190128843203,283.15,283.15,283.150000957921,291.10053465120654,3.9682539682539675,1.0919138487197535,53000.00003939355,291.1499999999999,291.13627102317,2.7038810912576468,1.0392812240518006,1.0604201694322948,0.8378976874677697,0.6502931165836261,0.2391769679987142,0.24328089779285,0.2682407546606149,0.27259727458436017,0.7001526388888889,0.48030427936843256,297.15,293.15,297.04576846782317,296.94167320441613,297.0383056638199,296.99744247726227,297.51538203554793,297.1077143697739,0.0,2890.1001561291255,114.21753122198241,1380.0111703194063,297.1375545062931,297.10266655423834,297.35943160514313,297.4457016160995,297.6139298732791,4360.414211831345,4667.524465986967,0.24949973334460276,0.1391
21149568.0,21149568.0,288.93508068571424,285.69434720303695,0.6923060114285714,5.268476571428573,1.0,1.0,1.0,3.0,0.2481390901624854,283.15,283.15,283.1500008807903,291.10417183364467,3.9682539682539675,1.091913848673588,53000.00003491191,291.1499999999999,291.13662305726086,2.6989649990210896,1.0367115115467709,1.0578542134499778,0.8370396685004654,0.6496679237292483,0.23862775829523963,0.24273307867013885,0.2675100923472432,0.27187049407296227,0.7001526388888889,0.4798425140571745,297.15,293.15,297.04332418317944,296.93945758593713,297.03571209958403,296.99460406817786,297.5122596741914,297.105071522214,0.0,2890.5486661513914,114.21753120736177,1373.5201955582986,297.1375545062931,297.10266655423834,297.35943160514313,297.4457016160995,297.6139298732791,4360.414211831345,4667.524465986967,0.24949973334460276,0.1391
21149604.0,21149604.0,288.9195758952381,285.68765077519305,0.692958260952381,5.106806714285715,1.0,1.0,1.0,3.0,0.24790617909747598,283.15,283.15,283.15000080546287,291.1074909904587,3.9682539682539675,1.0919138486325137,53000.00003092451,291.1499999999999,291.137059744927,2.6944736653144763,1.0341030088572571,1.055267835923077,0.8361508583663346,0.6493057312814229,0.2380715061503928,0.24218151739338167,0.2667705865873413,0.2711383251713005,0.7001526388888889,0.47957499994975256,297.15,293.15,297.0408731919995,296.93695795064576,297.0331263999778,296.99176561632993,297.50883579780526,297.1023117913516,0.0,2890.9597746514914,114.21753119435364,1368.0072558840286,297.1375545062931,297.10266655423834,297.35943160514313,297.4457016160995,297.6139298732791,4360.414211831345,4667.524465986967,0.24949973334460276,0.1391
21149640.0,21149640.0,288.9040857142857,285.68093662460575,0.6936085714285715,4.947428571428572,1.0,1.0,1.0,3.0,0.24767318809255526,283.15,283.15,283.1500007309646,291.1105366205959,3.9682539682539675,1.091913848595434,53000.00002732489,291.1499999999999,291.1375466997709,2.6903210886810203,1.031459954593362,1.052661843647988,0.8352336149509137,0.6491556826150872,0.2375092147467369,0.24162660821286425,0.2660235145326524,0.27040140253351835,0.7001526388888889,0.47946417451624157,297.15,293.15,297.0384140071388,296.9341986093324,297.03054789886164,296.98892806345225,297.50515647713706,297.09944901118445,0.0,2891.3389157594615,114.21753118261046,1363.2773074573602,297.1375545062931,297.10266655423834,297.35943160514313,297.4457016160995,297.6139298732791,4360.414211831345,4667.524465986967,0.24949973334460276,0.1391
21149676.0,21149676.0,288.88861019999996,285.6742046164003,0.6942569199999999,4.790353285714286,1.0,1.0,1.0,3.0,0.24744008928006744,283.15,283.15,283.1500006616629,291.1132033340216,3.9682539682539675,1.0919138485636193,53000.00002423639,291.1499999999999,291.13809818418946,2.686630547051234,1.0287634400483847,1.0500229214084045,0.8342708014131883,0.649299396814579,0.2369379009894614,0.2410664415254593,0.26526522071379843,0.26965717002448664,0.7001526388888889,0.47957032133413285,297.15,293.15,297.0359396257941,296.93103238061326,297.0279808811025,296.9860940722883,297.5011095686069,297.09643130568105,0.0,2891.6727973910465,114.21753117253466,1359.6063458052652,297.1375545062931,297.10266655423834,297.35943160514313,297.4457016160995,297.6139298732791,4360.414211831345,4667.524465986967,0.24949973334460276,0.1391
21149712.0,21149712.0,288.87314940952376,285.66745461629336,0.6949032838095238,4.635592000000001,1.0,1.0,1.0,3.0,0.24720693151131345,283.15,283.15,283.1500005921895,291.1156377190245,3.9682539682539675,1.091913848534651,53000.00002142426,291.1499999999999,291.13866391445237,2.683190795564543,1.0260338598262502,1.0473623962035183,0.8332795001662812,0.6496053310533121,0.23636117119518124,0.24050295672134994,0.26450021164969917,0.2689084048005841,0.7001526388888889,0.4797962833200766,297.15,293.15,297.03345416714916,296.92761672997835,297.02542074044476,296.98326263863066,297.4968492610005,297.0933207074407,0.0,2891.979577952478,114.21753116336049,1356.5219093470703,297.1375545062931,297.10266655423834,297.35943160514313,297.4457016160995,297.6139298732791,4360.414211831345,4667.524465986967,0.24949973334460276,0.1391
21149748.0,21149748.0,288.8577034,285.6606864905884,0.69554764,4.483155857142856,1.0,1.0,1.0,3.0,0.2469736891833639,283.15,283.15,283.1500005264138,291.11771279415433,3.9682539682539675,1.0919138485097573,53000.00001900765,291.1499999999999,291.1392356859772,2.680120239818403,1.0232472730652835,1.0446622961498464,0.832239198216652,0.650155736161464,0.23577543539622803,0.23993366141083586,0.26372407211036586,0.2681518473789342,0.7001526388888889,0.48020281065688825,297.15,293.15,297.0309463928256,296.9237873675435,297.0228717455963,296.9804359645194,297.492255535853,297.0900594012676,0.0,2892.2436926332857,114.21753115547673,1354.302941072619,297.1375545062931,297.10266655423834,297.35943160514313,297.4457016160995,297.6139298732791,4360.414211831345,4667.524465986967,0.24949973334460276,0.1391
21149784.0,21149784.0,288.8422722285714,285.6539001061709,0.6961899657142857,4.333055999999999,1.0,1.0,1.0,3.0,0.24674039476921528,283.15,283.15,283.15000046373245,291.11955461301903,3.9682539682539675,1.0919138484873858,53000.00001683587,291.1499999999999,291.1398064362051,2.677281277231799,1.0204211807574672,1.041933689613531,0.8311648979078281,0.6508622136257042,0.23518353762709127,0.23936025492888977,0.26294035899164636,0.26738984510816305,0.7001526388888889,0.48072461250393,297.15,293.15,297.0284226591576,296.91967840772844,297.0203302308286,296.97761305354015,297.487444547855,297.086697779822,0.0,2892.4798475747743,114.2175311483917,1352.6312166267458,297.1375545062931,297.10266655423834,297.35943160514313,297.4457016160995,297.6139298732791,4360.414211831345,4667.524465986967,0.24949973334460276,0.1391
21149820.0,21149820.0,288.8268559523809,285.6470953305045,0.696830238095238,4.185303571428571,1.0,1.0,1.0,3.0,0.2465070374326642,283.15,283.15,283.1500004053136,291.1210794728096,3.9682539682539675,1.091913848468152,53000.00001496874,291.1499999999999,291.14036042697137,2.6747360411806858,1.0175350115601045,1.0391595195592522,0.8300396362646809,0.6517736170064908,0.23458250441531397,0.2387804252801801,0.2621454617588983,0.2666194885304271,0.7001526388888889,0.48139777193443795,297.15,293.15,297.0258730067418,296.9151718172811,297.01779933431715,296.9747960909307,297.48233845234347,297.0831957403229,0.0,2892.6778379244624,114.21753114230043,1351.6650171582203,297.1375545062931,297.10266655423834,297.35943160514313,297.4457016160995,297.6139298732791,4360.414211831345,4667.524465986967,0.24949973334460276,0.1391
21149856.0,21149856.0,288.8114546285714,285.6402720316252,0.6974684342857143,4.039909714285713,1.0,1.0,1.0,3.0,0.24627365104257914,283.15,283.15,283.1500003340078,291.1222655773966,3.9682539682539675,1.0919138484506477,53000.000013269426,291.1499999999999,291.1407496382433,2.6723520936212415,1.0146099967615498,1.03635528143912,0.8288822286761764,0.6528013989637655,0.23397549332835535,0.23819630551429258,0.2613433959388444,0.2658436941707139,0.7001526388888889,0.4821568881848608,297.15,293.15,297.02330375195726,296.91042120471195,297.0152707102482,296.9719797208677,297.47705331006847,297.0796057395707,0.0,2892.841765406698,114.21753113675672,1351.095258150883,297.1375545062931,297.10266655423834,297.35943160514313,297.4457016160995,297.6139298732791,4360.414211831345,4667.524465986967,0.24949973334460276,0.1391
21149892.0,21149892.0,288.79606831428566,285.63343007813774,0.6981045314285714,3.8968855714285713,1.0,1.0,1.0,3.0,0.24604023718611104,283.15,283.15,283.15000023584577,291.1229404085129,3.9682539682539675,1.0919138484350537,53000.00001175562,291.1499999999999,291.14082785788844,2.6701470698005525,1.0116377003220272,1.0335140654250685,0.8276862231185695,0.6539610580624091,0.23336113532945377,0.23760686723011049,0.26053263604642907,0.2650612583285123,0.7001526388888889,0.48301340844239204,297.15,293.15,297.0207087998342,296.9053821292546,297.0127415639456,296.9691618495348,297.4715576405706,297.075910396628,0.0,2892.957288073021,114.21753113181813,1350.9696809669165,297.1375545062931,297.10266655423834,297.35943160514313,297.4457016160995,297.6139298732791,4360.414211831345,4667.524465986967,0.24949973334460276,0.1391
21149928.0,21149928.0,288.7806970666666,285.6265693392103,0.6987385066666667,3.7562422857142863,1.0,1.0,1.0,3.0,0.24580680648246195,283.15,283.15,283.1500001445675,291.1232391734908,3.9682539682539675,1.0919138484212885,53000.000010419346,291.1499999999999,291.14071772021987,2.668111868970054,1.0086123431042926,1.03062969848622,0.8264477938686591,0.6552520409713017,0.23273855881731786,0.23701115712858134,0.2597122326147612,0.2642711614311497,0.7001526388888889,0.48396692401855285,297.15,293.15,297.01808485144295,296.9000419589317,297.01021071465294,296.96634207375905,297.4658464642016,297.0721052125977,0.0,2893.027155727049,114.21753112745878,1351.2789721745823,297.1375545062931,297.10266655423834,297.35943160514313,297.4457016160995,297.6139298732791,4360.414211831345,4667.524465986967,0.24949973334460276,0.1391
21149964.0,21149964.0,288.7653409428571,285.61968968457023,0.6993703371428572,3.617991,1.0,1.0,1.0,3.0,0.2455733651270025,283.15,283.15,283.1500000886949,291.12339277746605,3.9682539682539675,1.091913848409164,53000.00000924233,291.1499999999999,291.1406306531647,2.66622858872923,1.0055341585360165,1.027701292428537,0.8251676407961186,0.6566645793306525,0.23210802403841968,0.2364091073203353,0.2588823729383383,0.2634733313514928,0.7001526388888889,0.48501022003609723,297.15,293.15,297.01543289534226,296.8944176910906,297.0076809845457,296.9635221260335,297.45993671897315,297.06819808319705,0.0,2893.0673556220604,114.21753112361895,1351.9858814559998,297.1375545062931,297.10266655423834,297.35943160514313,297.4457016160995,297.6139298732791,4360.414211831345,4667.524465986967,0.24949973334460276,0.1391
21150000.0,21150000.0,288.75,285.61279098449904,0.7000000000000001,3.482142857142856,1.0,1.0,0.0,3.0,0.24533991817230966,283.15,283.15,283.15000005464464,291.1234647340388,3.9682539682539675,1.0919138483986441,53000.000008221075,291.1499999999999,291.1406425221758,2.664528580914854,1.002465916734039,1.0247620257875372,0.823854627592443,0.6581895486342576,0.23148196793361903,0.23580753299457985,0.2580563038419939,0.2626749531701614,0.7001526388888889,0.4861365571658443,297.15,293.15,297.0129267545719,296.8886654295789,297.00532219170327,296.9608755350249,297.4539931348911,297.064356609154,0.0,2893.089412594367,114.21753112028732,1353.107268116691,297.1375545062931,297.10266655423834,297.35943160514313,297.4457016160995,297.6139298732791,4360.414211831345,4667.524465986967,0.24949973334460276,0.1391
21150000.0,21150000.0,288.75,285.61279098449904,0.7000000000000001,3.482142857142856,0.0,1.0,0.0,3.0,0.24533991817230966,283.15,283.15,283.15000005464464,291.1234647340388,3.9682539682539675,1.0919138483986441,53000.000008221075,291.1499999999999,291.1406425221758,2.6645285809148533,1.002465916734039,1.0247620257875372,0.823854627592443,0.6581895486342576,0.23148196793361903,0.23580753299457985,0.2580563038419939,0.2626749531701614,0.7001526388888889,0.4861365571658443,297.15,293.15,297.0129267545719,296.8886654295789,297.00532219170327,296.9608755350249,297.4539931348911,297.064356609154,0.0,2893.089412594367,114.21753112028732,1353.107268116691,299.3804538140654,299.65943161695174,299.5309247006304,298.5486585759033,299.99886240215267,0.0,268.9417897374624,0.2518346874558059,0.1391
21150036.0,21150036.0,288.73506521538457,285.6061191464077,0.7006177582417583,3.3487090000000013,0.0,1.0,0.0,3.0,0.24510646897440952,283.15,283.15,283.1500000328214,291.12351647517676,3.9682539682539675,1.091913848389091,53000.00000729371,291.1499999999999,291.14075243712443,2.662967426265449,0.9994387473472677,1.021845444800836,0.8225267565836625,0.6597751398539318,0.2308650581039403,0.23521176154638543,0.25723968690265037,0.2618822916576798,0.7001526388888889,0.4873076694361685,297.15,293.15,297.01060038389585,296.8829192624523,297.0031500533745,296.9584225140837,297.4481146844128,297.06064137964376,0.0,2893.1043220347624,114.21753111726188,1354.4969205591478,299.3804538140654,299.65943161695174,299.5309247006304,298.5486585759033,299.99886240215267,0.0,268.9417897374624,0.2518346874558059,0.1391
21150072.0,21150072.0,288.7209176205128,285.59991482569905,0.7012141538461539,3.217700571428571,0.0,1.0,0.0,3.0,0.24487301838977338,283.15,283.15,283.15000001661303,291.123496966664,3.9682539682539675,1.0919138483809059,53000.00000649912,291.1499999999999,291.1409708978906,2.661633306923728,0.9965010464622654,1.018988966657687,0.8211817238271216,0.6614416011424471,0.23026686336500043,0.23462947852629798,0.2564428585211857,0.2611035131262712,0.7001526388888889,0.4885385120636913,297.15,293.15,297.0086101883842,296.8772508623559,297.0013165627369,296.9563227981846,297.44240131571,297.0571803454743,0.0,2893.108554091527,114.21753111466973,1356.2879041512415,299.3804538140654,299.65943161695174,299.5309247006304,298.5486585759033,299.99886240215267,0.0,268.9417897374624,0.2518346874558059,0.1391
21150108.0,21150108.0,288.7075423538461,285.59416996288115,0.7017895824175824,3.089128714285714,0.0,1.0,0.0,3.0,0.24463957034606973,283.15,283.15,283.15000000011605,291.1234101636808,3.9682539682539675,1.0919138483734872,53000.000005778915,291.1499999999999,291.1412354592421,2.660446478050226,0.9936108122207529,1.0161814363874615,0.8198228925749537,0.6631529965688282,0.22967802314912242,0.23405721108495245,0.2556563946102595,0.2603355499264456,0.7001526388888889,0.48980254289228253,297.15,293.15,297.00680169006733,296.8716100415334,296.9996577844508,296.9544125461841,297.4367683817682,297.05385008880074,0.0,2893.1051183962263,114.21753111232015,1358.3277565515568,299.3804538140654,299.65943161695174,299.5309247006304,298.5486585759033,299.99886240215267,0.0,268.9417897374624,0.2518346874558059,0.1391
21150144.0,21150144.0,288.69492455384614,285.5888764311626,0.7023444395604396,2.9630045714285718,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,3.780121762828319e-15,0.0,294.15,291.53217796463,0.13632977612327365,0.0,0.07670789794579573,0.0,0.016170950956083466,0.0,0.01535630949851675,0.0,0.016170936142310285,0.0,0.011943809257075418,303.15,285.15,297.03077105753624,296.98311574886094,297.04661583861775,296.9727711589855,297.5713837275355,297.12093150630716,0.0,0.0,0.0,0.012592137057921605,299.3804538140654,299.65943161695174,299.5309247006304,298.5486585759033,299.99886240215267,0.0,268.9417897374624,0.2518346874558059,0.1391
21150180.0,21150180.0,288.68304935897436,285.5840260392285,0.702879120879121,2.839339285714285,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,1.4740711073426348e-15,0.0,294.15,292.1523481277464,0.006304341689961984,0.0,0.0035471031434579185,0.0,0.0007477720013089356,0.0,0.0007101017078323037,0.0,0.0007477714043810545,0.0,0.0005523018513673474,303.15,285.15,297.1044151910319,297.1817772145795,297.1642918162559,297.03616427214774,297.7916923338316,297.2556681655694,0.0,0.0,0.0,-2.9074574190885987e-06,299.3804538140654,299.65943161695174,299.5309247006304,298.5486585759033,299.99886240215267,0.0,268.9417897374624,0.2518346874558059,0.1391
21150216.0,21150216.0,288.6719019076923,285.5796105339504,0.703394021978022,2.718143999999999,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,1.0839274756693622e-15,0.0,294.15,292.17063204410636,0.0036269607657174368,0.0,0.0020406811694814314,0.0,0.0004302001092363391,0.0,0.0004085280577435627,0.0,0.00043019978125573077,0.0,0.00031774433433400017,303.15,285.15,297.1746393521995,297.34640129865704,297.2649208931991,297.0941592077345,297.953948994062,297.3668139491704,0.0,0.0,0.0,-9.62312130392346e-07,299.3804538140654,299.65943161695174,299.5309247006304,298.5486585759033,299.99886240215267,0.0,268.9417897374624,0.2518346874558059,0.1391
21150252.0,21150252.0,288.66146733846153,285.57562160303115,0.7038895384615385,2.599429857142857,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,9.61608727570404e-16,0.0,294.15,292.1359282612782,0.004214367572928786,0.0,0.002357391828625092,0.0,0.000426252044482236,0.0,0.0005308596213240441,0.0,0.0005854865480500881,0.0,0.0003148283065067072,303.15,285.15,297.24054239893735,297.4827169043719,297.35088314745127,297.14751388641344,298.07556479130795,297.45944422569636,0.0,0.0,0.0,-1.299253177835628e-06,299.3804538140654,299.65943161695174,299.5309247006304,298.5486585759033,299.99886240215267,0.0,268.9417897374624,0.2518346874558059,0.1391
21150288.0,21150288.0,288.65173078974357,285.5720508775845,0.7043660659340659,2.4832079999999994,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,8.503370709422342e-16,0.0,294.15,292.12898300842727,0.0016350379211264414,0.0,0.0007288256312576464,0.0,0.00032185678291240567,0.0,0.0001543830095938364,0.0,0.000166379993096388,0.0,0.00026376481866020765,303.15,285.15,297.3018109738365,297.5952001718695,297.42441925331843,297.19662458771046,298.16840254264264,297.53729150587554,0.0,0.0,0.0,-1.9556122679364828e-07,299.3804538140654,299.65943161695174,299.5309247006304,298.5486585759033,299.99886240215267,0.0,268.9417897374624,0.2518346874558059,0.1391
21150324.0,21150324.0,288.64267739999997,285.5688899346519,0.704824,2.36948957142857,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,7.716626284583851e-16,0.0,294.15,292.1184524896423,0.0008908836162318299,0.0,0.00048204745527903625,0.0,0.00011851999474972245,0.0,9.735375150028632e-05,0.0,0.00010290064588859946,0.0,9.015494158255322e-05,303.15,285.15,297.35879604373827,297.69025479966194,297.4886982494878,297.24222390509436,298.2430121425334,297.60459702810317,0.0,0.0,0.0,-5.8058849752212e-08,299.3804538140654,299.65943161695174,299.5309247006304,298.5486585759033,299.99886240215267,0.0,268.9417897374624,0.2518346874558059,0.1391
21150360.0,21150360.0,288.6342923076923,285.5661302996565,0.7052637362637363,2.2582857142857122,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,6.692485754335214e-16,0.0,294.15,292.11097984116776,0.000820978096223448,0.0,0.0004593136087445539,0.0,9.91184495724277e-05,0.0,9.206631323911625e-05,0.0,9.700209131474917e-05,0.0,7.356307158188285e-05,303.15,285.15,297.4113378615674,297.76971768667414,297.54451376848635,297.28419087079203,298.30318091767765,297.6625882210396,0.0,0.0,0.0,-4.9304788858082614e-08,299.3804538140654,299.65943161695174,299.5309247006304,298.5486585759033,299.99886240215267,0.0,268.9417897374624,0.2518346874558059,0.1391
21150396.0,21150396.0,288.62656065128203,285.56376344879556,0.7056856703296704,2.1496075714285716,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,6.273044362198699e-16,0.0,294.15,292.108919672158,0.0008118523723719945,0.0,0.00045632802153858264,0.0,9.659745480789277e-05,0.0,9.137328415406956e-05,0.0,9.62294897260611e-05,0.0,7.140817901434538e-05,303.15,285.15,297.45940564987126,297.8366130567566,297.59330596479913,297.3227142024596,298.3529812589908,297.71300402657556,0.0,0.0,0.0,-4.821471020526825e-08,299.3804538140654,299.65943161695174,299.5309247006304,298.5486585759033,299.99886240215267,0.0,268.9417897374624,0.2518346874558059,0.1391
21150432.0,21150432.0,288.6194675692307,285.5617808113723,0.7060901978021978,2.0434662857142865,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,6.132536969820149e-16,0.0,294.15,292.1036772215235,0.0008094072045417263,0.0,0.0004553639862010629,0.0,9.603165061488176e-05,0.0,9.11620177562107e-05,0.0,9.599881079190284e-05,0.0,7.093413584963492e-05,303.15,285.15,297.5039650069418,297.8946824264471,297.63700872610843,297.3584594290079,298.39607376305804,297.7580378703127,0.0,0.0,0.0,-4.792466385387942e-08,299.3804538140654,299.65943161695174,299.5309247006304,298.5486585759033,299.99886240215267,0.0,268.9417897374624,0.2518346874558059,0.1391
21150468.0,21150468.0,288.6129982,285.56017377206757,0.7064777142857144,1.9398730000000004,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,5.995176745893331e-16,0.0,294.15,292.10805665064856,0.0008097262716898095,0.0,0.0004555923037345876,0.0,9.603655253577407e-05,0.0,9.120554606566663e-05,0.0,9.604366987861746e-05,0.0,7.093106232922757e-05,303.15,285.15,297.5451714547589,297.94521628028775,297.6762456468938,297.39156974181964,298.433742172061,297.7983890591642,0.0,0.0,0.0,-4.796237633490352e-08,299.3804538140654,299.65943161695174,299.5309247006304,298.5486585759033,299.99886240215267,0.0,268.9417897374624,0.2518346874558059,0.1391
21150504.0,21150504.0,288.60713768205125,285.55893367315224,0.7068486153846153,1.838838857142857,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,5.547164887240688e-16,0.0,294.15,292.099169841155,0.0008104482878743482,0.0,0.00045599181761682574,0.0,9.61265440515138e-05,0.0,9.128581622615533e-05,0.0,9.612832877450399e-05,0.0,7.099842308927846e-05,303.15,285.15,297.5829992217273,297.9887161802294,297.71118905671005,297.42195124210923,298.4665707103222,297.83428528221964,0.0,0.0,0.0,-4.804790651090081e-08,299.3804538140654,299.65943161695174,299.5309247006304,298.5486585759033,299.99886240215267,0.0,268.9417897374624,0.2518346874558059,0.1391
21150540.0,21150540.0,288.6018711538461,285.55805181664164,0.7072032967032967,1.7403750000000002,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,5.387930460266321e-16,0.0,294.15,292.09816711470137,0.0008089940673710466,0.0,0.00045517149322200847,0.0,9.595524640056348e-05,0.0,9.112167616890475e-05,0.0,9.595551836106715e-05,0.0,7.087215674358364e-05,303.15,285.15,297.61761797841166,298.0263854434949,297.74241890567356,297.44978529036683,298.4955216976672,297.86634586312283,0.0,0.0,0.0,-4.787557175043561e-08,299.3804538140654,299.65943161695174,299.5309247006304,298.5486585759033,299.99886240215267,0.0,268.9417897374624,0.2518346874558059,0.1391
21150576.0,21150576.0,288.59718375384614,285.5575194663912,0.7075421538461538,1.6444925714285699,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,5.284321749161941e-16,0.0,294.15,292.09091675312266,0.0008091844618795469,0.0,0.0004552780032156745,0.0,9.597805707920307e-05,0.0,9.114301649368281e-05,0.0,9.597799880306431e-05,0.0,7.088906000018798e-05,303.15,285.15,297.6499814112108,298.0602219558647,297.7710829188563,297.4757934534291,298.52195824343386,297.89580759655894,0.0,0.0,0.0,-4.789805818909615e-08,299.3804538140654,299.65943161695174,299.5309247006304,298.5486585759033,299.99886240215267,0.0,268.9417897374624,0.2518346874558059,0.1391
21150612.0,21150612.0,288.5930606205128,285.55732785013623,0.7078655824175825,1.5512027142857132,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,4.826546755509323e-16,0.0,294.15,292.0923481351486,0.0008092067187637914,0.0,0.00045529019878073933,0.0,9.59806730637522e-05,0.0,9.114546005437656e-05,0.0,9.59805729668641e-05,0.0,7.089099922492692e-05,303.15,285.15,297.6800870257712,298.0905021323377,297.79727006343563,297.49997420797854,298.54605972243417,297.92277863039146,0.0,0.0,0.0,-4.790062595911545e-08,299.3804538140654,299.65943161695174,299.5309247006304,298.5486585759033,299.99886240215267,0.0,268.9417897374624,0.2518346874558059,0.1391
21150648.0,21150648.0,288.58948689230766,285.5574681614741,0.708173978021978,1.4605165714285686,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,4.687998069378449e-16,0.0,294.15,292.0903958600684,0.0008091563470413893,0.0,0.000455261614480478,0.0,9.597463888086534e-05,0.0,9.113973713984523e-05,0.0,9.59745462354863e-05,0.0,7.088654120708842e-05,303.15,285.15,297.70776765868436,298.11711528413315,297.82079714929324,297.5221077366232,298.5677351616567,297.9471045980781,0.0,0.0,0.0,-4.789460129292398e-08,299.3804538140654,299.65943161695174,299.5309247006304,298.5486585759033,299.99886240215267,0.0,268.9417897374624,0.2518346874558059,0.1391
21150684.0,21150684.0,288.5864477076923,285.5579315617912,0.7084677362637364,1.372445285714285,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,4.582993490075081e-16,0.0,294.15,292.0884099922074,0.0008091062204566077,0.0,0.0004552331620608096,0.0,9.596863921515876e-05,0.0,9.113404096584696e-05,0.0,9.596854781530522e-05,0.0,7.08821097229402e-05,303.15,285.15,297.73336607920794,298.1408221313943,297.84210622504594,297.54246130176546,298.58745549675484,297.96924224683374,0.0,0.0,0.0,-4.788860637917805e-08,299.3804538140654,299.65943161695174,299.5309247006304,298.5486585759033,299.99886240215267,0.0,268.9417897374624,0.2518346874558059,0.1391
21150720.0,21150720.0,288.5839282051282,285.5587091821338,0.7087472527472528,1.286999999999999,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,4.494863538879873e-16,0.0,294.15,292.08639827831485,0.0008090489428651111,0.0,0.0004552006866508062,0.0,9.596179219020799e-05,0.0,9.112753945891863e-05,0.0,9.596170135743834e-05,0.0,7.0877052495733e-05,303.15,285.15,297.7574936152764,298.16255988049875,297.86185665257665,297.5615349035121,298.6058267408047,297.98985435853376,0.0,0.0,0.0,-4.788176570957305e-08,299.3804538140654,299.65943161695174,299.5309247006304,298.5486585759033,299.99886240215267,0.0,268.9417897374624,0.2518346874558059,0.1391
21150756.0,21150756.0,288.5819135230769,285.55979212502507,0.709012923076923,1.2041918571428578,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,4.0005540051308324e-16,0.0,294.15,292.0843527257378,0.0008089880903506671,0.0,0.00045516620127764696,0.0,9.595452168449734e-05,0.0,9.112063558640097e-05,0.0,9.595443119486062e-05,0.0,7.08716825244077e-05,303.15,285.15,297.7798595097396,298.18200347638896,297.87973323875235,297.5790453475387,298.6225965453677,298.0086476235574,0.0,0.0,0.0,-4.787450280687685e-08,299.3804538140654,299.65943161695174,299.5309247006304,298.5486585759033,299.99886240215267,0.0,268.9417897374624,0.2518346874558059,0.1391
21150792.0,21150792.0,288.5803888,285.5611714662267,0.7092651428571429,1.124031999999998,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,3.974744598661435e-16,0.0,294.15,292.08228390052136,0.0008089246477898352,0.0,0.0004551302598580036,0.0,9.594694423326424e-05,0.0,9.111344022584557e-05,0.0,9.594685408157367e-05,0.0,7.086608584489838e-05,303.15,285.15,297.8011547267224,298.20006526120915,297.8964396749475,297.5955674131272,298.63838355464776,298.0263221261308,0.0,0.0,0.0,-4.786693421162224e-08,299.3804538140654,299.65943161695174,299.5309247006304,298.5486585759033,299.99886240215267,0.0,268.9417897374624,0.2518346874558059,0.1391
21150828.0,21150828.0,288.57933917435895,285.56283825644715,0.7095043076923077,1.0465315714285701,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,3.9236242364131823e-16,0.0,294.15,292.08019232801274,0.000808858442763404,0.0,0.00045509276539128685,0.0,9.593903938452248e-05,0.0,9.110593395835656e-05,0.0,9.59389495684752e-05,0.0,7.086024735095688e-05,303.15,285.15,297.8215454823203,298.2169116977056,297.9120882623161,297.611195195341,298.6533017287326,298.0430084732831,0.0,0.0,0.0,-4.7859039593999934e-08,299.3804538140654,299.65943161695174,299.5309247006304,298.5486585759033,299.99886240215267,0.0,268.9417897374624,0.2518346874558059,0.1391
21150864.0,21150864.0,288.57874978461535,285.5647835229963,0.7097308131868133,0.9717017142857145,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,3.701597742213871e-16,0.0,294.15,292.0780711288275,0.0008087890877960384,0.0,0.00045505350025117644,0.0,9.59307612600127e-05,0.0,9.109807321703878e-05,0.0,9.593067177755951e-05,0.0,7.085413315695924e-05,303.15,285.15,297.84078494228413,298.2322553637846,297.92640950794413,297.6257000612805,298.6671381661109,298.0584576082808,0.0,0.0,0.0,-4.7850773274717084e-08,299.3804538140654,299.65943161695174,299.5309247006304,298.5486585759033,299.99886240215267,0.0,268.9417897374624,0.2518346874558059,0.1391
