,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21150900.0,21150900.0,288.57860576923076,285.5669982713871,0.7099450549450549,0.8995535714285694,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,3.653990402224526e-16,0.0,294.15,292.0759193184702,0.0008087165178681621,0.0,0.00045501242798727076,0.0,9.592210217455345e-05,0.0,9.108985070481757e-05,0.0,9.59220130246476e-05,0.0,7.084773758647015e-05,303.15,285.15,297.8588035607172,298.24628623332444,297.9395154215643,297.6391721589659,298.6799910085114,298.0727536766167,0.0,0.0,0.0,-4.7842127687971174e-08,299.3804538140654,299.65943161695174,299.5309247006304,298.5486585759033,299.99886240215267,0.0,268.9417897374624,0.2518346874558059,0.1391
21150936.0,21150936.0,288.5788922666666,285.56947348688425,0.7101474285714287,0.8300982857142838,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,3.4921350821526375e-16,0.0,294.15,292.07374582279203,0.0008086419483095895,0.0,0.00045497023192196337,0.0,9.591320617991228e-05,0.0,9.108140321714682e-05,0.0,9.591311736189398e-05,0.0,7.084116703561866e-05,303.15,285.15,297.87595666991666,298.2594448301932,297.9517999457963,297.65194327580497,298.6921760108818,298.0862641465186,0.0,0.0,0.0,-4.7833246608876235e-08,299.3804538140654,299.65943161695174,299.5309247006304,298.5486585759033,299.99886240215267,0.0,268.9417897374624,0.2518346874558059,0.1391
21150972.0,21150972.0,288.5795944153846,285.57220013600096,0.7103383296703296,0.7633469999999996,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,3.326666097140284e-16,0.0,294.15,292.07154991290844,0.0008085641699282245,0.0,0.00045492623180343054,0.0,9.590392987126645e-05,0.0,9.107259457310593e-05,0.0,9.590384138422943e-05,0.0,7.083431558614112e-05,303.15,285.15,297.8922323414053,298.27178428311055,297.96328952259626,297.6640357381327,298.7037047572463,298.09900932849825,0.0,0.0,0.0,-4.782398708180239e-08,299.3804538140654,299.65943161695174,299.5309247006304,298.5486585759033,299.99886240215267,0.0,268.9417897374624,0.2518346874558059,0.1391
21151008.0,21151008.0,288.5806973538461,285.5751691679433,0.7105181538461538,0.699310857142855,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,3.2732708134557574e-16,0.0,294.15,292.06933025591013,0.0008084831809673173,0.0,0.00045488042676654415,0.0,9.589427306642685e-05,0.0,9.106342459956512e-05,0.0,9.589418490935714e-05,0.0,7.082718310347141e-05,303.15,285.15,297.9075410608579,298.28331154391975,297.9739769562986,297.67543778329673,298.71454867033583,298.1109632029418,0.0,0.0,0.0,-4.7814349038093284e-08,299.3804538140654,299.65943161695174,299.5309247006304,298.5486585759033,299.99886240215267,0.0,268.9417897374624,0.2518346874558059,0.1391
21151044.0,21151044.0,288.5821862205128,285.5783715160031,0.7106872967032968,0.6380009999999992,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,3.252153444011289e-16,0.0,294.15,292.0670933093075,0.0008083997114927097,0.0,0.0004548332272052846,0.0,9.588432228081059e-05,0.0,9.105397545394103e-05,0.0,9.588423445295494e-05,0.0,7.081983348760099e-05,303.15,285.15,297.92212480334797,298.2942713625698,297.9840964338482,297.68634968969934,298.7248995497249,298.1223483678381,0.0,0.0,0.0,-4.780441885183284e-08,299.3804538140654,299.65943161695174,299.5309247006304,298.5486585759033,299.99886240215267,0.0,268.9417897374624,0.2518346874558059,0.1391
21151080.0,21151080.0,288.58404615384615,285.58179809889896,0.7108461538461539,0.5794285714285703,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,3.189615252560498e-16,0.0,294.15,292.06483845953835,0.0008083134701612787,0.0,0.0004547844692780206,0.0,9.587404297475777e-05,0.0,9.104421433648913e-05,0.0,9.58739554753189e-05,0.0,7.08122412276548e-05,303.15,285.15,297.93595010796616,298.30467153076904,297.99365278976205,297.69676994624837,298.7347413433047,298.13315714361005,0.0,0.0,0.0,-4.77941621792604e-08,299.3804538140654,299.65943161695174,299.5309247006304,298.5486585759033,299.99886240215267,0.0,268.9417897374624,0.2518346874558059,0.1391
21151116.0,21151116.0,288.58626229230765,285.58543982206726,0.7109951208791209,0.5236047142857121,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,3.0483296604322153e-16,0.0,294.15,292.0625565027243,0.0008082236292399754,0.0,0.0004547336878696032,0.0,9.586333709733464e-05,0.0,9.103404813516808e-05,0.0,9.586324992505677e-05,0.0,7.080433390354658e-05,303.15,285.15,297.9486431321907,298.31423382180265,298.00236879454735,297.70644993019806,298.7438140346223,298.1431019426722,0.0,0.0,0.0,-4.7783481390549623e-08,299.3804538140654,299.65943161695174,299.5309247006304,298.5486585759033,299.99886240215267,0.0,268.9417897374624,0.2518346874558059,0.1391
21151152.0,21151152.0,288.58881977435897,285.58928757890067,0.7111345934065935,0.4705405714285682,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,3.028663489407424e-16,0.0,294.15,292.0602551328701,0.0008081311960639766,0.0,0.00045468144931930325,0.0,9.585232403902607e-05,0.0,9.102359022636821e-05,0.0,9.585223719292485e-05,0.0,7.079619969668202e-05,303.15,285.15,297.9605439049705,298.32323284572993,298.0105234140863,297.7156212396845,298.75234169913057,298.15245262072034,0.0,0.0,0.0,-4.777249562750852e-08,299.3804538140654,299.65943161695174,299.5309247006304,298.5486585759033,299.99886240215267,0.0,268.9417897374624,0.2518346874558059,0.1391
21151188.0,21151188.0,288.5917037384615,285.5933322519371,0.7112649670329672,0.4202472857142858,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,2.601325182204708e-16,0.0,294.15,292.05793740700733,0.0008080369411139012,0.0,0.0004546281869266506,0.0,9.584109514427826e-05,0.0,9.101292735309354e-05,0.0,9.58410086234682e-05,0.0,7.078790607375792e-05,303.15,285.15,297.97178144438976,298.3317591630572,298.0182076219026,297.72436427984326,298.7604109400358,298.16130468984574,0.0,0.0,0.0,-4.776129603276673e-08,299.3804538140654,299.65943161695174,299.5309247006304,298.5486585759033,299.99886240215267,0.0,268.9417897374624,0.2518346874558059,0.1391
21151224.0,21151224.0,288.5948993230769,285.5975647139979,0.7113866373626374,0.37273599999999973,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,2.414733371502403e-16,0.0,294.15,292.0556008044693,0.0008079391243145901,0.0,0.00045457292189222563,0.0,9.582944407075239e-05,0.0,9.10018635676406e-05,0.0,9.582935787432308e-05,0.0,7.077930063102605e-05,303.15,285.15,297.9822826010408,298.33976408498614,298.0253700373092,297.7326288657502,298.7679607822685,298.16960127427103,0.0,0.0,0.0,-4.7749677054047525e-08,299.3804538140654,299.65943161695174,299.5309247006304,298.5486585759033,299.99886240215267,0.0,268.9417897374624,0.2518346874558059,0.1391
21151260.0,21151260.0,288.59839166666666,285.60197582927515,0.7115,0.32801785714285536,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,2.3991548203766355e-16,0.0,294.15,292.05324435205824,0.0008078384810422665,0.0,0.0004545160680831116,0.0,9.581745806681107e-05,0.0,9.099048172295148e-05,0.0,9.581737219365753e-05,0.0,7.077044780982934e-05,303.15,285.15,297.99204108921174,298.3472405612789,298.0320022377142,297.7404029066649,298.7749763511122,298.17733262919637,0.0,0.0,0.0,-4.773772578519458e-08,299.3804538140654,299.65943161695174,299.5309247006304,298.5486585759033,299.99886240215267,0.0,268.9417897374624,0.2518346874558059,0.1391
21151296.0,21151296.0,288.60216590769227,285.6065564543701,0.7116054505494506,0.28610399999999814,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,2.368298582834078e-16,0.0,294.15,292.0508761099706,0.0008077361697582208,0.0,0.00045445827671182157,0.0,9.580527441497788e-05,0.0,9.097891218627939e-05,0.0,9.58051888644036e-05,0.0,7.076144900657242e-05,303.15,285.15,298.00136205039985,298.3544055127369,298.0383215052461,297.7478871040957,298.78167628055905,298.18473049060754,0.0,0.0,0.0,-4.7725579114495966e-08,299.3804538140654,299.65943161695174,299.5309247006304,298.5486585759033,299.99886240215267,0.0,268.9417897374624,0.2518346874558059,0.1391
21151332.0,21151332.0,288.60620718461536,285.6112974392801,0.7117033846153846,0.24700557142856994,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,2.2560807122509673e-16,0.0,294.15,292.04849003360374,0.0008076308169524172,0.0,0.00045439877549657007,0.0,9.579273030976024e-05,0.0,9.096700035323724e-05,0.0,9.57926450807467e-05,0.0,7.075218397367282e-05,303.15,285.15,298.01005637987333,298.3611211598565,298.0441879436038,297.754948436836,298.78791607105074,298.1916459982441,0.0,0.0,0.0,-4.771307494488122e-08,299.3804538140654,299.65943161695174,299.5309247006304,298.5486585759033,299.99886240215267,0.0,268.9417897374624,0.2518346874558059,0.1391
21151368.0,21151368.0,288.61050063589744,285.616189628337,0.7117941978021978,0.21073371428571264,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,2.2198690618694087e-16,0.0,294.15,292.04608342404134,0.0008075227366572911,0.0,0.00045433774135388786,0.0,9.577986304766656e-05,0.0,9.09547816412157e-05,0.0,9.577977813894375e-05,0.0,7.074268025820442e-05,303.15,285.15,298.0180466607535,298.3673266092986,298.04954420609073,297.7615272975172,298.7936330706878,298.19801556886955,0.0,0.0,0.0,-4.770025057180253e-08,299.3804538140654,299.65943161695174,299.5309247006304,298.5486585759033,299.99886240215267,0.0,268.9417897374624,0.2518346874558059,0.1391
21151404.0,21151404.0,288.61503139999996,285.62122386109485,0.7118782857142857,0.1772995714285699,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,2.2055476696689417e-16,0.0,294.15,292.04366468616274,0.0008074130743103899,0.0,0.0004542758181264608,0.0,9.576680835750248e-05,0.0,9.094238494206601e-05,0.0,9.576672376825093e-05,0.0,7.073303810900085e-05,303.15,285.15,298.02564003970826,298.37324193859985,298.0546104287784,297.7678290755301,298.79905106931426,298.2040745103862,0.0,0.0,0.0,-4.768724128472587e-08,299.3804538140654,299.65943161695174,299.5309247006304,298.5486585759033,299.99886240215267,0.0,268.9417897374624,0.2518346874558059,0.1391
21151440.0,21151440.0,288.6197846153846,285.62639097316867,0.711956043956044,0.14671428571428535,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,2.1631354757813515e-16,0.0,294.15,292.0412328983756,0.0008073013993353674,0.0,0.00045421276367387734,0.0,9.57535151933465e-05,0.0,9.092976178127388e-05,0.0,9.575343092268072e-05,0.0,7.072321982371836e-05,303.15,285.15,298.0328282111888,298.37885854517174,298.0593777495753,297.7738435463838,298.80416102291395,298.20981381504674,0.0,0.0,0.0,-4.767399633268038e-08,299.3804538140654,299.65943161695174,299.5309247006304,298.5486585759033,299.99886240215267,0.0,268.9417897374624,0.2518346874558059,0.1391
21151476.0,21151476.0,288.6247454205128,285.6316817970231,0.7120278681318682,0.11898899999999557,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,2.067318315293382e-16,0.0,294.15,292.0387818762469,0.000807187080161413,0.0,0.000454148223178199,0.0,9.57399087561515e-05,0.0,9.09168411273886e-05,0.0,9.573982480276087e-05,0.0,7.071317015603531e-05,303.15,285.15,298.039424832323,298.3840362690501,298.06370856493237,297.7794356770559,298.80881874600533,298.21508481787333,0.0,0.0,0.0,-4.766044135439123e-08,299.3804538140654,299.65943161695174,299.5309247006304,298.5486585759033,299.99886240215267,0.0,268.9417897374624,0.2518346874558059,0.1391
21151512.0,21151512.0,288.6298989538461,285.6370871627123,0.7120941538461538,0.09413485714285486,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,1.9693618917067605e-16,0.0,294.15,292.0363171925027,0.0008070714179306333,0.0,0.0004540829282948274,0.0,9.572614328703138e-05,0.0,9.090376945176742e-05,0.0,9.572605964984649e-05,0.0,7.070300302791289e-05,303.15,285.15,298.0456309065147,298.38891946654707,298.0677477918288,297.7847412777587,298.81317344893256,298.2200425783164,0.0,0.0,0.0,-4.764673001854455e-08,299.3804538140654,299.65943161695174,299.5309247006304,298.5486585759033,299.99886240215267,0.0,268.9417897374624,0.2518346874558059,0.1391
21151548.0,21151548.0,288.6352303538461,285.6425978985699,0.7121552967032967,0.07216299999999798,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,1.9377522760090587e-16,0.0,294.15,292.03383828790766,0.000806953980919916,0.0,0.00045401663621283714,0.0,9.571216759867239e-05,0.0,9.089049814565216e-05,0.0,9.57120842765811e-05,0.0,7.069268063257556e-05,303.15,285.15,298.05144854850533,298.3935073135127,298.0714949081191,297.789757777321,298.8172250166458,298.22468671282076,0.0,0.0,0.0,-4.763281144679473e-08,299.3804538140654,299.65943161695174,299.5309247006304,298.5486585759033,299.99886240215267,0.0,268.9417897374624,0.2518346874558059,0.1391
21151584.0,21151584.0,288.64072475897433,285.6482048318497,0.7122116923076923,0.053084571428568594,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,1.8281005054658306e-16,0.0,294.15,292.03134771372726,0.0008068350879156057,0.0,0.0004539495260813084,0.0,9.569801945751957e-05,0.0,9.087706307315109e-05,0.0,9.56979364495725e-05,0.0,7.068223086419119e-05,303.15,285.15,298.05695584001137,298.3978575925762,298.0750077355407,297.7945416231016,298.8210332156786,298.2290792013817,0.0,0.0,0.0,-4.761872331095736e-08,299.3804538140654,299.65943161695174,299.5309247006304,298.5486585759033,299.99886240215267,0.0,268.9417897374624,0.2518346874558059,0.1391
21151620.0,21151620.0,288.6463673076923,285.6538987893176,0.7122637362637363,0.03691071428571213,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,1.8163065916848976e-16,0.0,294.15,292.02884244357534,0.0008067146378393182,0.0,0.00045388154136879306,0.0,9.56836869466187e-05,0.0,9.086345291729308e-05,0.0,9.568360425155362e-05,0.0,7.067164492093752e-05,303.15,285.15,298.0620954628762,298.40192326569445,298.0782402091247,297.79904546387996,298.82455066271694,298.23317101285846,0.0,0.0,0.0,-4.760445383721188e-08,299.3804538140654,299.65943161695174,299.5309247006304,298.5486585759033,299.99886240215267,0.0,268.9417897374624,0.2518346874558059,0.1391
21151656.0,21151656.0,288.6521431384615,285.6596705977937,0.7123118241758242,0.02365257142856869,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,1.8045887658443466e-16,0.0,294.15,292.0263288828245,0.0008065933455785296,0.0,0.00045381308368360444,0.0,9.566925472884549e-05,0.0,9.084974807654248e-05,0.0,9.566917234590131e-05,0.0,7.066098533452672e-05,303.15,285.15,298.0670298458361,298.40582987679886,298.081315837035,297.80339257774403,298.8279056471907,298.2370947569209,0.0,0.0,0.0,-4.759008732454983e-08,299.3804538140654,299.65943161695174,299.5309247006304,298.5486585759033,299.99886240215267,0.0,268.9417897374624,0.2518346874558059,0.1391
21151692.0,21151692.0,288.6580373897436,285.66551108464563,0.7123563516483516,0.013321285714281927,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,1.7079907616763543e-16,0.0,294.15,292.0238030194409,0.0008064709342558314,0.0,0.0004537439976880251,0.0,9.565469005786465e-05,0.0,9.083591745375605e-05,0.0,9.565460798588722e-05,0.0,7.065022791862657e-05,303.15,285.15,298.07167800561945,298.40951370122326,298.0841702013597,297.8075182020245,298.831032794849,298.2407825810152,0.0,0.0,0.0,-4.757559125401069e-08,299.3804538140654,299.65943161695174,299.5309247006304,298.5486585759033,299.99886240215267,0.0,268.9417897374624,0.2518346874558059,0.1391
21151728.0,21151728.0,288.6640352,285.67141107823255,0.7123977142857143,0.005927999999997269,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,1.6805763327594705e-16,0.0,294.15,292.02126244262337,0.0008063475837414559,0.0,0.00045367438485621145,0.0,9.56400143260982e-05,0.0,9.08219813633878e-05,0.0,9.563993256365305e-05,0.0,7.06393884736067e-05,303.15,285.15,298.07599279693716,298.4129348860308,298.086766333919,297.8113836205311,298.8338932131909,298.2441941701218,0.0,0.0,0.0,-4.756098696886967e-08,299.3804538140654,299.65943161695174,299.5309247006304,298.5486585759033,299.99886240215267,0.0,268.9417897374624,0.2518346874558059,0.1391
21151764.0,21151764.0,288.67012170769226,285.6773614082997,0.7124363076923076,0.00148385714285304,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,1.6697341649948535e-16,0.0,294.15,292.0187128741173,0.0008062238089733956,0.0,0.00045360453435086,0.0,9.56252884916158e-05,0.0,9.080799769321483e-05,0.0,9.562520703774226e-05,0.0,7.062851202289022e-05,303.15,285.15,298.0801143452526,298.4162030794728,298.0892113529054,297.81509617904675,298.8365982229004,298.2474446359156,0.0,0.0,0.0,-4.754633512605524e-08,299.3804538140654,299.65943161695174,299.5309247006304,298.5486585759033,299.99886240215267,0.0,268.9417897374624,0.2518346874558059,0.1391
21151800.0,21151800.0,288.67628205128204,285.683352906325,0.7124725274725274,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,1.6165635612869579e-16,0.0,294.15,292.0161546422311,0.0008060997116739303,0.0,0.0004535345033994928,0.0,9.561052461866332e-05,0.0,9.079397789972793e-05,0.0,9.561044347239261e-05,0.0,7.061760747708803e-05,303.15,285.15,298.0840574806783,298.41932744075103,298.0915156703972,297.8186665721176,298.83915946061984,298.25054532491276,0.0,0.0,0.0,-4.75316477438036e-08,299.3804538140654,299.65943161695174,299.5309247006304,298.5486585759033,299.99886240215267,0.0,268.9417897374624,0.2518346874558059,0.1391
21151836.0,21151836.0,288.68250136923075,285.6893764058147,0.7125067692307693,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,1.5449570752739234e-16,0.0,294.15,292.01358448914266,0.0008059751682684355,0.0,0.0004534642228341497,0.0,9.559570812639054e-05,0.0,9.077990813623758e-05,0.0,9.559562728642426e-05,0.0,7.060666406683336e-05,303.15,285.15,298.0877552046961,298.4222527511744,298.0936268202128,297.82204162804527,298.84152260378823,298.2534398015834,0.0,0.0,0.0,-4.7516910352746354e-08,299.3804538140654,299.65943161695174,299.5309247006304,298.5486585759033,299.99886240215267,0.0,268.9417897374624,0.2518346874558059,0.1391
21151872.0,21151872.0,288.6887648,285.69542274255144,0.7125394285714286,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,1.5250869267937916e-16,0.0,294.15,292.01100622838294,0.0008058506991051012,0.0,0.0004533939850409237,0.0,9.558090065268824e-05,0.0,9.076584693590928e-05,0.0,9.55808201180321e-05,0.0,7.05957273176627e-05,303.15,285.15,298.09129669374545,298.42504791131347,298.0956134097653,297.825290864188,298.84375899253945,298.2562015743103,0.0,0.0,0.0,-4.750218423496721e-08,299.3804538140654,299.65943161695174,299.5309247006304,298.5486585759033,299.99886240215267,0.0,268.9417897374624,0.2518346874558059,0.1391
21151908.0,21151908.0,288.69505748205125,285.7014827547924,0.7125709010989012,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,1.505472334152033e-16,0.0,294.15,292.0084189722685,0.0008057263874969141,0.0,0.0004533238370189327,0.0,9.556611210574237e-05,0.0,9.075180370765468e-05,0.0,9.556603187527308e-05,0.0,7.058480454772826e-05,303.15,285.15,298.0946697279614,298.4277017354764,298.0974649109271,297.828403697238,298.8458584879752,298.25881971191563,0.0,0.0,0.0,-4.748747923618792e-08,299.3804538140654,299.65943161695174,299.5309247006304,298.5486585759033,299.99886240215267,0.0,268.9417897374624,0.2518346874558059,0.1391
21151944.0,21151944.0,288.70136455384613,285.7075472834186,0.7126015824175825,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,1.4202820293915055e-16,0.0,294.15,292.00582041962,0.0008056024107185907,0.0,0.00045325387882222916,0.0,9.555136357867039e-05,0.0,9.073779848165626e-05,0.0,9.555128365094382e-05,0.0,7.057391133633419e-05,303.15,285.15,298.0978395373004,298.43018322787316,298.09915254576646,297.8313506895235,298.84779248097396,298.26126369628753,0.0,0.0,0.0,-4.7472816314591364e-08,299.3804538140654,299.65943161695174,299.5309247006304,298.5486585759033,299.99886240215267,0.0,268.9417897374624,0.2518346874558059,0.1391
21151980.0,21151980.0,288.70767115384615,285.7136071720351,0.7126318681318682,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,1.411119139414084e-16,0.0,294.15,292.00321230163036,0.0008054790157820483,0.0,0.0004531842492632704,0.0,9.553668433454146e-05,0.0,9.072385904697447e-05,0.0,9.55366047082429e-05,0.0,7.056306929708383e-05,303.15,285.15,298.10084546538786,298.4325240523514,298.10070716945586,297.834162881692,298.849592537319,298.26356642124125,0.0,0.0,0.0,-4.7458224521237605e-08,299.3804538140654,299.65943161695174,299.5309247006304,298.5486585759033,299.99886240215267,0.0,268.9417897374624,0.2518346874558059,0.1391
21152016.0,21152016.0,288.7139624205128,285.7196532670215,0.7126621538461538,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,1.3929703200895458e-16,0.0,294.15,292.00059703995305,0.0008053563045576374,0.0,0.00045311500537897133,0.0,9.552208639696574e-05,0.0,9.070999682180127e-05,0.0,9.552200707103677e-05,0.0,7.055228731057519e-05,303.15,285.15,298.1037336429851,298.43476318754773,298.10216537251455,297.836877677694,298.8512961743436,298.265767211017,0.0,0.0,0.0,-4.7443715761671246e-08,299.3804538140654,299.65943161695174,299.5309247006304,298.5486585759033,299.99886240215267,0.0,268.9417897374624,0.2518346874558059,0.1391
21152052.0,21152052.0,288.7202234923077,285.72567641753403,0.7126928351648352,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,1.326966749324045e-16,0.0,294.15,291.99797267816587,0.0008052345287540093,0.0,0.000453046289064595,0.0,9.550759967962913e-05,0.0,9.069624021257519e-05,0.0,9.550752065271839e-05,0.0,7.054158747095414e-05,303.15,285.15,298.1064739839813,298.4368748257674,298.1035087869152,297.8394705182032,298.85287923950887,298.2678414708752,0.0,0.0,0.0,-4.742931971596581e-08,299.3804538140654,299.65943161695174,299.5309247006304,298.5486585759033,299.99886240215267,0.0,268.9417897374624,0.2518346874558059,0.1391
21152088.0,21152088.0,288.7264395076923,285.73166747545804,0.7127243076923077,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,1.3056680184171468e-16,0.0,294.15,291.99533762478745,0.0008051140768468958,0.0,0.0004529783191797479,0.0,9.549327032125701e-05,0.0,9.068263303339e-05,0.0,9.549319159168815e-05,0.0,7.053100385612505e-05,303.15,285.15,298.10903731588087,298.4388419265622,298.10482507847564,297.8419252641062,298.85432502422424,298.26979092184985,0.0,0.0,0.0,-4.74150821593733e-08,299.3804538140654,299.65943161695174,299.5309247006304,298.5486585759033,299.99886240215267,0.0,268.9417897374624,0.2518346874558059,0.1391
21152124.0,21152124.0,288.73259560512815,285.73761729531117,0.7127569670329671,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,1.2317840592890093e-16,0.0,294.15,291.9926959018653,0.0008049943085038466,0.0,0.0004529107349092155,0.0,9.547902225676085e-05,0.0,9.066910305164657e-05,0.0,9.547894382344989e-05,0.0,7.052048028467441e-05,303.15,285.15,298.11148248798327,298.44072001211237,298.10620650462374,297.84429477712393,298.8556855067784,298.27167785772434,0.0,0.0,0.0,-4.740092748251511e-08,299.3804538140654,299.65943161695174,299.5309247006304,298.5486585759033,299.99886240215267,0.0,268.9417897374624,0.2518346874558059,0.1391
21152160.0,21152160.0,288.7386769230769,285.74351673409774,0.7127912087912088,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,1.2159417213074233e-16,0.0,294.15,291.9900453984386,0.0008048765470456429,0.0,0.0004528442811607682,0.0,9.546501252226965e-05,0.0,9.065579939211077e-05,0.0,9.546493438363936e-05,0.0,7.051013274295086e-05,303.15,285.15,298.11378776059024,298.4424845482459,298.1076116671096,297.8465541805347,298.85693642845195,298.27347491698646,0.0,0.0,0.0,-4.738701155836784e-08,299.3804538140654,299.65943161695174,299.5309247006304,298.5486585759033,299.99886240215267,0.0,268.9417897374624,0.2518346874558059,0.1391
21152196.0,21152196.0,288.74466859999995,285.7493566511132,0.7128274285714287,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,1.162080978714569e-16,0.0,294.15,291.9873887244556,0.0008047599349440735,0.0,0.00045277847508208,0.0,9.545113932607398e-05,0.0,9.064262539141376e-05,0.0,9.54510614810035e-05,0.0,7.049988604794539e-05,303.15,285.15,298.11599774595476,298.44416923648896,298.1090163592644,297.84873716844277,298.858110880641,298.2752062781584,0.0,0.0,0.0,-4.737323323272271e-08,299.3804538140654,299.65943161695174,299.5309247006304,298.5486585759033,299.99886240215267,0.0,268.9417897374624,0.2518346874558059,0.1391
21152232.0,21152232.0,288.75055577435893,285.75512790770046,0.712866021978022,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,1.1545838619923515e-16,0.0,294.15,291.9847249903136,0.0008046453840221689,0.0,0.00045271382987998503,0.0,9.543751085866027e-05,0.0,9.062968378955506e-05,0.0,9.543743330575215e-05,0.0,7.048982010878203e-05,303.15,285.15,298.1181066193686,298.44576594878333,298.1103942234312,297.85083454526875,298.85920130212025,298.27686052779444,0.0,0.0,0.0,-4.735969982799832e-08,299.3804538140654,299.65943161695174,299.5309247006304,298.5486585759033,299.99886240215267,0.0,268.9417897374624,0.2518346874558059,0.1391
21152268.0,21152268.0,288.75632358461536,285.76082136695555,0.7129073846153847,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,1.1471351126044043e-16,0.0,294.15,291.98205679717915,0.0008045320428438907,0.0,0.00045264986609048515,0.0,9.54240260425508e-05,0.0,9.06168786014607e-05,0.0,9.542394878090335e-05,0.0,7.0479860269981e-05,303.15,285.15,298.12015163553264,298.44730709892445,298.1117551340695,297.8528778525788,298.8602386534574,298.27846607491256,0.0,0.0,0.0,-4.734631092663249e-08,299.3804538140654,299.65943161695174,299.5309247006304,298.5486585759033,299.99886240215267,0.0,268.9417897374624,0.2518346874558059,0.1391
21152304.0,21152304.0,288.76195716923075,285.7664278933853,0.7129519120879121,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,1.0752401596285555e-16,0.0,294.15,291.9793817205505,0.0008044209881207129,0.0,0.0004525871899399791,0.0,9.541081267828808e-05,0.0,9.060433118903121e-05,0.0,9.541073570646547e-05,0.0,7.047010092458696e-05,303.15,285.15,298.1221024250116,298.44876474486284,298.1130767949289,297.8548396022563,298.86119702232065,298.2799961178761,0.0,0.0,0.0,-4.7333193282680216e-08,299.3804538140654,299.65943161695174,299.5309247006304,298.5486585759033,299.99886240215267,0.0,268.9417897374624,0.2518346874558059,0.1391
21152340.0,21152340.0,288.7674416666666,285.7719383525152,0.713,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,1.0683032928104895e-16,0.0,294.15,291.9766981423619,0.0008043128352625627,0.0,0.0004525261480292238,0.0,9.539794383407315e-05,0.0,9.059211093914936e-05,0.0,9.539786715023071e-05,0.0,7.04605960405233e-05,303.15,285.15,298.12394227295795,298.450122517325,298.114336606708,297.85670319131395,298.8620616217769,298.28143324201636,0.0,0.0,0.0,-4.7320419281325715e-08,299.3804538140654,299.65943161695174,299.5309247006304,298.5486585759033,299.99886240215267,0.0,268.9417897374624,0.2518346874558059,0.1391
21152376.0,21152376.0,288.7727622153846,285.77734361044793,0.7130520439560439,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,1.0614111788979214e-16,0.0,294.15,291.97401068087754,0.0008042060600882551,0.0,0.0004524658819981761,0.0,9.538523855593273e-05,0.0,9.058004601458161e-05,0.0,9.538516215917077e-05,0.0,7.045121196580342e-05,303.15,285.15,298.12573233273855,298.45143527195216,298.1155660430586,297.8585223091065,298.8628840228264,298.28282799593643,0.0,0.0,0.0,-4.730780926958914e-08,299.3804538140654,299.65943161695174,299.5309247006304,298.5486585759033,299.99886240215267,0.0,268.9417897374624,0.2518346874558059,0.1391
21152412.0,21152412.0,288.77790395384613,285.7826345333731,0.7131084395604396,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,1.0045947986656297e-16,0.0,294.15,291.971318247746,0.0008041013288258741,0.0,0.0004524067668960047,0.0,9.537277590909085e-05,0.0,9.056821149727913e-05,0.0,9.537269979823799e-05,0.0,7.044200709773188e-05,303.15,285.15,298.12745913092874,298.4526908164732,298.1167543413983,297.86028493804923,298.86365302149034,298.28416844966796,0.0,0.0,0.0,-4.7295441605101755e-08,299.3804538140654,299.65943161695174,299.5309247006304,298.5486585759033,299.99886240215267,0.0,268.9417897374624,0.2518346874558059,0.1391
21152448.0,21152448.0,288.7828520205128,285.78780198702714,0.7131695824175824,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,9.88470359753993e-17,0.0,294.15,291.96861879203755,0.0008040000203600607,0.0,0.00045234957898406805,0.0,9.536071953954804e-05,0.0,9.05567627887946e-05,0.0,9.536064371284221e-05,0.0,7.043310230468608e-05,303.15,285.15,298.1290952702049,298.4538673371216,298.11779200019066,297.86196898224745,298.86434826452205,298.2854143708573,0.0,0.0,0.0,-4.7283478489228814e-08,299.3804538140654,299.65943161695174,299.5309247006304,298.5486585759033,299.99886240215267,0.0,268.9417897374624,0.2518346874558059,0.1391
21152484.0,21152484.0,288.78759155384614,285.7928368361051,0.7132358681318681,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,9.820932846626125e-17,0.0,294.15,291.96591453111137,0.0008039010013790012,0.0,0.0004522936802280492,0.0,9.534893494133046e-05,0.0,9.054557215955546e-05,0.0,9.534885939751445e-05,0.0,7.0424398241013e-05,303.15,285.15,298.13066776893606,298.45499041199105,298.1186668674045,297.863599356767,298.8649932395121,298.28658352892216,0.0,0.0,0.0,-4.727178638864921e-08,299.3804538140654,299.65943161695174,299.5309247006304,298.5486585759033,299.99886240215267,0.0,268.9417897374624,0.2518346874558059,0.1391
21152520.0,21152520.0,288.7921076923077,285.7977299436221,0.7133076923076923,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,9.694622933555391e-17,0.0,294.15,291.96320689816935,0.0008038035889866967,0.0,0.0004522386861174626,0.0,9.533734105451166e-05,0.0,9.053456263348608e-05,0.0,9.533726579268507e-05,0.0,7.041583503612775e-05,303.15,285.15,298.13219560791356,298.45607598139384,298.11942749700665,297.8651920683834,298.86560293918234,298.287698818776,0.0,0.0,0.0,-4.726028483033834e-08,299.3804538140654,299.65943161695174,299.5309247006304,298.5486585759033,299.99886240215267,0.0,268.9417897374624,0.2518346874558059,0.1391
21152556.0,21152556.0,288.79638557435896,285.80247217022617,0.7133854505494506,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,9.265194794682448e-17,0.0,294.15,291.9604930564037,0.0008037099327596665,0.0,0.00045218580670940584,0.0,9.532619297475453e-05,0.0,9.052397645466963e-05,0.0,9.532611799317005e-05,0.0,7.040760110281621e-05,303.15,285.15,298.1336336892034,298.4570918249898,298.1198836692363,297.8667144889359,298.8661462686475,298.28869398820257,0.0,0.0,0.0,-4.7249226642575924e-08,299.3804538140654,299.65943161695174,299.5309247006304,298.5486585759033,299.99886240215267,0.0,268.9417897374624,0.2518346874558059,0.1391
21152592.0,21152592.0,288.8004103384615,285.8070543734628,0.7134695384615385,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,9.205420778841788e-17,0.0,294.15,291.957774113012,0.0008036195084391517,0.0,0.0004521347468815181,0.0,9.531542848645357e-05,0.0,9.051375454188911e-05,0.0,9.531535378357087e-05,0.0,7.039965048884454e-05,303.15,285.15,298.13499154821756,298.458049315886,298.1201210478183,297.8681766852496,298.8666321219013,298.28959414381455,0.0,0.0,0.0,-4.723854999754519e-08,299.3804538140654,299.65943161695174,299.5309247006304,298.5486585759033,299.99886240215267,0.0,268.9417897374624,0.2518346874558059,0.1391
21152628.0,21152628.0,288.8041671230769,285.81146740698944,0.7135603516483516,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,9.146032392558724e-17,0.0,294.15,291.95505225861217,0.000803530897227172,0.0,0.00045208470787142267,0.0,9.530487920004516e-05,0.0,9.050373698904387e-05,0.0,9.530480477496399e-05,0.0,7.039185882225588e-05,303.15,285.15,298.1363036293319,298.45897350962,298.1202336195292,297.8696045154228,298.8670851776051,298.2904400903018,0.0,0.0,0.0,-4.722808786295994e-08,299.3804538140654,299.65943161695174,299.5309247006304,298.5486585759033,299.99886240215267,0.0,268.9417897374624,0.2518346874558059,0.1391
21152664.0,21152664.0,288.80764106666663,285.81570211974156,0.7136582857142857,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,8.712662931961024e-17,0.0,294.15,291.95232623008167,0.000803445065022276,0.0,0.0004520362334341905,0.0,9.529465974616072e-05,0.0,9.049403265171117e-05,0.0,9.529458559757686e-05,0.0,7.038431076884335e-05,303.15,285.15,298.1375486381343,298.45984919587323,298.1201939192079,297.8709822974825,298.8674903266244,298.2912128754645,0.0,0.0,0.0,-4.72179537737251e-08,299.3804538140654,299.65943161695174,299.5309247006304,298.5486585759033,299.99886240215267,0.0,268.9417897374624,0.2518346874558059,0.1391
21152700.0,21152700.0,288.8108173076923,285.8197493550501,0.7137637362637362,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,8.517511506503222e-17,0.0,294.15,291.9495949126913,0.0008033634643274044,0.0,0.0004519901411634419,0.0,9.528494248399591e-05,0.0,9.048480520578734e-05,0.0,9.52848686100899e-05,0.0,7.037713363252061e-05,303.15,285.15,298.13870621426173,298.46066084839373,298.1200461003293,297.8722919392187,298.86783082881266,298.2919071862032,0.0,0.0,0.0,-4.720831842304319e-08,299.3804538140654,299.65943161695174,299.5309247006304,298.5486585759033,299.99886240215267,0.0,268.9417897374624,0.2518346874558059,0.1391
21152736.0,21152736.0,288.81368098461536,285.8235999497102,0.7138770989010988,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,8.14022410304924e-17,0.0,294.15,291.9468606654316,0.000803283407996984,0.0,0.0004519449185871978,0.0,9.527540856525502e-05,0.0,9.047575186616858e-05,0.0,9.527533496507399e-05,0.0,7.037009191302449e-05,303.15,285.15,298.13981537425445,298.46143710319114,298.1198364683382,297.8735641816809,298.86813551078757,298.2925577276505,0.0,0.0,0.0,-4.719886573027192e-08,299.3804538140654,299.65943161695174,299.5309247006304,298.5486585759033,299.99886240215267,0.0,268.9417897374624,0.2518346874558059,0.1391
21152772.0,21152772.0,288.8162172358974,285.8272447330008,0.7139987692307692,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,7.754513187400937e-17,0.0,294.15,291.9441223751519,0.0008032073340544225,0.0,0.0004519019377627178,0.0,9.526634723669717e-05,0.0,9.04671473079232e-05,0.0,9.52662739086949e-05,0.0,7.036339924702452e-05,303.15,285.15,298.14085763290154,298.4621628859241,298.1195802537091,297.8747811477782,298.8683889530121,298.293154174665,0.0,0.0,0.0,-4.718988220584257e-08,299.3804538140654,299.65943161695174,299.5309247006304,298.5486585759033,299.99886240215267,0.0,268.9417897374624,0.2518346874558059,0.1391
21152808.0,21152808.0,288.81841119999996,285.83067452565695,0.7141291428571428,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,7.630047906129514e-17,0.0,294.15,291.9413810737714,0.0008031340235410654,0.0,0.00045186051261734197,0.0,9.52576138655357e-05,0.0,9.045885418466371e-05,0.0,9.525754080853547e-05,0.0,7.0356948809238e-05,303.15,285.15,298.1418501045914,298.4628501099034,298.1192962792398,297.8759560726423,298.86860374646494,298.29371126256837,0.0,0.0,0.0,-4.718122443523944e-08,299.3804538140654,299.65943161695174,299.5309247006304,298.5486585759033,299.99886240215267,0.0,268.9417897374624,0.2518346874558059,0.1391
21152844.0,21152844.0,288.8202480153846,285.83388013879255,0.7142686153846154,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,7.580822971898479e-17,0.0,294.15,291.93863659678493,0.00080306395728176,0.0,0.0004518209137590774,0.0,9.52492654993294e-05,0.0,9.045092666999045e-05,0.0,9.524919271202555e-05,0.0,7.035078273479723e-05,303.15,285.15,298.1427903871206,298.4634961280678,298.1189954778639,297.8770847321699,298.86877701488567,298.29422874802157,0.0,0.0,0.0,-4.7172948837892e-08,299.3804538140654,299.65943161695174,299.5309247006304,298.5486585759033,299.99886240215267,0.0,268.9417897374624,0.2518346874558059,0.1391
21152880.0,21152880.0,288.8217128205128,285.83685237277587,0.7144175824175824,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,7.435045422796618e-17,0.0,294.15,291.9358899740194,0.0008029960852785235,0.0,0.00045178255012097185,0.0,9.524117753353755e-05,0.0,9.044324643686737e-05,0.0,9.524110501503461e-05,0.0,7.034480899121368e-05,303.15,285.15,298.1436954070067,298.4641142979025,298.1186833758825,297.87818211387224,298.8689222210943,298.2947194831517,0.0,0.0,0.0,-4.716493189287224e-08,299.3804538140654,299.65943161695174,299.5309247006304,298.5486585759033,299.99886240215267,0.0,268.9417897374624,0.2518346874558059,0.1391
21152916.0,21152916.0,288.8227907538461,285.8395820160566,0.7145764395604396,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,7.105706392260809e-17,0.0,294.15,291.9331393413972,0.0008029321719429297,0.0,0.00045174641504994504,0.0,9.523355937871525e-05,0.0,9.04360123457352e-05,0.0,9.523348712730825e-05,0.0,7.033918224840848e-05,303.15,285.15,298.1445349552158,298.4646787090406,298.1183647969749,297.87921805909804,298.86901419466966,298.29516214299986,0.0,0.0,0.0,-4.715738094098261e-08,299.3804538140654,299.65943161695174,299.5309247006304,298.5486585759033,299.99886240215267,0.0,268.9417897374624,0.2518346874558059,0.1391
21152952.0,21152952.0,288.82346695384615,285.84205984394595,0.7147455824175825,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,7.059864225327218e-17,0.0,294.15,291.930385237187,0.0008028720535924944,0.0,0.00045171241640251414,0.0,9.522639160982627e-05,0.0,9.042920595018044e-05,0.0,9.52263196238748e-05,0.0,7.033388815911614e-05,303.15,285.15,298.145318583354,298.46519471525437,298.11805476757525,297.8801960670876,298.86905869536884,298.29556456572806,0.0,0.0,0.0,-4.715027663289395e-08,299.3804538140654,299.65943161695174,299.5309247006304,298.5486585759033,299.99886240215267,0.0,268.9417897374624,0.2518346874558059,0.1391
21152988.0,21152988.0,288.82372655897433,285.84427661734765,0.7149254065934066,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,7.014317807211993e-17,0.0,294.15,291.92762937237046,0.0008028138602509311,0.0,0.0004516795014688402,0.0,9.521945230194848e-05,0.0,9.042261650579656e-05,0.0,9.521938058060324e-05,0.0,7.032876281034674e-05,303.15,285.15,298.1460738514844,298.46568617218475,298.11774907803544,297.8811446900489,298.86907911988754,298.2959465823282,0.0,0.0,0.0,-4.7143399100296575e-08,299.3804538140654,299.65943161695174,299.5309247006304,298.5486585759033,299.99886240215267,0.0,268.9417897374624,0.2518346874558059,0.1391
21153024.0,21153024.0,288.82355470769227,285.8462230814435,0.7151163076923076,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,6.681956079842042e-17,0.0,294.15,291.92487101143,0.0008027579812015975,0.0,0.0004516478895518338,0.0,9.521278768725118e-05,0.0,9.041628791542033e-05,0.0,9.521271622934413e-05,0.0,7.032384034902249e-05,303.15,285.15,298.14678886291597,298.46614230807194,298.1174497275767,297.88205142044535,298.86906541766956,298.29629954733593,0.0,0.0,0.0,-4.713679407676075e-08,299.3804538140654,299.65943161695174,299.5309247006304,298.5486585759033,299.99886240215267,0.0,268.9417897374624,0.2518346874558059,0.1391
21153060.0,21153060.0,288.82293653846153,285.84788996433065,0.7153186813186814,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,6.574706079381395e-17,0.0,294.15,291.92211013692844,0.0008027059514553178,0.0,0.000451618444380773,0.0,9.520657985039372e-05,0.0,9.041039309078603e-05,0.0,9.520650865451741e-05,0.0,7.031925526225181e-05,303.15,285.15,298.14746306765676,298.46656128135413,298.1171674775922,297.8829116738358,298.86901627562867,298.29662395521353,0.0,0.0,0.0,-4.7130641785128744e-08,299.3804538140654,299.65943161695174,299.5309247006304,298.5486585759033,299.99886240215267,0.0,268.9417897374624,0.2518346874558059,0.1391
21153096.0,21153096.0,288.8218571897436,285.8492679756122,0.7155329230769231,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,6.532289638707943e-17,0.0,294.15,291.91934740006275,0.0008026567797820971,0.0,0.0004515906080224828,0.0,9.520071117194998e-05,0.0,9.040482033801082e-05,0.0,9.520064023703358e-05,0.0,7.031492067672798e-05,303.15,285.15,298.14810697928726,298.4669524204175,298.11690069507586,297.883736408855,298.86894058978044,298.2969274186832,0.0,0.0,0.0,-4.712482568583806e-08,299.3804538140654,299.65943161695174,299.5309247006304,298.5486585759033,299.99886240215267,0.0,268.9417897374624,0.2518346874558059,0.1391
21153132.0,21153132.0,288.8203018,285.85034780494186,0.7157594285714286,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,6.18262208358981e-17,0.0,294.15,291.9165826108269,0.0008026105147134385,0.0,0.00045156440788911317,0.0,9.519518743091431e-05,0.0,9.039957514484478e-05,0.0,9.519511675577513e-05,0.0,7.03108408607963e-05,303.15,285.15,298.1487173564276,298.4673123074565,298.1166525213381,297.88452088606914,298.8688354105121,298.2972076963607,0.0,0.0,0.0,-4.711935144017913e-08,299.3804538140654,299.65943161695174,299.5309247006304,298.5486585759033,299.99886240215267,0.0,268.9417897374624,0.2518346874558059,0.1391
21153168.0,21153168.0,288.8182555076923,285.85112012052207,0.7159985934065933,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,6.083386737923083e-17,0.0,294.15,291.9138153736705,0.0008025675536009946,0.0,0.0004515400678207539,0.0,9.519005581594926e-05,0.0,9.039470232243207e-05,0.0,9.518998539908438e-05,0.0,7.030705066784166e-05,303.15,285.15,298.149287049454,298.46763285451345,298.1164318077556,297.88525283880233,298.8686937905044,298.29745966820593,0.0,0.0,0.0,-4.7114265707504965e-08,299.3804538140654,299.65943161695174,299.5309247006304,298.5486585759033,299.99886240215267,0.0,268.9417897374624,0.2518346874558059,0.1391
21153204.0,21153204.0,288.81570345128205,285.8515755675558,0.7162508131868133,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,6.04414002338599e-17,0.0,294.15,291.9110460005048,0.0008025279855042482,0.0,0.0004515176378774166,0.0,9.518532688022672e-05,0.0,9.039021189236142e-05,0.0,9.518525672017099e-05,0.0,7.030355789240093e-05,303.15,285.15,298.14982052208524,298.46791728567115,298.1162399307132,297.8859344088982,298.8685189233719,298.2976862141479,0.0,0.0,0.0,-4.710957886995534e-08,299.3804538140654,299.65943161695174,299.5309247006304,298.5486585759033,299.99886240215267,0.0,268.9417897374624,0.2518346874558059,0.1391
21153240.0,21153240.0,288.81263076923074,285.8517047666539,0.7165164835164834,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,5.966404556413167e-17,0.0,294.15,291.9082754715869,0.0008024902532859422,0.0,0.00045149624146272635,0.0,9.518081582582592e-05,0.0,9.038592836678408e-05,0.0,9.518074592177687e-05,0.0,7.030022604336065e-05,303.15,285.15,298.15033439623136,298.4681821750809,298.11606365658946,297.88658871746554,298.8683260670493,298.2978990024833,0.0,0.0,0.0,-4.710510794103471e-08,299.3804538140654,299.65943161695174,299.5309247006304,298.5486585759033,299.99886240215267,0.0,268.9417897374624,0.2518346874558059,0.1391
21153276.0,21153276.0,288.8090226,285.85149831219616,0.716796,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,5.702119702635574e-17,0.0,294.15,291.90550325490574,0.0008024543575240008,0.0,0.0004514758792028941,0.0,9.517652278528103e-05,0.0,9.038185187122455e-05,0.0,9.51764531361325e-05,0.0,7.029705521860967e-05,303.15,285.15,298.1508194107586,298.4684177868232,298.11590715991184,297.88720362029807,298.8681069149074,298.29809097853985,0.0,0.0,0.0,-4.710085302827474e-08,299.3804538140654,299.65943161695174,299.5309247006304,298.5486585759033,299.99886240215267,0.0,268.9417897374624,0.2518346874558059,0.1391
21153312.0,21153312.0,288.80486408205127,285.8509467706486,0.7170897582417582,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,5.4319342895809223e-17,0.0,294.15,291.9027292584973,0.0008024229303225143,0.0,0.000451458032178433,0.0,9.517275998847012e-05,0.0,9.037827890624273e-05,0.0,9.51726905926739e-05,0.0,7.029427603007103e-05,303.15,285.15,298.15127182115737,298.4686195161157,298.11578660651867,297.8877676490912,298.86785729278404,298.2982605771335,0.0,0.0,0.0,-4.7097123128400796e-08,299.3804538140654,299.65943161695174,299.5309247006304,298.5486585759033,299.99886240215267,0.0,268.9417897374624,0.2518346874558059,0.1391
21153348.0,21153348.0,288.80014035384613,285.8500406788356,0.7173981538461538,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,5.344748000401732e-17,0.0,294.15,291.8999541852727,0.000802393714815613,0.0,0.00045144143022908626,0.0,9.516925966969393e-05,0.0,9.03749551957183e-05,0.0,9.516919052630778e-05,0.0,7.029169070691287e-05,303.15,285.15,298.15170411499287,298.46879997231474,298.1156876233375,297.88829939439154,298.8675886341463,298.2984159478366,0.0,0.0,0.0,-4.709365316460884e-08,299.3804538140654,299.65943161695174,299.5309247006304,298.5486585759033,299.99886240215267,0.0,268.9417897374624,0.2518346874558059,0.1391
21153384.0,21153384.0,288.79483655384615,285.84877054216895,0.7177215824175823,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,5.09149604823838e-17,0.0,294.15,291.897177588092,0.0008023674916657706,0.0,0.00045142651294666143,0.0,9.516611450082614e-05,0.0,9.037196874261109e-05,0.0,9.51660456084583e-05,0.0,7.028936769626451e-05,303.15,285.15,298.1521067043289,298.4689485109164,298.1156234292826,297.88878175892563,298.867291904634,298.2985504616175,0.0,0.0,0.0,-4.7090534830180735e-08,299.3804538140654,299.65943161695174,299.5309247006304,298.5486585759033,299.99886240215267,0.0,268.9417897374624,0.2518346874558059,0.1391
