,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21153420.0,21153420.0,288.7889378205128,285.8471268328328,0.7180604395604395,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,5.0097740274716925e-17,0.0,294.15,291.894400108145,0.0008023438116594207,0.0,0.00045141302720606516,0.0,9.51632711193885e-05,0.0,9.036926887309608e-05,0.0,9.516320247708041e-05,0.0,7.028726758478205e-05,303.15,285.15,298.1524907535599,298.46907672407303,298.11558395338125,297.8892315243422,298.8669774619481,298.29867208346093,0.0,0.0,0.0,-4.7087715272129395e-08,299.3804538140654,299.65943161695174,299.5309247006304,298.5486585759033,299.99886240215267,0.0,268.9417897374624,0.2518346874558059,0.1391
21153456.0,21153456.0,288.78242929230765,285.8450999879261,0.718415120879121,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,4.9774536803325167e-17,0.0,294.15,291.8916216144129,0.000802323090486302,0.0,0.00045140120703044876,0.0,9.516077886052235e-05,0.0,9.03669024368124e-05,0.0,9.516071046712902e-05,0.0,7.028542681123246e-05,303.15,285.15,298.15285285776844,298.4691807709715,298.11557647218615,297.8896410834518,298.86664185456567,298.29877860778873,0.0,0.0,0.0,-4.7085243289130265e-08,299.3804538140654,299.65943161695174,299.5309247006304,298.5486585759033,299.99886240215267,0.0,268.9417897374624,0.2518346874558059,0.1391
21153492.0,21153492.0,288.77529610769227,285.84268040756245,0.718786021978022,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,4.7416053557244874e-17,0.0,294.15,291.8888421843576,0.00080230479078498,0.0,0.0004513907500588434,0.0,9.515857398285923e-05,0.0,9.03648089035009e-05,0.0,9.515850583731424e-05,0.0,7.028379829645835e-05,303.15,285.15,298.15319413016715,298.4692615843764,298.11559886147546,297.8900121339606,298.86628611226644,298.2988705644492,0.0,0.0,0.0,-4.7083055776074635e-08,299.3804538140654,299.65943161695174,299.5309247006304,298.5486585759033,299.99886240215267,0.0,268.9417897374624,0.2518346874558059,0.1391
21153528.0,21153528.0,288.7675234051282,285.83985845292824,0.7191735384615384,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,4.6654993217264794e-17,0.0,294.15,291.8860618667701,0.0008022889623603466,0.0,0.0004513816843717291,0.0,9.515666240620552e-05,0.0,9.036299389468113e-05,0.0,9.515659450737701e-05,0.0,7.028238641280845e-05,303.15,285.15,298.15351393385356,298.4693178482809,298.1156529290183,297.89034183181417,298.8659093999496,298.2989471885833,0.0,0.0,0.0,-4.708115857245451e-08,299.3804538140654,299.65943161695174,299.5309247006304,298.5486585759033,299.99886240215267,0.0,268.9417897374624,0.2518346874558059,0.1391
21153564.0,21153564.0,288.7590963230769,285.83662444429933,0.7195780659340659,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,4.6354000484201565e-17,0.0,294.15,291.8832806652963,0.000802276728437392,0.0,0.0004513746421236121,0.0,9.515517739666666e-05,0.0,9.036158396273091e-05,0.0,9.515510974311326e-05,0.0,7.028128959017359e-05,303.15,285.15,298.15380864503936,298.4693447836038,298.11575088356716,297.8906184999208,298.8655075520802,298.29900607284225,0.0,0.0,0.0,-4.707968353777251e-08,299.3804538140654,299.65943161695174,299.5309247006304,298.5486585759033,299.99886240215267,0.0,268.9417897374624,0.2518346874558059,0.1391
21153600.0,21153600.0,288.75,285.83296865901724,0.72,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,4.5757828016363986e-17,0.0,294.15,291.88049900210405,0.0008022663721851943,0.0,0.0004513686568666331,0.0,9.515391521453566e-05,0.0,9.036038563224925e-05,0.0,9.515384780550252e-05,0.0,7.028035734710156e-05,303.15,285.15,298.154090248379,298.46935639847425,298.1158717634647,297.89086746654556,298.8650925744056,298.2990556902538,0.0,0.0,0.0,-4.707842903348714e-08,299.3804538140654,299.65943161695174,299.5309247006304,298.5486585759033,299.99886240215267,0.0,268.9417897374624,0.2518346874558059,0.1391
21153600.0,21153600.0,288.75,285.83296865901724,0.72,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,4.5757828016363986e-17,0.0,294.15,291.88049900210405,0.0008022663721851943,0.0,0.0004513686568666331,0.0,9.515391521453566e-05,0.0,9.036038563224925e-05,0.0,9.515384780550252e-05,0.0,7.028035734710156e-05,303.15,285.15,298.154090248379,298.46935639847425,298.1158717634647,297.89086746654556,298.8650925744056,298.2990556902538,0.0,0.0,0.0,-4.707842903348714e-08,299.41478582998735,299.50476083140575,299.0239666152934,298.7886515742991,299.9048227348109,0.0,337.8877140431364,0.2510618542548998,0.1391
21153636.0,21153636.0,288.7401401445701,285.8288346297341,0.7204420769230769,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,4.415759363539922e-17,0.0,294.15,291.8777165815768,0.0008022581530315793,0.0,0.0004513638750291357,0.0,9.515290672948516e-05,0.0,9.035942821727287e-05,0.0,9.5152839563715e-05,0.0,7.02796124838267e-05,303.15,285.15,298.15434868580917,298.46934010116473,298.1160286860748,297.89106796227867,298.8646542640403,298.2990879398735,0.0,0.0,0.0,-4.7077425607827725e-08,299.41478582998735,299.50476083140575,299.0239666152934,298.7886515742991,299.9048227348109,0.0,337.8877140431364,0.2510618542548998,0.1391
21153672.0,21153672.0,288.72944402232275,285.8241791161419,0.7209064615384615,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,4.3448833822980705e-17,0.0,294.15,291.87493374108806,0.0008022521639223299,0.0,0.00045136034877972194,0.0,9.515216293906758e-05,0.0,9.035872216147128e-05,0.0,9.515209601541956e-05,0.0,7.027906312310385e-05,303.15,285.15,298.15458837940855,298.46930006516885,298.11621817014577,297.89122558792366,298.8641961041287,298.2991056613551,0.0,0.0,0.0,-4.7076684132016256e-08,299.41478582998735,299.50476083140575,299.0239666152934,298.7886515742991,299.9048227348109,0.0,337.8877140431364,0.2510618542548998,0.1391
21153708.0,21153708.0,288.71792910701356,285.8190121852423,0.7213926923076923,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,4.3168525492854324e-17,0.0,294.15,291.8721505728546,0.0008022477249929997,0.0,0.0004513576954114393,0.0,9.515160316371686e-05,0.0,9.035819084986952e-05,0.0,9.515153648131682e-05,0.0,7.027864967528095e-05,303.15,285.15,298.1548134397278,298.46924149537347,298.1164330750235,297.89134974253324,298.8637224470465,298.29911203994095,0.0,0.0,0.0,-4.7076124762360553e-08,299.41478582998735,299.50476083140575,299.0239666152934,298.7886515742991,299.9048227348109,0.0,337.8877140431364,0.2510618542548998,0.1391
21153744.0,21153744.0,288.70561287239815,285.8133438833667,0.7219003076923077,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,4.112305705313424e-17,0.0,294.15,291.8693670226619,0.0008022447318714472,0.0,0.0004513558564290316,0.0,9.515121507233242e-05,0.0,9.035782257231064e-05,0.0,9.515114863008232e-05,0.0,7.027836303264876e-05,303.15,285.15,298.1550195799046,298.4691584117015,298.11667728317104,297.8914312946624,298.86322865415576,298.29910304471906,0.0,0.0,0.0,-4.7075735299295865e-08,299.41478582998735,299.50476083140575,299.0239666152934,298.7886515742991,299.9048227348109,0.0,337.8877140431364,0.2510618542548998,0.1391
21153780.0,21153780.0,288.69251279223226,285.80718423938436,0.7224288461538462,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,4.046300364434319e-17,0.0,294.15,291.8665833179996,0.000802243127854694,0.0,0.00045135479970434886,0.0,9.515099189151982e-05,0.0,9.035761089687351e-05,0.0,9.515092568855692e-05,0.0,7.02781981924016e-05,303.15,285.15,298.15521205765526,298.46905693124415,298.1169423415122,297.8914811808907,298.8627199014102,298.29908248254253,0.0,0.0,0.0,-4.707550903315186e-08,299.41478582998735,299.50476083140575,299.0239666152934,298.7886515742991,299.9048227348109,0.0,337.8877140431364,0.2510618542548998,0.1391
21153816.0,21153816.0,288.6786463402715,285.80054326783846,0.7229778461538462,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,4.020195827245465e-17,0.0,294.15,291.8637995006389,0.0008022434598508775,0.0,0.0004513548332225666,0.0,9.515099854874664e-05,0.0,9.035761747987805e-05,0.0,9.515093258386738e-05,0.0,7.027820310974524e-05,303.15,285.15,298.15538602121325,298.46893011188195,298.1172370222219,297.891486975759,298.86219051954436,298.2990461301241,0.0,0.0,0.0,-4.7075510214959115e-08,299.41478582998735,299.50476083140575,299.0239666152934,298.7886515742991,299.9048227348109,0.0,337.8877140431364,0.2510618542548998,0.1391
21153852.0,21153852.0,288.6640309902715,285.7934309720097,0.7235468461538461,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,3.8297055662916564e-17,0.0,294.15,291.86101561395185,0.0008022449367923816,0.0,0.0004513555116720924,0.0,9.515114116656829e-05,0.0,9.035775317338034e-05,0.0,9.515107543888661e-05,0.0,7.027830844711956e-05,303.15,285.15,298.15554599941277,298.46878392857093,298.11755228418485,297.89145992093034,298.8616455188042,298.29899753038063,0.0,0.0,0.0,-4.707564594740637e-08,299.41478582998735,299.50476083140575,299.0239666152934,298.7886515742991,299.9048227348109,0.0,337.8877140431364,0.2510618542548998,0.1391
21153888.0,21153888.0,288.6486842159879,285.78585734690625,0.7241353846153846,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,3.768236152419269e-17,0.0,294.15,291.85823169378625,0.0008022473272244666,0.0,0.0004513567046877253,0.0,9.515139226218366e-05,0.0,9.035799187923279e-05,0.0,9.515132677098233e-05,0.0,7.027849390582155e-05,303.15,285.15,298.15569472124326,298.46862187797274,298.1178819474614,297.8914069670352,298.8610878969476,298.298938682132,0.0,0.0,0.0,-4.7075889033384525e-08,299.41478582998735,299.50476083140575,299.0239666152934,298.7886515742991,299.9048227348109,0.0,337.8877140431364,0.2510618542548998,0.1391
21153924.0,21153924.0,288.63262349117645,285.7778323821806,0.724743,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,3.589684579596571e-17,0.0,294.15,291.8554479697192,0.0008022518638610501,0.0,0.00045135910643545265,0.0,9.515189817519653e-05,0.0,9.035847256424325e-05,0.0,9.515183291901087e-05,0.0,7.027886757178266e-05,303.15,285.15,298.1558220120317,298.46842893397223,298.1182428683403,297.891302559845,298.8605055935159,298.298860393541,0.0,0.0,0.0,-4.7076384292133214e-08,299.41478582998735,299.50476083140575,299.0239666152934,298.7886515742991,299.9048227348109,0.0,337.8877140431364,0.2510618542548998,0.1391
21153960.0,21153960.0,288.61586628959276,285.76936606497077,0.7253692307692308,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,3.509280681486113e-17,0.0,294.15,291.8526644021815,0.0008022572321248676,0.0,0.0004513619765823688,0.0,9.515250283327468e-05,0.0,9.035904701929814e-05,0.0,9.515243781150476e-05,0.0,7.02793141705116e-05,303.15,285.15,298.1559407961723,298.46822347854237,298.1186153566688,297.8911776260949,298.8599134305729,298.2987741376102,0.0,0.0,0.0,-4.7076977274889106e-08,299.41478582998735,299.50476083140575,299.0239666152934,298.7886515742991,299.9048227348109,0.0,337.8877140431364,0.2510618542548998,0.1391
21153996.0,21153996.0,288.59843008499246,285.7604683826685,0.7260136153846153,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,3.386554760208529e-17,0.0,294.15,291.84988110735713,0.000802264016643929,0.0,0.00045136564454513706,0.0,9.515327568227401e-05,0.0,9.035978119124565e-05,0.0,9.515321089375782e-05,0.0,7.027988499447996e-05,303.15,285.15,298.1560424118848,298.4679925936082,298.1190104402765,297.8910122987279,298.8593013900574,298.29867182691095,0.0,0.0,0.0,-4.7077736713176564e-08,299.41478582998735,299.50476083140575,299.0239666152934,298.7886515742991,299.9048227348109,0.0,337.8877140431364,0.2510618542548998,0.1391
21154032.0,21154032.0,288.5803323511312,285.7511493256114,0.7266756923076924,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,3.3321982222049216e-17,0.0,294.15,291.8470982289604,0.0008022720201016377,0.0,0.0004513699990565005,0.0,9.515419326527914e-05,0.0,9.036065280513452e-05,0.0,9.515412870913096e-05,0.0,7.028056271849043e-05,303.15,285.15,298.1561319619826,298.467743354376,298.119421709955,297.8908179754788,298.8586750901152,298.29855801838147,0.0,0.0,0.0,-4.7078639393772715e-08,299.41478582998735,299.50476083140575,299.0239666152934,298.7886515742991,299.9048227348109,0.0,337.8877140431364,0.2510618542548998,0.1391
21154068.0,21154068.0,288.56159056176466,285.74141888969996,0.7273550000000001,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,3.3107006850530194e-17,0.0,294.15,291.84431586455935,0.0008022814049761305,0.0,0.0004513751317054645,0.0,9.515527489066315e-05,0.0,9.036168019644702e-05,0.0,9.515521056580041e-05,0.0,7.028136160364125e-05,303.15,285.15,298.1562066305002,298.46747147591935,298.1198529425093,297.8905878876695,298.85803120177275,298.2984300276742,0.0,0.0,0.0,-4.7079704431361356e-08,299.41478582998735,299.50476083140575,299.0239666152934,298.7886515742991,299.9048227348109,0.0,337.8877140431364,0.2510618542548998,0.1391
21154104.0,21154104.0,288.54222219064854,285.73128707893926,0.7280510769230769,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,3.153828665744494e-17,0.0,294.15,291.84153391857615,0.0008022914775633995,0.0,0.0004513806520690214,0.0,9.515643825234438e-05,0.0,9.036278520555356e-05,0.0,9.515637415788189e-05,0.0,7.028222085894134e-05,303.15,285.15,298.15626843475565,298.46717968480436,298.1202978131729,297.8903278166993,298.8573719266798,298.2982891352224,0.0,0.0,0.0,-4.7080850382060155e-08,299.41478582998735,299.50476083140575,299.0239666152934,298.7886515742991,299.9048227348109,0.0,337.8877140431364,0.2510618542548998,0.1391
21154140.0,21154140.0,288.52224471153846,285.7207639079043,0.7287634615384616,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,3.103207541957956e-17,0.0,294.15,291.8387521926108,0.0008023022591332504,0.0,0.0004513865716806788,0.0,9.51576857809489e-05,0.0,9.036397014112881e-05,0.0,9.515762191645126e-05,0.0,7.028314227964345e-05,303.15,285.15,298.15632435341576,298.4668787057156,298.12074893564653,297.8900541814359,298.85670557330246,298.2981423499033,0.0,0.0,0.0,-4.7082079643853804e-08,299.41478582998735,299.50476083140575,299.0239666152934,298.7886515742991,299.9048227348109,0.0,337.8877140431364,0.2510618542548998,0.1391
21154176.0,21154176.0,288.50167559819005,285.7098594041304,0.7294916923076923,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,3.083187328580865e-17,0.0,294.15,291.83597113561416,0.000802314600540659,0.0,0.00045139336976988715,0.0,9.515911850472196e-05,0.0,9.036533094135848e-05,0.0,9.515905486913406e-05,0.0,7.028420048486434e-05,303.15,285.15,298.1563662420115,298.4665559878197,298.1212199252482,297.88974751733986,298.8560224417359,298.297982422831,0.0,0.0,0.0,-4.7083492207933536e-08,299.41478582998735,299.50476083140575,299.0239666152934,298.7886515742991,299.9048227348109,0.0,337.8877140431364,0.2510618542548998,0.1391
21154212.0,21154212.0,288.48053232435893,285.69858361042657,0.7302353076923077,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,2.937095649461527e-17,0.0,294.15,291.83319061347714,0.0008023279698542498,0.0,0.00045140074686154534,0.0,9.516067329036696e-05,0.0,9.03668076536166e-05,0.0,9.51606098828886e-05,0.0,7.028534884456663e-05,303.15,285.15,298.1563973212261,298.4662163270398,298.1217050318836,297.8894156602,298.85532632036916,298.29781213214375,0.0,0.0,0.0,-4.7085025601267144e-08,299.41478582998735,299.50476083140575,299.0239666152934,298.7886515742991,299.9048227348109,0.0,337.8877140431364,0.2510618542548998,0.1391
21154248.0,21154248.0,288.45883236380087,285.6869465871136,0.7309938461538462,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,2.889953239964402e-17,0.0,294.15,291.8304107633962,0.0008023422069320869,0.0,0.0004514086129360451,0.0,9.516233116081762e-05,0.0,9.03683822567444e-05,0.0,9.516226798057783e-05,0.0,7.028657334235379e-05,303.15,285.15,298.1564165838643,298.46585772138974,298.12220354553756,297.8890567318096,298.854615802922,298.29763007710466,0.0,0.0,0.0,-4.70866610516522e-08,299.41478582998735,299.50476083140575,299.0239666152934,298.7886515742991,299.9048227348109,0.0,337.8877140431364,0.2510618542548998,0.1391
21154284.0,21154284.0,288.4365931902715,285.67495841418526,0.7317668461538461,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,2.871308827777456e-17,0.0,294.15,291.8276317355016,0.0008023574615799214,0.0,0.00045141705233839205,0.0,9.516410989712421e-05,0.0,9.037007163597094e-05,0.0,9.516404694317327e-05,0.0,7.028788711124881e-05,303.15,285.15,298.1564233587919,298.46547896469065,298.1227166661795,297.8886691816766,298.8538899018754,298.29743561464284,0.0,0.0,0.0,-4.708841616258346e-08,299.41478582998735,299.50476083140575,299.0239666152934,298.7886515742991,299.9048227348109,0.0,337.8877140431364,0.2510618542548998,0.1391
21154320.0,21154320.0,288.41383227752635,285.6626291933941,0.7325538461538461,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,2.83438007832975e-17,0.0,294.15,291.82485321777057,0.0008023733476426011,0.0,0.0004514258474954095,0.0,9.516596363168747e-05,0.0,9.037183223471388e-05,0.0,9.516590090343985e-05,0.0,7.028925627359974e-05,303.15,285.15,298.15642238515704,298.46508770458865,298.123238850088,297.88826387213567,298.8531544558029,298.29723345355444,0.0,0.0,0.0,-4.709024554032726e-08,299.41478582998735,299.50476083140575,299.0239666152934,298.7886515742991,299.9048227348109,0.0,337.8877140431364,0.2510618542548998,0.1391
21154356.0,21154356.0,288.39056709932123,285.64996905026095,0.7333543846153846,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,2.7352566573395146e-17,0.0,294.15,291.82207594091585,0.0008023902268171872,0.0,0.0004514352025114959,0.0,9.516793539325782e-05,0.0,9.037370491337918e-05,0.0,9.51678728894567e-05,0.0,7.029071261029402e-05,303.15,285.15,298.1564048982173,298.46466907661136,298.12377643212085,297.88782171609137,298.8523983893593,298.29701410248003,0.0,0.0,0.0,-4.709219178794792e-08,299.41478582998735,299.50476083140575,299.0239666152934,298.7886515742991,299.9048227348109,0.0,337.8877140431364,0.2510618542548998,0.1391
21154392.0,21154392.0,288.36681512941175,285.6369881360082,0.7341679999999999,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,2.6913539027786697e-17,0.0,294.15,291.8192996569815,0.0008024079267728165,0.0,0.0004514450200725093,0.0,9.517000466620698e-05,0.0,9.037567019025629e-05,0.0,9.516994238598419e-05,0.0,7.02922409685591e-05,303.15,285.15,298.1563765597141,298.464232376699,298.12432353781713,297.88735585769797,298.85162877745097,298.29678342187583,0.0,0.0,0.0,-4.7094234600067084e-08,299.41478582998735,299.50476083140575,299.0239666152934,298.7886515742991,299.9048227348109,0.0,337.8877140431364,0.2510618542548998,0.1391
21154428.0,21154428.0,288.34259384155354,285.62369662941785,0.7349942307692308,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,2.6739907458907168e-17,0.0,294.15,291.8165241975951,0.0008024262915598688,0.0,0.00045145521230835695,0.0,9.517215292623125e-05,0.0,9.03777104743837e-05,0.0,9.517209086886945e-05,0.0,7.029382766640759e-05,303.15,285.15,298.1563392114002,298.4637806721428,298.12487855043275,297.8868703201434,298.85084791925607,298.29654333467505,0.0,0.0,0.0,-4.709635564607467e-08,299.41478582998735,299.50476083140575,299.0239666152934,298.7886515742991,299.9048227348109,0.0,337.8877140431364,0.2510618542548998,0.1391
21154464.0,21154464.0,288.31792070950223,285.61010473861324,0.7358326153846154,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,2.5472881630163394e-17,0.0,294.15,291.81375005122715,0.0008024453589649371,0.0,0.0004514658008049019,0.0,9.517438472448425e-05,0.0,9.037983008726319e-05,0.0,9.517432288891616e-05,0.0,7.029547606530555e-05,303.15,285.15,298.15628838261017,298.4633060608913,298.12544243859304,297.88635600010304,298.85004999675044,298.2962885757896,0.0,0.0,0.0,-4.709855944348086e-08,299.41478582998735,299.50476083140575,299.0239666152934,298.7886515742991,299.9048227348109,0.0,337.8877140431364,0.2510618542548998,0.1391
21154500.0,21154500.0,288.2928132070135,285.59622270276606,0.7366826923076922,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,2.4902324821129887e-17,0.0,294.15,291.81097673075476,0.0008024648847632226,0.0,0.000451476647750572,0.0,9.51766710079005e-05,0.0,9.038200143989415e-05,0.0,9.517660939350843e-05,0.0,7.029716470675851e-05,303.15,285.15,298.15622993460914,298.4628184260957,298.1260107612413,297.88582598832795,298.849242440327,298.2960255101202,0.0,0.0,0.0,-4.7100817232800935e-08,299.41478582998735,299.50476083140575,299.0239666152934,298.7886515742991,299.9048227348109,0.0,337.8877140431364,0.2510618542548998,0.1391
21154536.0,21154536.0,288.2672888078431,285.5820607937275,0.7375440000000001,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,2.403144527827936e-17,0.0,294.15,291.80820506899937,0.0008024852435587341,0.0,0.00045148796442255504,0.0,9.517905631718664e-05,0.0,9.038426682856962e-05,0.0,9.517899492277001e-05,0.0,7.029892648837972e-05,303.15,285.15,298.15615696850244,298.4623060760692,298.126587147981,297.8852664059123,298.8484165659314,298.2957466328793,0.0,0.0,0.0,-4.7103173116102793e-08,299.41478582998735,299.50476083140575,299.0239666152934,298.7886515742991,299.9048227348109,0.0,337.8877140431364,0.2510618542548998,0.1391
21154572.0,21154572.0,288.2413649857466,285.5676293175848,0.7384160769230769,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,2.2671575620996235e-17,0.0,294.15,291.80543420713985,0.0008025059834352136,0.0,0.0004514994959661478,0.0,9.5181486924831e-05,0.0,9.038657523308291e-05,0.0,9.518142574986204e-05,0.0,7.030072172721318e-05,303.15,285.15,298.156077693634,298.4617828734375,298.12716694750446,297.88469480040783,298.8475827821412,298.295461019425,0.0,0.0,0.0,-4.710557390630727e-08,299.41478582998735,299.50476083140575,299.0239666152934,298.7886515742991,299.9048227348109,0.0,337.8877140431364,0.2510618542548998,0.1391
21154608.0,21154608.0,288.2150592144796,285.55293861614297,0.7392984615384616,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,2.2307681206435385e-17,0.0,294.15,291.80266440403875,0.0008025272181812609,0.0,0.0004515113065582074,0.0,9.518397636037075e-05,0.0,9.038893950121553e-05,0.0,9.518391540414458e-05,0.0,7.030256041612863e-05,303.15,285.15,298.1559899047982,298.46124489464717,298.1277511057191,297.8841070900018,298.84673815739063,298.29516623051137,0.0,0.0,0.0,-4.710803300265175e-08,299.41478582998735,299.50476083140575,299.0239666152934,298.7886515742991,299.9048227348109,0.0,337.8877140431364,0.2510618542548998,0.1391
21154644.0,21154644.0,288.1883889677979,285.53799906833245,0.7401906923076923,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,2.2163764136222555e-17,0.0,294.15,291.7998962211188,0.0008025490122075918,0.0,0.00045152343270254584,0.0,9.518653231973645e-05,0.0,9.039136694089028e-05,0.0,9.518647158125735e-05,0.0,7.030444823931376e-05,303.15,285.15,298.15589053783987,298.4606868135954,298.1283405963357,297.8834983200316,298.8458788501165,298.2948590235838,0.0,0.0,0.0,-4.711055803401042e-08,299.41478582998735,299.50476083140575,299.0239666152934,298.7886515742991,299.9048227348109,0.0,337.8877140431364,0.2510618542548998,0.1391
21154680.0,21154680.0,288.161371719457,285.5228210915421,0.7410923076923076,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,2.187870943061704e-17,0.0,294.15,291.7971289177927,0.0008025711098676696,0.0,0.0004515357301570027,0.0,9.518912439420006e-05,0.0,9.039382867574884e-05,0.0,9.518906387293313e-05,0.0,7.030636273698636e-05,303.15,285.15,298.15578488521413,298.4601178194546,298.1289329813186,297.8828781172893,298.84501157230847,298.29454507511707,0.0,0.0,0.0,-4.711311889448271e-08,299.41478582998735,299.50476083140575,299.0239666152934,298.7886515742991,299.9048227348109,0.0,337.8877140431364,0.2510618542548998,0.1391
21154716.0,21154716.0,288.13402494321264,285.5074151428795,0.7420028461538462,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,2.1113571211436477e-17,0.0,294.15,291.79436369719195,0.0008025936013608625,0.0,0.00045154825028226493,0.0,9.519176341233872e-05,0.0,9.039633498814006e-05,0.0,9.519170310708352e-05,0.0,7.030831190709564e-05,303.15,285.15,298.1556651238274,298.45952393795596,298.1295210719784,297.8822334382152,298.84412610453325,298.2942139353021,0.0,0.0,0.0,-4.7115726321120906e-08,299.41478582998735,299.50476083140575,299.0239666152934,298.7886515742991,299.9048227348109,0.0,337.8877140431364,0.2510618542548998,0.1391
21154752.0,21154752.0,288.10636611282047,285.491791720357,0.7429218461538462,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,2.0774683841466515e-17,0.0,294.15,291.79159962588096,0.0008026163136307981,0.0,0.00045156089516407323,0.0,9.519442873164788e-05,0.0,9.039886627610141e-05,0.0,9.519436864180486e-05,0.0,7.031028050315896e-05,303.15,285.15,298.1555312425141,298.4589172972319,298.12996284959223,297.88157705036326,298.8432302516137,298.29384373826304,0.0,0.0,0.0,-4.7118359869663356e-08,299.41478582998735,299.50476083140575,299.0239666152934,298.7886515742991,299.9048227348109,0.0,337.8877140431364,0.2510618542548998,0.1391
21154788.0,21154788.0,288.0784127020362,285.4759613640057,0.7438488461538463,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,2.0640656839493796e-17,0.0,294.15,291.7888371403821,0.0008026393024043566,0.0,0.0004515736963647137,0.0,9.519712700622198e-05,0.0,9.040142885826976e-05,0.0,9.51970671309617e-05,0.0,7.031227343986744e-05,303.15,285.15,298.1553778636802,298.45829305234815,298.1302024190531,297.8809045089323,298.84232006734965,298.2934195822727,0.0,0.0,0.0,-4.712102613472095e-08,299.41478582998735,299.50476083140575,299.0239666152934,298.7886515742991,299.9048227348109,0.0,337.8877140431364,0.2510618542548998,0.1391
21154824.0,21154824.0,288.0501821846154,285.459934656916,0.7447833846153846,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,1.966263380863383e-17,0.0,294.15,291.7860766600404,0.0008026625153557761,0.0,0.0004515866246237427,0.0,9.519985206794228e-05,0.0,9.040401687704231e-05,0.0,9.51997924062457e-05,0.0,7.031428616146935e-05,303.15,285.15,298.15519850114725,298.45764603976164,298.130223519137,297.88021155947774,298.8413906722417,298.29293405835307,0.0,0.0,0.0,-4.712371901694162e-08,299.41478582998735,299.50476083140575,299.0239666152934,298.7886515742991,299.9048227348109,0.0,337.8877140431364,0.2510618542548998,0.1391
21154860.0,21154860.0,288.0216920343137,285.44372222620757,0.7457250000000001,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,1.934703498400292e-17,0.0,294.15,291.78331688803206,0.0008026857880269317,0.0,0.00045159958680111677,0.0,9.520258428063923e-05,0.0,9.040661168617693e-05,0.0,9.520252483216144e-05,0.0,7.031630416475775e-05,303.15,285.15,298.1550097116218,298.4569909223731,298.13017577775827,297.8795114500439,298.8404543018143,298.29242843272226,0.0,0.0,0.0,-4.712641906339867e-08,299.41478582998735,299.50476083140575,299.0239666152934,298.7886515742991,299.9048227348109,0.0,337.8877140431364,0.2510618542548998,0.1391
21154896.0,21154896.0,287.9929597248869,285.4273347439264,0.7466732307692309,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,1.922221839879013e-17,0.0,294.15,291.78055975875424,0.0008027091485365458,0.0,0.0004516125995104435,0.0,9.520532714813975e-05,0.0,9.040921661204461e-05,0.0,9.520526791167167e-05,0.0,7.031833003764603e-05,303.15,285.15,298.1547849028476,298.45630739477065,298.12999564233724,297.8787877591575,298.83949197646467,298.29187353511554,0.0,0.0,0.0,-4.7129129762967134e-08,299.41478582998735,299.50476083140575,299.0239666152934,298.7886515742991,299.9048227348109,0.0,337.8877140431364,0.2510618542548998,0.1391
21154932.0,21154932.0,287.9640027300905,285.4107829278715,0.7476276153846153,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,1.8311405703030104e-17,0.0,294.15,291.77780433549924,0.0008027325764585761,0.0,0.00045162565085750525,0.0,9.520807816225248e-05,0.0,9.041182927328581e-05,0.0,9.520801913702237e-05,0.0,7.032036192759325e-05,303.15,285.15,298.1545369914445,298.45560522091307,298.1297333368442,297.87804859553614,298.8385124988165,298.2912873287109,0.0,0.0,0.0,-4.713184862348559e-08,299.41478582998735,299.50476083140575,299.0239666152934,298.7886515742991,299.9048227348109,0.0,337.8877140431364,0.2510618542548998,0.1391
21154968.0,21154968.0,287.93483852368024,285.3940775423508,0.7485876923076923,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,1.8193270436712133e-17,0.0,294.15,291.7750504814852,0.00080275601968394,0.0,0.00045163871146205445,0.0,9.521083112915364e-05,0.0,9.041444378817454e-05,0.0,9.521077231446166e-05,0.0,7.032239525986231e-05,303.15,285.15,298.15426799261996,298.4548855644165,298.12939905542135,297.8772949306094,298.8375168134736,298.2906728713082,0.0,0.0,0.0,-4.7134569511533245e-08,299.41478582998735,299.50476083140575,299.0239666152934,298.7886515742991,299.9048227348109,0.0,337.8877140431364,0.2510618542548998,0.1391
21155004.0,21155004.0,287.90548457941173,285.37722939886703,0.7495529999999999,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,1.79592814212875e-17,0.0,294.15,291.77229814094153,0.0008027793739911428,0.0,0.0004516517226237652,0.0,9.521357367399868e-05,0.0,9.041704840534123e-05,0.0,9.521351506921987e-05,0.0,7.032442089443545e-05,303.15,285.15,298.1539808482739,298.4541503700576,298.12902299606577,297.8765292158076,298.83650664084706,298.29003801421044,0.0,0.0,0.0,-4.713728017289995e-08,299.41478582998735,299.50476083140575,299.0239666152934,298.7886515742991,299.9048227348109,0.0,337.8877140431364,0.2510618542548998,0.1391
21155040.0,21155040.0,287.8759583710407,285.3602493567341,0.750523076923077,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,1.772830180758258e-17,0.0,294.15,291.76954762965556,0.0008028026208250093,0.0,0.0004516646740267122,0.0,9.52163036222983e-05,0.0,9.041964105969223e-05,0.0,9.521624522667462e-05,0.0,7.032643722524207e-05,303.15,285.15,298.1536717722835,298.4533963956597,298.1285964417534,297.875748936709,298.83547895788183,298.2893785008575,0.0,0.0,0.0,-4.7139978456585093e-08,299.41478582998735,299.50476083140575,299.0239666152934,298.7886515742991,299.9048227348109,0.0,337.8877140431364,0.2510618542548998,0.1391
21155076.0,21155076.0,287.84627737232273,285.34314832362367,0.7514974615384615,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,1.7108310883658747e-17,0.0,294.15,291.7667991716682,0.0008028256957282117,0.0,0.0004516775294621911,0.0,9.521901334093363e-05,0.0,9.042221450256848e-05,0.0,9.521895515364806e-05,0.0,7.032843861448617e-05,303.15,285.15,298.1533401263133,298.4526212683726,298.1281252605312,297.8749535217382,298.83443175041776,298.2886943854746,0.0,0.0,0.0,-4.7142656804612806e-08,299.41478582998735,299.50476083140575,299.0239666152934,298.7886515742991,299.9048227348109,0.0,337.8877140431364,0.2510618542548998,0.1391
21155112.0,21155112.0,287.81645905701356,285.32593725604465,0.7524756923076923,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,1.6140201284396224e-17,0.0,294.15,291.76405212313415,0.0008028485797831759,0.0,0.0004516902780270733,0.0,9.522170053090993e-05,0.0,9.042476655110106e-05,0.0,9.522164255143001e-05,0.0,7.033042336413882e-05,303.15,285.15,298.1529945047847,298.45183277162033,298.127629277158,297.87414891198694,298.8333723932255,298.28799557175506,0.0,0.0,0.0,-4.714531293243393e-08,299.41478582998735,299.50476083140575,299.0239666152934,298.7886515742991,299.9048227348109,0.0,337.8877140431364,0.2510618542548998,0.1391
21155148.0,21155148.0,287.78652089886873,285.30862715975286,0.7534573076923077,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,1.6036073452372804e-17,0.0,294.15,291.76130706950494,0.000802871227670694,0.0,0.00045170289443937104,0.0,9.522435986288656e-05,0.0,9.042729214416472e-05,0.0,9.522430209044781e-05,0.0,7.033238753796685e-05,303.15,285.15,298.1526288447258,298.45102520730404,298.1270974627216,297.8733309915462,298.83229563842775,298.28727562894505,0.0,0.0,0.0,-4.714794156601855e-08,299.41478582998735,299.50476083140575,299.0239666152934,298.7886515742991,299.9048227348109,0.0,337.8877140431364,0.2510618542548998,0.1391
21155184.0,21155184.0,287.75648037164405,285.2912290900948,0.7544418461538461,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,1.5276230910396446e-17,0.0,294.15,291.7585643767877,0.0008028935211379035,0.0,0.00045171531226296044,0.0,9.522697733151826e-05,0.0,9.042977798183764e-05,0.0,9.522691976525827e-05,0.0,7.033432079166974e-05,303.15,285.15,298.1522423626426,298.4501960780078,298.1265323101493,297.8724993875112,298.8311996523112,298.28653395812444,0.0,0.0,0.0,-4.715052883619072e-08,299.41478582998735,299.50476083140575,299.0239666152934,298.7886515742991,299.9048227348109,0.0,337.8877140431364,0.2510618542548998,0.1391
21155220.0,21155220.0,287.726354949095,285.27375415228323,0.7554288461538461,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,1.517767694702509e-17,0.0,294.15,291.7558228682872,0.0008029156346929478,0.0,0.0004517276292699719,0.0,9.522957354756753e-05,0.0,9.043224363707599e-05,0.0,9.522951618705932e-05,0.0,7.033623834828707e-05,303.15,285.15,298.151845436623,298.44935613245684,298.1259504359085,297.8716609204533,298.8300940206457,298.2857813892175,0.0,0.0,0.0,-4.715309514054886e-08,299.41478582998735,299.50476083140575,299.0239666152934,298.7886515742991,299.9048227348109,0.0,337.8877140431364,0.2510618542548998,0.1391
21155256.0,21155256.0,287.69616210497736,285.2562135016073,0.7564178461538461,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,1.4934064771172767e-17,0.0,294.15,291.7530841201168,0.0008029371618635387,0.0,0.0004517396172667447,0.0,9.523210040602343e-05,0.0,9.043464342763213e-05,0.0,9.523204325032446e-05,0.0,7.033810467762097e-05,303.15,285.15,298.15142860847544,298.4484944795838,298.12533956559093,297.87081063484555,298.82896987165014,298.2850086320292,0.0,0.0,0.0,-4.7155592849457365e-08,299.41478582998735,299.50476083140575,299.0239666152934,298.7886515742991,299.9048227348109,0.0,337.8877140431364,0.2510618542548998,0.1391
21155292.0,21155292.0,287.66591931304674,285.238618343576,0.7574083846153846,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,1.4226439068941498e-17,0.0,294.15,291.75034796236156,0.0008029583027235208,0.0,0.00045175138875833853,0.0,9.523458162418491e-05,0.0,9.043699987608136e-05,0.0,9.523452467240236e-05,0.0,7.033993729718779e-05,303.15,285.15,298.1509931369418,298.44761210292245,298.12470162933585,297.8699486955818,298.8278279067756,298.28421669431157,0.0,0.0,0.0,-4.7158045444719954e-08,299.41478582998735,299.50476083140575,299.0239666152934,298.7886515742991,299.9048227348109,0.0,337.8877140431364,0.2510618542548998,0.1391
21155328.0,21155328.0,287.6356440470588,285.2209799339969,0.7584000000000001,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,1.413465779363025e-17,0.0,294.15,291.74761385154903,0.0008029791187865581,0.0,0.0004517629781724534,0.0,9.52370244594805e-05,0.0,9.043931987446663e-05,0.0,9.523696771091598e-05,0.0,7.034174156729967e-05,303.15,285.15,298.15054297685936,298.4467129251319,298.124042486604,297.8690768685842,298.82667133431397,298.2834093182987,0.0,0.0,0.0,-4.716046010603534e-08,299.41478582998735,299.50476083140575,299.0239666152934,298.7886515742991,299.9048227348109,0.0,337.8877140431364,0.2510618542548998,0.1391
21155364.0,21155364.0,287.60535378076924,285.2033095789897,0.7593922307692307,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,1.39528677921019e-17,0.0,294.15,291.74488035148823,0.0008029997074311968,0.0,0.00045177443981991747,0.0,9.523944036038096e-05,0.0,9.044161429509992e-05,0.0,9.523938381485316e-05,0.0,7.034352594375887e-05,303.15,285.15,298.15008936656227,298.4458097242485,298.12337848589846,297.86820352090683,298.8255113483422,298.2825984891917,0.0,0.0,0.0,-4.716284815744427e-08,299.41478582998735,299.50476083140575,299.0239666152934,298.7886515742991,299.9048227348109,0.0,337.8877140431364,0.2510618542548998,0.1391
21155400.0,21155400.0,287.5750659879336,285.18561863493574,0.7603846153846153,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,1.3773415845384507e-17,0.0,294.15,291.7421496977844,0.000803019236215679,0.0,0.0004517853060474323,0.0,9.524173074130013e-05,0.0,9.044378951795317e-05,0.0,9.524167439792518e-05,0.0,7.034521761158646e-05,303.15,285.15,298.1496196747127,298.44488776959895,298.12269184029594,297.86732308201726,298.8243354483883,298.2817715630027,0.0,0.0,0.0,-4.7165111971267685e-08,299.41478582998735,299.50476083140575,299.0239666152934,298.7886515742991,299.9048227348109,0.0,337.8877140431364,0.2510618542548998,0.1391
21155436.0,21155436.0,287.5447981423077,285.1679185083638,0.7613766923076923,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,1.3291734469003904e-17,0.0,294.15,291.7394233888675,0.0008030384555205034,0.0,0.00045179599945025715,0.0,9.524398469117518e-05,0.0,9.044593014345684e-05,0.0,9.524392854854086e-05,0.0,7.034688237156701e-05,303.15,285.15,298.1491268415058,298.44393795458467,298.12197410769903,297.8664286157933,298.8231357311529,298.28092065014715,0.0,0.0,0.0,-4.716733978811646e-08,299.41478582998735,299.50476083140575,299.0239666152934,298.7886515742991,299.9048227348109,0.0,337.8877140431364,0.2510618542548998,0.1391
21155472.0,21155472.0,287.514567717647,285.1502206557724,0.762368,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,1.3205983401238326e-17,0.0,294.15,291.736697084889,0.0008030574932338559,0.0,0.00045180659068399983,0.0,9.52462171025757e-05,0.0,9.044805031552671e-05,0.0,9.524616116070258e-05,0.0,7.034853122330375e-05,303.15,285.15,298.148633983747,298.4429881103023,298.1212563418441,297.86553413830507,298.82193598956644,298.280069712753,0.0,0.0,0.0,-4.716954632393346e-08,299.41478582998735,299.50476083140575,299.0239666152934,298.7886515742991,299.9048227348109,0.0,337.8877140431364,0.2510618542548998,0.1391
21155508.0,21155508.0,287.4843921877074,285.13253658339,0.763358076923077,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,1.3036137354892841e-17,0.0,294.15,291.73397289650353,0.0008030756969904173,0.0,0.00045181671332392305,0.0,9.524835072995191e-05,0.0,9.045007667923248e-05,0.0,9.52482949882337e-05,0.0,7.035010711349596e-05,303.15,285.15,298.1481324444671,298.4420272421612,298.12052623991053,297.8646375175466,298.8207272821212,298.2792101452414,0.0,0.0,0.0,-4.717165508024983e-08,299.41478582998735,299.50476083140575,299.0239666152934,298.7886515742991,299.9048227348109,0.0,337.8877140431364,0.2510618542548998,0.1391
21155544.0,21155544.0,287.45428902624434,285.1148778468727,0.7643464615384616,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,1.2418441771574777e-17,0.0,294.15,291.7312533302194,0.0008030929565461683,0.0,0.000451826306043946,0.0,9.525037264637843e-05,0.0,9.045199695800308e-05,0.0,9.525031710343372e-05,0.0,7.035160049435954e-05,303.15,285.15,298.14761213699654,298.4410421028405,298.1197702974357,297.86373349854745,298.8194985446775,298.2783313160996,0.0,0.0,0.0,-4.7173653263637074e-08,299.41478582998735,299.50476083140575,299.0239666152934,298.7886515742991,299.9048227348109,0.0,337.8877140431364,0.2510618542548998,0.1391
21155580.0,21155580.0,287.4242757070136,285.0972560509402,0.7653326923076924,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,1.2338324715040094e-17,0.0,294.15,291.728535122845,0.0008031099237989879,0.0,0.00045183573468594016,0.0,9.525235997391464e-05,0.0,9.045388438989249e-05,0.0,9.525230462934744e-05,0.0,7.035306832798607e-05,303.15,285.15,298.1470863550192,298.4400497916288,298.11900699097447,297.86282674474825,298.8182638295904,298.2774467423922,0.0,0.0,0.0,-4.717561723682209e-08,299.41478582998735,299.50476083140575,299.0239666152934,298.7886515742991,299.9048227348109,0.0,337.8877140431364,0.2510618542548998,0.1391
21155616.0,21155616.0,287.39436970377074,285.07968284895134,0.7663163076923077,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,1.2179637882889463e-17,0.0,294.15,291.7258171636199,0.0008031267906548436,0.0,0.00045184510690508546,0.0,9.525433540695528e-05,0.0,9.045576052641612e-05,0.0,9.525428026070629e-05,0.0,7.035452737637865e-05,303.15,285.15,298.14655985256013,298.4390564676781,298.11824259738853,297.8619200388429,298.8170283374708,298.2765614587881,0.0,0.0,0.0,-4.717756947009356e-08,299.41478582998735,299.50476083140575,299.0239666152934,298.7886515742991,299.9048227348109,0.0,337.8877140431364,0.2510618542548998,0.1391
21155652.0,21155652.0,287.36458849027144,285.06216994241805,0.7672968461538462,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,1.1602526095719587e-17,0.0,294.15,291.7231043427279,0.0008031420245359691,0.0,0.00045185356176115273,0.0,9.52561174515496e-05,0.0,9.045745301503783e-05,0.0,9.52560625022007e-05,0.0,7.035584358872188e-05,303.15,285.15,298.1460182511293,298.43804178519554,298.1174558790149,297.86101272762784,298.8157762025891,298.27566096911136,0.0,0.0,0.0,-4.717933021039282e-08,299.41478582998735,299.50476083140575,299.0239666152934,298.7886515742991,299.9048227348109,0.0,337.8877140431364,0.2510618542548998,0.1391
21155688.0,21155688.0,287.33494954027145,285.0447290804603,0.7682738461538462,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,1.1527672884966235e-17,0.0,294.15,291.7203944526588,0.0008031567285889774,0.0,0.00045186171929878396,0.0,9.52578368193536e-05,0.0,9.045908598335728e-05,0.0,9.525778206607878e-05,0.0,7.035711350820027e-05,303.15,285.15,298.1454677995929,298.4370144030295,298.1166567355302,297.8601028183863,298.81451382914764,298.2747511171373,0.0,0.0,0.0,-4.718102891517012e-08,299.41478582998735,299.50476083140575,299.0239666152934,298.7886515742991,299.9048227348109,0.0,337.8877140431364,0.2510618542548998,0.1391
21155724.0,21155724.0,287.3054703275264,285.0273720592002,0.7692468461538462,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,1.0981453369696515e-17,0.0,294.15,291.7176870977313,0.0008031710103677741,0.0,0.00045186963989759767,0.0,9.525950623886382e-05,0.0,9.046067151881227e-05,0.0,9.525945168097328e-05,0.0,7.035834653603783e-05,303.15,285.15,298.1449117331898,298.4359787794015,298.1158493448615,297.8591936239691,298.8132454653101,298.27383578934644,0.0,0.0,0.0,-4.718267818693129e-08,299.41478582998735,299.50476083140575,299.0239666152934,298.7886515742991,299.9048227348109,0.0,337.8877140431364,0.2510618542548998,0.1391
21155760.0,21155760.0,287.27616832579184,285.0101107210981,0.7702153846153845,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,1.0840217659995761e-17,0.0,294.15,291.71498101711563,0.0008031846844136143,0.0,0.0004518772188992509,0.0,9.526110364623536e-05,0.0,9.04621886694511e-05,0.0,9.526104928341239e-05,0.0,7.035952637595462e-05,303.15,285.15,298.14435284430937,298.43493901251867,298.11503780741555,297.85828479092976,298.8119740898291,298.2729177090005,0.0,0.0,0.0,-4.718425615774411e-08,299.41478582998735,299.50476083140575,299.0239666152934,298.7886515742991,299.9048227348109,0.0,337.8877140431364,0.2510618542548998,0.1391
21155796.0,21155796.0,287.2470610088235,284.99295695422927,0.7711790000000001,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,1.0461115553347192e-17,0.0,294.15,291.7122793083425,0.0008031974464200182,0.0,0.00045188428585401033,0.0,9.526259311010756e-05,0.0,9.046360331306542e-05,0.0,9.526253894119764e-05,0.0,7.03606264891698e-05,303.15,285.15,298.1437855755477,298.4338849661185,298.1142125746406,297.8573784145811,298.8106919178131,298.2719906897402,0.0,0.0,0.0,-4.718572724795067e-08,299.41478582998735,299.50476083140575,299.0239666152934,298.7886515742991,299.9048227348109,0.0,337.8877140431364,0.2510618542548998,0.1391
21155832.0,21155832.0,287.21816585037703,284.9759226915026,0.7721372307692308,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,1.0393626104862457e-17,0.0,294.15,291.70957760597145,0.0008032098819081829,0.0,0.0004518911691054542,0.0,9.526404384712426e-05,0.0,9.046498118074975e-05,0.0,9.526398987215366e-05,0.0,7.036169799886155e-05,303.15,285.15,298.1432182951627,298.4328309003507,298.1133873224959,297.85647204484593,298.80940973196886,298.2710636589648,0.0,0.0,0.0,-4.718715999559515e-08,299.41478582998735,299.50476083140575,299.0239666152934,298.7886515742991,299.9048227348109,0.0,337.8877140431364,0.2510618542548998,0.1391
21155868.0,21155868.0,287.1895003242081,284.9590199098214,0.7730896153846153,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,1.0259950614937294e-17,0.0,294.15,291.7068778197497,0.0008032217242701172,0.0,0.00045189771911646764,0.0,9.526542433397717e-05,0.0,9.046629233665415e-05,0.0,9.526537055246709e-05,0.0,7.036271762202099e-05,303.15,285.15,298.1426482807226,298.43177202369867,298.11255724540604,297.8555682051753,298.80812433163067,298.2701340173267,0.0,0.0,0.0,-4.7188523181191554e-08,299.41478582998735,299.50476083140575,299.0239666152934,298.7886515742991,299.9048227348109,0.0,337.8877140431364,0.2510618542548998,0.1391
21155904.0,21155904.0,287.1610819040724,284.9422606291867,0.7740356923076922,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,9.7738000008883e-18,0.0,294.15,291.70418442335307,0.0008032319150737592,0.0,0.0004519033414669997,0.0,9.52666092619168e-05,0.0,9.046741778330735e-05,0.0,9.526655567224732e-05,0.0,7.036359280603114e-05,303.15,285.15,298.1420694351256,298.43069660117885,298.11171119669996,297.8546722078072,298.80682739896804,298.26919536795594,0.0,0.0,0.0,-4.7189692686520775e-08,299.41478582998735,299.50476083140575,299.0239666152934,298.7886515742991,299.9048227348109,0.0,337.8877140431364,0.2510618542548998,0.1391
