,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21155940.0,21155940.0,287.13292806372544,284.92565691174383,0.7749750000000001,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,9.71074473987945e-18,0.0,294.15,291.70149172857606,0.0008032417868366793,0.0,0.00045190878448218787,0.0,9.526775638413925e-05,0.0,9.046850732856216e-05,0.0,9.526770298615095e-05,0.0,7.036444006686731e-05,303.15,285.15,298.1414897341325,298.4296191680893,298.11086344361894,297.8537768425633,298.8055288852076,298.26825561472236,0.0,0.0,0.0,-4.7190824756128537e-08,299.41478582998735,299.50476083140575,299.0239666152934,298.7886515742991,299.9048227348109,0.0,337.8877140431364,0.2510618542548998,0.1391
21155976.0,21155976.0,287.10505627692305,284.909220860772,0.7759070769230769,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,9.648096277243856e-18,0.0,294.15,291.69879903379905,0.0008032516586054297,0.0,0.0004519142274979193,0.0,9.526890350646823e-05,0.0,9.046959687392326e-05,0.0,9.526885030016576e-05,0.0,7.036528732778218e-05,303.15,285.15,298.14091003383584,298.42854173636556,298.1100156919945,297.852881478447,298.80423037303655,298.26731586273587,0.0,0.0,0.0,-4.719195683931535e-08,299.41478582998735,299.50476083140575,299.0239666152934,298.7886515742991,299.9048227348109,0.0,337.8877140431364,0.2510618542548998,0.1391
21156012.0,21156012.0,287.0774840174208,284.8929646196179,0.7768314615384615,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,9.131642411386874e-18,0.0,294.15,291.6961112635942,0.0008032599905329077,0.0,0.00045191880530482287,0.0,9.526986823466548e-05,0.0,9.047051321211279e-05,0.0,9.52698152188708e-05,0.0,7.036599987301135e-05,303.15,285.15,298.1403267718726,298.42745523971644,298.1091591684362,297.85199571946384,298.80292645882173,298.2663726716622,0.0,0.0,0.0,-4.7192908262174354e-08,299.41478582998735,299.50476083140575,299.0239666152934,298.7886515742991,299.9048227348109,0.0,337.8877140431364,0.2510618542548998,0.1391
21156048.0,21156048.0,287.05022875897436,284.8769003705735,0.7777476923076924,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,9.072730003148814e-18,0.0,294.15,291.69342800337836,0.0008032671819325002,0.0,0.0004519227424615942,0.0,9.527069790818894e-05,0.0,9.047130129791779e-05,0.0,9.527064508180849e-05,0.0,7.036661266731721e-05,303.15,285.15,298.1397398679483,298.42635977514607,298.10829454079857,297.85111727078936,298.80161670369097,298.26542563167465,0.0,0.0,0.0,-4.7193725917587973e-08,299.41478582998735,299.50476083140575,299.0239666152934,298.7886515742991,299.9048227348109,0.0,337.8877140431364,0.2510618542548998,0.1391
21156084.0,21156084.0,287.0233079753393,284.8610403336975,0.7786553076923077,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,9.014197665843018e-18,0.0,294.15,291.69074474316255,0.0008032743733314171,0.0,0.00045192667961602704,0.0,9.527152758121375e-05,0.0,9.04720893832529e-05,0.0,9.527147494425083e-05,0.0,7.036722546125477e-05,303.15,285.15,298.1391529647208,298.4252643119445,298.1074299145998,297.85023882321883,298.8003069501407,298.26447859292495,0.0,0.0,0.0,-4.719454357951549e-08,299.41478582998735,299.50476083140575,299.0239666152934,298.7886515742991,299.9048227348109,0.0,337.8877140431364,0.2510618542548998,0.1391
21156120.0,21156120.0,286.9967391402715,284.84539676558285,0.7795538461538462,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,8.812292285411676e-18,0.0,294.15,291.6880625828527,0.0008032811826772581,0.0,0.0004519304020575098,0.0,9.527231199065166e-05,0.0,9.04728344849241e-05,0.0,9.527225954286296e-05,0.0,7.036780482366099e-05,303.15,285.15,298.1385661958047,298.4241680591238,298.1065645051441,297.8493632332862,298.79899718794223,298.26353183626026,0.0,0.0,0.0,-4.7195316409637854e-08,299.41478582998735,299.50476083140575,299.0239666152934,298.7886515742991,299.9048227348109,0.0,337.8877140431364,0.2510618542548998,0.1391
21156156.0,21156156.0,286.9705397275264,284.829981958068,0.7804428461538462,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,8.504110413553967e-18,0.0,294.15,291.6853885788867,0.0008032857248994773,0.0,0.0004519328507683847,0.0,9.527282788601057e-05,0.0,9.047332459705377e-05,0.0,9.527277562550244e-05,0.0,7.036818586248099e-05,303.15,285.15,298.13797719776954,298.42306080440284,298.1056892275663,297.8485048497585,298.7976816854006,298.26258275297954,0.0,0.0,0.0,-4.71958232598381e-08,299.41478582998735,299.50476083140575,299.0239666152934,298.7886515742991,299.9048227348109,0.0,337.8877140431364,0.2510618542548998,0.1391
21156192.0,21156192.0,286.9447272108597,284.8148082368942,0.7813218461538461,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,8.44924650169512e-18,0.0,294.15,291.68271458328485,0.0008032901941823723,0.0,0.00045193525844380416,0.0,9.52733351306068e-05,0.0,9.047380649421508e-05,0.0,9.527328305738394e-05,0.0,7.036856051187719e-05,303.15,285.15,298.13738819883383,298.42195354060226,298.1048139419242,297.8476464857973,298.79636617942606,298.2616336693167,0.0,0.0,0.0,-4.719632154191561e-08,299.41478582998735,299.50476083140575,299.0239666152934,298.7886515742991,299.9048227348109,0.0,337.8877140431364,0.2510618542548998,0.1391
21156228.0,21156228.0,286.91931906402715,284.79988796030824,0.7821903846153846,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,8.394736542063853e-18,0.0,294.15,291.680040587683,0.0008032946634678142,0.0,0.0004519376661194581,0.0,9.5273842375249e-05,0.0,9.047428839142222e-05,0.0,9.527379048931339e-05,0.0,7.03689351613073e-05,303.15,285.15,298.13679920059053,298.42084627816723,298.1039386576932,297.84678812291486,298.79505067501935,298.26068458687706,0.0,0.0,0.0,-4.719681982662349e-08,299.41478582998735,299.50476083140575,299.0239666152934,298.7886515742991,299.9048227348109,0.0,337.8877140431364,0.2510618542548998,0.1391
21156264.0,21156264.0,286.89433276078427,284.7852335176106,0.783048,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,7.91970279472796e-18,0.0,294.15,291.677373446031,0.0008032967513876128,0.0,0.000451938735444043,0.0,9.527406748238118e-05,0.0,9.047450236238314e-05,0.0,9.527401578223573e-05,0.0,7.036910142493207e-05,303.15,285.15,298.1362124885676,298.41973451945586,298.1030601846933,297.84594683175635,298.7937348061964,298.2597377661339,0.0,0.0,0.0,-4.719703861784317e-08,299.41478582998735,299.50476083140575,299.0239666152934,298.7886515742991,299.9048227348109,0.0,337.8877140431364,0.2510618542548998,0.1391
21156300.0,21156300.0,286.86978577488685,284.7708573276505,0.7838942307692308,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,7.817845161937835e-18,0.0,294.15,291.6747089077494,0.0008032979288733134,0.0,0.00045193929309451144,0.0,9.527418472359648e-05,0.0,9.047461390063435e-05,0.0,9.527413320867058e-05,0.0,7.036918801915752e-05,303.15,285.15,298.13562638244815,298.41862063970467,298.1021801694214,297.84511173397425,298.7924183384837,298.2587914528064,0.0,0.0,0.0,-4.719715055343052e-08,299.41478582998735,299.50476083140575,299.0239666152934,298.7886515742991,299.9048227348109,0.0,337.8877140431364,0.2510618542548998,0.1391
21156336.0,21156336.0,286.8456955800905,284.7567718372657,0.7847286153846154,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,7.568895625137547e-18,0.0,294.15,291.6720464559878,0.0008032989210006156,0.0,0.0004519397468815994,0.0,9.527428007001809e-05,0.0,9.047470464653325e-05,0.0,9.527422873982597e-05,0.0,7.036925844196167e-05,303.15,285.15,298.1350383683162,298.4175059196039,298.10129925103377,297.8442808904248,298.79110184408256,298.25784525469226,0.0,0.0,0.0,-4.7197240807541154e-08,299.41478582998735,299.50476083140575,299.0239666152934,298.7886515742991,299.9048227348109,0.0,337.8877140431364,0.2510618542548998,0.1391
21156372.0,21156372.0,286.8220796501508,284.7429895196701,0.7855506923076924,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,7.210256154643772e-18,0.0,294.15,291.66938590493254,0.0008032987017166113,0.0,0.0004519395195004829,0.0,9.527423181883077e-05,0.0,9.047465902826946e-05,0.0,9.527418067301107e-05,0.0,7.036922280406157e-05,303.15,285.15,298.13445310916927,298.4163908690265,298.1004187366505,297.84345542163595,298.78978614667597,298.2569008566317,0.0,0.0,0.0,-4.719718879940663e-08,299.41478582998735,299.50476083140575,299.0239666152934,298.7886515742991,299.9048227348109,0.0,337.8877140431364,0.2510618542548998,0.1391
21156408.0,21156408.0,286.7989554588235,284.7295228727871,0.78636,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,7.16373948930067e-18,0.0,294.15,291.6667291522458,0.0008032967945954091,0.0,0.0004519383432892362,0.0,9.527398354447356e-05,0.0,9.047442346231372e-05,0.0,9.527393258225619e-05,0.0,7.036903942973043e-05,303.15,285.15,298.13387336391713,298.4152751587606,298.0995390335561,297.84264069312303,298.7884720430373,298.2559600584788,0.0,0.0,0.0,-4.719693863472131e-08,299.41478582998735,299.50476083140575,299.0239666152934,298.7886515742991,299.9048227348109,0.0,337.8877140431364,0.2510618542548998,0.1391
21156444.0,21156444.0,286.77634047986425,284.7163844175292,0.7871560769230769,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,7.11752292427415e-18,0.0,294.15,291.66407239955913,0.0008032948874780002,0.0,0.00045193716708060393,0.0,9.527373527066912e-05,0.0,9.047418789688187e-05,0.0,9.527368449205315e-05,0.0,7.036885605580754e-05,303.15,285.15,298.1332936193379,298.4141594498416,298.0986593317981,297.8418259656387,298.7871579409358,298.2550192615105,0.0,0.0,0.0,-4.719668847126845e-08,299.41478582998735,299.50476083140575,299.0239666152934,298.7886515742991,299.9048227348109,0.0,337.8877140431364,0.2510618542548998,0.1391
21156480.0,21156480.0,286.7542521870286,284.7035866960251,0.7879384615384615,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,6.980654532620209e-18,0.0,294.15,291.66142039278037,0.0008032910609568743,0.0,0.00045193491192933074,0.0,9.527325954477511e-05,0.0,9.047373633638657e-05,0.0,9.52732089487988e-05,0.0,7.036850468654545e-05,303.15,285.15,298.1327193095941,298.4130454142098,298.0977823464241,297.84102510945235,298.78584822966803,298.2540840818697,0.0,0.0,0.0,-4.719621298246237e-08,299.41478582998735,299.50476083140575,299.0239666152934,298.7886515742991,299.9048227348109,0.0,337.8877140431364,0.2510618542548998,0.1391
21156516.0,21156516.0,286.73270805407236,284.6911422697932,0.7887066923076923,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,6.736528360793577e-18,0.0,294.15,291.6587740513244,0.0008032856200613609,0.0,0.00045193174960986423,0.0,9.527259257923331e-05,0.0,9.04731031687951e-05,0.0,9.527254216470342e-05,0.0,7.036801206832627e-05,303.15,285.15,298.1321515163206,298.41193259001557,298.09690865519417,297.8402397336606,298.7845423137468,298.2531549617876,0.0,0.0,0.0,-4.719554805381401e-08,299.41478582998735,299.50476083140575,299.0239666152934,298.7886515742991,299.9048227348109,0.0,337.8877140431364,0.2510618542548998,0.1391
21156552.0,21156552.0,286.7117255547511,284.6790637178615,0.7894603076923076,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,6.693067930454839e-18,0.0,294.15,291.65612771811607,0.0008032798664028693,0.0,0.0004519284113316647,0.0,9.527188851950369e-05,0.0,9.047243477568222e-05,0.0,9.527183828643543e-05,0.0,7.036749205246641e-05,303.15,285.15,298.1315837343806,298.41081977022276,298.0960349706031,297.83945438333484,298.78323640651206,298.2522258530107,0.0,0.0,0.0,-4.719484637902968e-08,299.41478582998735,299.50476083140575,299.0239666152934,298.7886515742991,299.9048227348109,0.0,337.8877140431364,0.2510618542548998,0.1391
21156588.0,21156588.0,286.6913221628205,284.66736363483443,0.7901988461538462,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,6.606986410330944e-18,0.0,294.15,291.6534813917395,0.0008032741102187155,0.0,0.0004519250716352306,0.0,9.527118416080049e-05,0.0,9.047176609865242e-05,0.0,9.527113410918985e-05,0.0,7.03669718157857e-05,303.15,285.15,298.13101596357126,298.40970695796676,298.09516129493636,297.8386690544216,298.7819305104105,298.2512967562613,0.0,0.0,0.0,-4.7194144413352375e-08,299.41478582998735,299.50476083140575,299.0239666152934,298.7886515742991,299.9048227348109,0.0,337.8877140431364,0.2510618542548998,0.1391
21156624.0,21156624.0,286.6715153520362,284.6560546289071,0.7909218461538461,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,6.2939254004933835e-18,0.0,294.15,291.6508449235968,0.0008032650414963865,0.0,0.00045191987012308226,0.0,9.52700873129158e-05,0.0,9.047072470224524e-05,0.0,9.527003744079776e-05,0.0,7.036616168793181e-05,303.15,285.15,298.13046315124626,298.40860219498416,298.09429826784805,297.8379125500731,298.78063714100614,298.25038266103155,0.0,0.0,0.0,-4.7193053652223686e-08,299.41478582998735,299.50476083140575,299.0239666152934,298.7886515742991,299.9048227348109,0.0,337.8877140431364,0.2510618542548998,0.1391
21156660.0,21156660.0,286.6523225961538,284.64514931982507,0.7916288461538461,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,6.253320404600049e-18,0.0,294.15,291.6482089832953,0.0008032556892880964,0.0,0.0004519145092181828,0.0,9.526895686334433e-05,0.0,9.046965139675364e-05,0.0,9.526890717061879e-05,0.0,7.036532674198649e-05,303.15,285.15,298.12991107106996,298.4074974572321,298.0934356409152,297.83715730567644,298.7793438377389,298.2494690625265,0.0,0.0,0.0,-4.7191929616700625e-08,299.41478582998735,299.50476083140575,299.0239666152934,298.7886515742991,299.9048227348109,0.0,337.8877140431364,0.2510618542548998,0.1391
21156696.0,21156696.0,286.6337613689291,284.63466033679185,0.7923193846153846,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,6.212977370135646e-18,0.0,294.15,291.6455730429938,0.0008032463370748283,0.0,0.00045190914831278616,0.0,9.526782641367527e-05,0.0,9.046857809116472e-05,0.0,9.526777690033795e-05,0.0,7.036449179596907e-05,303.15,285.15,298.12935899153035,298.4063927207873,298.0925730152017,297.83640206224425,298.77805053596245,298.2485554651452,0.0,0.0,0.0,-4.719080559456396e-08,299.41478582998735,299.50476083140575,299.0239666152934,298.7886515742991,299.9048227348109,0.0,337.8877140431364,0.2510618542548998,0.1391
21156732.0,21156732.0,286.61584914411765,284.62460031632185,0.7929930000000001,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,5.880402311897823e-18,0.0,294.15,291.64294204343213,0.0008032354894882991,0.0,0.000451902946991044,0.0,9.526651879605977e-05,0.0,9.046733654154642e-05,0.0,9.526646946114264e-05,0.0,7.036352599430898e-05,303.15,285.15,298.1288157294993,298.40529428242553,298.09171781152844,297.8356613798959,298.77676538341933,298.2476509173537,0.0,0.0,0.0,-4.718950609154152e-08,299.41478582998735,299.50476083140575,299.0239666152934,298.7886515742991,299.9048227348109,0.0,337.8877140431364,0.2510618542548998,0.1391
21156768.0,21156768.0,286.5986033954751,284.6149819000405,0.7936492307692308,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,5.8424651428765555e-18,0.0,294.15,291.64031675369114,0.0008032228492200735,0.0,0.00045189573812256313,0.0,9.526499877770311e-05,0.0,9.046589328982513e-05,0.0,9.526494962009259e-05,0.0,7.036240331418393e-05,303.15,285.15,298.1282825660698,298.4042026699014,298.0908709548216,297.8349372885598,298.7754890001138,298.2467564958933,0.0,0.0,0.0,-4.718799621444037e-08,299.41478582998735,299.50476083140575,299.0239666152934,298.7886515742991,299.9048227348109,0.0,337.8877140431364,0.2510618542548998,0.1391
21156804.0,21156804.0,286.58204159675716,284.60581773243024,0.7942876153846155,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,5.804772723910984e-18,0.0,294.15,291.6376914639501,0.0008032102089307023,0.0,0.00045188852924524264,0.0,9.526347875749259e-05,0.0,9.046445003633722e-05,0.0,9.526342977718309e-05,0.0,7.036128063268963e-05,303.15,285.15,298.1277494032552,298.403111058659,298.0900240992688,297.83421319815517,298.7742126182733,298.2458620755223,0.0,0.0,0.0,-4.7186486359786806e-08,299.41478582998735,299.50476083140575,299.0239666152934,298.7886515742991,299.9048227348109,0.0,337.8877140431364,0.2510618542548998,0.1391
21156840.0,21156840.0,286.56618122171943,284.59712045852206,0.7949076923076923,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,5.7301158303548444e-18,0.0,294.15,291.6350661742091,0.0008031975686492621,0.0,0.0004518813203754412,0.0,9.52619587388768e-05,0.0,9.046300678435756e-05,0.0,9.52619099358627e-05,0.0,7.036015795237317e-05,303.15,285.15,298.1272162410555,298.4020194486984,298.0891772448702,297.833489108682,298.77293623789785,298.2449676562408,0.0,0.0,0.0,-4.718497653099717e-08,299.41478582998735,299.50476083140575,299.0239666152934,298.7886515742991,299.9048227348109,0.0,337.8877140431364,0.2510618542548998,0.1391
21156876.0,21156876.0,286.55103974411765,284.58890272153354,0.795509,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,5.529723268991025e-18,0.0,294.15,291.63244932706374,0.0008031823918474962,0.0,0.00045187268592129575,0.0,9.526013819315671e-05,0.0,9.046127814279925e-05,0.0,9.526008956582345e-05,0.0,7.035881330375954e-05,303.15,285.15,298.1266998265672,298.4009409654614,298.08834514693206,297.8327897301202,298.7716753274925,298.2440901993147,0.0,0.0,0.0,-4.7183169057542466e-08,299.41478582998735,299.50476083140575,299.0239666152934,298.7886515742991,299.9048227348109,0.0,337.8877140431364,0.2510618542548998,0.1391
21156912.0,21156912.0,286.5366346377074,284.5811771604514,0.7960910769230769,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,5.2677065728456085e-18,0.0,294.15,291.6298337028982,0.0008031670894647994,0.0,0.00045186398102649826,0.0,9.525830279815152e-05,0.0,9.045953539972536e-05,0.0,9.525825434624913e-05,0.0,7.035745768751433e-05,303.15,285.15,298.12618589994077,298.3998648637977,298.0875155910385,297.83209394546293,298.7704171311765,298.2432154862833,0.0,0.0,0.0,-4.718134691488011e-08,299.41478582998735,299.50476083140575,299.0239666152934,298.7886515742991,299.9048227348109,0.0,337.8877140431364,0.2510618542548998,0.1391
21156948.0,21156948.0,286.5229833762443,284.57395640756005,0.7966534615384615,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,5.233722184701936e-18,0.0,294.15,291.62722051730174,0.0008031510050595346,0.0,0.0004518548365819127,0.0,9.525637474169301e-05,0.0,9.045770466258743e-05,0.0,9.525632646476153e-05,0.0,7.035603363183518e-05,303.15,285.15,298.1256769360372,298.39879351594294,298.0866911077247,297.83140532758637,298.76916435147535,298.24234624775335,0.0,0.0,0.0,-4.717943303015058e-08,299.41478582998735,299.50476083140575,299.0239666152934,298.7886515742991,299.9048227348109,0.0,337.8877140431364,0.2510618542548998,0.1391
21156984.0,21156984.0,286.5101034334841,284.56725308591405,0.7971956923076923,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,4.9857310052755565e-18,0.0,294.15,291.62461089667346,0.0008031342779058544,0.0,0.0004518453311282554,0.0,9.525437058148453e-05,0.0,9.045580165473001e-05,0.0,9.52543224788302e-05,0.0,7.035455336618425e-05,303.15,285.15,298.1251754435882,298.39772890819347,298.0858739150863,297.8307270005531,298.767918828839,298.24148481925204,0.0,0.0,0.0,-4.7177443815562806e-08,299.41478582998735,299.50476083140575,299.0239666152934,298.7886515742991,299.9048227348109,0.0,337.8877140431364,0.2510618542548998,0.1391
21157020.0,21157020.0,286.4980122831825,284.56107980675563,0.7977173076923078,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,4.953565770686247e-18,0.0,294.15,291.6220030664045,0.0008031168967172322,0.0,0.0004518354580177446,0.0,9.525228891547583e-05,0.0,9.045382504512686e-05,0.0,9.525224098676618e-05,0.0,7.035301585501279e-05,303.15,285.15,298.12467770487,298.39666768663596,298.085060384538,297.8300538430705,298.76667695245675,298.2406273143142,0.0,0.0,0.0,-4.717537787877431e-08,299.41478582998735,299.50476083140575,299.0239666152934,298.7886515742991,299.9048227348109,0.0,337.8877140431364,0.2510618542548998,0.1391
21157056.0,21157056.0,286.486727399095,284.55544916687546,0.7982178461538462,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,4.889856500736347e-18,0.0,294.15,291.61939621349046,0.0008030992324401597,0.0,0.00045182542580670017,0.0,9.525017370953211e-05,0.0,9.045181658498495e-05,0.0,9.525012595458023e-05,0.0,7.035145357135939e-05,303.15,285.15,298.1241822355321,298.39560874864213,298.0842490835542,297.82938352441454,298.7654375552408,298.2397722294767,0.0,0.0,0.0,-4.717327876998052e-08,299.41478582998735,299.50476083140575,299.0239666152934,298.7886515742991,299.9048227348109,0.0,337.8877140431364,0.2510618542548998,0.1391
21157092.0,21157092.0,286.47626625497736,284.5503737459177,0.7986968461538462,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,4.658158822096109e-18,0.0,294.15,291.61679534044106,0.0008030801497711,0.0,0.0004518145965956311,0.0,9.524789048857474e-05,0.0,9.044964857249055e-05,0.0,9.524784290625893e-05,0.0,7.034976719238822e-05,303.15,285.15,298.12370024488666,298.3945634191788,298.08345144062616,297.82873057422205,298.76421266847797,298.2389316694783,0.0,0.0,0.0,-4.7171013317555736e-08,299.41478582998735,299.50476083140575,299.0239666152934,298.7886515742991,299.9048227348109,0.0,337.8877140431364,0.2510618542548998,0.1391
21157128.0,21157128.0,286.4666463245852,284.5458661036271,0.7991538461538461,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,4.628106905715454e-18,0.0,294.15,291.6141982543088,0.0008030604951410638,0.0,0.00045180344622375795,0.0,9.524553956441191e-05,0.0,9.044741626659319e-05,0.0,9.52454921540021e-05,0.0,7.03480308080592e-05,303.15,285.15,298.1232262380803,298.39352621985006,298.0826624780149,297.8280886287131,298.76299608032474,298.23809992899663,0.0,0.0,0.0,-4.7168680879143815e-08,299.41478582998735,299.50476083140575,299.0239666152934,298.7886515742991,299.9048227348109,0.0,337.8877140431364,0.2510618542548998,0.1391
21157164.0,21157164.0,286.4578850816742,284.541938777039,0.7995883846153846,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,4.598248868013616e-18,0.0,294.15,291.6116011681766,0.000803040840496381,0.0,0.0004517922958481708,0.0,9.524318863948056e-05,0.0,9.044518395995682e-05,0.0,9.524314140096831e-05,0.0,7.034629442316253e-05,303.15,285.15,298.12275223182525,298.39248902172324,298.08187351638213,297.82744668404905,298.7617794935647,298.2372681895089,0.0,0.0,0.0,-4.716634849783017e-08,299.41478582998735,299.50476083140575,299.0239666152934,298.7886515742991,299.9048227348109,0.0,337.8877140431364,0.2510618542548998,0.1391
21157200.0,21157200.0,286.45,284.5386042776115,0.8,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,4.495254544899063e-18,0.0,294.15,291.60900987127667,0.0008030207663789483,0.0,0.00045178091039832594,0.0,9.524078816004527e-05,0.0,9.04429045939493e-05,0.0,9.524074109232241e-05,0.0,7.034452143747663e-05,303.15,285.15,298.1222901630524,298.39146758201366,298.0810997624336,297.82681772282353,298.76057891768596,298.23645082960184,0.0,0.0,0.0,-4.7163967120597114e-08,299.41478582998735,299.50476083140575,299.0239666152934,298.7886515742991,299.9048227348109,0.0,337.8877140431364,0.2510618542548998,0.1391
21157200.0,21157200.0,286.45,284.5386042776115,0.8,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,4.495254544899063e-18,0.0,294.15,291.60900987127667,0.0008030207663789483,0.0,0.00045178091039832594,0.0,9.524078816004527e-05,0.0,9.04429045939493e-05,0.0,9.524074109232241e-05,0.0,7.034452143747663e-05,303.15,285.15,298.1222901630524,298.39146758201366,298.0810997624336,297.82681772282353,298.76057891768596,298.23645082960184,0.0,0.0,0.0,-4.7163967120597114e-08,299.136822594605,299.1903656292174,298.7469836197648,298.8124079324923,299.6272758866278,0.0,337.8877140431364,0.2510618542548998,0.1391
21157236.0,21157236.0,286.4427963565126,284.5356744035054,0.8003880800000001,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,4.33804732624867e-18,0.0,294.15,291.6064232595685,0.0008029997691661494,0.0,0.00045176900637398075,0.0,9.523827836053811e-05,0.0,9.044052141399487e-05,0.0,9.523823146272725e-05,0.0,7.0342667708357e-05,303.15,285.15,298.12183858392984,298.39045699068527,298.08033733978425,297.8262031628478,298.7593889065181,298.235644996753,0.0,0.0,0.0,-4.71614775549485e-08,299.136822594605,299.1903656292174,298.7469836197648,298.8124079324923,299.6272758866278,0.0,337.8877140431364,0.2510618542548998,0.1391
21157272.0,21157272.0,286.43606118823527,284.5329498902749,0.80075264,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,4.3100605957650814e-18,0.0,294.15,291.603836655484,0.0008029789335681353,0.0,0.0004517571932803282,0.0,9.523578773031993e-05,0.0,9.043815643763924e-05,0.0,9.52357410024013e-05,0.0,7.034082813760886e-05,303.15,285.15,298.121387021142,298.3894464193994,298.0795749368902,297.8255886215357,298.75819891547803,298.23483918288906,0.0,0.0,0.0,-4.715900703990928e-08,299.136822594605,299.1903656292174,298.7469836197648,298.8124079324923,299.6272758866278,0.0,337.8877140431364,0.2510618542548998,0.1391
21157308.0,21157308.0,286.4297846090336,284.53042660509345,0.80109416,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,4.254627635609194e-18,0.0,294.15,291.60125229637896,0.000802958234220042,0.0,0.0004517454571967747,0.0,9.523331333550217e-05,0.0,9.043580687832096e-05,0.0,9.523326677702758e-05,0.0,7.03390005582715e-05,303.15,285.15,298.12093963630224,298.3884420695114,298.07881848115613,297.8249769823488,298.75701504335694,298.2340384425351,0.0,0.0,0.0,-4.715655267840658e-08,299.136822594605,299.1903656292174,298.7469836197648,298.8124079324923,299.6272758866278,0.0,337.8877140431364,0.2510618542548998,0.1391
21157344.0,21157344.0,286.4239567327731,284.528100377428,0.80141312,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,4.053029215185033e-18,0.0,294.15,291.59867474451437,0.0008029377780448225,0.0,0.0004517338589876838,0.0,9.523086800851532e-05,0.0,9.043348492106202e-05,0.0,9.523082161815729e-05,0.0,7.033719444833309e-05,303.15,285.15,298.1205046347345,298.38745578399124,298.07807992581434,297.8243768422813,298.75584833485686,298.2332531043357,0.0,0.0,0.0,-4.715412719761708e-08,299.136822594605,299.1903656292174,298.7469836197648,298.8124079324923,299.6272758866278,0.0,337.8877140431364,0.2510618542548998,0.1391
21157380.0,21157380.0,286.41856767331933,284.52596700093494,0.80171,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,4.0268812670976195e-18,0.0,294.15,291.59609888220723,0.0008029173706489882,0.0,0.00045172228848870845,0.0,9.522842852371943e-05,0.0,9.043116851132225e-05,0.0,9.522838230114364e-05,0.0,7.03353926534165e-05,303.15,285.15,298.12007263482326,298.38647378082186,298.07734578065373,297.8237802389359,298.75468553590264,298.23247159422743,0.0,0.0,0.0,-4.715170757236433e-08,299.136822594605,299.1903656292174,298.7469836197648,298.8124079324923,299.6272758866278,0.0,337.8877140431364,0.2510618542548998,0.1391
21157416.0,21157416.0,286.4136075445378,284.52402223530845,0.80198528,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,3.962247047328638e-18,0.0,294.15,291.593523611651,0.0008028969837998931,0.0,0.0004517107296420688,0.0,9.522599149557727e-05,0.0,9.042885443434939e-05,0.0,9.522594544066443e-05,0.0,7.033359267297586e-05,303.15,285.15,298.11964147519245,298.38549336339224,298.0766130885635,297.8231841607058,298.75352422004767,298.23169126158035,0.0,0.0,0.0,-4.714929044467125e-08,299.136822594605,299.1903656292174,298.7469836197648,298.8124079324923,299.6272758866278,0.0,337.8877140431364,0.2510618542548998,0.1391
21157452.0,21157452.0,286.40906646029407,284.5222618080841,0.80223944,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,3.774502592470517e-18,0.0,294.15,291.59095800939167,0.0008028769074875957,0.0,0.000451699346958246,0.0,9.522359160775614e-05,0.0,9.042657562472051e-05,0.0,9.522354571867986e-05,0.0,7.03318201242471e-05,303.15,285.15,298.11922446183905,298.38453866333435,298.0759043817409,297.822597586278,298.7523866947697,298.2309303575924,0.0,0.0,0.0,-4.71469101987414e-08,299.136822594605,299.1903656292174,298.7469836197648,298.8124079324923,299.6272758866278,0.0,337.8877140431364,0.2510618542548998,0.1391
21157488.0,21157488.0,286.4049345344538,284.52068141639626,0.8024729600000001,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,3.750151547214303e-18,0.0,294.15,291.58839281243337,0.0008028568753965946,0.0,0.00045168798923651924,0.0,9.522119698241439e-05,0.0,9.042430181235621e-05,0.0,9.522115125907153e-05,0.0,7.033005146236753e-05,303.15,285.15,298.11880887549376,298.3835847012426,298.0751971853922,297.8220132448888,298.75124934307354,298.2301706700182,0.0,0.0,0.0,-4.7144535226224524e-08,299.136822594605,299.1903656292174,298.7469836197648,298.8124079324923,299.6272758866278,0.0,337.8877140431364,0.2510618542548998,0.1391
21157524.0,21157524.0,286.40120188088235,284.5192767286905,0.80268632,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,3.57245688318729e-18,0.0,294.15,291.5858312101677,0.0008028369247638692,0.0,0.0004516766778821017,0.0,9.521881213300826e-05,0.0,9.042203728271347e-05,0.0,9.521876657472103e-05,0.0,7.032829002095973e-05,303.15,285.15,298.1183981955003,298.38264016877054,298.0744987065947,297.82143200674983,298.75012059103045,298.22941793372917,0.0,0.0,0.0,-4.7142170009176246e-08,299.136822594605,299.1903656292174,298.7469836197648,298.8124079324923,299.6272758866278,0.0,337.8877140431364,0.2510618542548998,0.1391
21157560.0,21157560.0,286.39785861344535,284.5180433863927,0.80288,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,3.526510461863439e-18,0.0,294.15,291.58327141409205,0.0008028170809879815,0.0,0.00045166542691827864,0.0,9.521644001524476e-05,0.0,9.041978484296449e-05,0.0,9.52163946216649e-05,0.0,7.032653798309929e-05,303.15,285.15,298.1179899814033,298.3817003745562,298.0738046081443,297.82085232682056,298.7489961603297,298.2286686902508,0.0,0.0,0.0,-4.7139817465841706e-08,299.136822594605,299.1903656292174,298.7469836197648,298.8124079324923,299.6272758866278,0.0,337.8877140431364,0.2510618542548998,0.1391
21157596.0,21157596.0,286.39489484600836,284.5169770055331,0.80305448,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,3.403181983862087e-18,0.0,294.15,291.58071701634924,0.0008027973641222294,0.0,0.00045165424815151313,0.0,9.521408311919183e-05,0.0,9.041754685701803e-05,0.0,9.521403788931458e-05,0.0,7.032479718794096e-05,303.15,285.15,298.1175886631872,298.3807739062218,298.07312285849804,297.8202767675594,298.74788305817447,298.2279290507282,0.0,0.0,0.0,-4.713748007598144e-08,299.136822594605,299.1903656292174,298.7469836197648,298.8124079324923,299.6272758866278,0.0,337.8877140431364,0.2510618542548998,0.1391
21157632.0,21157632.0,286.39230069243695,284.5160731783274,0.80321024,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,3.3812264979473415e-18,0.0,294.15,291.5781626266598,0.0008027776981146377,0.0,0.0004516430980029821,0.0,9.521173225621918e-05,0.0,9.041531460021697e-05,0.0,9.521168719003218e-05,0.0,7.032306084879514e-05,303.15,285.15,298.11718735609105,298.3798474590576,298.0724411280184,297.81970121363526,298.7467699749017,298.22718942634083,0.0,0.0,0.0,-4.7135148717750844e-08,299.136822594605,299.1903656292174,298.7469836197648,298.8124079324923,299.6272758866278,0.0,337.8877140431364,0.2510618542548998,0.1391
21157668.0,21157668.0,286.3900662665966,284.5153274747152,0.8033477600000001,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,3.326955482225404e-18,0.0,294.15,291.57561122971487,0.0008027581056887298,0.0,0.00045163198968383036,0.0,9.520939021231373e-05,0.0,9.041309071761234e-05,0.0,9.520934530926712e-05,0.0,7.032133102338152e-05,303.15,285.15,298.11678943161587,298.3789283464817,298.0717657425673,297.81912701112986,298.74566353733906,298.2264548138268,0.0,0.0,0.0,-4.713282616151283e-08,299.136822594605,299.1903656292174,298.7469836197648,298.8124079324923,299.6272758866278,0.0,337.8877140431364,0.2510618542548998,0.1391
21157704.0,21157704.0,286.3881816823529,284.5147354438552,0.80346752,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,3.1693132565169477e-18,0.0,294.15,291.5730670594915,0.0008027387065726499,0.0,0.0004516209911702797,0.0,9.520707131899524e-05,0.0,9.041088881790854e-05,0.0,9.520702657776107e-05,0.0,7.031961829691065e-05,303.15,285.15,298.116400030912,298.3780267864155,298.07110608209564,297.8185568594541,298.744572206226,298.2257323930207,0.0,0.0,0.0,-4.713052661368954e-08,299.136822594605,299.1903656292174,298.7469836197648,298.8124079324923,299.6272758866278,0.0,337.8877140431364,0.2510618542548998,0.1391
21157740.0,21157740.0,286.3866370535714,284.51429261557894,0.80357,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,3.1488665648933906e-18,0.0,294.15,291.57052349434895,0.0008027193431788763,0.0,0.0004516100128505297,0.0,9.520475668297923e-05,0.0,9.040869096090621e-05,0.0,9.520471210343358e-05,0.0,7.031790871486865e-05,303.15,285.15,298.1160114929778,298.37712663112796,298.07044790743277,297.8179873759433,298.74348174860313,298.225011031217,0.0,0.0,0.0,-4.7128231339708434e-08,299.136822594605,299.1903656292174,298.7469836197648,298.8124079324923,299.6272758866278,0.0,337.8877140431364,0.2510618542548998,0.1391
21157776.0,21157776.0,286.3854224941176,284.51399450180213,0.80365568,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,3.0983250862455226e-18,0.0,294.15,291.56798003866817,0.0008026999805643923,0.0,0.0004515990349883551,0.0,9.520244214347175e-05,0.0,9.040649319552117e-05,0.0,9.520239772558767e-05,0.0,7.031619920410752e-05,303.15,285.15,298.1156230632678,298.3762267191838,298.0697899364607,297.8174179489739,298.7423915135608,298.2242898362894,0.0,0.0,0.0,-4.712593621778567e-08,299.136822594605,299.1903656292174,298.7469836197648,298.8124079324923,299.6272758866278,0.0,337.8877140431364,0.2510618542548998,0.1391
21157812.0,21157812.0,286.38452811785714,284.51383659789474,0.8037250400000001,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,2.9515161297765956e-18,0.0,294.15,291.5654484519864,0.0008026807419473197,0.0,0.00045158812853848617,0.0,9.520014266212077e-05,0.0,9.040430972742227e-05,0.0,9.520009840379813e-05,0.0,7.031450081524647e-05,303.15,285.15,298.1152465704575,298.3753533790687,298.0691545235443,297.8168546959315,298.7413250158408,298.22358683696854,0.0,0.0,0.0,-4.7123656107743916e-08,299.136822594605,299.1903656292174,298.7469836197648,298.8124079324923,299.6272758866278,0.0,337.8877140431364,0.2510618542548998,0.1391
21157848.0,21157848.0,286.38394403865544,284.51381438400966,0.8037785599999999,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,2.932474547186612e-18,0.0,294.15,291.5629157361723,0.0008026615623019505,0.0,0.00045157725513921226,0.0,9.519785014794162e-05,0.0,9.040213287569757e-05,0.0,9.519780604934389e-05,0.0,7.0312807572315e-05,303.15,285.15,298.1148694703501,298.37447813627176,298.0685181129665,297.8162911138828,298.7402557129444,298.2228825092831,0.0,0.0,0.0,-4.7121382946316516e-08,299.136822594605,299.1903656292174,298.7469836197648,298.8124079324923,299.6272758866278,0.0,337.8877140431364,0.2510618542548998,0.1391
21157884.0,21157884.0,286.38366037037815,284.5139233263709,0.8038167199999999,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,2.913555810568525e-18,0.0,294.15,291.56038302035813,0.0008026423826576516,0.0,0.00045156638174449705,0.0,9.519555763473656e-05,0.0,9.039995602488956e-05,0.0,9.519551369585614e-05,0.0,7.031111433010297e-05,303.15,285.15,298.1144923706897,298.37360289448395,298.0678817030509,297.81572753256853,298.73918641129103,298.2221781824168,0.0,0.0,0.0,-4.7119109840855706e-08,299.136822594605,299.1903656292174,298.7469836197648,298.8124079324923,299.6272758866278,0.0,337.8877140431364,0.2510618542548998,0.1391
21157920.0,21157920.0,286.38366722689074,284.51415887852073,0.80384,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,2.8299205843972526e-18,0.0,294.15,291.5578555210923,0.0008026232059258157,0.0,0.0004515555107080849,0.0,9.519326562026341e-05,0.0,9.039777964668393e-05,0.0,9.519322184018363e-05,0.0,7.030942145625135e-05,303.15,285.15,298.1141202952744,298.3727390666435,298.06725472586896,297.81516619904534,298.7381274569089,298.2214815487482,0.0,0.0,0.0,-4.7116837305144885e-08,299.136822594605,299.1903656292174,298.7469836197648,298.8124079324923,299.6272758866278,0.0,337.8877140431364,0.2510618542548998,0.1391
21157956.0,21157956.0,286.3839547220588,284.51451648252646,0.8038488800000001,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,2.730953120012079e-18,0.0,294.15,291.55533374371214,0.0008026040846580471,0.0,0.00045154467167636157,0.0,9.519098035450201e-05,0.0,9.039560967610137e-05,0.0,9.519093673220456e-05,0.0,7.030773356697378e-05,303.15,285.15,298.1137539082393,298.37188769121514,298.0666386047515,297.8146081471561,298.73707843014546,298.2207933563015,0.0,0.0,0.0,-4.711457152829648e-08,299.136822594605,299.1903656292174,298.7469836197648,298.8124079324923,299.6272758866278,0.0,337.8877140431364,0.2510618542548998,0.1391
21157992.0,21157992.0,286.3845129697479,284.51499157014746,0.80384384,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,2.7133344904340594e-18,0.0,294.15,291.5528119746725,0.0008025849530329757,0.0,0.00045153382682265,0.0,9.518869386141172e-05,0.0,9.039343854000834e-05,0.0,9.518865039688821e-05,0.0,7.030604477119524e-05,303.15,285.15,298.11338752982397,298.37103633486424,298.0660224995718,297.8140500999178,298.73602941991027,298.22010517681764,0.0,0.0,0.0,-4.7112304591228464e-08,299.136822594605,299.1903656292174,298.7469836197648,298.8124079324923,299.6272758866278,0.0,337.8877140431364,0.2510618542548998,0.1391
21158028.0,21158028.0,286.3853320838235,284.51557956396135,0.80382536,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,2.669783601761379e-18,0.0,294.15,291.55029409994904,0.0008025657594376408,0.0,0.00045152294762108993,0.0,9.518640012853054e-05,0.0,9.039126052810795e-05,0.0,9.518635682111827e-05,0.0,7.030435062813091e-05,303.15,285.15,298.11302460039855,298.37019245550096,298.0654124756868,297.81349459476843,298.7349874414704,298.219422313565,0.0,0.0,0.0,-4.711003055778188e-08,299.136822594605,299.1903656292174,298.7469836197648,298.8124079324923,299.6272758866278,0.0,337.8877140431364,0.2510618542548998,0.1391
21158064.0,21158064.0,286.38640217815123,284.5162758784517,0.8037939199999999,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,2.5432803673808335e-18,0.0,294.15,291.5477840864733,0.000802546554146683,0.0,0.0004515120629029557,0.0,9.518410523502398e-05,0.0,9.038908141255929e-05,0.0,9.518406208336422e-05,0.0,7.03026556278307e-05,303.15,285.15,298.11266887652164,298.36936455831,298.0648158378425,297.8129439973822,298.73395916437966,298.21875048688725,0.0,0.0,0.0,-4.710775546185956e-08,299.136822594605,299.1903656292174,298.7469836197648,298.8124079324923,299.6272758866278,0.0,337.8877140431364,0.2510618542548998,0.1391
21158100.0,21158100.0,286.38771336659664,284.51707592105504,0.80375,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,2.510570488682423e-18,0.0,294.15,291.5452732437684,0.0008025273552838401,0.0,0.00045150118170823585,0.0,9.518181108408661e-05,0.0,9.038690300230502e-05,0.0,9.518176808830041e-05,0.0,7.030096117598971e-05,303.15,285.15,298.1123125411958,298.36853551635346,298.06421846252755,297.81239274714983,298.73292914491094,298.2180776824275,0.0,0.0,0.0,-4.710548115305978e-08,299.136822594605,299.1903656292174,298.7469836197648,298.8124079324923,299.6272758866278,0.0,337.8877140431364,0.2510618542548998,0.1391
21158136.0,21158136.0,286.3892557630252,284.5179750931687,0.80369408,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,2.422771277356475e-18,0.0,294.15,291.54276791147765,0.0008025080794885976,0.0,0.00045149025796681027,0.0,9.51795079654205e-05,0.0,9.038471607504688e-05,0.0,9.517946512456719e-05,0.0,7.029926010061352e-05,303.15,285.15,298.11196109987185,298.36771722674627,298.06362990450646,297.8118452284575,298.7319088544977,298.217412462816,0.0,0.0,0.0,-4.710319804493166e-08,299.136822594605,299.1903656292174,298.7469836197648,298.8124079324923,299.6272758866278,0.0,337.8877140431364,0.2510618542548998,0.1391
21158172.0,21158172.0,286.3910194813025,284.51896879111985,0.80362664,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,2.3079723091750558e-18,0.0,294.15,291.54026440432796,0.0008024887528422603,0.0,0.00045147930586017434,0.0,9.517719886757298e-05,0.0,9.038252346947032e-05,0.0,9.517715618133973e-05,0.0,7.029755460903386e-05,303.15,285.15,298.1116112864528,298.3669023578377,298.06304420866064,297.81129920412036,298.73089140800636,298.2167496930156,0.0,0.0,0.0,-4.710090908149276e-08,299.136822594605,299.1903656292174,298.7469836197648,298.8124079324923,299.6272758866278,0.0,337.8877140431364,0.2510618542548998,0.1391
21158208.0,21158208.0,286.3929946352941,284.5200524070946,0.8035481600000001,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,2.2930825225676968e-18,0.0,294.15,291.53776454167814,0.0008024693274355643,0.0,0.00045146829867359926,0.0,9.517487815928928e-05,0.0,9.038031983766552e-05,0.0,9.517483562705869e-05,0.0,7.029584054202473e-05,303.15,285.15,298.1112647230844,298.36609431714965,298.0624642267154,297.81075616572576,298.72987963668345,298.21609181387174,0.0,0.0,0.0,-4.709860869684306e-08,299.136822594605,299.1903656292174,298.7469836197648,298.8124079324923,299.6272758866278,0.0,337.8877140431364,0.2510618542548998,0.1391
21158244.0,21158244.0,286.3951713388655,284.521221330029,0.80345912,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,2.278288796794487e-18,0.0,294.15,291.5352646790284,0.0008024499020205759,0.0,0.00045145729148615173,0.0,9.517255745083447e-05,0.0,9.037811620569006e-05,0.0,9.51725150725991e-05,0.0,7.029412647488921e-05,303.15,285.15,298.1109181601268,298.36528627739307,298.06188424533775,297.8102131280183,298.72886786654044,298.2154339354833,0.0,0.0,0.0,-4.709630836837018e-08,299.136822594605,299.1903656292174,298.7469836197648,298.8124079324923,299.6272758866278,0.0,337.8877140431364,0.2510618542548998,0.1391
21158280.0,21158280.0,286.3975397058823,284.52247094645986,0.80336,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,2.227258324277526e-18,0.0,294.15,291.5327705577821,0.000802430272752975,0.0,0.0004514461703503793,0.0,9.51702127223664e-05,0.0,9.037588976268888e-05,0.0,9.517017049717797e-05,0.0,7.029239466665245e-05,303.15,285.15,298.11057661996153,298.36448822288764,298.061312287938,297.8096747319456,298.7278657399548,298.21478352053754,0.0,0.0,0.0,-4.7093984346030574e-08,299.136822594605,299.1903656292174,298.7469836197648,298.8124079324923,299.6272758866278,0.0,337.8877140431364,0.2510618542548998,0.1391
21158316.0,21158316.0,286.40008985021007,284.52379664133775,0.8032512800000001,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,2.1493670540772827e-18,0.0,294.15,291.53028174578196,0.0008024105528948441,0.0,0.0004514349989488856,0.0,9.516785739883774e-05,0.0,9.037365325737674e-05,0.0,9.516781532579809e-05,0.0,7.02906550329387e-05,303.15,285.15,298.11023981678164,298.3637000250328,298.06074862495007,297.80914067477914,298.72687133079484,298.2141400944677,0.0,0.0,0.0,-4.70916499164147e-08,299.136822594605,299.1903656292174,298.7469836197648,298.8124079324923,299.6272758866278,0.0,337.8877140431364,0.2510618542548998,0.1391
21158352.0,21158352.0,286.40281188571424,284.5251937988009,0.80313344,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,2.1355005026247926e-18,0.0,294.15,291.5277929423481,0.0008023907897258544,0.0,0.00045142380318565986,0.0,9.516549693958201e-05,0.0,9.037141187504669e-05,0.0,9.516545501868453e-05,0.0,7.028891160599451e-05,303.15,285.15,298.10990302173616,298.3629118435193,298.0601849751501,297.8086066253304,298.7258769362696,298.21349668040114,0.0,0.0,0.0,-4.7089310462364355e-08,299.136822594605,299.1903656292174,298.7469836197648,298.8124079324923,299.6272758866278,0.0,337.8877140431364,0.2510618542548998,0.1391
21158388.0,21158388.0,286.4056959262605,284.52665780291,0.80300696,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,2.1012242477147733e-18,0.0,294.15,291.525306470025,0.0008023709267477557,0.0,0.00045141255156607053,0.0,9.516312470580822e-05,0.0,9.036915931092941e-05,0.0,9.516308293666991e-05,0.0,7.028715948243083e-05,303.15,285.15,298.1095682476049,298.36212740258406,298.0596243440752,297.80807484030345,298.7248862749578,298.2128562219051,0.0,0.0,0.0,-4.708695942322162e-08,299.136822594605,299.1903656292174,298.7469836197648,298.8124079324923,299.6272758866278,0.0,337.8877140431364,0.2510618542548998,0.1391
21158424.0,21158424.0,286.4087320857143,284.52818403834465,0.8028723200000001,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,2.00166124818201e-18,0.0,294.15,291.52282821349615,0.0008023507821422399,0.0,0.0004514011425483164,0.0,9.516071929296657e-05,0.0,9.036687523769191e-05,0.0,9.516067767424287e-05,0.0,7.028538285291884e-05,303.15,285.15,298.109240657899,298.36135665343375,298.05907498235376,297.80755106242833,298.7239080109489,298.2122262734128,0.0,0.0,0.0,-4.7084575640699614e-08,299.136822594605,299.1903656292174,298.7469836197648,298.8124079324923,299.6272758866278,0.0,337.8877140431364,0.2510618542548998,0.1391
