,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21158460.0,21158460.0,286.41191047794115,284.5297678910609,0.8027299999999999,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,1.9887476145447404e-18,0.0,294.15,291.52035044660335,0.0008023305934175454,0.0,0.00045138970877990197,0.0,9.515830866255085e-05,0.0,9.036458620962083e-05,0.0,9.515826719415145e-05,0.0,7.028360236972428e-05,303.15,285.15,298.1089135247329,298.3605869468132,298.05852657172926,297.8070277750384,298.7229301524976,298.21159699416233,0.0,0.0,0.0,-4.7082186757551286e-08,299.136822594605,299.1903656292174,298.7469836197648,298.8124079324923,299.6272758866278,0.0,337.8877140431364,0.2510618542548998,0.1391
21158496.0,21158496.0,286.4152212168067,284.5314047489105,0.80258048,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,1.9759172926735698e-18,0.0,294.15,291.5178726797106,0.000802310404684525,0.0,0.0004513782750106034,0.0,9.515589803196172e-05,0.0,9.036229718137678e-05,0.0,9.515585671387908e-05,0.0,7.028182188640163e-05,303.15,285.15,298.1085863919536,298.35981724107904,298.0579781616247,297.80650448829715,298.7219522951864,298.2109677156282,0.0,0.0,0.0,-4.707979793500646e-08,299.136822594605,299.1903656292174,298.7469836197648,298.8124079324923,299.6272758866278,0.0,337.8877140431364,0.2510618542548998,0.1391
21158532.0,21158532.0,286.4186544161764,284.53309000222157,0.80242424,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,1.8641058747379033e-18,0.0,294.15,291.5154037120553,0.0008022898305667159,0.0,0.0004513666255161351,0.0,9.515344192640187e-05,0.0,9.035996496745362e-05,0.0,9.51534007572256e-05,0.0,7.028000781541864e-05,303.15,285.15,298.10826689418883,298.3590608465574,298.05744067259997,297.8059911329527,298.720987529673,298.2103494151944,0.0,0.0,0.0,-4.7077364208245236e-08,299.136822594605,299.1903656292174,298.7469836197648,298.8124079324923,299.6272758866278,0.0,337.8877140431364,0.2510618542548998,0.1391
21158568.0,21158568.0,286.42220018991594,284.53481904433954,0.8022617599999999,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,1.8520796738263798e-18,0.0,294.15,291.512936994507,0.0008022691512734899,0.0,0.00045135491714010486,0.0,9.51509734085601e-05,0.0,9.035762096611779e-05,0.0,9.515093238791688e-05,0.0,7.027818457676595e-05,303.15,285.15,298.1079494089119,298.358308300652,298.0569065134011,297.8054804069931,298.72002545962863,298.2097340179174,0.0,0.0,0.0,-4.707491827139747e-08,299.136822594605,299.1903656292174,298.7469836197648,298.8124079324923,299.6272758866278,0.0,337.8877140431364,0.2510618542548998,0.1391
21158604.0,21158604.0,286.42584865189076,284.53658727213116,0.80209352,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,1.8401310594459245e-18,0.0,294.15,291.5104702769587,0.0008022484719670348,0.0,0.00045134320876045374,0.0,9.514850488996815e-05,0.0,9.035527696406121e-05,0.0,9.514846401785037e-05,0.0,7.027636133755917e-05,303.15,285.15,298.10763192401,298.3575557556127,298.05637235470186,297.8049696816606,298.7190633907053,298.20911862133806,0.0,0.0,0.0,-4.707247239752355e-08,299.136822594605,299.1903656292174,298.7469836197648,298.8124079324923,299.6272758866278,0.0,337.8877140431364,0.2510618542548998,0.1391
21158640.0,21158640.0,286.42958991596635,284.53839008644843,0.80192,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,1.7989147054925623e-18,0.0,294.15,291.50800852639475,0.000802227545752564,0.0,0.0004513313620744881,0.0,9.51460072161332e-05,0.0,9.035290527461951e-05,0.0,9.514596649175574e-05,0.0,7.027451656438819e-05,303.15,285.15,298.1073186862472,298.3568099326459,298.0558437282001,297.804465288303,298.71810854235645,298.20850923555054,0.0,0.0,0.0,-4.7069997758529234e-08,299.136822594605,299.1903656292174,298.7469836197648,298.8124079324923,299.6272758866278,0.0,337.8877140431364,0.2510618542548998,0.1391
21158676.0,21158676.0,286.4334140960084,284.54022289255516,0.80174168,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,1.736003389878482e-18,0.0,294.15,291.5055529483423,0.0008022063754127385,0.0,0.0004513193788056764,0.0,9.514348075073166e-05,0.0,9.03505062429257e-05,0.0,9.51434401731062e-05,0.0,7.027265052586284e-05,303.15,285.15,298.1070108718234,298.35607329610815,298.05532293960977,297.80396896607544,298.717161582955,298.2079075313144,0.0,0.0,0.0,-4.706749472120721e-08,299.136822594605,299.1903656292174,298.7469836197648,298.8124079324923,299.6272758866278,0.0,337.8877140431364,0.2510618542548998,0.1391
21158712.0,21158712.0,286.4373113058823,284.54208110051326,0.8015590400000001,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,1.6537457703581832e-18,0.0,294.15,291.5030991950723,0.0008021851342582175,0.0,0.0004513073559191343,0.0,9.514094593395119e-05,0.0,9.034809928023935e-05,0.0,9.5140905502785e-05,0.0,7.027077831903709e-05,303.15,285.15,298.1067045875465,298.3553390319011,298.0548041445306,297.80347508174646,298.7162171284093,298.2073079948268,0.0,0.0,0.0,-4.7064983494620134e-08,299.136822594605,299.1903656292174,298.7469836197648,298.8124079324923,299.6272758866278,0.0,337.8877140431364,0.2510618542548998,0.1391
21158748.0,21158748.0,286.4412716594538,284.543960125532,0.8013725599999999,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,1.643076698842218e-18,0.0,294.15,291.50064908528617,0.0008021636976386358,0.0,0.0004512952235047299,0.0,9.513838802840049e-05,0.0,9.034567039126846e-05,0.0,9.513834774311934e-05,0.0,7.026888905892351e-05,303.15,285.15,298.1064013578815,298.3546095021288,298.0542893280138,297.8029860649044,298.7152776746913,298.206712785524,0.0,0.0,0.0,-4.70624495056182e-08,299.136822594605,299.1903656292174,298.7469836197648,298.8124079324923,299.6272758866278,0.0,337.8877140431364,0.2510618542548998,0.1391
21158784.0,21158784.0,286.4452852705882,284.54585538827723,0.80118272,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,1.5652222552829278e-18,0.0,294.15,291.49820269622586,0.0008021421621514504,0.0,0.0004512830359129324,0.0,9.513581849181765e-05,0.0,9.034323045654383e-05,0.0,9.513577835183416e-05,0.0,7.026699120816841e-05,303.15,285.15,298.10610129884697,298.35388471112105,298.0537786583628,297.80250273560904,298.7143426342389,298.2061220076357,0.0,0.0,0.0,-4.7059904091678176e-08,299.136822594605,299.1903656292174,298.7469836197648,298.8124079324923,299.6272758866278,0.0,337.8877140431364,0.2510618542548998,0.1391
21158820.0,21158820.0,286.44934225315126,284.5477623151427,0.8009900000000001,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,1.5551242895137535e-18,0.0,294.15,291.495758177236,0.000802120472968453,0.0,0.0004512707620779983,0.0,9.513323077467618e-05,0.0,9.034077325679858e-05,0.0,9.513319077969643e-05,0.0,7.026507992931424e-05,303.15,285.15,298.1058028339688,298.3531623028167,298.0532700733538,297.8020222649878,298.71340981354786,298.20553345773504,0.0,0.0,0.0,-4.705734076755141e-08,299.136822594605,299.1903656292174,298.7469836197648,298.8124079324923,299.6272758866278,0.0,337.8877140431364,0.2510618542548998,0.1391
21158856.0,21158856.0,286.45343272100837,284.5496763384816,0.80079488,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,1.5450914703474536e-18,0.0,294.15,291.4933136582461,0.0008020987837818071,0.0,0.00045125848824487607,0.0,9.513064305793011e-05,0.0,9.033831605742023e-05,0.0,9.513060320794627e-05,0.0,7.026316865075212e-05,303.15,285.15,298.10550436944186,298.35243989534194,298.0527614888099,297.8015417949469,298.71247699394104,298.2049449084963,0.0,0.0,0.0,-4.705477751380738e-08,299.136822594605,299.1903656292174,298.7469836197648,298.8124079324923,299.6272758866278,0.0,337.8877140431364,0.2510618542548998,0.1391
21158892.0,21158892.0,286.4575467880252,284.5515928968005,0.80059784,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,1.4576592337956405e-18,0.0,294.15,291.49087693851845,0.0008020767494646387,0.0,0.00045124602115801196,0.0,9.512801460309879e-05,0.0,9.033582017085035e-05,0.0,9.512797489690706e-05,0.0,7.026122728317736e-05,303.15,285.15,298.1052123794955,298.35172632699425,298.0522604994189,297.80107344456707,298.7115538648608,298.2043653030673,0.0,0.0,0.0,-4.7052174058239497e-08,299.136822594605,299.1903656292174,298.7469836197648,298.8124079324923,299.6272758866278,0.0,337.8877140431364,0.2510618542548998,0.1391
21158928.0,21158928.0,286.4616745680672,284.55350743491283,0.80039936,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,1.4482552063507785e-18,0.0,294.15,291.48844358654094,0.0008020545655245893,0.0,0.00045123347029483963,0.0,9.512536848814616e-05,0.0,9.033330751322353e-05,0.0,9.512532892521909e-05,0.0,7.025927287189644e-05,303.15,285.15,298.1049232810214,298.35101695013077,298.05176324352544,297.8006104578003,298.71063433617434,298.2037896537305,0.0,0.0,0.0,-4.704955321739675e-08,299.136822594605,299.1903656292174,298.7469836197648,298.8124079324923,299.6272758866278,0.0,337.8877140431364,0.2510618542548998,0.1391
21158964.0,21158964.0,286.46580617499995,284.5554154040544,0.8001999200000001,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,1.4389118485947802e-18,0.0,294.15,291.4860102345635,0.0008020323815711543,0.0,0.0004512209194280173,0.0,9.512272237243764e-05,0.0,9.033079485487022e-05,0.0,9.512268295276733e-05,0.0,7.025731846005722e-05,303.15,285.15,298.10463418288685,298.35030757408083,298.0512659880824,297.80014747158924,298.70971480855513,298.2032140050389,0.0,0.0,0.0,-4.704693244897979e-08,299.136822594605,299.1903656292174,298.7469836197648,298.8124079324923,299.6272758866278,0.0,337.8877140431364,0.2510618542548998,0.1391
21159000.0,21159000.0,286.46993172268907,284.5573122619598,0.8,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,1.4066822420377199e-18,0.0,294.15,291.48358296061684,0.0008020100347288596,0.0,0.00045120827761058316,0.0,9.512005708486002e-05,0.0,9.032826398943373e-05,0.0,9.512001780752333e-05,0.0,7.025534988793951e-05,303.15,285.15,298.1043494888804,298.3496033553849,298.05077332994506,297.7996941886508,298.708802209055,298.2026445143833,0.0,0.0,0.0,-4.704429281107923e-08,299.136822594605,299.1903656292174,298.7469836197648,298.8124079324923,299.6272758866278,0.0,337.8877140431364,0.2510618542548998,0.1391
21159036.0,21159036.0,286.474041325,284.5591934728991,0.79980008,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,1.3574880082992581e-18,0.0,294.15,291.4811607739552,0.0008019874957640873,0.0,0.00045119552830597654,0.0,9.511736913908612e-05,0.0,9.032571160635811e-05,0.0,9.511733000329179e-05,0.0,7.025336458055418e-05,303.15,285.15,298.10406927981694,298.3489053857645,298.0502863021032,297.79924961979293,298.70789489378564,298.20208109625264,0.0,0.0,0.0,-4.704163085380509e-08,299.136822594605,299.1903656292174,298.7469836197648,298.8124079324923,299.6272758866278,0.0,337.8877140431364,0.2510618542548998,0.1391
21159072.0,21159072.0,286.4781250957983,284.56105450767575,0.7996006400000001,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,1.3487302313167216e-18,0.0,294.15,291.4787385962461,0.0008019649341183086,0.0,0.0004511827662460116,0.0,9.511467850434736e-05,0.0,9.032315666976742e-05,0.0,9.511463951008719e-05,0.0,7.025137728710851e-05,303.15,285.15,298.10378907830886,298.3482074261586,298.04979928295324,297.79880506699124,298.70698758941205,298.2015176887648,0.0,0.0,0.0,-4.7038966312387535e-08,299.136822594605,299.1903656292174,298.7469836197648,298.8124079324923,299.6272758866278,0.0,337.8877140431364,0.2510618542548998,0.1391
21159108.0,21159108.0,286.4821731489496,284.56289084358525,0.7994021600000001,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,1.3270821815238794e-18,0.0,294.15,291.47631824732315,0.0008019423427112415,0.0,0.00045116998764920105,0.0,9.51119843839304e-05,0.0,9.032059842278416e-05,0.0,9.51119455309234e-05,0.0,7.024938741915243e-05,303.15,285.15,298.10351009127794,298.3475107470815,298.0493134492247,297.7983635622873,298.70608218704086,298.20095600738244,0.0,0.0,0.0,-4.70362984053809e-08,299.136822594605,299.1903656292174,298.7469836197648,298.8124079324923,299.6272758866278,0.0,337.8877140431364,0.2510618542548998,0.1391
21159144.0,21159144.0,286.4861755983193,284.56469796433413,0.79920512,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,1.264200610095842e-18,0.0,294.15,291.47390730914634,0.0008019195403937289,0.0,0.0004511570914563411,0.0,9.510926547533152e-05,0.0,9.03180166347834e-05,0.0,9.51092267621551e-05,0.0,7.024737924272766e-05,303.15,285.15,298.10323796600204,298.34682197207735,298.0488349362069,297.79793830448267,298.70518625781784,298.20040388731735,0.0,0.0,0.0,-4.703360609054415e-08,299.136822594605,299.1903656292174,298.7469836197648,298.8124079324923,299.6272758866278,0.0,337.8877140431364,0.2510618542548998,0.1391
21159180.0,21159180.0,286.4901225577731,284.56647135992034,0.79901,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,1.256044672852406e-18,0.0,294.15,291.47149626660973,0.0008018967051145975,0.0,0.00045114417671847514,0.0,9.510654265722281e-05,0.0,9.031543113422098e-05,0.0,9.510650408388011e-05,0.0,7.02453681787522e-05,303.15,285.15,298.1029660793918,298.34613378558305,298.04835696889495,297.79751315681074,298.7042900657364,298.1998520112834,0.0,0.0,0.0,-4.703090998613319e-08,299.136822594605,299.1903656292174,298.7469836197648,298.8124079324923,299.6272758866278,0.0,337.8877140431364,0.2510618542548998,0.1391
21159216.0,21159216.0,286.49400414117645,284.5682065264731,0.79881728,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,1.2479413532962164e-18,0.0,294.15,291.4690852240731,0.0008018738698318205,0.0,0.00045113126198240855,0.0,9.5103819839507e-05,0.0,9.0312845634023e-05,0.0,9.510378140599013e-05,0.0,7.0243357115067e-05,303.15,285.15,298.10269419309975,298.34544559987563,298.0478790020088,297.7970880096445,298.70339387469164,298.19930013586406,0.0,0.0,0.0,-4.702821395956815e-08,299.136822594605,299.1903656292174,298.7469836197648,298.8124079324923,299.6272758866278,0.0,337.8877140431364,0.2510618542548998,0.1391
21159252.0,21159252.0,286.4978104623949,284.569898966054,0.7986274400000001,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,1.169728522108309e-18,0.0,294.15,291.46668195120213,0.0008018509553472859,0.0,0.00045111830354900177,0.0,9.510108781188261e-05,0.0,9.031025138659385e-05,0.0,9.510104951702527e-05,0.0,7.024133924897301e-05,303.15,285.15,298.10242741788426,298.34476262462385,298.04740604542724,297.7966768712993,298.70250495732296,298.19875558331154,0.0,0.0,0.0,-4.7025508929165896e-08,299.136822594605,299.1903656292174,298.7469836197648,298.8124079324923,299.6272758866278,0.0,337.8877140431364,0.2510618542548998,0.1391
21159288.0,21159288.0,286.5015316352941,284.57154418641863,0.79844096,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,1.1621820675804557e-18,0.0,294.15,291.46428202332,0.0008018279842834456,0.0,0.0004511053136621653,0.0,9.509834915438247e-05,0.0,9.030765084271501e-05,0.0,9.509831099767473e-05,0.0,7.023931648607467e-05,303.15,285.15,298.1021631455491,298.3440825408228,298.0469359093891,297.79627202456993,298.7016187117764,298.1982144664215,0.0,0.0,0.0,-4.7022797431936314e-08,299.136822594605,299.1903656292174,298.7469836197648,298.8124079324923,299.6272758866278,0.0,337.8877140431364,0.2510618542548998,0.1391
21159324.0,21159324.0,286.5051577737395,284.57313770073796,0.7982583200000001,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,1.1071140124800343e-18,0.0,294.15,291.46188582017066,0.0008018050156043825,0.0,0.0004510923255269051,0.0,9.509561086709772e-05,0.0,9.030505064978676e-05,0.0,9.509557284797904e-05,0.0,7.023729399661537e-05,303.15,285.15,298.1019011093202,298.34340456204956,298.0464678641235,297.79587350691423,298.7007357790198,298.1976765642855,0.0,0.0,0.0,-4.7020086391998094e-08,299.136822594605,299.1903656292174,298.7469836197648,298.8124079324923,299.6272758866278,0.0,337.8877140431364,0.2510618542548998,0.1391
21159360.0,21159360.0,286.50867899159664,284.57467502728053,0.7980800000000001,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,1.0928750927297802e-18,0.0,294.15,291.4594914894155,0.0008017820422013913,0.0,0.00045107933494190945,0.0,9.509287206387011e-05,0.0,9.03024499665936e-05,0.0,9.509283418205499e-05,0.0,7.0235271126082e-05,303.15,285.15,298.1016401976582,298.34272764247834,298.04600087061414,297.79547817269486,298.6998545121509,298.1971402791193,0.0,0.0,0.0,-4.701737492663583e-08,299.136822594605,299.1903656292174,298.7469836197648,298.8124079324923,299.6272758866278,0.0,337.8877140431364,0.2510618542548998,0.1391
21159396.0,21159396.0,286.5120854027311,284.5761516890549,0.7979064800000001,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,1.0546552651439773e-18,0.0,294.15,291.4571027285356,0.0008017590947521887,0.0,0.00045106635956405753,0.0,9.509013646791253e-05,0.0,9.02998523281907e-05,0.0,9.509009872257051e-05,0.0,7.023325062442618e-05,303.15,285.15,298.10138252640047,298.3420537557741,298.0455371453785,297.79509321243575,298.6989769187194,298.19660871174165,0.0,0.0,0.0,-4.701466673021151e-08,299.136822594605,299.1903656292174,298.7469836197648,298.8124079324923,299.6272758866278,0.0,337.8877140431364,0.2510618542548998,0.1391
21159432.0,21159432.0,286.51536712100835,284.5775632134122,0.79773824,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,1.0478512009098036e-18,0.0,294.15,291.4547139767459,0.0008017361500744023,0.0,0.0004510533857501108,0.0,9.508740120166043e-05,0.0,9.029725500287395e-05,0.0,9.508736359278222e-05,0.0,7.023123036628967e-05,303.15,285.15,298.1011248608931,298.3413798750508,298.04507342592126,297.7947082703935,298.6980993332503,298.19607715310184,0.0,0.0,0.0,-4.701195893801342e-08,299.136822594605,299.1903656292174,298.7469836197648,298.8124079324923,299.6272758866278,0.0,337.8877140431364,0.2510618542548998,0.1391
21159468.0,21159468.0,286.51851426029407,284.5789051316092,0.79757576,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,1.024380804186997e-18,0.0,294.15,291.4523262309754,0.000801713229316016,0.0,0.00045104042550358245,0.0,9.508466879584597e-05,0.0,9.029466039372746e-05,0.0,9.50846313232761e-05,0.0,7.022921222086245e-05,303.15,285.15,298.10086763846635,298.340706271343,298.0446100389806,297.7943251481015,298.697222467426,298.1955463128635,0.0,0.0,0.0,-4.700925405575434e-08,299.136822594605,299.1903656292174,298.7469836197648,298.8124079324923,299.6272758866278,0.0,337.8877140431364,0.2510618542548998,0.1391
21159504.0,21159504.0,286.52151693445376,284.58017297833095,0.79741952,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,9.758422316669227e-19,0.0,294.15,291.44994774201786,0.0008016904481638013,0.0,0.0004510275447908391,0.0,9.508195315903479e-05,0.0,9.029208170733105e-05,0.0,9.508191582140478e-05,0.0,7.022720646096195e-05,303.15,285.15,298.10061501770593,298.3400361463922,298.044150644794,297.7939592680357,298.69635165582923,298.1950225465514,0.0,0.0,0.0,-4.700656586351735e-08,299.136822594605,299.1903656292174,298.7469836197648,298.8124079324923,299.6272758866278,0.0,337.8877140431364,0.2510618542548998,0.1391
21159540.0,21159540.0,286.52436525735294,284.5813622911743,0.79727,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,9.695466264145517e-19,0.0,294.15,291.44757010028,0.0008016676806424616,0.0,0.0004510146718433659,0.0,9.507923915946441e-05,0.0,9.028950457555059e-05,0.0,9.507920195663973e-05,0.0,7.022520191032173e-05,303.15,285.15,298.10036303428063,298.33936672403223,298.0436920001131,297.79359517247843,298.6954811698468,298.1944996201502,0.0,0.0,0.0,-4.700387937004701e-08,299.136822594605,299.1903656292174,298.7469836197648,298.8124079324923,299.6272758866278,0.0,337.8877140431364,0.2510618542548998,0.1391
21159576.0,21159576.0,286.52704934285714,284.582468610091,0.79712768,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,9.63291636995568e-19,0.0,294.15,291.4451924585421,0.0008016449131179279,0.0,0.00045100179889772876,0.0,9.507652516029418e-05,0.0,9.028692744414176e-05,0.0,9.507648809226721e-05,0.0,7.022319735997703e-05,303.15,285.15,298.10011105114853,298.3386973024338,298.0432333558335,297.7932310773532,298.69461068486555,298.1939766943269,0.0,0.0,0.0,-4.700119295391657e-08,299.136822594605,299.1903656292174,298.7469836197648,298.8124079324923,299.6272758866278,0.0,337.8877140431364,0.2510618542548998,0.1391
21159612.0,21159612.0,286.52955930483193,284.58348747679184,0.79699304,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,9.087817624085058e-19,0.0,294.15,291.4428231632805,0.0008016224188371943,0.0,0.00045098908055202675,0.0,9.507384375470058e-05,0.0,9.02843812630405e-05,0.0,9.507380682024857e-05,0.0,7.022121688313523e-05,303.15,285.15,298.0998618969693,298.33802887611387,298.042776542757,297.792881490162,298.69374456857145,298.1934586749148,0.0,0.0,0.0,-4.699853886724665e-08,299.136822594605,299.1903656292174,298.7469836197648,298.8124079324923,299.6272758866278,0.0,337.8877140431364,0.2510618542548998,0.1391
21159648.0,21159648.0,286.53188525714285,284.5844144341096,0.79686656,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,9.029187949625233e-19,0.0,294.15,291.4404565741777,0.000801599992579152,0.0,0.00045097640076975404,0.0,9.507117047943021e-05,0.0,9.028184280224329e-05,0.0,9.507113367814509e-05,0.0,7.021924241132185e-05,303.15,285.15,298.0996143708069,298.3373619045858,298.0423214047002,297.79253749319747,298.69287959387805,298.19294295343366,0.0,0.0,0.0,-4.6995892902972616e-08,299.136822594605,299.1903656292174,298.7469836197648,298.8124079324923,299.6272758866278,0.0,337.8877140431364,0.2510618542548998,0.1391
21159684.0,21159684.0,286.53401731365545,284.58524502532333,0.7967487200000001,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,8.970936522052554e-19,0.0,294.15,291.43808998507495,0.0008015775663230166,0.0,0.00045096372099206794,0.0,9.506849720513948e-05,0.0,9.027930434236825e-05,0.0,9.506846053701384e-05,0.0,7.021726794023204e-05,303.15,285.15,298.09936684493186,298.33669493381524,298.0418662670397,297.79219349664197,298.69201462017753,298.1924272325213,0.0,0.0,0.0,-4.699324701432043e-08,299.136822594605,299.1903656292174,298.7469836197648,298.8124079324923,299.6272758866278,0.0,337.8877140431364,0.2510618542548998,0.1391
21159720.0,21159720.0,286.5359455882353,284.58597479344246,0.79664,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,8.770000130544982e-19,0.0,294.15,291.435727065368,0.0008015553512308618,0.0,0.0004509511603945514,0.0,9.506584905635222e-05,0.0,9.027678974168635e-05,0.0,9.506581252084568e-05,0.0,7.021531202675265e-05,303.15,285.15,298.0991187832451,298.33602741068387,298.0413959004106,297.7918554668091,298.69115079696303,298.19190967162234,0.0,0.0,0.0,-4.699062605144539e-08,299.136822594605,299.1903656292174,298.7469836197648,298.8124079324923,299.6272758866278,0.0,337.8877140431364,0.2510618542548998,0.1391
21159756.0,21159756.0,286.5376601947479,284.58659928045086,0.79654088,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,8.463297292181572e-19,0.0,294.15,291.433371635937,0.0008015334252065325,0.0,0.0004509387632050601,0.0,9.506323535777111e-05,0.0,9.027430785455229e-05,0.0,9.506319895378848e-05,0.0,7.021338155807654e-05,303.15,285.15,298.0988743496028,298.33536081833915,298.04094507618163,297.7915311950487,298.6902897235951,298.19140023255346,0.0,0.0,0.0,-4.698803924317879e-08,299.136822594605,299.1903656292174,298.7469836197648,298.8124079324923,299.6272758866278,0.0,337.8877140431364,0.2510618542548998,0.1391
21159792.0,21159792.0,286.5391512470588,284.5871140265117,0.79645184,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,8.408696684464461e-19,0.0,294.15,291.43101621567797,0.0008015115395220729,0.0,0.00045092638871489744,0.0,9.506062644449203e-05,0.0,9.027183051164546e-05,0.0,9.5060590172023e-05,0.0,7.021145462380821e-05,303.15,285.15,298.09862991886206,298.3346942269355,298.0404942518129,297.7912069402666,298.6894286542755,298.19089079843053,0.0,0.0,0.0,-4.698545723678185e-08,299.136822594605,299.1903656292174,298.7469836197648,298.8124079324923,299.6272758866278,0.0,337.8877140431364,0.2510618542548998,0.1391
21159828.0,21159828.0,286.5404088590336,284.5875145691322,0.79637336,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,8.273731307184763e-19,0.0,294.15,291.42866161660834,0.0008014897110328484,0.0,0.0004509140464884277,0.0,9.505802433299238e-05,0.0,9.026935962773552e-05,0.0,9.505798819191169e-05,0.0,7.020953271331079e-05,303.15,285.15,298.0983842129186,298.33402709333467,298.0400293735558,297.79088359074996,298.68856729712263,298.19037831353637,0.0,0.0,0.0,-4.6982882027829215e-08,299.136822594605,299.1903656292174,298.7469836197648,298.8124079324923,299.6272758866278,0.0,337.8877140431364,0.2510618542548998,0.1391
21159864.0,21159864.0,286.5414231445378,284.5877964422892,0.7963059200000001,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,7.881694375778064e-19,0.0,294.15,291.4263167545554,0.0008014684425990578,0.0,0.0004509020203364773,0.0,9.50554888561229e-05,0.0,9.026695202013665e-05,0.0,9.50554528450215e-05,0.0,7.020766001892211e-05,303.15,285.15,298.09813154236525,298.3333564887075,298.0394598206213,297.7905741818825,298.6877051331273,298.1898454333408,0.0,0.0,0.0,-4.698037278908377e-08,299.136822594605,299.1903656292174,298.7469836197648,298.8124079324923,299.6272758866278,0.0,337.8877140431364,0.2510618542548998,0.1391
21159900.0,21159900.0,286.54218421743695,284.5879551755145,0.79625,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,7.780325580470945e-19,0.0,294.15,291.42397237062613,0.0008014472261617245,0.0,0.00045089002349263835,0.0,9.505295955788391e-05,0.0,9.026455027982704e-05,0.0,9.505292367668177e-05,0.0,7.02057918880487e-05,303.15,285.15,298.0978822201572,298.3326870557094,298.0389131218373,297.7902669107242,298.6868441138165,298.189318684449,0.0,0.0,0.0,-4.697786972649082e-08,299.136822594605,299.1903656292174,298.7469836197648,298.8124079324923,299.6272758866278,0.0,337.8877140431364,0.2510618542548998,0.1391
21159936.0,21159936.0,286.5426821915966,284.58798629294216,0.79620608,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,7.508233459216485e-19,0.0,294.15,291.4216334251107,0.0008014262573616254,0.0,0.0004508781665160233,0.0,9.505045974663481e-05,0.0,9.026217654021974e-05,0.0,9.505042399455104e-05,0.0,7.020394553616441e-05,303.15,285.15,298.0976210280659,298.3320137103262,298.0382050750736,297.78996468159187,298.6859801749197,298.18875693399553,0.0,0.0,0.0,-4.6975395894417974e-08,299.136822594605,299.1903656292174,298.7469836197648,298.8124079324923,299.6272758866278,0.0,337.8877140431364,0.2510618542548998,0.1391
21159972.0,21159972.0,286.5429071808823,284.58788531231494,0.79617464,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,7.152468364079754e-19,0.0,294.15,291.41929621209187,0.0008014054545619181,0.0,0.00045086640310569874,0.0,9.504797966069531e-05,0.0,9.02598215319627e-05,0.0,9.504794403747384e-05,0.0,7.020211375332622e-05,303.15,285.15,298.0973556253064,298.33133881474896,298.0374591959836,297.7896639656506,298.685114388893,298.18818639811656,0.0,0.0,0.0,-4.697294162994156e-08,299.136822594605,299.1903656292174,298.7469836197648,298.8124079324923,299.6272758866278,0.0,337.8877140431364,0.2510618542548998,0.1391
21160008.0,21160008.0,286.5428492991596,284.5876477439525,0.79615616,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,7.106324514245134e-19,0.0,294.15,291.416962457438,0.0008013849897226353,0.0,0.0004508548301769353,0.0,9.504553973136612e-05,0.0,9.025750465684083e-05,0.0,9.504550423650243e-05,0.0,7.02003116300228e-05,303.15,285.15,298.09708180381654,298.33066081898795,298.03663792099564,297.78936626513826,298.6842449046073,298.1875983427091,0.0,0.0,0.0,-4.697052713109403e-08,299.136822594605,299.1903656292174,298.7469836197648,298.8124079324923,299.6272758866278,0.0,337.8877140431364,0.2510618542548998,0.1391
21160044.0,21160044.0,286.5424986602941,284.5872690896806,0.79615112,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,7.060478359523471e-19,0.0,294.15,291.41462870278417,0.0008013645248766011,0.0,0.0004508432572474096,0.0,9.50430998018875e-05,0.0,9.025518778156983e-05,0.0,9.504306443537505e-05,0.0,7.0198509506609e-05,303.15,285.15,298.09680798264327,298.32998282399274,298.03581664653495,297.78906856498503,298.68337542131417,298.187010287894,0.0,0.0,0.0,-4.696811269430376e-08,299.136822594605,299.1903656292174,298.7469836197648,298.8124079324923,299.6272758866278,0.0,337.8877140431364,0.2510618542548998,0.1391
21160080.0,21160080.0,286.54184537815127,284.58674484172104,0.79616,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,6.924706922233162e-19,0.0,294.15,291.41229790815095,0.0008013444321378806,0.0,0.00045083189395854294,0.0,9.5040704067861e-05,0.0,9.02529128748928e-05,0.0,9.504066882926546e-05,0.0,7.019674002580488e-05,303.15,285.15,298.09652648685267,298.32930126111006,298.0349504812616,297.7887734828885,298.68250269151645,298.1864108807258,0.0,0.0,0.0,-4.69657420091296e-08,299.136822594605,299.1903656292174,298.7469836197648,298.8124079324923,299.6272758866278,0.0,337.8877140431364,0.2510618542548998,0.1391
21160116.0,21160116.0,286.54087956659663,284.586070481543,0.79618328,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,6.68253733999033e-19,0.0,294.15,291.40997561035846,0.0008013249521924438,0.0,0.000450820876262816,0.0,9.503838119099715e-05,0.0,9.025070715381043e-05,0.0,9.503834607910656e-05,0.0,7.019502435705103e-05,303.15,285.15,298.09622330184413,298.32860963598677,298.03396210912257,297.78848342273653,298.6816189319353,298.1857794803251,0.0,0.0,0.0,-4.69634434166743e-08,299.136822594605,299.1903656292174,298.7469836197648,298.8124079324923,299.6272758866278,0.0,337.8877140431364,0.2510618542548998,0.1391
21160152.0,21160152.0,286.53959133949576,284.5852414786764,0.7962214400000001,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,6.639425230459116e-19,0.0,294.15,291.4076533217617,0.0008013055097725603,0.0,0.00045080987968248954,0.0,9.503606276552253e-05,0.0,9.024850565986501e-05,0.0,9.503602778032779e-05,0.0,7.019331197607809e-05,303.15,285.15,298.0959200931106,298.3279180002803,298.0329736154154,297.7881933687319,298.68073516129203,298.18514804776606,0.0,0.0,0.0,-4.696114927988392e-08,299.136822594605,299.1903656292174,298.7469836197648,298.8124079324923,299.6272758866278,0.0,337.8877140431364,0.2510618542548998,0.1391
21160188.0,21160188.0,286.5379708107143,284.58425328948624,0.7962749600000001,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,6.532857879444441e-19,0.0,294.15,291.40533161330734,0.0008012861237179657,0.0,0.00045079891487141206,0.0,9.503375103752848e-05,0.0,9.024631052591287e-05,0.0,9.503371617894186e-05,0.0,7.019160454184132e-05,303.15,285.15,298.09561555740686,298.32722539977755,298.03198288288957,297.7879033813326,298.6798505897766,298.18451556223664,0.0,0.0,0.0,-4.6958861819962425e-08,299.136822594605,299.1903656292174,298.7469836197648,298.8124079324923,299.6272758866278,0.0,337.8877140431364,0.2510618542548998,0.1391
21160224.0,21160224.0,286.5360080941176,284.58310135590943,0.7963443200000001,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,6.223309326163595e-19,0.0,294.15,291.4030197421894,0.0008012675905028686,0.0,0.000450788430815848,0.0,9.503154066081697e-05,0.0,9.024421163606382e-05,0.0,9.503150592744678e-05,0.0,7.018997196531444e-05,303.15,285.15,298.095287137883,298.3265173915395,298.03093838169525,297.787615566839,298.67895116533793,298.1838619286589,0.0,0.0,0.0,-4.695667460630234e-08,299.136822594605,299.1903656292174,298.7469836197648,298.8124079324923,299.6272758866278,0.0,337.8877140431364,0.2510618542548998,0.1391
21160260.0,21160260.0,286.5336933035714,284.5817811041538,0.79643,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,6.183159906913724e-19,0.0,294.15,291.4007083975089,0.0008012491442319795,0.0,0.00045077799573113434,0.0,9.502934060787935e-05,0.0,9.024212254982747e-05,0.0,9.502930599964109e-05,0.0,7.01883470138916e-05,303.15,285.15,298.0949568234193,298.32580899111366,298.0298839328693,297.7873283390637,298.6780503837119,298.1832056940356,0.0,0.0,0.0,-4.6954497647569295e-08,299.136822594605,299.1903656292174,298.7469836197648,298.8124079324923,299.6272758866278,0.0,337.8877140431364,0.2510618542548998,0.1391
21160296.0,21160296.0,286.53101655294114,284.580287943359,0.7965324800000001,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,6.143269509959165e-19,0.0,294.15,291.39839705282844,0.0008012306979552142,0.0,0.0004507675606457504,0.0,9.502714055481029e-05,0.0,9.024003346346003e-05,0.0,9.502710607169823e-05,0.0,7.01867220623717e-05,303.15,285.15,298.09462650933585,298.3251005914848,298.02882948439185,297.78704111164024,298.6771496031103,298.18254945999263,0.0,0.0,0.0,-4.695232073930103e-08,299.136822594605,299.1903656292174,298.7469836197648,298.8124079324923,299.6272758866278,0.0,337.8877140431364,0.2510618542548998,0.1391
21160332.0,21160332.0,286.5279679560924,284.5786172642213,0.79665224,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,5.795639739615855e-19,0.0,294.15,291.3960924344072,0.000801212908746272,0.0,0.00045075749586528046,0.0,9.50250185679806e-05,0.0,9.023801850964295e-05,0.0,9.502498420904756e-05,0.0,7.018515477030874e-05,303.15,285.15,298.094281908299,298.3243802224788,298.02776542837535,297.78675413881905,298.6762383425781,298.18188400811005,0.0,0.0,0.0,-4.6950221045476856e-08,299.136822594605,299.1903656292174,298.7469836197648,298.8124079324923,299.6272758866278,0.0,337.8877140431364,0.2510618542548998,0.1391
21160368.0,21160368.0,286.5245376268907,284.57676443758015,0.7967897600000001,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,5.758249412776598e-19,0.0,294.15,291.39379206982886,0.0008011955283490351,0.0,0.00045074766148937487,0.0,9.502294515416656e-05,0.0,9.023604968127539e-05,0.0,9.502291091880985e-05,0.0,7.018362335410873e-05,303.15,285.15,298.0939277485044,298.3236526263624,298.02669087369895,297.7864674648762,298.6753194553828,298.18121163376503,0.0,0.0,0.0,-4.694816940949955e-08,299.136822594605,299.1903656292174,298.7469836197648,298.8124079324923,299.6272758866278,0.0,337.8877140431364,0.2510618542548998,0.1391
21160404.0,21160404.0,286.52071567920166,284.5747248129694,0.7969455200000001,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,5.721100308063622e-19,0.0,294.15,291.39149170525053,0.0008011781479415101,0.0,0.000450737827110119,0.0,9.502087173965542e-05,0.0,9.023408085223996e-05,0.0,9.50208376278697e-05,0.0,7.018209193739384e-05,303.15,285.15,298.09357358911575,298.32292503106237,298.025616319252,297.7861807912874,298.67440056922965,298.1805392599894,0.0,0.0,0.0,-4.694611781778213e-08,299.136822594605,299.1903656292174,298.7469836197648,298.8124079324923,299.6272758866278,0.0,337.8877140431364,0.2510618542548998,0.1391
21160440.0,21160440.0,286.51649222689076,284.5724937171312,0.79712,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,5.592955688097888e-19,0.0,294.15,291.3891945289598,0.0008011610952154795,0.0,0.00045072817738219933,0.0,9.501883725257577e-05,0.0,9.023214898914506e-05,0.0,9.501880326391424e-05,0.0,7.018058927234649e-05,303.15,285.15,298.0932140554387,298.3221912575672,298.0245452433831,297.7858937412173,298.673477237114,298.17986430694407,0.0,0.0,0.0,-4.694410474530832e-08,299.136822594605,299.1903656292174,298.7469836197648,298.8124079324923,299.6272758866278,0.0,337.8877140431364,0.2510618542548998,0.1391
21160476.0,21160476.0,286.5118573838235,284.57006645249464,0.79731368,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,5.397359866108566e-19,0.0,294.15,291.3869051600975,0.0008011447297411027,0.0,0.0004507189150348653,0.0,9.501688443172729e-05,0.0,9.023029467708637e-05,0.0,9.501685056510293e-05,0.0,7.017914692569762e-05,303.15,285.15,298.09283997500125,298.32144291486225,298.0234752658276,297.7856060376317,298.67254039897335,298.17918091845917,0.0,0.0,0.0,-4.694217243363805e-08,299.136822594605,299.1903656292174,298.7469836197648,298.8124079324923,299.6272758866278,0.0,337.8877140431364,0.2510618542548998,0.1391
21160512.0,21160512.0,286.5068012638655,284.5674382956191,0.79752704,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,5.141614988610623e-19,0.0,294.15,291.3846174574434,0.0008011284560425651,0.0,0.00045070970447657477,0.0,9.501494252901281e-05,0.0,9.022845073289822e-05,0.0,9.501490878419436e-05,0.0,7.017771264314499e-05,303.15,285.15,298.09246335686674,298.3206913384092,298.0224074079455,297.7853178200571,298.67160124360583,298.1784962333769,0.0,0.0,0.0,-4.694025095481145e-08,299.136822594605,299.1903656292174,298.7469836197648,298.8124079324923,299.6272758866278,0.0,337.8877140431364,0.2510618542548998,0.1391
21160548.0,21160548.0,286.50131398088234,284.5646044956021,0.79776056,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,5.1084440750371515e-19,0.0,294.15,291.3823330803019,0.0008011125562463268,0.0,0.0004507007045834444,0.0,9.501304503777905e-05,0.0,9.022664896241693e-05,0.0,9.501301141430203e-05,0.0,7.017631116275996e-05,303.15,285.15,298.0920816763869,298.31993330577944,298.0213437936977,297.7850285740515,298.6706574651842,298.1778089630199,0.0,0.0,0.0,-4.6938373406222625e-08,299.136822594605,299.1903656292174,298.7469836197648,298.8124079324923,299.6272758866278,0.0,337.8877140431364,0.2510618542548998,0.1391
21160584.0,21160584.0,286.4953856487395,284.5615602724525,0.7980147200000001,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,4.86638898947966e-19,0.0,294.15,291.3800523863393,0.0008010968429489516,0.0,0.00045069180995414534,0.0,9.501116973825586e-05,0.0,9.022486826517013e-05,0.0,9.501113623561823e-05,0.0,7.017492607309598e-05,303.15,285.15,298.0916949367139,298.31916798969297,298.0202868735388,297.7847385633154,298.66970753383345,298.17711917941887,0.0,0.0,0.0,-4.693651783255488e-08,299.136822594605,299.1903656292174,298.7469836197648,298.8124079324923,299.6272758866278,0.0,337.8877140431364,0.2510618542548998,0.1391
21160620.0,21160620.0,286.4890063813025,284.55830081542985,0.79829,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,4.834993684902694e-19,0.0,294.15,291.37777354378335,0.0008010814490737979,0.0,0.0004506830952020139,0.0,9.500933235939972e-05,0.0,9.022312357801644e-05,0.0,9.500929897733746e-05,0.0,7.017356899150709e-05,303.15,285.15,298.0913056521347,298.318399012388,298.01923332101404,297.7844481695624,298.66875451026766,298.1764281330734,0.0,0.0,0.0,-4.693469976723175e-08,299.136822594605,299.1903656292174,298.7469836197648,298.8124079324923,299.6272758866278,0.0,337.8877140431364,0.2510618542548998,0.1391
21160656.0,21160656.0,286.48216629243694,284.5548212813505,0.79858688,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,4.803800925817183e-19,0.0,294.15,291.37549470122747,0.0008010660551891385,0.0,0.00045067438044661635,0.0,9.500749497986304e-05,0.0,9.022137889021142e-05,0.0,9.50074617183715e-05,0.0,7.017221190941553e-05,303.15,285.15,298.09091636799604,298.3176300359403,298.01817976855415,297.7841577761746,298.6678014877738,298.17573708728776,0.0,0.0,0.0,-4.693288173655286e-08,299.136822594605,299.1903656292174,298.7469836197648,298.8124079324923,299.6272758866278,0.0,337.8877140431364,0.2510618542548998,0.1391
21160692.0,21160692.0,286.4748554960084,284.5511167928593,0.7989058400000001,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,4.54665780787409e-19,0.0,294.15,291.3732221467047,0.0008010513071902925,0.0,0.0004506660296374986,0.0,9.500573432594561e-05,0.0,9.021970706196444e-05,0.0,9.500570118416243e-05,0.0,7.017091149660365e-05,303.15,285.15,298.0905258801835,298.31684906558564,298.01709366994334,297.78386774595543,298.6668412509958,298.17503552253277,0.0,0.0,0.0,-4.6931139562883675e-08,299.136822594605,299.1903656292174,298.7469836197648,298.8124079324923,299.6272758866278,0.0,337.8877140431364,0.2510618542548998,0.1391
21160728.0,21160728.0,286.46706410588234,284.54718243667,0.79924736,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,4.517325235612803e-19,0.0,294.15,291.3709545452436,0.0008010369171530975,0.0,0.0004506578806678812,0.0,9.500401622331466e-05,0.0,9.021807564071005e-05,0.0,9.500398320056668e-05,0.0,7.016964251202592e-05,303.15,285.15,298.0901338980835,298.3160587169977,298.01598332623655,297.78357750779946,298.6658745074182,298.1743255913071,0.0,0.0,0.0,-4.6929439475303466e-08,299.136822594605,299.1903656292174,298.7469836197648,298.8124079324923,299.6272758866278,0.0,337.8877140431364,0.2510618542548998,0.1391
21160764.0,21160764.0,286.45878223592433,284.54301326177296,0.79961192,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,4.4881819012119e-19,0.0,294.15,291.3686869437825,0.0008010225271261616,0.0,0.00045064973170594504,0.0,9.50022981223103e-05,0.0,9.021644422099567e-05,0.0,9.500226521859327e-05,0.0,7.016837352864963e-05,303.15,285.15,298.0897419164234,298.3152683692872,298.01487298255506,297.78328727001224,298.6649077649217,298.17361566063994,0.0,0.0,0.0,-4.692773942022064e-08,299.136822594605,299.1903656292174,298.7469836197648,298.8124079324923,299.6272758866278,0.0,337.8877140431364,0.2510618542548998,0.1391
21160800.0,21160800.0,286.45,284.5386042776115,0.8,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,4.387652923725306e-19,0.0,294.15,291.3664226792789,0.0008010088592154331,0.0,0.0004506419893000381,0.0,9.500066572888225e-05,0.0,9.02148941907556e-05,0.0,9.500063294372816e-05,0.0,7.016716784859636e-05,303.15,285.15,298.0893495264978,298.3144723273403,298.013764080908,297.7829902277199,298.6639389860996,298.17290302971315,0.0,0.0,0.0,-4.692612407792389e-08,299.136822594605,299.1903656292174,298.7469836197648,298.8124079324923,299.6272758866278,0.0,337.8877140431364,0.2510618542548998,0.1391
21160800.0,21160800.0,286.45,284.5386042776115,0.8,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,4.387652923725306e-19,0.0,294.15,291.3664226792789,0.0008010088592154331,0.0,0.0004506419893000381,0.0,9.500066572888225e-05,0.0,9.02148941907556e-05,0.0,9.500063294372816e-05,0.0,7.016716784859636e-05,303.15,285.15,298.0893495264978,298.3144723273403,298.013764080908,297.7829902277199,298.6639389860996,298.17290302971315,0.0,0.0,0.0,-4.692612407792389e-08,298.9374239655842,298.95280819293515,298.56404920827015,298.78660720369703,299.4044911824377,0.0,364.3402404607162,0.2510618542548998,0.1391
21160836.0,21160836.0,286.44094536309524,284.53407911336086,0.800402495,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,4.234208729263655e-19,0.0,294.15,291.36416534857534,0.0008009959630401858,0.0,0.00045063468169414194,0.0,9.4999124998013e-05,0.0,9.021343120446116e-05,0.0,9.499909233047603e-05,0.0,7.016602987019519e-05,303.15,285.15,298.0889597031032,298.3136635187725,298.01260141635385,297.7826923171507,298.66296270145887,298.17217593136786,0.0,0.0,0.0,-4.692459933793915e-08,298.9374239655842,298.95280819293515,298.56404920827015,298.78660720369703,299.4044911824377,0.0,364.3402404607162,0.2510618542548998,0.1391
21160872.0,21160872.0,286.43185285185183,284.52956446847315,0.80080996,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,4.2068919091358226e-19,0.0,294.15,291.36190802655545,0.000800983323180172,0.0,0.000450627518291833,0.0,9.499761466697529e-05,0.0,9.021199708656526e-05,0.0,9.499758211704012e-05,0.0,7.016491434500596e-05,303.15,285.15,298.08856988038747,298.3128546946897,298.0114387188827,297.7823943979141,298.66198640908766,298.1714488201923,0.0,0.0,0.0,-4.692310465437804e-08,298.9374239655842,298.95280819293515,298.56404920827015,298.78660720369703,299.4044911824377,0.0,364.3402404607162,0.2510618542548998,0.1391
21160908.0,21160908.0,286.422722422619,284.5250599270072,0.801222365,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,4.1527858318782575e-19,0.0,294.15,291.35965157648303,0.0008009709913835336,0.0,0.00045062052828282443,0.0,9.499614088949855e-05,0.0,9.021059768067298e-05,0.0,9.499610845703563e-05,0.0,7.016382581815211e-05,303.15,285.15,298.0881796835341,298.3120443501331,298.0102807764575,297.78209371684807,298.66100952675924,298.1707216107464,0.0,0.0,0.0,-4.692164610746354e-08,298.9374239655842,298.95280819293515,298.56404920827015,298.78660720369703,299.4044911824377,0.0,364.3402404607162,0.2510618542548998,0.1391
21160944.0,21160944.0,286.413554031746,284.5205650729904,0.80163968,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,3.9560130151317183e-19,0.0,294.15,291.35740360920875,0.0008009609915040824,0.0,0.00045061485094671886,0.0,9.499494384090348e-05,0.0,9.02094610619052e-05,0.0,9.499491152471357e-05,0.0,7.016294168230532e-05,303.15,285.15,298.08778608030804,298.31121919005903,298.0091587090284,297.7817687772008,298.6600254281277,298.16999163694476,0.0,0.0,0.0,-4.6920460976829054e-08,298.9374239655842,298.95280819293515,298.56404920827015,298.78660720369703,299.4044911824377,0.0,364.3402404607162,0.2510618542548998,0.1391
21160980.0,21160980.0,286.404347635582,284.51607949042716,0.802061875,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,3.9304909629922367e-19,0.0,294.15,291.3551576431477,0.0008009514170019707,0.0,0.0004506094131029873,0.0,9.499379728058585e-05,0.0,9.020837238772028e-05,0.0,9.499376508038941e-05,0.0,7.016209483692775e-05,303.15,285.15,298.0873917362296,298.3103905312015,298.00804235514613,297.78143880684263,298.6590392381087,298.16926053350574,0.0,0.0,0.0,-4.69193257417691e-08,298.9374239655842,298.95280819293515,298.56404920827015,298.78660720369703,299.4044911824377,0.0,364.3402404607162,0.2510618542548998,0.1391
