,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21161016.0,21161016.0,286.39510319047616,284.51160276330825,0.80248892,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,3.9051335653023027e-19,0.0,294.15,291.35291167708675,0.0008009418424971078,0.0,0.0004506039752589313,0.0,9.499265072020458e-05,0.0,9.02072837134719e-05,0.0,9.499261863599883e-05,0.0,7.01612479915032e-05,303.15,285.15,298.086997392585,298.3095618732546,298.0069260013193,297.7811088369076,298.65805304917603,298.1685294306485,0.0,0.0,0.0,-4.691819052044294e-08,298.9374239655842,298.95280819293515,298.56404920827015,298.78660720369703,299.4044911824377,0.0,364.3402404607162,0.2510618542548998,0.1391
21161052.0,21161052.0,286.38582065277774,284.5071344756192,0.8029207850000001,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,3.6841534044506244e-19,0.0,294.15,291.350672064756,0.0008009336215411714,0.0,0.0004505992994654359,0.0,9.499166481050542e-05,0.0,9.020634759603999e-05,0.0,9.49916328414177e-05,0.0,7.016051980212362e-05,303.15,285.15,298.0865991362113,298.308722908843,298.0058661355649,297.78075251245696,298.6570622650518,298.1678005916256,0.0,0.0,0.0,-4.691721402585182e-08,298.9374239655842,298.95280819293515,298.56404920827015,298.78660720369703,299.4044911824377,0.0,364.3402404607162,0.2510618542548998,0.1391
21161088.0,21161088.0,286.37649997883597,284.5026742113495,0.8033574400000001,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,3.6603852431936755e-19,0.0,294.15,291.34843666943755,0.0008009263988089648,0.0,0.000450595185636247,0.0,9.499079737047104e-05,0.0,9.020552397962417e-05,0.0,9.499076551591483e-05,0.0,7.015987911403381e-05,303.15,285.15,298.0861983830301,298.30787656406864,298.00483769740913,297.78038047146697,298.656066831222,298.16707198943936,0.0,0.0,0.0,-4.6916354579841236e-08,298.9374239655842,298.95280819293515,298.56404920827015,298.78660720369703,299.4044911824377,0.0,364.3402404607162,0.2510618542548998,0.1391
21161124.0,21161124.0,286.367141125,284.498221554501,0.803798855,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,3.4869440054703915e-19,0.0,294.15,291.3462041685175,0.000800919441542785,0.0,0.0004505912214069376,0.0,9.498996146850013e-05,0.0,9.020473031209683e-05,0.0,9.498992972809298e-05,0.0,7.01592617198496e-05,303.15,285.15,298.0857957778748,298.3070257322752,298.00383605457273,297.77999593698917,298.65506962454253,298.16634462525093,0.0,0.0,0.0,-4.691552630363254e-08,298.9374239655842,298.95280819293515,298.56404920827015,298.78660720369703,299.4044911824377,0.0,364.3402404607162,0.2510618542548998,0.1391
21161160.0,21161160.0,286.357744047619,284.493776089097,0.804245,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,3.442097390480575e-19,0.0,294.15,291.34397312374966,0.0008009130533065743,0.0,0.00045058757743609196,0.0,9.498919308112583e-05,0.0,9.020400075783262e-05,0.0,9.498916145465721e-05,0.0,7.015869419171606e-05,303.15,285.15,298.08539223978784,298.306172641622,298.0028479007805,297.7796051141078,298.6540715240759,298.16561788407483,0.0,0.0,0.0,-4.69147647297218e-08,298.9374239655842,298.95280819293515,298.56404920827015,298.78660720369703,299.4044911824377,0.0,364.3402404607162,0.2510618542548998,0.1391
21161196.0,21161196.0,286.34830870304233,284.48933739919084,0.804695845,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,3.3217209909515967e-19,0.0,294.15,291.341747794179,0.0008009074319813774,0.0,0.00045058436541450797,0.0,9.498851575501935e-05,0.0,9.020335767671784e-05,0.0,9.498848424172966e-05,0.0,7.015819392112346e-05,303.15,285.15,298.0849850706075,298.3053105512608,298.0019163029737,297.7791886300163,298.6530677882452,298.1648936686207,0.0,0.0,0.0,-4.691409312795698e-08,298.9374239655842,298.95280819293515,298.56404920827015,298.78660720369703,299.4044911824377,0.0,364.3402404607162,0.2510618542548998,0.1391
21161232.0,21161232.0,286.338835047619,284.48490506887396,0.80515136,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,3.300291047217942e-19,0.0,294.15,291.33952247305854,0.0008009021169724629,0.0,0.00045058132572551115,0.0,9.498787475866586e-05,0.0,9.020274909519917e-05,0.0,9.498784335854044e-05,0.0,7.015772048356257e-05,303.15,285.15,298.0845778953203,298.30444844742175,298.0009847970711,297.7787721055275,298.65206404507313,298.16416945808277,0.0,0.0,0.0,-4.6913457416987935e-08,298.9374239655842,298.95280819293515,298.56404920827015,298.78660720369703,299.4044911824377,0.0,364.3402404607162,0.2510618542548998,0.1391
21161268.0,21161268.0,286.3293230376984,284.48047868228554,0.805611515,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,3.257845030959372e-19,0.0,294.15,291.3372990930461,0.0008008971642398828,0.0,0.0004505784900162992,0.0,9.498727676408945e-05,0.0,9.020218134892118e-05,0.0,9.498724547686661e-05,0.0,7.01572788069673e-05,303.15,285.15,298.08416944596735,298.30358350720917,298.0000747125477,297.77834620954854,298.65105919483204,298.163446614021,0.0,0.0,0.0,-4.691286419211141e-08,298.9374239655842,298.95280819293515,298.56404920827015,298.78660720369703,299.4044911824377,0.0,364.3402404607162,0.2510618542548998,0.1391
21161304.0,21161304.0,286.3197726296296,284.47605782362,0.8060762800000001,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,3.103477488490742e-19,0.0,294.15,291.3350841572565,0.0008008935538153745,0.0,0.00045057641019705016,0.0,9.498683812189779e-05,0.0,9.02017649262912e-05,0.0,9.49868069464551e-05,0.0,7.015695482749864e-05,303.15,285.15,298.0837556312835,298.302706063302,297.99925418857856,297.77788049213643,298.6500479825866,298.16272887157743,0.0,0.0,0.0,-4.6912428399056036e-08,298.9374239655842,298.95280819293515,298.56404920827015,298.78660720369703,299.4044911824377,0.0,364.3402404607162,0.2510618542548998,0.1391
21161340.0,21161340.0,286.31018377976187,284.47164207713615,0.806545625,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,3.083455533564911e-19,0.0,294.15,291.33286999404334,0.0008008901511762337,0.0,0.0004505744473415914,0.0,9.49864241372254e-05,0.0,9.020137191892144e-05,0.0,9.498639307345664e-05,0.0,7.015664905998952e-05,303.15,285.15,298.08334139871477,298.3018274093617,297.9984403767428,297.7774115188574,298.6490355562462,298.1620112519846,0.0,0.0,0.0,-4.691201696615528e-08,298.9374239655842,298.95280819293515,298.56404920827015,298.78660720369703,299.4044911824377,0.0,364.3402404607162,0.2510618542548998,0.1391
21161376.0,21161376.0,286.3005564444444,284.46723102716516,0.8070195200000001,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,3.0635627494420056e-19,0.0,294.15,291.33065583083015,0.0008008867485361637,0.0,0.00045057248448601966,0.0,9.498601015253086e-05,0.0,9.020097891152957e-05,0.0,9.498597920043506e-05,0.0,7.015634329246402e-05,303.15,285.15,298.08292716658593,298.30094875636735,297.99762656514804,297.77694254616796,298.6480231309888,298.1612936330516,0.0,0.0,0.0,-4.691160553505872e-08,298.9374239655842,298.95280819293515,298.56404920827015,298.78660720369703,299.4044911824377,0.0,364.3402404607162,0.2510618542548998,0.1391
21161412.0,21161412.0,286.2908905800264,284.46282425811944,0.807497935,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,2.8995730068254715e-19,0.0,294.15,291.3284473322409,0.0008008843247991106,0.0,0.00045057107282854385,0.0,9.498571236813806e-05,0.0,9.020069624993272e-05,0.0,9.498568152696553e-05,0.0,7.015612335008428e-05,303.15,285.15,298.0825094685232,298.30006230614737,297.9968749406939,297.7764464549941,298.64700718428446,298.16058007092863,0.0,0.0,0.0,-4.691130889990755e-08,298.9374239655842,298.95280819293515,298.56404920827015,298.78660720369703,299.4044911824377,0.0,364.3402404607162,0.2510618542548998,0.1391
21161448.0,21161448.0,286.2811861428571,284.4584213545006,0.80798084,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,2.8808665331158624e-19,0.0,294.15,291.3262439451113,0.0008008825977904904,0.0,0.0004505700535729983,0.0,9.498549730781616e-05,0.0,9.020049214438129e-05,0.0,9.498546657689829e-05,0.0,7.015596450742038e-05,303.15,285.15,298.0820888406171,298.2991687128968,297.99617275621483,297.7759276473469,298.64598703461814,298.1598689983388,0.0,0.0,0.0,-4.69110939915769e-08,298.9374239655842,298.95280819293515,298.56404920827015,298.78660720369703,299.4044911824377,0.0,364.3402404607162,0.2510618542548998,0.1391
21161484.0,21161484.0,286.2714430892857,284.45402190090795,0.808468205,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,2.862280743437255e-19,0.0,294.15,291.32404055798173,0.0008008808707814065,0.0,0.0004505690343173949,0.0,9.498528224748291e-05,0.0,9.020028803881849e-05,0.0,9.498525162681921e-05,0.0,7.015580566474807e-05,303.15,285.15,298.0816682131524,298.2982751206006,297.99547057202403,297.7754088403441,298.64496688603117,298.15915792643045,0.0,0.0,0.0,-4.691087908373854e-08,298.9374239655842,298.95280819293515,298.56404920827015,298.78660720369703,299.4044911824377,0.0,364.3402404607162,0.2510618542548998,0.1391
21161520.0,21161520.0,286.26166137566133,284.44962548204643,0.80896,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,2.798169670679793e-19,0.0,294.15,291.3218396822145,0.0008008795136068486,0.0,0.000450568223333913,0.0,9.498511109391167e-05,0.0,9.020012562782163e-05,0.0,9.498508058317636e-05,0.0,7.01556792514601e-05,303.15,285.15,298.0812462364423,298.2973786244295,297.9947924523756,297.7748795709376,298.64394612047664,298.15844860093233,0.0,0.0,0.0,-4.691070755250674e-08,298.9374239655842,298.95280819293515,298.56404920827015,298.78660720369703,299.4044911824377,0.0,364.3402404607162,0.2510618542548998,0.1391
21161556.0,21161556.0,286.25184095833333,284.44523168273537,0.8094561950000001,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,2.7003125934340517e-19,0.0,294.15,291.31964687850757,0.0008008792207545766,0.0,0.00045056801179711584,0.0,9.498506631251856e-05,0.0,9.020008322175465e-05,0.0,9.498503591066561e-05,0.0,7.015564617623065e-05,303.15,285.15,298.0808198383876,298.2964714952553,297.99419053871173,297.7743156170785,298.6429192343828,298.1577433447632,0.0,0.0,0.0,-4.6910660868812745e-08,298.9374239655842,298.95280819293515,298.56404920827015,298.78660720369703,299.4044911824377,0.0,364.3402404607162,0.2510618542548998,0.1391
21161592.0,21161592.0,286.2419817936508,284.44084008791623,0.80995676,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,2.682891639928865e-19,0.0,294.15,291.3174540839073,0.0008008789823479217,0.0,0.0004505678308917516,0.0,9.498502798859596e-05,0.0,9.020004694785422e-05,0.0,9.498499769562208e-05,0.0,7.01556178704669e-05,303.15,285.15,298.08039343562535,298.29556435520135,297.9935887126575,297.7737516246684,298.6418923433146,298.15703809429345,0.0,0.0,0.0,-4.691062056355719e-08,298.9374239655842,298.95280819293515,298.56404920827015,298.78660720369703,299.4044911824377,0.0,364.3402404607162,0.2510618542548998,0.1391
21161628.0,21161628.0,286.23208383796293,284.43645028266064,0.810461665,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,2.665583076974968e-19,0.0,294.15,291.31526128930705,0.0008008787439363577,0.0,0.0004505676499836507,0.0,9.498498966409657e-05,0.0,9.0200010673406e-05,0.0,9.498495948000169e-05,0.0,7.015558956427713e-05,303.15,285.15,298.0799670333057,298.2946572161081,297.9929868869216,297.7731876329493,298.64086545332094,298.15633284452116,0.0,0.0,0.0,-4.691058025775122e-08,298.9374239655842,298.95280819293515,298.56404920827015,298.78660720369703,299.4044911824377,0.0,364.3402404607162,0.2510618542548998,0.1391
21161664.0,21161664.0,286.22214704761905,284.43206185217883,0.8109708800000001,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,2.5147454763491764e-19,0.0,294.15,291.31307794263046,0.0008008796965699465,0.0,0.000450568139915141,0.0,9.498509276251583e-05,0.0,9.020010869625626e-05,0.0,9.498506268609106e-05,0.0,7.015566571257129e-05,303.15,285.15,298.0795358398894,298.2937391983004,297.9924659814432,297.77258788853595,298.6398342634705,298.1556326343279,0.0,0.0,0.0,-4.691067966911909e-08,298.9374239655842,298.95280819293515,298.56404920827015,298.78660720369703,299.4044911824377,0.0,364.3402404607162,0.2510618542548998,0.1391
21161700.0,21161700.0,286.2121713789682,284.4276743818273,0.811484375,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,2.4824025932979187e-19,0.0,294.15,291.310895628218,0.0008008808175816048,0.0,0.0004505687246600756,0.0,9.498521584895095e-05,0.0,9.020022570006213e-05,0.0,9.498518588006159e-05,0.0,7.015575662394567e-05,303.15,285.15,298.07910408978483,298.29281962457765,297.99195414590673,297.77198368114216,298.638801462547,298.15493260079165,0.0,0.0,0.0,-4.691079882675459e-08,298.9374239655842,298.95280819293515,298.56404920827015,298.78660720369703,299.4044911824377,0.0,364.3402404607162,0.2510618542548998,0.1391
21161736.0,21161736.0,286.2021567883598,284.423287457117,0.8120021199999999,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,2.3955884644504826e-19,0.0,294.15,291.3087181577663,0.0008008822718583225,0.0,0.00045056949728631635,0.0,9.498537854400502e-05,0.0,9.020038031650688e-05,0.0,9.498534868204595e-05,0.0,7.015587679011014e-05,303.15,285.15,298.0786700696995,298.2918950745249,297.99147756497933,297.7713636061956,298.63776768450646,298.15423479998117,0.0,0.0,0.0,-4.6910957121543555e-08,298.9374239655842,298.95280819293515,298.56404920827015,298.78660720369703,299.4044911824377,0.0,364.3402404607162,0.2510618542548998,0.1391
21161772.0,21161772.0,286.1921032321428,284.41890066372105,0.8125240850000001,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,2.282077508432258e-19,0.0,294.15,291.3065423046854,0.000800883987997159,0.0,0.00045057041736301006,0.0,9.498557232369646e-05,0.0,9.020056445144847e-05,0.0,9.498554256846096e-05,0.0,7.01560199152815e-05,303.15,285.15,298.078235309046,298.29096870203585,297.99101237460167,297.7707384718877,298.63673268203473,298.1535375079212,0.0,0.0,0.0,-4.6911146125146785e-08,298.9374239655842,298.95280819293515,298.56404920827015,298.78660720369703,299.4044911824377,0.0,364.3402404607162,0.2510618542548998,0.1391
21161808.0,21161808.0,286.18201066666666,284.4145135874828,0.81305024,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,2.267354781046436e-19,0.0,294.15,291.304369679907,0.0008008861962491816,0.0,0.0004505716145560909,0.0,9.498582452347474e-05,0.0,9.020080406306622e-05,0.0,9.498579487455122e-05,0.0,7.01562061893293e-05,303.15,285.15,298.0777990703411,298.2900386907967,297.99056990649314,297.77010324411697,298.63569522984477,298.15284122831855,0.0,0.0,0.0,-4.6911392843050676e-08,298.9374239655842,298.95280819293515,298.56404920827015,298.78660720369703,299.4044911824377,0.0,364.3402404607162,0.2510618542548998,0.1391
21161844.0,21161844.0,286.1718790482804,284.4101258144235,0.813580555,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,2.2527270367191984e-19,0.0,294.15,291.30219705512854,0.0008008884045066143,0.0,0.0004505728117519638,0.0,9.498607672384066e-05,0.0,9.020104367524262e-05,0.0,9.498604718122968e-05,0.0,7.015639246381115e-05,303.15,285.15,298.07736283208027,298.2891086805263,297.99012743871947,297.7694680171034,298.63465777871824,298.15214494942956,0.0,0.0,0.0,-4.6911639562171086e-08,298.9374239655842,298.95280819293515,298.56404920827015,298.78660720369703,299.4044911824377,0.0,364.3402404607162,0.2510618542548998,0.1391
21161880.0,21161880.0,286.1617083333333,284.40573693075015,0.814115,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,2.209407594037874e-19,0.0,294.15,291.3000291394944,0.0008008911869913855,0.0,0.0004505743323768009,0.0,9.498639710783837e-05,0.0,9.020134803559501e-05,0.0,9.49863676709472e-05,0.0,7.015662909849026e-05,303.15,285.15,298.07692434933136,298.28817401564567,297.9897192359791,297.76881869289133,298.6336195068169,298.1514511601329,0.0,0.0,0.0,-4.691195364431156e-08,298.9374239655842,298.95280819293515,298.56404920827015,298.78660720369703,299.4044911824377,0.0,364.3402404607162,0.2510618542548998,0.1391
21161916.0,21161916.0,286.1514984781746,284.4013465228631,0.8146535450000001,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,2.132140596306258e-19,0.0,294.15,291.29786763663293,0.0008008945379880263,0.0,0.0004505761733478745,0.0,9.498678502594383e-05,0.0,9.020171652709483e-05,0.0,9.498675569397494e-05,0.0,7.015691561362993e-05,303.15,285.15,298.07648299084974,298.2872324970713,297.9893526706571,297.768151581296,298.6325773114308,298.150759410261,0.0,0.0,0.0,-4.6912334453149164e-08,298.9374239655842,298.95280819293515,298.56404920827015,298.78660720369703,299.4044911824377,0.0,364.3402404607162,0.2510618542548998,0.1391
21161952.0,21161952.0,286.1412494391534,284.39695417736397,0.8151961600000001,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,2.118385180623981e-19,0.0,294.15,291.29570614274445,0.0008008979761288335,0.0,0.0004505780633458168,0.0,9.49871832794932e-05,0.0,9.02020948333785e-05,0.0,9.498715405244324e-05,0.0,7.015720976249324e-05,303.15,285.15,298.076041628383,298.2862909698164,297.9889861682564,297.7674844443374,298.6315351126847,298.1500676646956,0.0,0.0,0.0,-4.691272547263214e-08,298.9374239655842,298.95280819293515,298.56404920827015,298.78660720369703,299.4044911824377,0.0,364.3402404607162,0.2510618542548998,0.1391
21161988.0,21161988.0,286.13096117261904,284.3925594810631,0.815742815,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,2.1047185074293805e-19,0.0,294.15,291.293544648856,0.0008009014142656562,0.0,0.00045057995334113493,0.0,9.498758153248791e-05,0.0,9.020247313913638e-05,0.0,9.498755241035772e-05,0.0,7.015750391094688e-05,303.15,285.15,298.07560026636145,298.2853494435334,297.9886196661784,297.76681730816216,298.63049291499544,298.1493759198462,0.0,0.0,0.0,-4.691311649317694e-08,298.9374239655842,298.95280819293515,298.56404920827015,298.78660720369703,299.4044911824377,0.0,364.3402404607162,0.2510618542548998,0.1391
21162024.0,21162024.0,286.12063363492064,284.3881620209869,0.8162934799999999,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,1.985618603023615e-19,0.0,294.15,291.29139224514006,0.0008009056695476661,0.0,0.00045058230376368737,0.0,9.498807685086281e-05,0.0,9.020294361929663e-05,0.0,9.498804783253048e-05,0.0,7.015786975155788e-05,303.15,285.15,298.07515501877475,298.2843992595138,297.98830629865824,297.76612929171256,298.62944825533043,298.1486876247979,0.0,0.0,0.0,-4.69136034194502e-08,298.9374239655842,298.95280819293515,298.56404920827015,298.78660720369703,299.4044911824377,0.0,364.3402404607162,0.2510618542548998,0.1391
21162060.0,21162060.0,286.1102667824074,284.3837613843858,0.816848125,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,1.972808467839111e-19,0.0,294.15,291.2892411670455,0.0008009100548887567,0.0,0.0004505847274600794,0.0,9.498858761650255e-05,0.0,9.020342876837362e-05,0.0,9.498855870180428e-05,0.0,7.015824700146583e-05,303.15,285.15,298.0747091844307,298.28344753377945,297.98800061042505,297.76543780712325,298.6284021454217,298.14799945623605,0.0,0.0,0.0,-4.691410561046559e-08,298.9374239655842,298.95280819293515,298.56404920827015,298.78660720369703,299.4044911824377,0.0,364.3402404607162,0.2510618542548998,0.1391
21162096.0,21162096.0,286.09986057142856,284.37935715874164,0.81740672,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,1.9600809767047765e-19,0.0,294.15,291.2870900889509,0.000800914440230928,0.0,0.0004505871511566013,0.0,9.498909838216775e-05,0.0,9.020391391747596e-05,0.0,9.498906957110465e-05,0.0,7.015862425139258e-05,303.15,285.15,298.07426335053276,298.28249580901917,297.98769492249505,297.7647463233351,298.62735603656375,298.14731128838923,0.0,0.0,0.0,-4.691460780416885e-08,298.9374239655842,298.95280819293515,298.56404920827015,298.78660720369703,299.4044911824377,0.0,364.3402404607162,0.2510618542548998,0.1391
21162132.0,21162132.0,286.0894149583333,284.3749489317747,0.8179692350000001,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,1.8253830247030597e-19,0.0,294.15,291.2849434742101,0.0008009191727491233,0.0,0.0004505897705148698,0.0,9.498965039655574e-05,0.0,9.020443823676604e-05,0.0,9.498962168858331e-05,0.0,7.015903196748458e-05,303.15,285.15,298.07381572469757,298.281539981152,297.9874116334309,297.76404659863204,298.62630900536743,298.14662458865604,0.0,0.0,0.0,-4.691515075797288e-08,298.9374239655842,298.95280819293515,298.56404920827015,298.78660720369703,299.4044911824377,0.0,364.3402404607162,0.2510618542548998,0.1391
21162168.0,21162168.0,286.0789298994709,284.3705362914517,0.8185356400000001,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,1.8136066426353568e-19,0.0,294.15,291.2828026863017,0.0008009242747548328,0.0,0.00045059259819141354,0.0,9.499024632809056e-05,0.0,9.020500426006524e-05,0.0,9.499021772250151e-05,0.0,7.015947212063058e-05,303.15,285.15,298.07336585775386,298.28057872571236,297.9871554659837,297.7633364730401,298.62525989363263,298.14593928322455,0.0,0.0,0.0,-4.691573711209464e-08,298.9374239655842,298.95280819293515,298.56404920827015,298.78660720369703,299.4044911824377,0.0,364.3402404607162,0.2510618542548998,0.1391
21162204.0,21162204.0,286.06840535119045,284.36611882599254,0.819105905,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,1.8019062354029228e-19,0.0,294.15,291.2806618983933,0.0008009293767617788,0.0,0.00045059542586810703,0.0,9.499084225965472e-05,0.0,9.020557028339373e-05,0.0,9.499081375645034e-05,0.0,7.015991227379824e-05,303.15,285.15,298.0729159912572,298.2796174712487,297.9868992988173,297.762626348261,298.62421078294227,298.1452539785053,0.0,0.0,0.0,-4.6916323469880644e-08,298.9374239655842,298.95280819293515,298.56404920827015,298.78660720369703,299.4044911824377,0.0,364.3402404607162,0.2510618542548998,0.1391
21162240.0,21162240.0,286.0578412698412,284.3616961238779,0.8196800000000001,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,1.72767192266927e-19,0.0,294.15,291.2785213901037,0.0008009345433736248,0.0,0.0004505982899118578,0.0,9.499144585787946e-05,0.0,9.020614358713088e-05,0.0,9.499141745702537e-05,0.0,7.016035808953523e-05,303.15,285.15,298.07246600228217,298.27865595720897,297.98664466177775,297.76191574992714,298.62316165391115,298.14456880502144,0.0,0.0,0.0,-4.69169174053236e-08,298.9374239655842,298.95280819293515,298.56404920827015,298.78660720369703,299.4044911824377,0.0,364.3402404607162,0.2510618542548998,0.1391
21162276.0,21162276.0,286.04723761177246,284.3572677738565,0.820257895,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,1.6511438365931244e-19,0.0,294.15,291.2763842347801,0.0008009400275061982,0.0,0.0004506013328461921,0.0,9.499208716903676e-05,0.0,9.020675270353242e-05,0.0,9.499205887012401e-05,0.0,7.016083175991507e-05,303.15,285.15,298.07201468204164,298.27769111567665,297.9864064865011,297.7611998852799,298.6221108820758,298.14388461031507,0.0,0.0,0.0,-4.691754860722559e-08,298.9374239655842,298.95280819293515,298.56404920827015,298.78660720369703,299.4044911824377,0.0,364.3402404607162,0.2510618542548998,0.1391
21162312.0,21162312.0,286.0365943333333,284.35283336495206,0.82083956,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,1.5729071451928444e-19,0.0,294.15,291.27425014611794,0.0008009455956435008,0.0,0.0004506044232742218,0.0,9.499273849304916e-05,0.0,9.020737132798229e-05,0.0,9.499271029571203e-05,0.0,7.016131282575504e-05,303.15,285.15,298.0715622245607,298.2767233276077,297.98618153596783,297.7604797149025,298.62105915439497,298.14320119148675,0.0,0.0,0.0,-4.691818971250056e-08,298.9374239655842,298.95280819293515,298.56404920827015,298.78660720369703,299.4044911824377,0.0,364.3402404607162,0.2510618542548998,0.1391
21162348.0,21162348.0,286.025911390873,284.34839248647063,0.821424965,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,1.5476609014236883e-19,0.0,294.15,291.27211919644697,0.0008009512461866035,0.0,0.00045060756030080657,0.0,9.49933996412235e-05,0.0,9.020799928128471e-05,0.0,9.499337154508889e-05,0.0,7.016180114768703e-05,303.15,285.15,298.07110867966003,298.27575273307264,297.9859684570248,297.759755730585,298.6200073899063,298.1425185980498,0.0,0.0,0.0,-4.691884053512006e-08,298.9374239655842,298.95280819293515,298.56404920827015,298.78660720369703,299.4044911824377,0.0,364.3402404607162,0.2510618542548998,0.1391
21162384.0,21162384.0,286.0151887407407,284.34394472800756,0.82201408,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,1.4743275759716783e-19,0.0,294.15,291.2699912374256,0.000800956964355353,0.0,0.0004506107355987704,0.0,9.499406885806131e-05,0.0,9.020863489639638e-05,0.0,9.499404086277477e-05,0.0,7.01622954291058e-05,303.15,285.15,298.0706541747995,298.2747794061879,297.9857655101935,297.7590284861174,298.6189550827923,298.14183653201815,0.0,0.0,0.0,-4.691949934071524e-08,298.9374239655842,298.95280819293515,298.56404920827015,298.78660720369703,299.4044911824377,0.0,364.3402404607162,0.2510618542548998,0.1391
21162420.0,21162420.0,286.0044263392857,284.33948967945474,0.8226068750000001,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,1.4506636022321437e-19,0.0,294.15,291.2678667019254,0.0008009627158650293,0.0,0.0004506139299109715,0.0,9.499474208401473e-05,0.0,9.020927431821936e-05,0.0,9.499471418917346e-05,0.0,7.016279267164316e-05,303.15,285.15,298.07019869152776,298.2738030114982,297.98557198002965,297.758298325054,298.6179026396661,298.14115492955517,0.0,0.0,0.0,-4.6920162120322127e-08,298.9374239655842,298.95280819293515,298.56404920827015,298.78660720369703,299.4044911824377,0.0,364.3402404607162,0.2510618542548998,0.1391
21162456.0,21162456.0,285.99362414285713,284.3350269310071,0.8232033200000001,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,1.4320061899115035e-19,0.0,294.15,291.2657443040713,0.0008009684849118944,0.0,0.00045061713424945134,0.0,9.499541742405566e-05,0.0,9.020991574735601e-05,0.0,9.499538962940894e-05,0.0,7.016329147563796e-05,303.15,285.15,298.0697426037043,298.27282475064465,297.9853841370848,297.7575664458838,298.61685042856817,298.14047367317715,0.0,0.0,0.0,-4.692082699861695e-08,298.9374239655842,298.95280819293515,298.56404920827015,298.78660720369703,299.4044911824377,0.0,364.3402404607162,0.2510618542548998,0.1391
21162492.0,21162492.0,285.9827821078042,284.3305560731702,0.8238033849999999,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,1.3641529696889912e-19,0.0,294.15,291.2636255544591,0.0008009742255663559,0.0,0.0004506203228862677,0.0,9.499608945473198e-05,0.0,9.021055403337367e-05,0.0,9.499606175985467e-05,0.0,7.016378783534674e-05,303.15,285.15,298.06928562737517,298.271843550025,297.9852038159149,297.75683259577045,298.6157995970551,298.1397930372281,0.0,0.0,0.0,-4.6921488621921286e-08,298.9374239655842,298.95280819293515,298.56404920827015,298.78660720369703,299.4044911824377,0.0,364.3402404607162,0.2510618542548998,0.1391
21162528.0,21162528.0,285.97190019047616,284.32607669676656,0.82440704,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,1.3422573743155187e-19,0.0,294.15,291.2615101866091,0.0008009799278831263,0.0,0.0004506234902058751,0.0,9.499675699216585e-05,0.0,9.021118805206846e-05,0.0,9.499672939666494e-05,0.0,7.016428087636142e-05,303.15,285.15,298.0688278809121,298.2708594392769,297.9850295246999,297.7560969773898,298.61474807731526,298.1391123799188,0.0,0.0,0.0,-4.692214581993666e-08,298.9374239655842,298.95280819293515,298.56404920827015,298.78660720369703,299.4044911824377,0.0,364.3402404607162,0.2510618542548998,0.1391
21162564.0,21162564.0,285.9609783472222,284.3215883929428,0.825014255,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,1.3335978571296927e-19,0.0,294.15,291.2593978066618,0.0008009855538353754,0.0,0.00045062661478389554,0.0,9.499741551976375e-05,0.0,9.021181351442747e-05,0.0,9.499738802329493e-05,0.0,7.016476726274147e-05,303.15,285.15,298.06836952419127,298.26987301835044,297.98485884298697,297.75536044235656,298.6136953910536,298.13843144378774,0.0,0.0,0.0,-4.692279412965213e-08,298.9374239655842,298.95280819293515,298.56404920827015,298.78660720369703,299.4044911824377,0.0,364.3402404607162,0.2510618542548998,0.1391
21162600.0,21162600.0,285.9500165343915,284.31709075317633,0.825625,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,1.3079530652884221e-19,0.0,294.15,291.25728763913963,0.0008009911111576101,0.0,0.00045062970091403013,0.0,9.499806594253293e-05,0.0,9.021243127996662e-05,0.0,9.499803854484231e-05,0.0,7.016524766292229e-05,303.15,285.15,298.0679107038598,298.2688849444008,297.9846892420051,297.7546233559415,298.61264186205017,298.13775002165147,0.0,0.0,0.0,-4.6923434442905225e-08,298.9374239655842,298.95280819293515,298.56404920827015,298.78660720369703,299.4044911824377,0.0,364.3402404607162,0.2510618542548998,0.1391
21162636.0,21162636.0,285.93901470833333,284.3125833692822,0.826239245,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,1.2622115702372524e-19,0.0,294.15,291.2551818060669,0.0008009965264810385,0.0,0.0004506327074749397,0.0,9.499869959203132e-05,0.0,9.02130331166567e-05,0.0,9.499867229262169e-05,0.0,7.016571567442176e-05,303.15,285.15,298.06745112663685,298.26789345867655,297.98452381246494,297.7538854853021,298.6115848589682,298.1370677484097,0.0,0.0,0.0,-4.69240582015177e-08,298.9374239655842,298.95280819293515,298.56404920827015,298.78660720369703,299.4044911824377,0.0,364.3402404607162,0.2510618542548998,0.1391
21162672.0,21162672.0,285.9279728253968,284.3080658334195,0.8268569600000001,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,1.2419522045856637e-19,0.0,294.15,291.25307931663406,0.0008010017476144141,0.0,0.00045063560502908435,0.0,9.499931026227621e-05,0.0,9.021361313127706e-05,0.0,9.499928306076942e-05,0.0,7.016616671352241e-05,303.15,285.15,298.06698903372404,298.2668994976832,297.9842697580585,297.7531475034077,298.6105254738,298.13636625333464,0.0,0.0,0.0,-4.692465927164907e-08,298.9374239655842,298.95280819293515,298.56404920827015,298.78660720369703,299.4044911824377,0.0,364.3402404607162,0.2510618542548998,0.1391
21162708.0,21162708.0,285.9168908419312,284.30353773809844,0.827478115,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,1.2339398019977706e-19,0.0,294.15,291.2509790488568,0.0008010068410112687,0.0,0.0004506384308809907,0.0,9.499990581728039e-05,0.0,9.021417879182393e-05,0.0,9.499987871342549e-05,0.0,7.016660658855741e-05,303.15,285.15,298.0665252682151,298.2659038924357,297.98395676210976,297.75240944805074,298.60946450665665,298.1356519754936,0.0,0.0,0.0,-4.692524541888219e-08,298.9374239655842,298.95280819293515,298.56404920827015,298.78660720369703,299.4044911824377,0.0,364.3402404607162,0.2510618542548998,0.1391
21162744.0,21162744.0,285.90576871428567,284.29899867618644,0.82810268,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,1.1754716265693863e-19,0.0,294.15,291.24888278909253,0.000801011721693612,0.0,0.0004506411373514494,0.0,9.500047620605517e-05,0.0,9.021472055341366e-05,0.0,9.500044919939906e-05,0.0,7.01670278759005e-05,303.15,285.15,298.06605711344906,298.2649049764296,297.9835284760822,297.7516711481358,298.60839938553465,298.13491221992626,0.0,0.0,0.0,-4.6925806718021475e-08,298.9374239655842,298.95280819293515,298.56404920827015,298.78660720369703,299.4044911824377,0.0,364.3402404607162,0.2510618542548998,0.1391
21162780.0,21162780.0,285.8946063988095,284.2944482409152,0.828730625,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,1.156604496797108e-19,0.0,294.15,291.2467890720728,0.0008010164060153305,0.0,0.00045064373353366174,0.0,9.500102334526328e-05,0.0,9.021524023634114e-05,0.0,9.500099643552211e-05,0.0,7.01674319911925e-05,303.15,285.15,298.0655852284553,298.26390383358154,297.9830312565561,297.7509326998806,298.6073314248118,298.13415688865706,0.0,0.0,0.0,-4.692634505833605e-08,298.9374239655842,298.95280819293515,298.56404920827015,298.78660720369703,299.4044911824377,0.0,364.3402404607162,0.2510618542548998,0.1391
21162816.0,21162816.0,285.8834038518518,284.28988602588663,0.8293619200000001,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,1.1491427113684185e-19,0.0,294.15,291.2446989379733,0.0008010207597406652,0.0,0.00045064614398141237,0.0,9.500153133015397e-05,0.0,9.02157227369457e-05,0.0,9.500150451693022e-05,0.0,7.016780718723855e-05,303.15,285.15,298.0651073141829,298.2628995287436,297.9824479415545,297.75019410765515,298.60625979749204,298.1333817379256,0.0,0.0,0.0,-4.692684472939558e-08,298.9374239655842,298.95280819293515,298.56404920827015,298.78660720369703,299.4044911824377,0.0,364.3402404607162,0.2510618542548998,0.1391
21162852.0,21162852.0,285.87216102976186,284.2853116250799,0.8299965349999999,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,1.0946925043714815e-19,0.0,294.15,291.24261199322893,0.0008010248832664373,0.0,0.0004506484251482532,0.0,9.5002012061725e-05,0.0,9.021617935674886e-05,0.0,9.500198534466328e-05,0.0,7.016816225407511e-05,303.15,285.15,298.064623882314,298.261892181197,297.98179450920276,297.7494551828859,298.6051841845434,298.13258998802866,0.0,0.0,0.0,-4.692731748690124e-08,298.9374239655842,298.95280819293515,298.56404920827015,298.78660720369703,299.4044911824377,0.0,364.3402404607162,0.2510618542548998,0.1391
21162888.0,21162888.0,285.86087788888887,284.2807246328573,0.8306344400000001,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,1.0876301415667072e-19,0.0,294.15,291.24052805449077,0.0008010287832558258,0.0,0.0004506505807691567,0.0,9.500246632731588e-05,0.0,9.021661084345048e-05,0.0,9.500243970608194e-05,0.0,7.016849777322845e-05,303.15,285.15,298.0641350899774,298.26088172397135,297.9810819228889,297.7487157282205,298.60410404935044,298.1317837028817,0.0,0.0,0.0,-4.692776410781386e-08,298.9374239655842,298.95280819293515,298.56404920827015,298.78660720369703,299.4044911824377,0.0,364.3402404607162,0.2510618542548998,0.1391
21162924.0,21162924.0,285.849554385582,284.27612464397095,0.8312756050000001,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,1.0260843123110724e-19,0.0,294.15,291.23844806120405,0.0008010322528568796,0.0,0.0004506524945354601,0.0,9.500286960786626e-05,0.0,9.021699391305045e-05,0.0,9.5002843082028e-05,0.0,7.016879563500404e-05,303.15,285.15,298.0636390974224,298.25986728647223,297.98031643357774,297.74797573903226,298.60301917756397,298.13096354681375,0.0,0.0,0.0,-4.692816037080836e-08,298.9374239655842,298.95280819293515,298.56404920827015,298.78660720369703,299.4044911824377,0.0,364.3402404607162,0.2510618542548998,0.1391
21162960.0,21162960.0,285.83819047619045,284.27151125356886,0.83192,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,1.0128875394265313e-19,0.0,294.15,291.2363696632457,0.0008010355491624383,0.0,0.0004506543109195739,0.0,9.500325235940992e-05,0.0,9.021735748761779e-05,0.0,9.5003225928793e-05,0.0,7.016907833412499e-05,303.15,285.15,298.06314017618706,298.25885123749447,297.9795292332747,297.74723551176106,298.6019323797622,298.13013770769595,0.0,0.0,0.0,-4.692853635805361e-08,298.9374239655842,298.95280819293515,298.56404920827015,298.78660720369703,299.4044911824377,0.0,364.3402404607162,0.2510618542548998,0.1391
21162996.0,21162996.0,285.8267861170635,284.2668840572014,0.832567595,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,9.774650219053438e-20,0.0,294.15,291.2342968138719,0.0008010382373251173,0.0,0.0004506557855558992,0.0,9.500356306755616e-05,0.0,9.02176526473685e-05,0.0,9.500353673155544e-05,0.0,7.016930782223732e-05,303.15,285.15,298.0626317622581,298.2578289970796,297.97868644917816,297.74649440688944,298.60083713897046,298.1292957508752,0.0,0.0,0.0,-4.692884118591942e-08,298.9374239655842,298.95280819293515,298.56404920827015,298.78660720369703,299.4044911824377,0.0,364.3402404607162,0.2510618542548998,0.1391
21163032.0,21163032.0,285.8153412645502,284.26224265082726,0.83321836,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,9.617760346092627e-20,0.0,294.15,291.2322242756356,0.0008010408685287504,0.0,0.0004506572281688791,0.0,9.500386702486178e-05,0.0,9.021794139632214e-05,0.0,9.500384078344485e-05,0.0,7.016953232420173e-05,303.15,285.15,298.062122891225,298.2568064450212,297.9778415019201,297.7457532968804,298.5997415610161,298.1284531392126,0.0,0.0,0.0,-4.6929139346068e-08,298.9374239655842,298.95280819293515,298.56404920827015,298.78660720369703,299.4044911824377,0.0,364.3402404607162,0.2510618542548998,0.1391
21163068.0,21163068.0,285.80385587499995,284.25758663081984,0.833872265,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,9.55571176837584e-20,0.0,294.15,291.23015665120147,0.0008010427799021472,0.0,0.00045065826615173715,0.0,9.500408568230263e-05,0.0,9.021814914188334e-05,0.0,9.500405953494293e-05,0.0,7.016969382397601e-05,303.15,285.15,298.06160681510846,298.2557789654378,297.97696266194606,297.74501210466013,298.5986406798544,298.1276002454014,0.0,0.0,0.0,-4.692935324749462e-08,298.9374239655842,298.95280819293515,298.56404920827015,298.78660720369703,299.4044911824377,0.0,364.3402404607162,0.2510618542548998,0.1391
21163104.0,21163104.0,285.79232990476186,284.2529155939732,0.83452928,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,9.10293033518767e-20,0.0,294.15,291.22809339781276,0.0008010443206825225,0.0,0.0004506590959437588,0.0,9.500426045149558e-05,0.0,9.021831520957967e-05,0.0,9.500423439771624e-05,0.0,7.016982290803932e-05,303.15,285.15,298.0610843418019,298.25474659386884,297.97605492150973,297.7442701694845,298.5975334319166,298.12673789171635,0.0,0.0,0.0,-4.6929523800913566e-08,298.9374239655842,298.95280819293515,298.56404920827015,298.78660720369703,299.4044911824377,0.0,364.3402404607162,0.2510618542548998,0.1391
21163140.0,21163140.0,285.78076331018514,284.24822913750813,0.8351893749999999,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,9.04420316170566e-20,0.0,294.15,291.2260316664327,0.0008010456512154121,0.0,0.00045065980755737536,0.0,9.500441030757676e-05,0.0,9.021845761900346e-05,0.0,9.500438434721465e-05,0.0,7.016993359136293e-05,303.15,285.15,298.06055964391805,298.25371244200886,297.97513731518336,297.7435278742973,298.5964237156261,298.1258721982067,0.0,0.0,0.0,-4.692966974547655e-08,298.9374239655842,298.95280819293515,298.56404920827015,298.78660720369703,299.4044911824377,0.0,364.3402404607162,0.2510618542548998,0.1391
21163176.0,21163176.0,285.76915604761905,284.24352685907843,0.83585252,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,8.92788299813367e-20,0.0,294.15,291.2239715764155,0.000801046614283539,0.0,0.0004506603125506852,0.0,9.500451660596952e-05,0.0,9.021855866480601e-05,0.0,9.500449073885437e-05,0.0,7.017001210312612e-05,303.15,285.15,298.0600331461432,298.25267670875564,297.97421256883064,297.74278588340684,298.595312430454,298.1250041475181,0.0,0.0,0.0,-4.69297726613561e-08,298.9374239655842,298.95280819293515,298.56404920827015,298.78660720369703,299.4044911824377,0.0,364.3402404607162,0.2510618542548998,0.1391
21163212.0,21163212.0,285.7575080734127,284.23880835677613,0.836518685,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,8.504850182032069e-20,0.0,294.15,291.22191691123754,0.0008010467596707578,0.0,0.00045066035789342136,0.0,9.50045260056263e-05,0.0,9.021856769259357e-05,0.0,9.500450023118247e-05,0.0,7.017001904581241e-05,303.15,285.15,298.0595006947461,298.2516355928643,297.9732654110567,297.7420442383265,298.5941953521396,298.1241282578266,0.0,0.0,0.0,-4.6929779859330764e-08,298.9374239655842,298.95280819293515,298.56404920827015,298.78660720369703,299.4044911824377,0.0,364.3402404607162,0.2510618542548998,0.1391
21163248.0,21163248.0,285.74581934391534,284.2340732291384,0.83718784,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,8.449981497587896e-20,0.0,294.15,291.219866131945,0.0008010465825950757,0.0,0.0004506602220846731,0.0,9.500449721714985e-05,0.0,9.021854045554518e-05,0.0,9.500447153495713e-05,0.0,7.016999778287305e-05,303.15,285.15,298.0589639752519,298.25059042456746,297.97230373401004,297.74130199562336,298.5930733460605,298.12324669510264,0.0,0.0,0.0,-4.6929749338891013e-08,298.9374239655842,298.95280819293515,298.56404920827015,298.78660720369703,299.4044911824377,0.0,364.3402404607162,0.2510618542548998,0.1391
21163284.0,21163284.0,285.7340898154762,284.22932107515265,0.837859955,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,8.395466796161437e-20,0.0,294.15,291.2178153526525,0.0008010464055145106,0.0,0.00045066008627319185,0.0,9.500446842809736e-05,0.0,9.02185132179497e-05,0.0,9.500444283815571e-05,0.0,7.016997651950821e-05,303.15,285.15,298.05842725627264,298.2495452572737,297.9713420581009,297.7405597537324,298.5919513410451,298.122365133285,0.0,0.0,0.0,-4.6929718817893327e-08,298.9374239655842,298.95280819293515,298.56404920827015,298.78660720369703,299.4044911824377,0.0,364.3402404607162,0.2510618542548998,0.1391
21163320.0,21163320.0,285.7223194444444,284.2245514942627,0.838535,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,8.234023826493466e-20,0.0,294.15,291.21576818699157,0.0008010454249091023,0.0,0.0004506594986487357,0.0,9.500434439221699e-05,0.0,9.021839553125438e-05,0.0,9.500431889415425e-05,0.0,7.016988490716043e-05,303.15,285.15,298.05788790677855,298.2484970821638,297.97037074022484,297.7398185648209,298.5908268553151,298.1214802298606,0.0,0.0,0.0,-4.6929594206523395e-08,298.9374239655842,298.95280819293515,298.56404920827015,298.78660720369703,299.4044911824377,0.0,364.3402404607162,0.2510618542548998,0.1391
21163356.0,21163356.0,285.7105081871693,284.2197640863746,0.839212945,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,7.946065053272722e-20,0.0,294.15,291.21372850218427,0.0008010436262390758,0.0,0.0004506584512878741,0.0,9.50041234398842e-05,0.0,9.021818580947858e-05,0.0,9.500409803290455e-05,0.0,7.016972171265008e-05,303.15,285.15,298.05734298397863,298.2474420562939,297.96938090999777,297.73907783883124,298.58969497049907,298.1205877519201,0.0,0.0,0.0,-4.6929373865227486e-08,298.9374239655842,298.95280819293515,298.56404920827015,298.78660720369703,299.4044911824377,0.0,364.3402404607162,0.2510618542548998,0.1391
21163392.0,21163392.0,285.69865599999997,284.2149584518619,0.8398937599999999,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,7.894801347663657e-20,0.0,294.15,291.21168882579474,0.0008010417530370674,0.0,0.0004506573619968488,0.0,9.500389364818009e-05,0.0,9.021796769362313e-05,0.0,9.500386833228455e-05,0.0,7.016955198941022e-05,303.15,285.15,298.0567980559663,298.2463870241785,297.9683910607996,297.73833711511753,298.58856307936685,298.1196952670858,0.0,0.0,0.0,-4.692914479164837e-08,298.9374239655842,298.95280819293515,298.56404920827015,298.78660720369703,299.4044911824377,0.0,364.3402404607162,0.2510618542548998,0.1391
21163428.0,21163428.0,285.6867628392857,284.2101341915718,0.840577415,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,7.793263979726489e-20,0.0,294.15,291.2096493518339,0.0008010398319449453,0.0,0.00045065624577681314,0.0,9.500365817956117e-05,0.0,9.0217744186809e-05,0.0,9.500363295472878e-05,0.0,7.016937807322042e-05,303.15,285.15,298.05625305472466,298.24533185621164,297.9674008609775,297.7375964873417,298.58743110459716,298.1188026727705,0.0,0.0,0.0,-4.69289101106585e-08,298.9374239655842,298.95280819293515,298.56404920827015,298.78660720369703,299.4044911824377,0.0,364.3402404607162,0.2510618542548998,0.1391
21163464.0,21163464.0,285.6748286613756,284.2052909068308,0.8412638800000001,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,7.423993189702017e-20,0.0,294.15,291.2076185222021,0.000801036509777113,0.0,0.0004506543418936583,0.0,9.500325666387292e-05,0.0,9.02173629966966e-05,0.0,9.500323152920585e-05,0.0,7.016908151522988e-05,303.15,285.15,298.0557044052782,298.24427023344657,297.9663957443611,297.7368584450072,298.5862936506376,298.11790449574613,0.0,0.0,0.0,-4.6928511406776584e-08,298.9374239655842,298.95280819293515,298.56404920827015,298.78660720369703,299.4044911824377,0.0,364.3402404607162,0.2510618542548998,0.1391
21163500.0,21163500.0,285.66285342261904,284.20042819944985,0.841953125,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,7.328511024303532e-20,0.0,294.15,291.2055894568467,0.0008010330021883525,0.0,0.0004506523338104811,0.0,9.500283318192057e-05,0.0,9.021696094668338e-05,0.0,9.500280813723187e-05,0.0,7.01687687330313e-05,303.15,285.15,298.0551548635794,298.24320711252847,297.96538761533367,297.7361204920504,298.58515452548187,298.11700492179483,0.0,0.0,0.0,-4.692809100768385e-08,298.9374239655842,298.95280819293515,298.56404920827015,298.78660720369703,299.4044911824377,0.0,364.3402404607162,0.2510618542548998,0.1391
21163536.0,21163536.0,285.65083707936503,284.19554567173014,0.84264512,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,7.072219678958735e-20,0.0,294.15,291.2035646915057,0.0008010291350076285,0.0,0.0004506501237030859,0.0,9.5002367111677e-05,0.0,9.02165184533003e-05,0.0,9.500234215651231e-05,0.0,7.016842449526531e-05,303.15,285.15,298.054604208572,298.24214164831983,297.9643743773879,297.7353839703013,298.58401447514905,298.11610373594607,0.0,0.0,0.0,-4.692762854671417e-08,298.9374239655842,298.95280819293515,298.56404920827015,298.78660720369703,299.4044911824377,0.0,364.3402404607162,0.2510618542548998,0.1391
