,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21163572.0,21163572.0,285.6387795879629,284.1906429264687,0.8433398350000001,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,6.737114368158346e-20,0.0,294.15,291.20154139892963,0.0008010249253826486,0.0,0.0004506477210353597,0.0,9.500186044771608e-05,0.0,9.021603741097794e-05,0.0,9.50018355819264e-05,0.0,7.016805027511782e-05,303.15,285.15,298.05405332565215,298.241075112758,297.96335925731637,297.73464793105455,298.5828732415159,298.1152017736594,0.0,0.0,0.0,-4.6927125988046527e-08,298.9374239655842,298.95280819293515,298.56404920827015,298.78660720369703,299.4044911824377,0.0,364.3402404607162,0.2510618542548998,0.1391
21163608.0,21163608.0,285.6266809047619,284.18571956696366,0.84403724,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,6.693650157217658e-20,0.0,294.15,291.19952104544683,0.0008010200830551084,0.0,0.00045064496260550815,0.0,9.500127878544404e-05,0.0,9.021548514811832e-05,0.0,9.500125400873144e-05,0.0,7.016762066147302e-05,303.15,285.15,298.0535019893718,298.24000643716886,297.9623403820352,297.7339128538148,298.58172964117034,298.11429826071225,0.0,0.0,0.0,-4.692654934693899e-08,298.9374239655842,298.95280819293515,298.56404920827015,298.78660720369703,299.4044911824377,0.0,364.3402404607162,0.2510618542548998,0.1391
21163644.0,21163644.0,285.6145409861111,284.1807751970197,0.844737305,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,6.650466353811928e-20,0.0,294.15,291.197500691964,0.0008010152407266115,0.0,0.0004506422041755302,0.0,9.500069712314716e-05,0.0,9.021493288523395e-05,0.0,9.500067243551057e-05,0.0,7.016719104780986e-05,303.15,285.15,298.05295065361736,298.2389377625927,297.9613215078533,297.73317777738146,298.5805860418997,298.1133947486689,0.0,0.0,0.0,-4.692597270937442e-08,298.9374239655842,298.95280819293515,298.56404920827015,298.78660720369703,299.4044911824377,0.0,364.3402404607162,0.2510618542548998,0.1391
21163680.0,21163680.0,285.60235978835976,284.1758094209533,0.84544,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,6.522579356709251e-20,0.0,294.15,291.1954848890546,0.0008010095896276132,0.0,0.0004506389910313177,0.0,9.5000019602562e-05,0.0,9.021428959249049e-05,0.0,9.499999500353662e-05,0.0,7.016669063354103e-05,303.15,285.15,298.05239912941266,298.23786687241073,297.96029795297943,297.7324449863928,298.5794417116899,298.11249013057716,0.0,0.0,0.0,-4.69253013873858e-08,298.9374239655842,298.95280819293515,298.56404920827015,298.78660720369703,299.4044911824377,0.0,364.3402404607162,0.2510618542548998,0.1391
21163716.0,21163716.0,285.59013726785713,284.1708218435983,0.846145295,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,6.294472906039337e-20,0.0,294.15,291.19347611231166,0.000801003072144425,0.0,0.0004506352909152686,0.0,9.499923942385724e-05,0.0,9.021354881231676e-05,0.0,9.499921491271667e-05,0.0,7.016611439633394e-05,303.15,285.15,298.05184758464463,298.23679192727167,297.9592672295434,297.73171509763375,298.5782939908587,298.1115831659905,0.0,0.0,0.0,-4.692452867146716e-08,298.9374239655842,298.95280819293515,298.56404920827015,298.78660720369703,299.4044911824377,0.0,364.3402404607162,0.2510618542548998,0.1391
21163752.0,21163752.0,285.5778733809524,284.1658120703108,0.84685316,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,6.253864377936923e-20,0.0,294.15,291.1914673450227,0.0008009964275802883,0.0,0.00045063151930606083,0.0,9.499844417355484e-05,0.0,9.021279371979088e-05,0.0,9.499841975030054e-05,0.0,7.016552702729621e-05,303.15,285.15,298.05129604070237,298.23571697829294,297.95823649775065,297.7309852144671,298.5771462677406,298.11067619979076,0.0,0.0,0.0,-4.692374107288412e-08,298.9374239655842,298.95280819293515,298.56404920827015,298.78660720369703,299.4044911824377,0.0,364.3402404607162,0.2510618542548998,0.1391
21163788.0,21163788.0,285.56556808399466,284.16077970697455,0.847563565,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,6.213517834051339e-20,0.0,294.15,291.18945857773383,0.0008009897830100185,0.0,0.00045062774769395584,0.0,9.499764892264419e-05,0.0,9.021203862668583e-05,0.0,9.499762458727471e-05,0.0,7.016493965780925e-05,303.15,285.15,298.0507444972856,298.2346420303291,297.95720576703593,297.7302553321026,298.5759985456989,298.10976923449044,0.0,0.0,0.0,-4.692295348034312e-08,298.9374239655842,298.95280819293515,298.56404920827015,298.78660720369703,299.4044911824377,0.0,364.3402404607162,0.2510618542548998,0.1391
21163824.0,21163824.0,285.5532213333333,284.15572436000633,0.84827648,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,5.919100675158715e-20,0.0,294.15,291.187456631741,0.0008009821076408448,0.0,0.0004506233965937072,0.0,9.499673151003867e-05,0.0,9.021116752511824e-05,0.0,9.499670726185918e-05,0.0,7.016426206010983e-05,303.15,285.15,298.0501939503494,298.2335640628686,297.956169317203,297.72952900439645,298.5748492595326,298.10886111887004,0.0,0.0,0.0,-4.6922045230736016e-08,298.9374239655842,298.95280819293515,298.56404920827015,298.78660720369703,299.4044911824377,0.0,364.3402404607162,0.2510618542548998,0.1391
21163860.0,21163860.0,285.54083308531744,284.15064563636065,0.848991875,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,5.880913845269024e-20,0.0,294.15,291.1854581072512,0.0008009739034748568,0.0,0.0004506187482132368,0.0,9.499575142788009e-05,0.0,9.021023691064422e-05,0.0,9.499572726654146e-05,0.0,7.016353817489167e-05,303.15,285.15,298.04964390352546,298.2324845813867,297.9551299992395,297.72880446012283,298.5736991893692,298.1079524267288,0.0,0.0,0.0,-4.692107508935037e-08,298.9374239655842,298.95280819293515,298.56404920827015,298.78660720369703,299.4044911824377,0.0,364.3402404607162,0.2510618542548998,0.1391
21163896.0,21163896.0,285.5284032962963,284.14554314353495,0.84970972,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,5.842973376111655e-20,0.0,294.15,291.1834595827614,0.0008009656993121539,0.0,0.0004506140998352852,0.0,9.499477134625554e-05,0.0,9.020930629667535e-05,0.0,9.499474727175598e-05,0.0,7.01628142900679e-05,303.15,285.15,298.04909385722544,298.23140510092094,297.9540906823356,297.72807991664683,298.5725491202827,298.1070437354823,0.0,0.0,0.0,-4.692010495856189e-08,298.9374239655842,298.95280819293515,298.56404920827015,298.78660720369703,299.4044911824377,0.0,364.3402404607162,0.2510618542548998,0.1391
21163932.0,21163932.0,285.515931922619,284.1404164895749,0.850429985,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,5.566113847125902e-20,0.0,294.15,291.18146429387866,0.0008009570580110165,0.0,0.00045060920572855814,0.0,9.499373946269313e-05,0.0,9.020832648997163e-05,0.0,9.499371547470298e-05,0.0,7.016205214450895e-05,303.15,285.15,298.0485446611481,298.2303244837447,297.95304906486604,297.7273572493326,298.5713986756826,298.1061348269548,0.0,0.0,0.0,-4.691908367354287e-08,298.9374239655842,298.95280819293515,298.56404920827015,298.78660720369703,299.4044911824377,0.0,364.3402404607162,0.2510618542548998,0.1391
21163968.0,21163968.0,285.5034189206349,284.1352652830788,0.85115264,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,5.530204296960808e-20,0.0,294.15,291.1794754889801,0.0008009474445529459,0.0,0.0004506037650982674,0.0,9.499259236668912e-05,0.0,9.020723727402677e-05,0.0,9.499256846455219e-05,0.0,7.016120490343239e-05,303.15,285.15,298.04799716857525,298.2292415878538,297.9520028362168,297.7266383413279,298.57024747766167,298.10522548232706,0.0,0.0,0.0,-4.691794860503884e-08,298.9374239655842,298.95280819293515,298.56404920827015,298.78660720369703,299.4044911824377,0.0,364.3402404607162,0.2510618542548998,0.1391
21164004.0,21164004.0,285.4908642466931,284.1300891332034,0.851877655,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,5.494526415753351e-20,0.0,294.15,291.1774866840815,0.0008009378311027688,0.0,0.00045059832447318934,0.0,9.499144527178755e-05,0.0,9.020614805912656e-05,0.0,9.499142145550175e-05,0.0,7.01603576631701e-05,303.15,285.15,298.0474496765238,298.2281586929797,297.95095660861057,297.725919434116,298.5690962807174,298.10431613858947,0.0,0.0,0.0,-4.6916813551400475e-08,298.9374239655842,298.95280819293515,298.56404920827015,298.78660720369703,299.4044911824377,0.0,364.3402404607162,0.2510618542548998,0.1391
21164040.0,21164040.0,285.47826785714284,284.1248876496677,0.852605,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,5.423859691443441e-20,0.0,294.15,291.1754978791829,0.0008009282176411004,0.0,0.0004505928838424182,0.0,9.499029817568934e-05,0.0,9.020505884308772e-05,0.0,9.499027444525263e-05,0.0,7.015951042202396e-05,303.15,285.15,298.04690218499377,298.2270757991226,297.94991038204734,297.7252005276971,298.5679450848499,298.10340679574216,0.0,0.0,0.0,-4.691567851035674e-08,298.9374239655842,298.95280819293515,298.56404920827015,298.78660720369703,299.4044911824377,0.0,364.3402404607162,0.2510618542548998,0.1391
21164076.0,21164076.0,285.4656297083333,284.11966044275874,0.8533346450000001,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,5.234177463679641e-20,0.0,294.15,291.1735189642234,0.0008009172292340823,0.0,0.0004505866702857342,0.0,9.498898813946597e-05,0.0,9.020381489407228e-05,0.0,9.498896449388244e-05,0.0,7.015854283385535e-05,303.15,285.15,298.0463582518733,298.2259902561102,297.9488580148506,297.72448813490024,298.56679377287054,298.102497686121,0.0,0.0,0.0,-4.691438255579412e-08,298.9374239655842,298.95280819293515,298.56404920827015,298.78660720369703,299.4044911824377,0.0,364.3402404607162,0.2510618542548998,0.1391
21164112.0,21164112.0,285.45294975661375,284.1144071233358,0.85406656,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,4.986164711619739e-20,0.0,294.15,291.1715409927708,0.0008009062428115923,0.0,0.0004505804579031445,0.0,9.498767835092802e-05,0.0,9.020257118015469e-05,0.0,9.498765479009712e-05,0.0,7.015757542862619e-05,303.15,285.15,298.0458146913121,298.22490463525435,297.9478052469593,297.72377643778697,298.5656428041058,298.1015887630837,0.0,0.0,0.0,-4.691308686608465e-08,298.9374239655842,298.95280819293515,298.56404920827015,298.78660720369703,299.4044911824377,0.0,364.3402404607162,0.2510618542548998,0.1391
21164148.0,21164148.0,285.4402279583333,284.1091273028354,0.854800715,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,4.9539966789921295e-20,0.0,294.15,291.1695648990477,0.0008008948174620205,0.0,0.000450573998699152,0.0,9.498631652986469e-05,0.0,9.020127805468975e-05,0.0,9.498629305360172e-05,0.0,7.015656959235089e-05,303.15,285.15,298.04527187358383,298.2238188621118,297.9467516839402,297.7230661274335,298.5644925233008,298.1006802140741,0.0,0.0,0.0,-4.69117398029709e-08,298.9374239655842,298.95280819293515,298.56404920827015,298.78660720369703,299.4044911824377,0.0,364.3402404607162,0.2510618542548998,0.1391
21164184.0,21164184.0,285.42746426984127,284.1038205932761,0.8555370800000001,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,4.719259825192622e-20,0.0,294.15,291.16759247712673,0.0008008830860828984,0.0,0.00045056736754718244,0.0,9.498491846079654e-05,0.0,9.01999505068321e-05,0.0,9.49848950687272e-05,0.0,7.015553698342225e-05,303.15,285.15,298.04473072399065,298.2227321595322,297.94569597486657,297.72235854190865,298.56334184766126,298.09977184959183,0.0,0.0,0.0,-4.6910356964062906e-08,298.9374239655842,298.95280819293515,298.56404920827015,298.78660720369703,299.4044911824377,0.0,364.3402404607162,0.2510618542548998,0.1391
21164220.0,21164220.0,285.41465864748676,284.0984866072628,0.856275625,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,4.688813718251713e-20,0.0,294.15,291.1656219004669,0.0008008708617895919,0.0,0.0004505604591988758,0.0,9.498346195580208e-05,0.0,9.019856746660847e-05,0.0,9.49834386477469e-05,0.0,7.015446121391737e-05,303.15,285.15,298.04419041387035,298.2216449914694,297.94463918835686,297.7216523276643,298.5621909757298,298.0988635794182,0.0,0.0,0.0,-4.690891643083028e-08,298.9374239655842,298.95280819293515,298.56404920827015,298.78660720369703,299.4044911824377,0.0,364.3402404607162,0.2510618542548998,0.1391
21164256.0,21164256.0,285.40181104761905,284.09312495799185,0.85701632,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,4.6585640330934974e-20,0.0,294.15,291.163651323807,0.000800858637498916,0.0,0.0004505535508529974,0.0,9.498200545132398e-05,0.0,9.019718442687231e-05,0.0,9.498198222728038e-05,0.0,7.015338544479384e-05,303.15,285.15,298.043650104265,298.2205578244239,297.94358240286215,297.72094611420175,298.5610401048736,298.0979553101253,0.0,0.0,0.0,-4.690747592028403e-08,298.9374239655842,298.95280819293515,298.56404920827015,298.78660720369703,299.4044911824377,0.0,364.3402404607162,0.2510618542548998,0.1391
21164292.0,21164292.0,285.3889214265873,284.08773525925517,0.857759135,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,4.4091953146336613e-20,0.0,294.15,291.16168683368517,0.0008008455155446183,0.0,0.00045054613785398503,0.0,9.498044256109286e-05,0.0,9.019570035998854e-05,0.0,9.498041942045616e-05,0.0,7.015223109951492e-05,303.15,285.15,298.0431130791817,298.2194701247158,297.942522794334,297.7202457243305,298.55989083338653,298.0970485111897,0.0,0.0,0.0,-4.690593036884996e-08,298.9374239655842,298.95280819293515,298.56404920827015,298.78660720369703,299.4044911824377,0.0,364.3402404607162,0.2510618542548998,0.1391
21164328.0,21164328.0,285.3759897407407,284.08231712544506,0.85850404,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,4.3807495758853795e-20,0.0,294.15,291.1597270923839,0.000800831665183846,0.0,0.0004505383153440291,0.0,9.497879334196758e-05,0.0,9.019413431258174e-05,0.0,9.497877028426653e-05,0.0,7.015101299200836e-05,303.15,285.15,298.042578642595,298.21838158678753,297.9414607007632,297.7195497016455,298.55874169936294,298.0961424662308,0.0,0.0,0.0,-4.690429958840824e-08,298.9374239655842,298.95280819293515,298.56404920827015,298.78660720369703,299.4044911824377,0.0,364.3402404607162,0.2510618542548998,0.1391
21164364.0,21164364.0,285.36301594642856,284.0768701715587,0.859251005,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,4.352487353628247e-20,0.0,294.15,291.15776735108255,0.0008008178148157649,0.0,0.00045053049283101367,0.0,9.497714412220226e-05,0.0,9.019256826456399e-05,0.0,9.4977121147434e-05,0.0,7.014979488402904e-05,303.15,285.15,298.0420442065183,298.21729304987645,297.94039860819294,297.71885367973334,298.55759256641306,298.0952364221468,0.0,0.0,0.0,-4.690266883574835e-08,298.9374239655842,298.95280819293515,298.56404920827015,298.78660720369703,299.4044911824377,0.0,364.3402404607162,0.2510618542548998,0.1391
21164400.0,21164400.0,285.34999999999997,284.07139401320234,0.86,0.0,0.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,4.2965087304298286e-20,0.0,294.15,291.1558076097813,0.0008008039644500675,0.0,0.00045052267032039177,0.0,9.497549490294643e-05,0.0,9.019100221702695e-05,0.0,9.49754720111081e-05,0.0,7.014857677642601e-05,303.15,285.15,298.0415097709517,298.2162045139826,297.9393365166232,297.7181576585939,298.55644343453696,298.0943303789376,0.0,0.0,0.0,-4.6901038112005724e-08,298.9374239655842,298.95280819293515,298.56404920827015,298.78660720369703,299.4044911824377,0.0,364.3402404607162,0.2510618542548998,0.1391
21164400.0,21164400.0,285.34999999999997,284.07139401320234,0.86,0.0,-1.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,4.282626931754204e-20,0.0,294.15,291.1558076097813,0.0008008039644500675,0.0,0.00045052267032039177,0.0,9.497549490294643e-05,0.0,9.019100221702695e-05,0.0,9.49754720111081e-05,0.0,7.014857677642601e-05,303.15,285.15,298.0415097709517,298.2162045139826,297.9393365166232,297.7181576585939,298.55644343453696,298.0943303789376,0.0,0.0,0.0,-4.6901038112005724e-08,298.8908581245224,298.60215342118624,298.4189107957873,299.86435084303423,299.0180380601257,8788.982252236216,8288.467313262907,0.27955617612760386,0.064
21164436.0,21164436.0,285.33683199999996,284.0659124430515,0.860764875,0.0,-1.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,4.132855687048537e-20,0.0,294.15,291.15385775876337,0.0008007755757375102,0.0,0.00045050666928267175,0.0,9.497212155540856e-05,0.0,9.018779889491652e-05,0.0,9.497209874590597e-05,0.0,7.014608523354981e-05,303.15,285.15,298.04100763653946,298.2151187008508,297.93826645321917,297.7175616280574,298.5553042201288,298.09345172775915,0.0,0.0,0.0,-4.6897704648420773e-08,298.8908581245224,298.60215342118624,298.4189107957873,299.86435084303423,299.0180380601257,8788.982252236216,8288.467313262907,0.27955617612760386,0.064
21164472.0,21164472.0,285.3234061683501,284.06044826813724,0.8615590000000001,0.0,-1.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,4.1061927418240523e-20,0.0,294.15,291.1519079174886,0.0008007471066144729,0.0,0.0004504906230096699,0.0,9.496873867175125e-05,0.0,9.018458651707147e-05,0.0,9.496871594457988e-05,0.0,7.014358664732825e-05,303.15,285.15,298.0405055337598,298.2140328914705,297.93719638316753,297.71696569411336,298.55416501644964,298.0925731037922,0.0,0.0,0.0,-4.689436188577194e-08,298.8908581245224,298.60215342118624,298.4189107957873,299.86435084303423,299.0180380601257,8788.982252236216,8288.467313262907,0.27955617612760386,0.064
21164508.0,21164508.0,285.30972864646463,284.05499963007935,0.862381625,0.0,-1.0,0.0,0.0,1.0,0.24456175519416398,283.15,283.15,283.1499999945191,291.1233583825064,0.0,4.0797018114730294e-20,0.0,294.15,291.14995807621386,0.0008007186374816157,0.0,0.00045047457673326745,0.0,9.496535578738699e-05,0.0,9.018137413854871e-05,0.0,9.496533314254104e-05,0.0,7.014108806058453e-05,303.15,285.15,298.04000343146436,298.21294708310626,297.9361263141098,297.71636976084955,298.55302581383916,298.0916944806738,0.0,0.0,0.0,-4.689101924169354e-08,298.8908581245224,298.60215342118624,298.4189107957873,299.86435084303423,299.0180380601257,8788.982252236216,8288.467313262907,0.27955617612760386,0.064
21164544.0,21164544.0,285.2958055757575,284.04956467732,0.863232,0.0,-1.0,-1.0,0.0,5.0,0.24456175513849868,268.15,273.15,280.667858736492,290.56772082432747,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.14800845834577,0.0008006825025483171,0.0,0.0004504542177904175,0.0,9.496106374211582e-05,0.0,9.017729839903389e-05,0.0,9.496104117977481e-05,0.0,7.013791797069414e-05,303.15,285.15,298.03950333498494,298.2118612432596,297.9350553521735,297.7157816255729,298.5518865230558,298.0908176158094,20037.707110566516,1514.2745089020088,-0.00029310273691502775,-4.6886778916149225e-08,298.8908581245224,298.60215342118624,298.4189107957873,299.86435084303423,299.0180380601257,8788.982252236216,8288.467313262907,0.27955617612760386,0.064
21164580.0,21164580.0,285.2816430976431,284.04414156690484,0.8641093750000001,0.0,-1.0,-1.0,0.0,5.0,0.24456175510526826,268.15,273.15,273.9989791975305,290.2595074168393,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.146058015397,0.0008006324073287974,0.0,0.00045042600511236374,0.0,9.49551160372703e-05,0.0,9.017165040527097e-05,0.0,9.495509355755504e-05,0.0,7.013352501628567e-05,303.15,285.15,298.03902158487944,298.2107759817274,297.9339779840828,297.7152637168211,298.55074947211847,298.08995774792584,15193.44295006796,1514.2745089020088,-0.00029310273691502775,-4.688090391190385e-08,298.8908581245224,298.60215342118624,298.4189107957873,299.86435084303423,299.0180380601257,8788.982252236216,8288.467313262907,0.27955617612760386,0.064
21164616.0,21164616.0,285.2672473535353,284.03872846621135,0.865013,0.0,-1.0,-1.0,0.0,5.0,0.24473835659812443,268.15,273.15,273.14993030801986,290.0778964611372,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.1440945482599,0.000800574399036124,0.0,0.00045039334080703125,0.0,9.494822987740407e-05,0.0,9.016511123182498e-05,0.0,9.494820748022785e-05,0.0,7.012843892219749e-05,303.15,285.15,298.0385644369594,298.2096924480186,297.93289561079524,297.714837236874,298.54961797490097,298.08912154150966,12022.23440115067,2257.8104328140384,-0.00029310273691502775,-4.687410267895574e-08,298.8908581245224,298.60215342118624,298.4189107957873,299.86435084303423,299.0180380601257,8788.982252236216,8288.467313262907,0.27955617612760386,0.064
21164652.0,21164652.0,285.25262448484847,284.0333235546233,0.865942125,0.0,-1.0,-1.0,0.0,5.0,0.2450972759978233,268.15,273.15,272.7485592969739,289.7959753591225,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.14209743256083,0.0008005085602882448,0.0,0.0004503562713541853,0.0,9.494041506100376e-05,0.0,9.015769018357094e-05,0.0,9.494039274627549e-05,0.0,7.012266692555846e-05,303.15,285.15,298.0381360742825,298.2086118319468,297.93180563248103,297.7145156691728,298.5484949233841,298.08831282625346,10485.79258681543,2257.8104328140384,-0.00029310273691502775,-4.686638509302035e-08,298.8908581245224,298.60215342118624,298.4189107957873,299.86435084303423,299.0180380601257,8788.982252236216,8288.467313262907,0.27955617612760386,0.064
21164688.0,21164688.0,285.2377806329966,284.0279250251519,0.866896,0.0,-1.0,-1.0,0.0,5.0,0.2454571504982953,268.15,273.15,272.13636105300264,289.3231323149347,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.1400435264835,0.000800435185713466,0.0,0.000450314962507607,0.0,9.493170653092428e-05,0.0,9.014942044307866e-05,0.0,9.493168429854317e-05,0.0,7.011623483504211e-05,303.15,285.15,298.03773814798535,298.2075349087228,297.93031605256704,297.7143125996191,298.54738177432506,298.08745669664387,8908.838591966065,2257.8104328140384,-0.00029310273691502775,-4.685778587610287e-08,298.8908581245224,298.60215342118624,298.4189107957873,299.86435084303423,299.0180380601257,8788.982252236216,8288.467313262907,0.27955617612760386,0.064
21164724.0,21164724.0,285.2227219393939,284.02253108600314,0.8678738749999999,0.0,-1.0,-1.0,0.0,5.0,0.24581702499872563,268.15,273.15,271.7860339331133,288.64462411915525,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.13791038563284,0.0008003549201020582,0.0,0.0004502697770200784,0.0,9.492218075974042e-05,0.0,9.014037463052947e-05,0.0,9.492215860958265e-05,0.0,7.010919913303153e-05,303.15,285.15,298.03736627353027,298.20646253790244,297.9281972782238,297.7142436119826,298.5462803240316,298.08651000513413,8100.51880301923,2257.8104328140384,-0.00029310273691502775,-4.684838075704689e-08,298.8908581245224,298.60215342118624,298.4189107957873,299.86435084303423,299.0180380601257,8788.982252236216,8288.467313262907,0.27955617612760386,0.064
21164760.0,21164760.0,285.20745454545454,284.0171399620918,0.8688750000000001,0.0,-1.0,-1.0,0.0,5.0,0.24617689949914098,268.15,273.15,271.6266062749596,287.80043691404273,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.1356795806169,0.0008002689156021124,0.0,0.00045022136307212645,0.0,9.491197439154568e-05,0.0,9.013068250643016e-05,0.0,9.491195232346023e-05,0.0,7.010166074438828e-05,303.15,285.15,298.03701520795994,298.20539512388564,297.92553642260685,297.7143206014049,298.5451911091932,298.08549169301017,7717.966419655162,2257.8104328140384,-0.00029310273691502775,-4.683830484499335e-08,298.8908581245224,298.60215342118624,298.4189107957873,299.86435084303423,299.0180380601257,8788.982252236216,8288.467313262907,0.27955617612760386,0.064
21164796.0,21164796.0,285.1919845925926,284.01174989650144,0.869898625,0.0,-1.0,-1.0,0.0,5.0,0.24653677399950213,268.15,273.15,271.5666653063567,286.83838115111007,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.133330691266,0.0008001789643272487,0.0,0.0004501707288890117,0.0,9.490129997213486e-05,0.0,9.012054590934407e-05,0.0,9.490127798591177e-05,0.0,7.009377665471185e-05,303.15,285.15,298.03668192449413,298.2043326397776,297.92238519044224,297.7145621272913,298.5441134853076,298.0844150734626,7533.463347576817,2257.8104328140384,-0.00029310273691502775,-4.68277681137624e-08,298.8908581245224,298.60215342118624,298.4189107957873,299.86435084303423,299.0180380601257,8788.982252236216,8288.467313262907,0.27955617612760386,0.064
21164832.0,21164832.0,285.1763182222222,284.0063591518917,0.8709439999999999,0.0,-1.0,-1.0,0.0,5.0,0.24689664849986326,268.15,273.15,271.5439317883845,285.8193012910402,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.13085198253196,0.0008000876476117352,0.0,0.00045011932669010684,0.0,9.489046364646208e-05,0.0,9.011025556186026e-05,0.0,9.489044174183241e-05,0.0,7.008577298162188e-05,303.15,285.15,298.0363621801727,298.203274532869,297.91882946499055,297.7149782676706,298.5430458140641,298.0832980519534,7420.242220586156,2257.8104328140384,-0.00029310273691502775,-4.6817072812033015e-08,298.8908581245224,298.60215342118624,298.4189107957873,299.86435084303423,299.0180380601257,8788.982252236216,8288.467313262907,0.27955617612760386,0.064
21164868.0,21164868.0,285.16046157575755,284.00096601185095,0.872010375,0.0,-1.0,-1.0,0.0,5.0,0.2472565230002341,268.15,273.15,271.5360476363899,284.7934420377905,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.1282271726616,0.00079999836980581,0.0,0.0004500690717226835,0.0,9.487986917125244e-05,0.0,9.010019488102391e-05,0.0,9.487984734784923e-05,0.0,7.00779479384591e-05,303.15,285.15,298.0360525289349,298.20222064818716,297.9149220770651,297.7155893745805,298.5419876635209,298.08215445845775,7337.355715996237,2257.8104328140384,-0.00029310273691502775,-4.6806617362890624e-08,298.8908581245224,298.60215342118624,298.4189107957873,299.86435084303423,299.0180380601257,8788.982252236216,8288.467313262907,0.27955617612760386,0.064
21164904.0,21164904.0,285.14442079461276,283.995568782197,0.8730970000000001,0.0,-1.0,-1.0,0.0,5.0,0.24761639750060863,268.15,273.15,271.53347251403454,283.79485678105897,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.1254392399511,0.0007999153495808109,0.0,0.0004500223373618528,0.0,9.487001688198995e-05,0.0,9.009083899738036e-05,0.0,9.486999513932513e-05,0.0,7.007067107130643e-05,303.15,285.15,298.0357484979646,298.201170466963,297.9107159763542,297.71641962093855,298.5409376685894,298.0809984461619,7267.671871517474,2257.8104328140384,-0.00029310273691502775,-4.6796895293008286e-08,298.8908581245224,298.60215342118624,298.4189107957873,299.86435084303423,299.0180380601257,8788.982252236216,8288.467313262907,0.27955617612760386,0.064
21164940.0,21164940.0,285.128202020202,283.99016579222354,0.874203125,0.0,-1.0,-1.0,0.0,5.0,0.24797627200096398,268.15,273.15,271.53256602366037,282.8480302536643,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.12248701518394,0.0007998434345836547,0.0,0.00044998185082233973,0.0,9.486148170766262e-05,0.0,9.008273387728183e-05,0.0,9.486146004513701e-05,0.0,7.00643670207546e-05,303.15,285.15,298.0354441382944,298.2001226652215,297.90628381676675,297.71747590105156,298.5398927022859,298.07984384472405,7206.757037576659,2257.8104328140384,-0.00029310273691502775,-4.678847351913594e-08,298.8908581245224,298.60215342118624,298.4189107957873,299.86435084303423,299.0180380601257,8788.982252236216,8288.467313262907,0.27955617612760386,0.064
21164976.0,21164976.0,285.1118113939394,283.98475539589367,0.875328,0.0,-1.0,-1.0,0.0,5.0,0.24833614650130448,268.15,273.15,271.5322717330133,281.9799543690195,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.11935849080936,0.0007997879297629454,0.0,0.0004499505966030136,0.0,9.485489281584275e-05,0.0,9.007647699331569e-05,0.0,9.485487123271292e-05,0.0,7.005950048782782e-05,303.15,285.15,298.0351324008668,298.19907635736035,297.9016720666101,297.71878440940856,298.53885099837976,298.07870324652515,7152.790737583141,2257.8104328140384,-0.00029310273691502775,-4.67819722968739e-08,298.8908581245224,298.60215342118624,298.4189107957873,299.86435084303423,299.0180380601257,8788.982252236216,8288.467313262907,0.27955617612760386,0.064
21165012.0,21165012.0,285.09525505723906,283.97933597298174,0.876470875,0.0,-1.0,-1.0,0.0,5.0,0.24869602100168933,268.15,273.15,271.53218161441106,281.1760801336595,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.1160429541374,0.0007997529962387467,0.0,0.0004499309156929409,0.0,9.485074371459398e-05,0.0,9.007253699257477e-05,0.0,9.485072221003075e-05,0.0,7.005643597589896e-05,303.15,285.15,298.0348045155366,298.19803025881856,297.89692943088016,297.7203708742746,298.53780988739516,298.07758899338097,7102.398714343737,2257.8104328140384,-0.00029310273691502775,-4.677787800129255e-08,298.8908581245224,298.60215342118624,298.4189107957873,299.86435084303423,299.0180380601257,8788.982252236216,8288.467313262907,0.27955617612760386,0.064
21165048.0,21165048.0,285.07853915151514,283.9739059301611,0.8776309999999999,0.0,-1.0,-1.0,0.0,5.0,0.2490558955021303,268.15,273.15,271.5321526498753,280.4174271651585,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.1125394490168,0.0007997470196365092,0.0,0.00044992752572977447,0.0,9.485002893753611e-05,0.0,9.007185830802087e-05,0.0,9.485000751048925e-05,0.0,7.005590804411118e-05,303.15,285.15,298.0344511572014,298.1969823011739,297.89210708952567,297.7222499130112,298.5367648354412,298.0765110592707,7054.734758860995,2257.8104328140384,-0.00029310273691502775,-4.677717125314021e-08,298.8908581245224,298.60215342118624,298.4189107957873,299.86435084303423,299.0180380601257,8788.982252236216,8288.467313262907,0.27955617612760386,0.064
21165084.0,21165084.0,285.06166981818177,283.96846370204037,0.8788076250000001,0.0,-1.0,-1.0,0.0,5.0,0.24941577000253132,268.15,273.15,271.53214204673304,279.69244978737277,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.1088408109268,0.0007997706397643434,0.0,0.00044994078666544114,0.0,9.485282436680921e-05,0.0,9.00745129991387e-05,0.0,9.485280301621771e-05,0.0,7.005797273875272e-05,303.15,285.15,298.0340598440805,298.19593008229197,297.8872529680198,297.72445335325955,298.5357110753165,298.07548146459374,7009.0906898288595,2257.8104328140384,-0.00029310273691502775,-4.6779926835499524e-08,298.8908581245224,298.60215342118624,298.4189107957873,299.86435084303423,299.0180380601257,8788.982252236216,8288.467313262907,0.27955617612760386,0.064
21165120.0,21165120.0,285.0446531986532,283.9630077521474,0.88,0.0,-1.0,-1.0,0.0,5.0,0.24977564450293233,268.15,273.15,271.5321394068266,278.99870460165357,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.1049380541847,0.0007998264026565892,0.0,0.00044997213083121905,0.0,9.485943195451893e-05,0.0,9.008078780701483e-05,0.0,9.485941067937632e-05,0.0,7.006285308061997e-05,303.15,285.15,298.03362143104937,298.1948715680318,297.8824020463675,297.72700213736914,298.5346447199531,298.07450838055416,6965.675502099081,2257.8104328140384,-0.00029310273691502775,-4.6786442909777265e-08,298.8908581245224,298.60215342118624,298.4189107957873,299.86435084303423,299.0180380601257,8788.982252236216,8288.467313262907,0.27955617612760386,0.064
21165156.0,21165156.0,285.0274954343434,283.95753657386143,0.881207375,0.0,-1.0,-1.0,0.0,5.0,0.25013551900333647,268.15,273.15,271.5321397802601,278.3389969049687,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.1008312104319,0.0007999218458831442,0.0,0.0004500257988495924,0.0,9.487074567437151e-05,0.0,9.009153167018326e-05,0.0,9.487072447319494e-05,0.0,7.007120935564573e-05,303.15,285.15,298.03312491485946,298.19380403422093,297.8775863300466,297.7299356224649,298.53356015277205,298.07360221087276,6924.828848992658,2257.8104328140384,-0.00029310273691502775,-4.67976022037881e-08,298.8908581245224,298.60215342118624,298.4189107957873,299.86435084303423,299.0180380601257,8788.982252236216,8288.467313262907,0.27955617612760386,0.064
21165192.0,21165192.0,285.01020266666666,283.95204869129367,0.8824290000000001,0.0,-1.0,-1.0,0.0,5.0,0.2504953935037183,268.15,273.15,271.53213992856587,277.71325054662515,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.0965314396405,0.0008000488027239729,0.0,0.00045009719616251,0.0,9.48857969389917e-05,0.0,9.010582479510294e-05,0.0,9.488577581071576e-05,0.0,7.00823261684953e-05,303.15,285.15,298.03256570335674,298.19272494779676,297.8728461279989,297.7332462855749,298.5324527829529,298.072767169536,6886.518329549704,2257.8104328140384,-0.00029310273691502775,-4.6812450668350395e-08,298.8908581245224,298.60215342118624,298.4189107957873,299.86435084303423,299.0180380601257,8788.982252236216,8288.467313262907,0.27955617612760386,0.064
21165228.0,21165228.0,284.992781037037,283.9465426601167,0.883664125,0.0,-1.0,-1.0,0.0,5.0,0.25085526800411034,268.15,273.15,271.5321399766416,277.12554688149385,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.092027709801,0.0008002070248342078,0.0,0.0004501861830579622,0.0,9.490455629544124e-05,0.0,9.012363921255878e-05,0.0,9.490453523900791e-05,0.0,7.009618176532912e-05,303.15,285.15,298.0319360185637,298.1916314964809,297.8682136360673,297.7369769243586,298.53131768901244,298.0720151528966,6850.913046368757,2257.8104328140384,-0.00029310273691502775,-4.6830960982452675e-08,298.8908581245224,298.60215342118624,298.4189107957873,299.86435084303423,299.0180380601257,8788.982252236216,8288.467313262907,0.27955617612760386,0.064
21165264.0,21165264.0,284.97523668686864,283.9410170683431,0.884912,0.0,-1.0,-1.0,0.0,5.0,0.25121514250454274,268.15,273.15,271.5321399813448,276.5792550974944,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.0873087463112,0.0008003914442236774,0.0,0.0004502899083540784,0.0,9.492642268096234e-05,0.0,9.014440413896162e-05,0.0,9.492640169544594e-05,0.0,7.011233220324378e-05,303.15,285.15,298.0312314367705,298.19052081141115,297.86371916315875,297.7411677431399,298.53014985940484,298.0713578027771,6818.154616431599,2257.8104328140384,-0.00029310273691502775,-4.685254198077618e-08,298.8908581245224,298.60215342118624,298.4189107957873,299.86435084303423,299.0180380601257,8788.982252236216,8288.467313262907,0.27955617612760386,0.064
21165300.0,21165300.0,284.95757575757574,283.9354705370533,0.886171875,0.0,-1.0,-1.0,0.0,5.0,0.2515750170049568,268.15,273.15,271.53213998141723,276.07225630846096,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.0823895723788,0.0008005942946198118,0.0,0.00045040400283117947,0.0,9.495047501247227e-05,0.0,9.016724489179187e-05,0.0,9.495045409718026e-05,0.0,7.013009717341402e-05,303.15,285.15,298.030460792134,298.1893916231402,297.85938316222354,297.74580867692094,298.52894778961553,298.07079840880687,6788.01778796524,2257.8104328140384,-0.00029310273691502775,-4.687628630925375e-08,298.8908581245224,298.60215342118624,298.4189107957873,299.86435084303423,299.0180380601257,8788.982252236216,8288.467313262907,0.27955617612760386,0.064
21165336.0,21165336.0,284.93980439057236,283.92990172107346,0.887443,0.0,-1.0,-1.0,0.0,5.0,0.2519348915053138,268.15,273.15,271.5321399813604,275.6076561218096,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.07725283964174,0.0008008078547631088,0.0,0.0004505241226187489,0.0,9.497579755086613e-05,0.0,9.019129186325117e-05,0.0,9.497577670529497e-05,0.0,7.014880031405826e-05,303.15,285.15,298.02962617779593,298.1882412155578,297.8552431675704,297.7509552137217,298.52770788571246,298.0703547320717,6760.631944626299,2257.8104328140384,-0.00029310273691502775,-4.690129117088591e-08,298.8908581245224,298.60215342118624,298.4189107957873,299.86435084303423,299.0180380601257,8788.982252236216,8288.467313262907,0.27955617612760386,0.064
21165372.0,21165372.0,284.9219287272727,283.92430930960387,0.888724625,0.0,-1.0,-1.0,0.0,5.0,0.25229476600570855,268.15,273.15,271.53213998133066,275.18181051006303,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.0719113899253,0.0008010222621871976,0.0,0.00045064471921006254,0.0,9.500122060546558e-05,0.0,9.021543428708006e-05,0.0,9.50011998293864e-05,0.0,7.016757769562916e-05,303.15,285.15,298.0287415745431,298.18707037304864,297.8513073832639,297.7560836932127,298.5264334105426,298.06992728692217,6735.709241794358,2257.8104328140384,-0.00029310273691502775,-4.69264020035722e-08,298.8908581245224,298.60215342118624,298.4189107957873,299.86435084303423,299.0180380601257,8788.982252236216,8288.467313262907,0.27955617612760386,0.064
21165408.0,21165408.0,284.9039549090909,283.91869202679703,0.890016,0.0,-1.0,-1.0,0.0,5.0,0.2526546405061416,268.15,273.15,271.532139981321,274.79357789890696,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.066364177725,0.0008012287868821356,0.0,0.0004507608812153926,0.0,9.502570879738592e-05,0.0,9.023868894272672e-05,0.0,9.502568809081664e-05,0.0,7.018566459082721e-05,303.15,285.15,298.0278065820886,298.1858784968241,297.8475698210583,297.7604699362777,298.52512435438723,298.0693698381272,6713.138383273849,2257.8104328140384,-0.00029310273691502775,-4.695059574885774e-08,298.8908581245224,298.60215342118624,298.4189107957873,299.86435084303423,299.0180380601257,8788.982252236216,8288.467313262907,0.27955617612760386,0.064
21165444.0,21165444.0,284.88588907744105,283.9130486322877,0.8913163749999999,0.0,-1.0,-1.0,0.0,5.0,0.25301451500652405,268.15,273.15,271.53213998131946,274.440397140762,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.0606141395143,0.0008014195605406712,0.0,0.0004508681820258957,0.0,9.504832894534172e-05,0.0,9.026016965880178e-05,0.0,9.504830830844747e-05,0.0,7.020237175509698e-05,303.15,285.15,298.02682201374563,298.1846657320038,297.8440176065123,297.7641058761359,298.5237822949047,298.0686787046605,6692.7237402692235,2257.8104328140384,-0.00029310273691502775,-4.697294932489692e-08,298.8908581245224,298.60215342118624,298.4189107957873,299.86435084303423,299.0180380601257,8788.982252236216,8288.467313262907,0.27955617612760386,0.064
21165480.0,21165480.0,284.8677373737373,283.90737792167386,0.892625,0.0,-1.0,-1.0,0.0,5.0,0.25337438950688895,268.15,273.15,271.53213998130883,274.12101832158487,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.05465763918585,0.0008015890532463791,0.0,0.00045096351058677016,0.0,9.50684252022839e-05,0.0,9.027925362728284e-05,0.0,9.506840463539583e-05,0.0,7.021721478206808e-05,303.15,285.15,298.0257923145152,298.18343192194897,297.8406500262447,297.7670874448703,298.52240809292226,298.0678739601003,6674.362146997487,2257.8104328140384,-0.00029310273691502775,-4.6992813030598284e-08,298.8908581245224,298.60215342118624,298.4189107957873,299.86435084303423,299.0180380601257,8788.982252236216,8288.467313262907,0.27955617612760386,0.064
21165516.0,21165516.0,284.8495059393939,283.9016787269495,0.8939411250000001,0.0,-1.0,-1.0,0.0,5.0,0.2537342640072608,268.15,273.15,271.5321399813035,273.8358981346019,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.04848029751514,0.0008017502944020225,0.0,0.0004510541970811868,0.0,9.50875428572866e-05,0.0,9.029740829168125e-05,0.0,9.508752236038783e-05,0.0,7.023133501698952e-05,303.15,285.15,298.02471841317805,298.1821755264573,297.83747347166616,297.76946111144525,298.5210001435932,298.066965733268,6658.057332428651,2257.8104328140384,-0.00029310273691502775,-4.701171327716817e-08,298.8908581245224,298.60215342118624,298.4189107957873,299.86435084303423,299.0180380601257,8788.982252236216,8288.467313262907,0.27955617612760386,0.064
21165552.0,21165552.0,284.83120091582487,283.8959499168898,0.895264,0.0,-1.0,-1.0,0.0,5.0,0.25409413850765566,268.15,273.15,271.53213998131247,273.57801874595333,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.04210995782813,0.0008018572267570359,0.0,0.0004511143302861427,0.0,9.510021951900433e-05,0.0,9.0309446434341e-05,0.0,9.510019909326769e-05,0.0,7.02406979562267e-05,303.15,285.15,298.02362498347,298.18090054294714,297.8345191339953,297.7714098776328,298.51956624293985,298.06600415619704,6643.371140266208,2257.8104328140384,-0.00029310273691502775,-4.702424731071219e-08,298.8908581245224,298.60215342118624,298.4189107957873,299.86435084303423,299.0180380601257,8788.982252236216,8288.467313262907,0.27955617612760386,0.064
21165588.0,21165588.0,284.81282844444445,283.89019039738866,0.8965928750000001,0.0,-1.0,-1.0,0.0,5.0,0.254454013008053,268.15,273.15,271.5321399813133,273.3467580324767,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.0355375188951,0.0008017488248105765,0.0,0.0004510533193884537,0.0,9.508735757603938e-05,0.0,9.029723250595624e-05,0.0,9.508733722668185e-05,0.0,7.02311981691017e-05,303.15,285.15,298.02260930780716,298.17961150775545,297.8319154860047,297.7729706061873,298.5181186248867,298.06504510652826,6630.2506081622805,2257.8104328140384,-0.00029310273691502775,-4.7011526721266606e-08,298.8908581245224,298.60215342118624,298.4189107957873,299.86435084303423,299.0180380601257,8788.982252236216,8288.467313262907,0.27955617612760386,0.064
21165624.0,21165624.0,284.7943946666666,283.88439911174993,0.897927,0.0,-1.0,-1.0,0.0,5.0,0.25481388750842576,268.15,273.15,271.5321399813031,273.14191424911826,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.02875150521317,0.0008015700187345158,0.0,0.00045095270021564996,0.0,9.506614574225343e-05,0.0,9.027708932088352e-05,0.0,9.506612547074329e-05,0.0,7.021553118107917e-05,303.15,285.15,298.02172823527974,298.1783140163707,297.8297777580006,297.77415908714056,298.516673054887,298.06413043033575,6618.67175935443,2257.8104328140384,-0.00029310273691502775,-4.699055285898068e-08,298.8908581245224,298.60215342118624,298.4189107957873,299.86435084303423,299.0180380601257,8788.982252236216,8288.467313262907,0.27955617612760386,0.064
21165660.0,21165660.0,284.7759057239057,283.8785750409316,0.8992656250000001,0.0,-1.0,-1.0,0.0,5.0,0.25517376200878883,268.15,273.15,271.53213998130184,272.9586287705132,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.0217745180396,0.0008013871705428495,0.0,0.00045084980714813546,0.0,9.504445454516891e-05,0.0,9.025649092061296e-05,0.0,9.504443435130933e-05,0.0,7.0199510136958e-05,303.15,285.15,298.020979952463,298.1770167478266,297.82806311756735,297.7750592093702,298.5152475963222,298.0632733247099,6608.343919186742,2257.8104328140384,-0.00029310273691502775,-4.696910989726352e-08,298.8908581245224,298.60215342118624,298.4189107957873,299.86435084303423,299.0180380601257,8788.982252236216,8288.467313262907,0.27955617612760386,0.064
21165696.0,21165696.0,284.7573677575757,283.872717203744,0.9006080000000001,0.0,-1.0,-1.0,0.0,5.0,0.25553363650919797,268.15,273.15,271.5321399813022,272.79485906103383,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.0146014988183,0.0008011703613765147,0.0,0.00045072780823673714,0.0,9.501873561149121e-05,0.0,9.023206768483846e-05,0.0,9.501871549582058e-05,0.0,7.018051422031845e-05,303.15,285.15,298.02038594110604,298.17573076750745,297.82679582371287,297.77571384982895,298.5138652858068,298.06249833359243,6599.139409866333,2257.8104328140384,-0.00029310273691502775,-4.694369195022387e-08,298.8908581245224,298.60215342118624,298.4189107957873,299.86435084303423,299.0180380601257,8788.982252236216,8288.467313262907,0.27955617612760386,0.064
21165732.0,21165732.0,284.7387869090909,283.86682465700295,0.901953375,0.0,-1.0,-1.0,0.0,5.0,0.255893511009606,268.15,273.15,271.5321399813032,272.6504800936694,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.00722165709385,0.0008009261517350346,0.0,0.0004505903943418423,0.0,9.498976701814668e-05,0.0,9.020455849402119e-05,0.0,9.49897469810143e-05,0.0,7.015911811612604e-05,303.15,285.15,298.0199572135625,298.1743091117947,297.82600535871944,297.7761303833736,298.5125367628649,298.06178776606305,6591.045401897964,2257.8104328140384,-0.00029310273691502775,-4.691507083061793e-08,298.8908581245224,298.60215342118624,298.4189107957873,299.86435084303423,299.0180380601257,8788.982252236216,8288.467313262907,0.27955617612760386,0.064
21165768.0,21165768.0,284.7201693198653,283.86089649563706,0.903301,0.0,-1.0,-1.0,0.0,5.0,0.256253385510006,268.15,273.15,271.53213998130377,272.52454376018494,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.99962360990645,0.0008006680605829502,0.0,0.00045044517106306926,0.0,9.495915211523932e-05,0.0,9.017548592780439e-05,0.0,9.49591321566313e-05,0.0,7.013650605330201e-05,303.15,285.15,298.01969946893246,298.1719532750083,297.8257130780002,297.77633153975574,298.5112764683981,298.060994766019,6584.002241861411,2257.8104328140384,-0.00029310273691502775,-4.688483273894384e-08,298.8908581245224,298.60215342118624,298.4189107957873,299.86435084303423,299.0180380601257,8788.982252236216,8288.467313262907,0.27955617612760386,0.064
21165804.0,21165804.0,284.7015211313131,283.854931852751,0.904650125,0.0,-1.0,-1.0,0.0,5.0,0.2566132600104066,268.15,273.15,271.53213998135226,272.4111894392029,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.9918544629023,0.0008004121309772366,0.0,0.00045030116397793443,0.0,9.492879360079597e-05,0.0,9.014665683389123e-05,0.0,9.492877372036405e-05,0.0,7.011408335812409e-05,303.15,285.15,298.0195584819735,298.168284224683,297.8258225366367,297.7763919848469,298.510077131461,298.06002687192023,6577.673354343111,2257.8104328140384,-0.00029310273691502775,-4.685485750183132e-08,298.8908581245224,298.60215342118624,298.4189107957873,299.86435084303423,299.0180380601257,8788.982252236216,8288.467313262907,0.27955617612760386,0.064
21165840.0,21165840.0,284.6828484848485,283.848929899644,0.9059999999999999,0.0,-1.0,-1.0,0.0,5.0,0.2569731345108071,268.15,273.15,271.5321399813837,272.3102810500969,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.9839016921522,0.000800176760895134,0.0,0.0004501687235506751,0.0,9.490087347471754e-05,0.0,9.01201432916502e-05,0.0,9.49008536716389e-05,0.0,7.009346164828027e-05,303.15,285.15,298.01952066381426,298.16338090252754,297.82637762901675,297.7763153141043,298.5089428269654,298.0589074672857,6572.048395937145,2257.8104328140384,-0.00029310273691502775,-4.682729821025243e-08,298.8908581245224,298.60215342118624,298.4189107957873,299.86435084303423,299.0180380601257,8788.982252236216,8288.467313262907,0.27955617612760386,0.064
21165876.0,21165876.0,284.6641575218855,283.84288984578495,0.9073498750000001,0.0,-1.0,-1.0,0.0,5.0,0.25733300901118306,268.15,273.15,271.5321399813715,272.22383596909066,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.9757135430273,0.0007999851378680398,0.0,0.0004500608948100731,0.0,9.48781417829597e-05,0.0,9.009855681053795e-05,0.0,9.487812205576864e-05,0.0,7.007667209833548e-05,303.15,285.15,298.0195780694609,298.15716493476555,297.8275136794152,297.77608340845455,298.507885918271,298.05764520207345,6567.238041289093,2257.8104328140384,-0.00029310273691502775,-4.680486600035548e-08,298.8908581245224,298.60215342118624,298.4189107957873,299.86435084303423,299.0180380601257,8788.982252236216,8288.467313262907,0.27955617612760386,0.064
