,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21165912.0,21165912.0,284.64545438383834,283.83681093874395,0.908699,0.0,-1.0,-1.0,0.0,5.0,0.25769288351155517,268.15,273.15,271.532139981343,272.14633626852066,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.9673570858516,0.000799846600026081,0.0,0.0004499829312114128,0.0,9.486170601562275e-05,0.0,9.008294908981883e-05,0.0,9.486168636274402e-05,0.0,7.006453269670752e-05,303.15,285.15,298.01966267809905,298.1502723478868,297.82909214202186,297.7757582055757,298.5068761815006,298.05633231101683,6562.930599266716,2257.8104328140384,-0.00029310273691502775,-4.6788649683575454e-08,298.8908581245224,298.60215342118624,298.4189107957873,299.86435084303423,299.0180380601257,8788.982252236216,8288.467313262907,0.27955617612760386,0.064
21165948.0,21165948.0,284.6267452121212,283.83069246408087,0.910046625,0.0,-1.0,-1.0,0.0,5.0,0.2580527580119468,268.15,273.15,271.5321399813227,272.07881160619587,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.9587879463654,0.000799789933640321,0.0,0.00044995102754997676,0.0,9.485498022651372e-05,0.0,9.007656219675152e-05,0.0,9.485496064562427e-05,0.0,7.0059565051899e-05,303.15,285.15,298.01972995567337,298.14276497634506,297.8312867409249,297.7753287868728,298.5059095303294,298.0550039980291,6559.181948437689,2257.8104328140384,-0.00029310273691502775,-4.678201358093884e-08,298.8908581245224,298.60215342118624,298.4189107957873,299.86435084303423,299.0180380601257,8788.982252236216,8288.467313262907,0.27955617612760386,0.064
21165984.0,21165984.0,284.60803614814813,283.82453374519156,0.9113920000000001,0.0,-1.0,-1.0,0.0,5.0,0.2584126325123667,268.15,273.15,271.53213998131247,272.0186623355892,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.9499836191346,0.0007997898693468958,0.0,0.0004499509674351922,0.0,9.48549674317502e-05,0.0,9.007655012437923e-05,0.0,9.48549479218321e-05,0.0,7.00595556018312e-05,303.15,285.15,298.0197516111072,298.1348906497942,297.83402724527116,297.77482116600663,298.50496485908326,298.05369110625253,6555.846472432115,2257.8104328140384,-0.00029310273691502775,-4.678199942621882e-08,298.8908581245224,298.60215342118624,298.4189107957873,299.86435084303423,299.0180380601257,8788.982252236216,8288.467313262907,0.27955617612760386,0.064
21166020.0,21166020.0,284.5893333333333,283.81833414311234,0.912734375,0.0,-1.0,-1.0,0.0,5.0,0.25877250701278226,268.15,273.15,271.53213998130764,271.96517343788395,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.9410163828084,0.0007998981835100045,0.0,0.0004500118797384467,0.0,9.486780834202756e-05,0.0,9.008874423791969e-05,0.0,9.486778890006051e-05,0.0,7.006903985449017e-05,303.15,285.15,298.0196895762228,298.1267879951989,297.83739413095503,297.7742414482749,298.5040259659196,298.05242782331425,6552.883089895457,2257.8104328140384,-0.00029310273691502775,-4.679466489452276e-08,298.8908581245224,298.60215342118624,298.4189107957873,299.86435084303423,299.0180380601257,8788.982252236216,8288.467313262907,0.27955617612760386,0.064
21166056.0,21166056.0,284.5706429090909,283.8120930562822,0.9140729999999999,0.0,-1.0,-1.0,0.0,5.0,0.2591323815131978,268.15,273.15,271.53213998129957,271.9174514874372,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.9318895265154,0.0008000627110372251,0.0,0.00045010441706548913,0.0,9.48873161806127e-05,0.0,9.010726942600235e-05,0.0,9.48872968049142e-05,0.0,7.008344827767072e-05,303.15,285.15,298.01952261252995,298.11857578711886,297.8414460236841,297.7735972895779,298.5030783038327,298.0512440033487,6550.24072017772,2257.8104328140384,-0.00029310273691502775,-4.681391036652069e-08,298.8908581245224,298.60215342118624,298.4189107957873,299.86435084303423,299.0180380601257,8788.982252236216,8288.467313262907,0.27955617612760386,0.064
21166092.0,21166092.0,284.551971016835,283.80580992026415,0.915407125,0.0,-1.0,-1.0,0.0,5.0,0.2594922560136271,268.15,273.15,271.53213998129667,271.8756220888556,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.92262853167335,0.0008002793436847808,0.0,0.00045022626830789724,0.0,9.491300373945523e-05,0.0,9.013166302364717e-05,0.0,9.491298442795044e-05,0.0,7.010242102116632e-05,303.15,285.15,298.01922716287396,298.11033773894246,297.8463610095811,297.77288561008453,298.5021067238161,298.0501836490596,6547.925404969615,2257.8104328140384,-0.00029310273691502775,-4.6839258980102594e-08,298.8908581245224,298.60215342118624,298.4189107957873,299.86435084303423,299.0180380601257,8788.982252236216,8288.467313262907,0.27955617612760386,0.064
21166128.0,21166128.0,284.5333237979798,283.7994842074259,0.916736,0.0,-1.0,-1.0,0.0,5.0,0.25985213051404565,268.15,273.15,271.5321399812985,271.8397089503984,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.91312289292347,0.000800513629425018,0.0,0.00045035805101954925,0.0,9.494078496902122e-05,0.0,9.015804482121475e-05,0.0,9.494076572130792e-05,0.0,7.012294014271615e-05,303.15,285.15,298.0187973198542,298.10215309639636,297.8522964514022,297.7721034921044,298.5010939812858,298.0492888682086,6545.93924321391,2257.8104328140384,-0.00029310273691502775,-4.6866681496428944e-08,298.8908581245224,298.60215342118624,298.4189107957873,299.86435084303423,299.0180380601257,8788.982252236216,8288.467313262907,0.27955617612760386,0.064
21166164.0,21166164.0,284.5147073939394,283.79311542658024,0.9180588749999999,0.0,-1.0,-1.0,0.0,5.0,0.2602120050144442,268.15,273.15,271.53213998130053,271.8082142474624,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.9034188692007,0.000800745642344546,0.0,0.00045048855520543076,0.0,9.496829667063398e-05,0.0,9.01841706683588e-05,0.0,9.496827748656792e-05,0.0,7.014326019184478e-05,303.15,285.15,298.01831611411217,298.094153348015,297.8570232436585,297.7712746845535,298.5000402849657,298.048161535061,6544.198593497286,2257.8104328140384,-0.00029310273691502775,-4.689384586010257e-08,298.8908581245224,298.60215342118624,298.4189107957873,299.86435084303423,299.0180380601257,8788.982252236216,8288.467313262907,0.27955617612760386,0.064
21166200.0,21166200.0,284.4961279461279,283.78670312258487,0.919375,0.0,-1.0,-1.0,0.0,5.0,0.2605718795148428,268.15,273.15,271.5321399813022,271.77961042907873,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.8935742535762,0.0008009698246664309,0.0,0.00045061465409437296,0.0,9.499487968394513e-05,0.0,9.020941461070528e-05,0.0,9.499486056360042e-05,0.0,7.016289431497727e-05,303.15,285.15,298.0181222478207,298.086335018826,297.85812278205026,297.77044406389217,298.4990040388859,298.04640563029506,6542.6184705236565,2257.8104328140384,-0.00029310273691502775,-4.692010068483041e-08,298.8908581245224,298.60215342118624,298.4189107957873,299.86435084303423,299.0180380601257,8788.982252236216,8288.467313262907,0.27955617612760386,0.064
21166236.0,21166236.0,284.47759159595955,283.7802468759036,0.9206836250000001,0.0,-1.0,-1.0,0.0,5.0,0.2609317540152232,268.15,273.15,271.53213998130315,271.755366776443,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.88349557756777,0.000801178884653033,0.0,0.00045073224552467326,0.0,9.501966922520076e-05,0.0,9.023295542867674e-05,0.0,9.501965016863676e-05,0.0,7.018120378573189e-05,303.15,285.15,298.01948579929837,298.0788880337344,297.8453125393675,297.7697060551844,298.4981514209682,298.0423087697106,6541.279976499223,2257.8104328140384,-0.00029310273691502775,-4.694459069762915e-08,298.8908581245224,298.60215342118624,298.4189107957873,299.86435084303423,299.0180380601257,8788.982252236216,8288.467313262907,0.27955617612760386,0.064
21166272.0,21166272.0,284.45910448484847,283.77374630212705,0.9219839999999999,0.0,-1.0,-1.0,0.0,5.0,0.2612916285156232,268.15,273.15,271.53213998130354,271.73373518024846,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.8732492023281,0.0008013908649328859,0.0,0.0004508514799839999,0.0,9.504480513663413e-05,0.0,9.025682516788522e-05,0.0,9.504478614361327e-05,0.0,7.019976908432645e-05,303.15,285.15,298.02056013759466,298.07176968177953,297.8333872767585,297.7690601669491,298.4974210944181,298.0384396715,6540.08609016205,2257.8104328140384,-0.00029310273691502775,-4.696942944295521e-08,298.8908581245224,298.60215342118624,298.4189107957873,299.86435084303423,299.0180380601257,8788.982252236216,8288.467313262907,0.27955617612760386,0.064
21166308.0,21166308.0,284.4406727542087,283.76720105145625,0.9232753750000001,0.0,-1.0,-1.0,0.0,5.0,0.2616515030160127,268.15,273.15,271.53213998130275,271.7141094412709,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.8628633994475,0.0008015978996081397,0.0,0.00045096793220569266,0.0,9.506935451982857e-05,0.0,9.028013792566574e-05,0.0,9.506933559032893e-05,0.0,7.021790117516647e-05,303.15,285.15,298.0214134904236,298.0649657726374,297.82220454646625,297.7684774519972,298.49675719469303,298.03476369124354,6539.003213082435,2257.8104328140384,-0.00029310273691502775,-4.6993694900631537e-08,298.8908581245224,298.60215342118624,298.4189107957873,299.86435084303423,299.0180380601257,8788.982252236216,8288.467313262907,0.27955617612760386,0.064
21166344.0,21166344.0,284.4223025454545,283.7606108081459,0.924557,0.0,-1.0,-1.0,0.0,5.0,0.26201137751645603,268.15,273.15,271.53213998130167,271.6973393039886,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.85226032002083,0.0008018821438524632,0.0,0.0004511278216168135,0.0,9.51030609748566e-05,0.0,9.031214645807624e-05,0.0,9.510304210679234e-05,0.0,7.024279664802794e-05,303.15,285.15,298.0219531117207,298.0586906951535,297.8119890329842,297.7679766158348,298.4961400588838,298.03134990291545,6538.078210284944,2257.8104328140384,-0.00029310273691502775,-4.702702231247077e-08,298.8908581245224,298.60215342118624,298.4189107957873,299.86435084303423,299.0180380601257,8788.982252236216,8288.467313262907,0.27955617612760386,0.064
21166380.0,21166380.0,284.404,283.753975289911,0.925828125,0.0,-1.0,-1.0,0.0,5.0,0.2623712520168671,268.15,273.15,271.5321399812977,271.6827179194543,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.84147636893215,0.0008016465488981,0.0,0.0004509952568024723,0.0,9.507511463323415e-05,0.0,9.028560801665027e-05,0.0,9.507509583863421e-05,0.0,7.022215557549176e-05,303.15,285.15,298.02227796408533,298.0530269055423,297.8040825903022,297.7674650556909,298.4955175429689,298.02847401171795,6537.271914963803,2257.8104328140384,-0.00029310273691502775,-4.6999386578656726e-08,298.8908581245224,298.60215342118624,298.4189107957873,299.86435084303423,299.0180380601257,8788.982252236216,8288.467313262907,0.27955617612760386,0.064
21166416.0,21166416.0,284.38577125925923,283.7472942472949,0.927088,0.0,-1.0,-1.0,0.0,5.0,0.26273112651725433,268.15,273.15,271.5321399812937,271.66974537746563,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.83052690810206,0.0008013675231623781,0.0,0.00045083825856743093,0.0,9.504201743914769e-05,0.0,9.025417820189124e-05,0.0,9.504199871870312e-05,0.0,7.019771010086841e-05,303.15,285.15,298.02247318969415,298.0480675436296,297.7984908737792,297.76691058424365,298.49485687373397,298.02615981301614,6536.556629618486,2257.8104328140384,-0.00029310273691502775,-4.69666680416842e-08,298.8908581245224,298.60215342118624,298.4189107957873,299.86435084303423,299.0180380601257,8788.982252236216,8288.467313262907,0.27955617612760386,0.064
21166452.0,21166452.0,284.36762246464644,283.74056746300033,0.9283358749999999,0.0,-1.0,-1.0,0.0,5.0,0.2630910010176844,268.15,273.15,271.5321399812929,271.6581222499503,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.81943401869415,0.0008011974515316673,0.0,0.00045074255652035146,0.0,9.502184220424648e-05,0.0,9.023501938904055e-05,0.0,9.502182355512295e-05,0.0,7.018280874122956e-05,303.15,285.15,298.0225715546751,298.0437232078582,297.7945025042599,297.7663284693411,298.49415998358734,298.02425714394434,6535.915815990289,2257.8104328140384,-0.00029310273691502775,-4.6946728626273234e-08,298.8908581245224,298.60215342118624,298.4189107957873,299.86435084303423,299.0180380601257,8788.982252236216,8288.467313262907,0.27955617612760386,0.064
21166488.0,21166488.0,284.3495597575757,283.73379475118276,0.929571,0.0,-1.0,-1.0,0.0,5.0,0.2634508755180933,268.15,273.15,271.5321399812957,271.6482636563931,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.8081248065908,0.0008009964837398503,0.0,0.0004506294728920368,0.0,9.499800272784506e-05,0.0,9.021238092421445e-05,0.0,9.499798415039833e-05,0.0,7.0165200985315e-05,303.15,285.15,298.02257407962026,298.040312202973,297.792408600922,297.7657177204574,298.4934061055232,298.0228837418992,6535.37234223183,2257.8104328140384,-0.00029310273691502775,-4.692317354426868e-08,298.8908581245224,298.60215342118624,298.4189107957873,299.86435084303423,299.0180380601257,8788.982252236216,8288.467313262907,0.27955617612760386,0.064
21166524.0,21166524.0,284.33158927946124,283.7269759567075,0.930792625,0.0,-1.0,-1.0,0.0,5.0,0.2638107500184978,268.15,273.15,271.5321399812974,271.6396799668205,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.796629012146,0.0008007807721761203,0.0,0.0004505080947727413,0.0,9.497241467557326e-05,0.0,9.018808196946107e-05,0.0,9.497239616981802e-05,0.0,7.014630173722578e-05,303.15,285.15,298.02253432615953,298.03773712632835,297.7915664428055,297.7650969532487,298.4926095268686,298.02190887508215,6534.899185547927,2257.8104328140384,-0.00029310273691502775,-4.68978974444734e-08,298.8908581245224,298.60215342118624,298.4189107957873,299.86435084303423,299.0180380601257,8788.982252236216,8288.467313262907,0.27955617612760386,0.064
21166560.0,21166560.0,284.31371717171714,283.72011095437006,0.932,0.0,-1.0,-1.0,0.0,5.0,0.26417062451888507,268.15,273.15,271.5321399812998,271.6317674355797,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.785024619512,0.0008005615068523697,0.0,0.0004503847174503995,0.0,9.494640516810121e-05,0.0,9.016338279051556e-05,0.0,9.494638673391033e-05,0.0,7.012709120376238e-05,303.15,285.15,298.02247257521026,298.0356859620682,297.7913079945254,297.76445601954435,298.49116581776065,298.0210176738218,6534.463048858049,2257.8104328140384,-0.00029310273691502775,-4.687221203772443e-08,298.8908581245224,298.60215342118624,298.4189107957873,299.86435084303423,299.0180380601257,8788.982252236216,8288.467313262907,0.27955617612760386,0.064
21166596.0,21166596.0,284.29594957575756,283.71319964808,0.933192375,0.0,-1.0,-1.0,0.0,5.0,0.26453049901926334,268.15,273.15,271.53213998130155,271.6248864932004,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.7732417978353,0.0008003334887672972,0.0,0.00045025641609213894,0.0,9.49193576163948e-05,0.0,9.013769785952176e-05,0.0,9.491933925364601e-05,0.0,7.010711397436582e-05,303.15,285.15,298.02237576986346,298.03447877055896,297.79189155852777,297.7637605044321,298.4881882810209,298.0201389768807,6534.083790606559,2257.8104328140384,-0.00029310273691502775,-4.684550905428346e-08,298.8908581245224,298.60215342118624,298.4189107957873,299.86435084303423,299.0180380601257,8788.982252236216,8288.467313262907,0.27955617612760386,0.064
21166632.0,21166632.0,284.2782926329966,283.7062419700089,0.934369,0.0,-1.0,-1.0,0.0,5.0,0.2648903735196535,268.15,273.15,271.5321399812983,271.6188014525796,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.7613003567534,0.0008001303918072137,0.0,0.00045014213514046853,0.0,9.489526573208966e-05,0.0,9.01148197008414e-05,0.0,9.489524743992034e-05,0.0,7.008931979083583e-05,303.15,285.15,298.0222431269682,298.03407498842677,297.792873576837,297.7629824663784,298.4838069813518,298.01919622799244,6533.748407955145,2257.8104328140384,-0.00029310273691502775,-4.682173033884545e-08,298.8908581245224,298.60215342118624,298.4189107957873,299.86435084303423,299.0180380601257,8788.982252236216,8288.467313262907,0.27955617612760386,0.064
21166668.0,21166668.0,284.26075248484847,283.6992378797027,0.9355291250000001,0.0,-1.0,-1.0,0.0,5.0,0.2652502480200436,268.15,273.15,271.5321399812953,271.613420182288,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.7492011489279,0.0007999700754505063,0.0,0.00045005192208480183,0.0,9.487624764431353e-05,0.0,9.009675974069638e-05,0.0,9.48762294214674e-05,0.0,7.007527309612671e-05,303.15,285.15,298.02207005070426,298.0344988828296,297.7939541710687,297.7621094851602,298.4785155542319,298.01822962879896,6533.451821829483,2257.8104328140384,-0.00029310273691502775,-4.6802963427434766e-08,298.8908581245224,298.60215342118624,298.4189107957873,299.86435084303423,299.0180380601257,8788.982252236216,8288.467313262907,0.27955617612760386,0.064
21166704.0,21166704.0,284.2433352727272,283.6921873631584,0.936672,0.0,-1.0,-1.0,0.0,5.0,0.2656101225204295,268.15,273.15,271.5321399812959,271.6086576317785,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.7372733879551,0.0007998854515760338,0.0,0.0004500042924977024,0.0,9.486620665287483e-05,0.0,9.008722464684139e-05,0.0,9.48661884979483e-05,0.0,7.006785685417184e-05,303.15,285.15,298.0218483924661,298.03578838004904,297.79475739142543,297.7611394050324,298.4727243064251,298.0172515750796,6533.189507495843,2257.8104328140384,-0.00029310273691502775,-4.679305582480898e-08,298.8908581245224,298.60215342118624,298.4189107957873,299.86435084303423,299.0180380601257,8788.982252236216,8288.467313262907,0.27955617612760386,0.064
21166740.0,21166740.0,284.22604713804714,283.68509043186515,0.937796875,0.0,-1.0,-1.0,0.0,5.0,0.2659699970208329,268.15,273.15,271.53213998129604,271.6046744921889,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.72439498303095,0.0007998554698570151,0.0,0.0004499874044027907,0.0,9.486264633298977e-05,0.0,9.008384375229645e-05,0.0,9.486262824310309e-05,0.0,7.006522721413271e-05,303.15,285.15,298.0215484704309,298.03830632749805,297.7949211610547,297.7600335346037,298.4665706842728,298.016276035572,6532.970154530621,2257.8104328140384,-0.00029310273691502775,-4.6789542209940184e-08,298.8908581245224,298.60215342118624,298.4189107957873,299.86435084303423,299.0180380601257,8788.982252236216,8288.467313262907,0.27955617612760386,0.064
21166776.0,21166776.0,284.20889422222217,283.6779471218106,0.9389029999999999,0.0,-1.0,-1.0,0.0,5.0,0.2663298715212363,268.15,273.15,271.53213998129576,271.60101465742815,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.71106600636665,0.000799876433825842,0.0,0.0004499991779077911,0.0,9.48651282173371e-05,0.0,9.00862006789534e-05,0.0,9.486511019058271e-05,0.0,7.006706032554189e-05,303.15,285.15,298.02120182188145,298.0414499548674,297.7945464804698,297.7588662256493,298.4604251394105,298.0152979244557,6532.768513219503,2257.8104328140384,-0.00029310273691502775,-4.679198919315309e-08,298.8908581245224,298.60215342118624,298.4189107957873,299.86435084303423,299.0180380601257,8788.982252236216,8288.467313262907,0.27955617612760386,0.064
21166812.0,21166812.0,284.19188266666663,283.6707574924516,0.939989625,0.0,-1.0,-1.0,0.0,5.0,0.26668974602162915,268.15,273.15,271.53213998129644,271.59777732418144,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.6975719913725,0.0007999976286514172,0.0,0.0004500673399941485,0.0,9.487949747933318e-05,0.0,9.009984614425204e-05,0.0,9.487947951323311e-05,0.0,7.007767341356005e-05,303.15,285.15,298.0207889922006,298.0454454385357,297.79336556369435,297.7576173064953,298.4543357307438,298.01431060633394,6532.590088170597,2257.8104328140384,-0.00029310273691502775,-4.6806164081011483e-08,298.8908581245224,298.60215342118624,298.4189107957873,299.86435084303423,299.0180380601257,8788.982252236216,8288.467313262907,0.27955617612760386,0.064
21166848.0,21166848.0,284.1750186127946,283.6635216256513,0.941056,0.0,-1.0,-1.0,0.0,5.0,0.26704962052202086,268.15,273.15,271.5321399813007,271.594875308345,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.68466728458185,0.0008001655688065462,0.0,0.0004501618000328021,0.0,9.489941065755942e-05,0.0,9.011875624658293e-05,0.0,9.489939275218544e-05,0.0,7.00923812192082e-05,303.15,285.15,298.0203078561624,298.05020963039556,297.79133830005816,297.75629906119474,298.4484099992836,298.01331296941896,6532.430309230894,2257.8104328140384,-0.00029310273691502775,-4.682581204709619e-08,298.8908581245224,298.60215342118624,298.4189107957873,299.86435084303423,299.0180380601257,8788.982252236216,8288.467313262907,0.27955617612760386,0.064
21166884.0,21166884.0,284.1583082020202,283.65623962457977,0.942101375,0.0,-1.0,-1.0,0.0,5.0,0.2674094950224209,268.15,273.15,271.53213998130207,271.5924842111435,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.67151019993037,0.0008003852418912246,0.0,0.00045028536447105054,0.0,9.492545938662686e-05,0.0,9.014349281478672e-05,0.0,9.492544154050752e-05,0.0,7.011162072179485e-05,303.15,285.15,298.01970100801447,298.0562521416842,297.78800472288157,297.75486774888554,298.44284180013483,298.0123334843201,6532.29856026165,2257.8104328140384,-0.00029310273691502775,-4.6851520519581426e-08,298.8908581245224,298.60215342118624,298.4189107957873,299.86435084303423,299.0180380601257,8788.982252236216,8288.467313262907,0.27955617612760386,0.064
21166920.0,21166920.0,284.14175757575754,283.6489116125817,0.943125,0.0,-1.0,-1.0,0.0,5.0,0.2677693695228031,268.15,273.15,271.53213998130326,271.5901624742512,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.6583080276071,0.0008006070271006658,0.0,0.00045041011718489324,0.0,9.495175861823506e-05,0.0,9.016846726618006e-05,0.0,9.495174083129607e-05,0.0,7.013104524470407e-05,303.15,285.15,298.01907240613446,298.06228684245133,297.7845257705894,297.75341655729534,298.437364617955,298.01133323888513,6532.170623280373,2257.8104328140384,-0.00029310273691502775,-4.687748339356992e-08,298.8908581245224,298.60215342118624,298.4189107957873,299.86435084303423,299.0180380601257,8788.982252236216,8288.467313262907,0.27955617612760386,0.064
21166956.0,21166956.0,284.12537287542085,283.64153773200866,0.9441261249999999,0.0,-1.0,-1.0,0.0,5.0,0.26812924402318056,268.15,273.15,271.53213998130536,271.5881368140227,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.64493858974265,0.000800859740399446,0.0,0.00045055226972104585,0.0,9.498172593770115e-05,0.0,9.019692502158311e-05,0.0,9.498170820906266e-05,0.0,7.015317900479935e-05,303.15,285.15,298.01835984171385,298.06936162562425,297.7802666429939,297.75188974310055,298.4322023395109,298.01041603858874,6532.0589287791945,2257.8104328140384,-0.00029310273691502775,-4.690707640992687e-08,298.8908581245224,298.60215342118624,298.4189107957873,299.86435084303423,299.0180380601257,8788.982252236216,8288.467313262907,0.27955617612760386,0.064
21166992.0,21166992.0,284.1091602424242,283.63411814301713,0.945104,0.0,-1.0,-1.0,0.0,5.0,0.2684891185235894,268.15,273.15,271.5321399813055,271.58648665194517,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.6312926513287,0.0008010960036811782,0.0,0.00045068516791820873,0.0,9.500974233408202e-05,0.0,9.022353013324468e-05,0.0,9.500972466376243e-05,0.0,7.017387181975492e-05,303.15,285.15,298.01751659844257,298.0755205024695,297.77539443223213,297.75024840682187,298.4275611333112,298.0092482146555,6531.967893977362,2257.8104328140384,-0.00029310273691502775,-4.6934751225641504e-08,298.8908581245224,298.60215342118624,298.4189107957873,299.86435084303423,299.0180380601257,8788.982252236216,8288.467313262907,0.27955617612760386,0.064
21167028.0,21167028.0,284.0931258181818,283.6266530223326,0.9460578749999999,0.0,-1.0,-1.0,0.0,5.0,0.2688489930239894,268.15,273.15,271.53213998130525,271.5849071015617,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.6175947092256,0.0008013294634377635,0.0,0.0004508164889214534,0.0,9.50374262394656e-05,0.0,9.024981950344015e-05,0.0,9.503740862749158e-05,0.0,7.019431905799344e-05,303.15,285.15,298.0166487779444,298.0815068488501,297.77040697815903,297.74858553297537,298.4230179228671,298.0080332121592,6531.880744908024,2257.8104328140384,-0.00029310273691502775,-4.696210560381274e-08,298.8908581245224,298.60215342118624,298.4189107957873,299.86435084303423,299.0180380601257,8788.982252236216,8288.467313262907,0.27955617612760386,0.064
21167064.0,21167064.0,284.07727574410774,283.6191425619784,0.946987,0.0,-1.0,-1.0,0.0,5.0,0.26920886752439527,268.15,273.15,271.5321399813049,271.58358375946244,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.60365228554195,0.0008015251229716926,0.0,0.00045092654424426027,0.0,9.506062708946627e-05,0.0,9.027185165636149e-05,0.0,9.50606095363468e-05,0.0,7.021145512680721e-05,303.15,285.15,298.01568447154784,298.08618304934123,297.76540067703746,297.7468273185302,298.41893364811864,298.0066058329151,6531.807709842874,2257.8104328140384,-0.00029310273691502775,-4.698503619802094e-08,298.8908581245224,298.60215342118624,298.4189107957873,299.86435084303423,299.0180380601257,8788.982252236216,8288.467313262907,0.27955617612760386,0.064
21167100.0,21167100.0,284.06161616161614,283.6115869679713,0.947890625,0.0,-1.0,-1.0,0.0,5.0,0.26956874202479525,268.15,273.15,271.5321399813046,271.58238892722744,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.5895872341479,0.0008017017617560793,0.0,0.0004510258988544469,0.0,9.508157210345621e-05,0.0,9.029174161313376e-05,0.0,9.508155460945868e-05,0.0,7.022692504283275e-05,303.15,285.15,298.0146717700666,298.0902020993426,297.76038491901085,297.7450212835668,298.41507956771403,298.00507192794015,6531.741754266239,2257.8104328140384,-0.00029310273691502775,-4.7005741902657526e-08,298.8908581245224,298.60215342118624,298.4189107957873,299.86435084303423,299.0180380601257,8788.982252236216,8288.467313262907,0.27955617612760386,0.064
21167136.0,21167136.0,284.04615321212117,283.6039864589821,0.9487680000000001,0.0,-1.0,-1.0,0.0,5.0,0.2699286165252379,268.15,273.15,271.53213998130434,271.5813006056548,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.5753841310829,0.0008018549883459863,0.0,0.0004511120822036167,0.0,9.509974046080474e-05,0.0,9.030899478995326e-05,0.0,9.509972302625217e-05,0.0,7.024034412972715e-05,303.15,285.15,298.01362668180616,298.09368140994854,297.75564805941025,297.74317577173264,298.411503139481,298.0035270124758,6531.681664540476,2257.8104328140384,-0.00029310273691502775,-4.702370618329683e-08,298.8908581245224,298.60215342118624,298.4189107957873,299.86435084303423,299.0180380601257,8788.982252236216,8288.467313262907,0.27955617612760386,0.064
21167172.0,21167172.0,284.030893037037,283.5963412649622,0.949618375,0.0,-1.0,-1.0,0.0,5.0,0.27028849102561187,268.15,273.15,271.53213998130417,271.580345605571,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.56101961227364,0.0008020391501687026,0.0,0.0004512156693915489,0.0,9.512157775272264e-05,0.0,9.03297320747742e-05,0.0,9.51215603767269e-05,0.0,7.025647307918862e-05,303.15,285.15,298.01253949400444,298.0964819154451,297.7511577092124,297.74127958968467,298.40823114970044,298.00193797160944,6531.628916311988,2257.8104328140384,-0.00029310273691502775,-4.704530302066085e-08,298.8908581245224,298.60215342118624,298.4189107957873,299.86435084303423,299.0180380601257,8788.982252236216,8288.467313262907,0.27955617612760386,0.064
21167208.0,21167208.0,284.0158417777778,283.58865162573545,0.950441,0.0,-1.0,-1.0,0.0,5.0,0.2706483655260119,268.15,273.15,271.53213998130406,271.5795230679037,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.54647046871776,0.0008019863411200068,0.0,0.0004511859403249858,0.0,9.511531040840394e-05,0.0,9.032378052206145e-05,0.0,9.511529309584195e-05,0.0,7.025184404013205e-05,303.15,285.15,298.01144258254465,298.09860469441026,297.74786382235436,297.7393500809699,298.4054515455082,298.00054254515743,6531.583439234021,2257.8104328140384,-0.00029310273691502775,-4.703910235441772e-08,298.8908581245224,298.60215342118624,298.4189107957873,299.86435084303423,299.0180380601257,8788.982252236216,8288.467313262907,0.27955617612760386,0.064
21167244.0,21167244.0,284.0010055757576,283.5809177895559,0.9512351250000001,0.0,-1.0,-1.0,0.0,5.0,0.2710082400264119,268.15,273.15,271.53213998130394,271.57870053023646,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.5319213251619,0.0008019335320650474,0.0,0.0004511562112574606,0.0,9.510904306389654e-05,0.0,9.031782896916046e-05,0.0,9.510902581476012e-05,0.0,7.024721500093609e-05,303.15,285.15,298.01034567194404,298.1007274682856,297.7445699344428,297.7374205733986,298.4026719408852,297.9991471177913,6531.537962415896,2257.8104328140384,-0.00029310273691502775,-4.703290209683672e-08,298.8908581245224,298.60215342118624,298.4189107957873,299.86435084303423,299.0180380601257,8788.982252236216,8288.467313262907,0.27955617612760386,0.064
21167280.0,21167280.0,283.9863905723906,283.5731400116305,0.9520000000000001,0.0,-1.0,-1.0,0.0,5.0,0.2713681145268071,268.15,273.15,271.5321399813039,271.5780101772431,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.51714888468763,0.0008018228312444376,0.0,0.0004510939133025962,0.0,9.509590981505876e-05,0.0,9.030535738897236e-05,0.0,9.509589263011416e-05,0.0,7.023751482819773e-05,303.15,285.15,298.00927482218736,298.1021935388176,297.7426054154014,297.73549338101236,298.4004789085663,297.998009213197,6531.499741152279,2257.8104328140384,-0.00029310273691502775,-4.7019912317868316e-08,298.8908581245224,298.60215342118624,298.4189107957873,299.86435084303423,299.0180380601257,8788.982252236216,8288.467313262907,0.27955617612760386,0.064
21167316.0,21167316.0,283.97200290909086,283.5653185526079,0.952734875,0.0,-1.0,-1.0,0.0,5.0,0.2717279890271922,268.15,273.15,271.5321399813042,271.57733781916136,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.502349115623,0.0008016955876325558,0.0,0.0004510223086406217,0.0,9.508081460297824e-05,0.0,9.029102268176344e-05,0.0,9.508079748249281e-05,0.0,7.022636555609489e-05,303.15,285.15,298.0082037599623,298.10357764592584,297.7407981845968,297.73356337483705,298.3983682559425,297.99690224425296,6531.462509979322,2257.8104328140384,-0.00029310273691502775,-4.700498443601523e-08,298.8908581245224,298.60215342118624,298.4189107957873,299.86435084303423,299.0180380601257,8788.982252236216,8288.467313262907,0.27955617612760386,0.064
21167352.0,21167352.0,283.9578487272727,283.5574536770314,0.953439,0.0,-1.0,-1.0,0.0,5.0,0.2720878635275922,268.15,273.15,271.5321399813041,271.57683413274935,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.48719116000734,0.0008015406746164769,0.0,0.00045093513787000417,0.0,9.506243787291931e-05,0.0,9.02735717651417e-05,0.0,9.506242081686794e-05,0.0,7.021279256600195e-05,303.15,285.15,298.00722755835255,298.1041505574931,297.74066703597805,297.7316966574784,298.3970103711852,297.9961504360974,6531.434541870872,2257.8104328140384,-0.00029310273691502775,-4.6986814935890796e-08,298.8908581245224,298.60215342118624,298.4189107957873,299.86435084303423,299.0180380601257,8788.982252236216,8288.467313262907,0.27955617612760386,0.064
21167388.0,21167388.0,283.94393416835015,283.5495456517572,0.954111625,0.0,-1.0,-1.0,0.0,5.0,0.27244773802799216,268.15,273.15,271.53213998130406,271.57633044633735,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.4720332043917,0.0008013857615727837,0.0,0.00045084796709117726,0.0,9.504406114117035e-05,0.0,9.025612084688913e-05,0.0,9.50440441495294e-05,0.0,7.019921957466074e-05,303.15,285.15,298.00625135746964,298.1047234677419,297.74053588743215,297.72982994116234,298.3956524868744,297.99539862813606,6531.406573860697,2257.8104328140384,-0.00029310273691502775,-4.696864894700887e-08,298.8908581245224,298.60215342118624,298.4189107957873,299.86435084303423,299.0180380601257,8788.982252236216,8288.467313262907,0.27955617612760386,0.064
21167424.0,21167424.0,283.93026537373737,283.5415947443382,0.954752,0.0,-1.0,-1.0,0.0,5.0,0.2728076125283789,268.15,273.15,271.53213998130377,271.5758467365212,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.4568267554769,0.0008012294056861535,0.0,0.00045075998463698594,0.0,9.502551329887781e-05,0.0,9.02385074378236e-05,0.0,9.50254963715697e-05,0.0,7.018552020165868e-05,303.15,285.15,298.0052909017536,298.1052022224398,297.7405915315147,297.72797684194967,298.39439017956937,297.99469033544545,6531.379706434625,2257.8104328140384,-0.00029310273691502775,-4.6950317387490884e-08,298.8908581245224,298.60215342118624,298.4189107957873,299.86435084303423,299.0180380601257,8788.982252236216,8288.467313262907,0.27955617612760386,0.064
21167460.0,21167460.0,283.91684848484846,283.53360122137093,0.955359375,0.0,-1.0,-1.0,0.0,5.0,0.27316748702878935,268.15,273.15,271.5321399813036,271.5754463108854,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.44136177926566,0.0008010735511932371,0.0,0.0004506722844793839,0.0,9.500702496887576e-05,0.0,9.022095054248043e-05,0.0,9.500700810539817e-05,0.0,7.017186478422926e-05,303.15,285.15,298.00437015607275,298.1053058763157,297.74122873222456,297.7251248459244,298.39350968587695,297.9939078592829,6531.357420510454,2257.8104328140384,-0.00029310273691502775,-4.6932048217966097e-08,298.8908581245224,298.60215342118624,298.4189107957873,299.86435084303423,299.0180380601257,8788.982252236216,8288.467313262907,0.27955617612760386,0.064
21167496.0,21167496.0,283.9036896430976,283.52556534680787,0.955933,0.0,-1.0,-1.0,0.0,5.0,0.27352736152918933,268.15,273.15,271.5321399813036,271.57511014248206,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.42569135719646,0.0008009207534190629,0.0,0.0004505863041631617,0.0,9.498889920237346e-05,0.0,9.020373794567599e-05,0.0,9.498888240226547e-05,0.0,7.015847715496142e-05,303.15,285.15,298.0034773022761,298.105121970383,297.74229369864935,297.72139030055183,298.39292199380674,297.9930410531334,6531.338668697726,2257.8104328140384,-0.00029310273691502775,-4.691414075072669e-08,298.8908581245224,298.60215342118624,298.4189107957873,299.86435084303423,299.0180380601257,8788.982252236216,8288.467313262907,0.27955617612760386,0.064
21167532.0,21167532.0,283.89079498989895,283.51748738023326,0.956472125,0.0,-1.0,-1.0,0.0,5.0,0.27388723602957254,268.15,273.15,271.53213998130366,271.5747634395129,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.4095666773531,0.0008007357280137972,0.0,0.0004504821932644485,0.0,9.496695129683814e-05,0.0,9.018289575312391e-05,0.0,9.496693456003674e-05,0.0,7.014226650683122e-05,303.15,285.15,298.0025819687571,298.1049766595912,297.74334789381527,297.7177949652703,298.3922920080561,297.99219869909797,6531.319182001224,2257.8104328140384,-0.00029310273691502775,-4.6892462129494915e-08,298.8908581245224,298.60215342118624,298.4189107957873,299.86435084303423,299.0180380601257,8788.982252236216,8288.467313262907,0.27955617612760386,0.064
21167568.0,21167568.0,283.8781706666666,283.5093675751027,0.9569759999999999,0.0,-1.0,-1.0,0.0,5.0,0.2742471105299606,268.15,273.15,271.53213998130224,271.5744330853763,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.39235286115553,0.0008005763066501389,0.0,0.0004503924873791847,0.0,9.494804014077528e-05,0.0,9.016493732881957e-05,0.0,9.494802346499676e-05,0.0,7.012829879150811e-05,303.15,285.15,298.0016947213926,298.1046890849393,297.74452548198855,297.7137650473939,298.3918084367013,297.99129655448314,6531.300220650954,2257.8104328140384,-0.00029310273691502775,-4.6873786862432474e-08,298.8908581245224,298.60215342118624,298.4189107957873,299.86435084303423,299.0180380601257,8788.982252236216,8288.467313262907,0.27955617612760386,0.064
21167604.0,21167604.0,283.8658228148148,283.50120617694614,0.957443875,0.0,-1.0,-1.0,0.0,5.0,0.27460698503036063,268.15,273.15,271.53213998130025,271.5741152677526,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.37507913104935,0.000800443943557846,0.0,0.000450318004133408,0.0,9.493233809658163e-05,0.0,9.015002635402111e-05,0.0,9.493232148114324e-05,0.0,7.011670131527285e-05,303.15,285.15,298.0008118522621,298.1043279942513,297.74575154644475,297.7094962865171,298.3914022653636,297.9903579889678,6531.281927981657,2257.8104328140384,-0.00029310273691502775,-4.685828323882941e-08,298.8908581245224,298.60215342118624,298.4189107957873,299.86435084303423,299.0180380601257,8788.982252236216,8288.467313262907,0.27955617612760386,0.064
21167640.0,21167640.0,283.8537575757575,283.4930034215331,0.9578749999999999,0.0,-1.0,-1.0,0.0,5.0,0.27496685953074873,268.15,273.15,271.5321399813029,271.57390051235996,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.3577368435719,0.0008003337126796818,0.0,0.0004502559722582644,0.0,9.491926094814473e-05,0.0,9.013760804309216e-05,0.0,9.491924439246855e-05,0.0,7.010704257809597e-05,303.15,285.15,297.9999315438608,298.10379494895386,297.74703416902315,297.70489857836037,298.39115318482595,297.98936248500485,6531.271519578479,2257.8104328140384,-0.00029310273691502775,-4.6845373082705895e-08,298.8908581245224,298.60215342118624,298.4189107957873,299.86435084303423,299.0180380601257,8788.982252236216,8288.467313262907,0.27955617612760386,0.064
21167676.0,21167676.0,283.8419810909091,283.48475953300226,0.9582686250000001,0.0,-1.0,-1.0,0.0,5.0,0.27532673403120667,268.15,273.15,271.53213998130326,271.57360585187234,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.34169322955114,0.0008002709213546827,0.0,0.00045022062857824114,0.0,9.49118099821368e-05,0.0,9.013053249216842e-05,0.0,9.491179348720486e-05,0.0,7.010153932008864e-05,303.15,285.15,297.99903915135786,298.10322653576344,297.7475596710223,297.70024752698737,298.39093082252134,297.9882007415305,6531.2516307687665,2257.8104328140384,-0.00029310273691502775,-4.683801733659678e-08,298.8908581245224,298.60215342118624,298.4189107957873,299.86435084303423,299.0180380601257,8788.982252236216,8288.467313262907,0.27955617612760386,0.064
21167712.0,21167712.0,283.8304995016835,283.47647472195047,0.9586240000000001,0.0,-1.0,-1.0,0.0,5.0,0.27568660853161964,268.15,273.15,271.53213998130343,271.57333382924014,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.32549325140604,0.0008001843097626672,0.0,0.00045017188410462753,0.0,9.490153397154895e-05,0.0,9.012077421078675e-05,0.0,9.49015175375554e-05,0.0,7.009394949377974e-05,303.15,285.15,297.9981414840964,298.10253408790436,297.74853227880027,297.6955061517167,298.3907928861178,297.98710137772713,6531.235989365379,2257.8104328140384,-0.00029310273691502775,-4.682787428777336e-08,298.8908581245224,298.60215342118624,298.4189107957873,299.86435084303423,299.0180380601257,8788.982252236216,8288.467313262907,0.27955617612760386,0.064
21167748.0,21167748.0,283.8193189494949,283.4681491834861,0.958940375,0.0,-1.0,-1.0,0.0,5.0,0.2760464830320196,268.15,273.15,271.5321399813036,271.5730976732448,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.3091733178921,0.0008001095866278434,0.0,0.0004501298280063048,0.0,9.489266794962112e-05,0.0,9.011235488822453e-05,0.0,9.489265157609332e-05,0.0,7.008740108028898e-05,303.15,285.15,297.9972376169522,298.10176037968193,297.7493975832318,297.69077814998604,298.3906933501074,297.9859734159919,6531.223117854806,2257.8104328140384,-0.00029310273691502775,-4.6819123690867925e-08,298.8908581245224,298.60215342118624,298.4189107957873,299.86435084303423,299.0180380601257,8788.982252236216,8288.467313262907,0.27955617612760386,0.064
21167784.0,21167784.0,283.80844557575756,283.45978309524145,0.959217,0.0,-1.0,-1.0,0.0,5.0,0.2764063575323982,268.15,273.15,271.5321399813037,271.57292143412786,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.29252902459694,0.0008000565333349192,0.0,0.00045009996332183666,0.0,9.488637202231723e-05,0.0,9.010637618854063e-05,0.0,9.488635570821123e-05,0.0,7.008275092992635e-05,303.15,285.15,297.9963134142456,298.10084495712886,297.7498153499253,297.68644501965514,298.3905366055966,297.98479106931035,6531.213529561615,2257.8104328140384,-0.00029310273691502775,-4.6812909859043475e-08,298.8908581245224,298.60215342118624,298.4189107957873,299.86435084303423,299.0180380601257,8788.982252236216,8288.467313262907,0.27955617612760386,0.064
21167820.0,21167820.0,283.7978855218855,283.45137661534704,0.959453125,0.0,-1.0,-1.0,0.0,5.0,0.27676623203279815,268.15,273.15,271.5321399813037,271.57277524832756,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.2757220382437,0.0008000143927172311,0.0,0.0004500762380885691,0.0,9.488137036413738e-05,0.0,9.010162655754728e-05,0.0,9.488135410892715e-05,0.0,7.007905672232668e-05,303.15,285.15,297.99537901177814,298.09985845384347,297.75000863972576,297.68230994806765,298.390351166659,297.98358144401476,6531.205588083561,2257.8104328140384,-0.00029310273691502775,-4.6807973453833635e-08,298.8908581245224,298.60215342118624,298.4189107957873,299.86435084303423,299.0180380601257,8788.982252236216,8288.467313262907,0.27955617612760386,0.064
21167856.0,21167856.0,283.7876449292929,283.44292988036506,0.959648,0.0,-1.0,-1.0,0.0,5.0,0.2771261065331982,268.15,273.15,271.5321399813037,271.5726290625273,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.2589150518904,0.0007999722520950047,0.0,0.0004500525128545964,0.0,9.487636870581937e-05,0.0,9.0096876926416e-05,0.0,9.48763525094988e-05,0.0,7.007536251462496e-05,303.15,285.15,297.9944446099491,298.0988719523657,297.75020192923785,297.67817487423224,298.3901657279249,297.98237181874197,6531.197646613453,2257.8104328140384,-0.00029310273691502775,-4.680303730891185e-08,298.8908581245224,298.60215342118624,298.4189107957873,299.86435084303423,299.0180380601257,8788.982252236216,8288.467313262907,0.27955617612760386,0.064
21167892.0,21167892.0,283.7777299393939,283.4344430031829,0.959800875,0.0,-1.0,-1.0,0.0,5.0,0.2774859810335929,268.15,273.15,271.53213998130377,271.5724815877784,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.2422573980613,0.0007999333778500909,0.0,0.0004500306251669407,0.0,9.48717544235313e-05,0.0,9.009249515709621e-05,0.0,9.487173828624919e-05,0.0,7.007195442153875e-05,303.15,285.15,297.9935112963038,298.0978897780595,297.7504046667488,297.6740106338568,298.3899880105456,297.9811608771029,6531.189688815095,2257.8104328140384,-0.00029310273691502775,-4.679848357014318e-08,298.8908581245224,298.60215342118624,298.4189107957873,299.86435084303423,299.0180380601257,8788.982252236216,8288.467313262907,0.27955617612760386,0.064
21167928.0,21167928.0,283.76814669360266,283.4259160708649,0.9599110000000001,0.0,-1.0,-1.0,0.0,5.0,0.2778458555340096,268.15,273.15,271.5321399813037,271.5723659703,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.22528515652044,0.0007999114964207065,0.0,0.0004500182976420541,0.0,9.486915553708927e-05,0.0,9.009002725542448e-05,0.0,9.486913945793591e-05,0.0,7.007003489295365e-05,303.15,285.15,297.9925722037833,298.0968312298742,297.7502129406684,297.67044167995857,298.38959165196155,297.9799299412492,6531.183371554368,2257.8104328140384,-0.00029310273691502775,-4.67959183317842e-08,298.8908581245224,298.60215342118624,298.4189107957873,299.86435084303423,299.0180380601257,8788.982252236216,8288.467313262907,0.27955617612760386,0.064
21167964.0,21167964.0,283.7589013333333,283.4173491424626,0.959977625,0.0,-1.0,-1.0,0.0,5.0,0.27820573003440957,268.15,273.15,271.53213998130377,271.57226149281547,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.20811427692496,0.0007998898246683566,0.0,0.000450006088208079,0.0,9.486658154616573e-05,0.0,9.008758299477453e-05,0.0,9.486656552480848e-05,0.0,7.006813375211322e-05,303.15,285.15,297.99163054876755,298.0957451843575,297.7498874773915,297.6670842318791,298.38911955590373,297.9786933996599,6531.177595486177,2257.8104328140384,-0.00029310273691502775,-4.679337775006534e-08,298.8908581245224,298.60215342118624,298.4189107957873,299.86435084303423,299.0180380601257,8788.982252236216,8288.467313262907,0.27955617612760386,0.064
21168000.0,21168000.0,283.75,283.40874224678214,0.96,0.0,-1.0,-1.0,0.0,5.0,0.27856560453480955,268.15,273.15,271.53213998130377,271.572157015331,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.1909433973294,0.0007998681529185571,0.0,0.0004499938787764717,0.0,9.486400755574668e-05,0.0,9.008513873460024e-05,0.0,9.486399159218246e-05,0.0,7.00662326116454e-05,303.15,285.15,297.9906888943815,298.09465914072655,297.749562014577,297.6637267823669,298.3886474603475,297.9774568584799,6531.171819422178,2257.8104328140384,-0.00029310273691502775,-4.679083723788049e-08,298.8908581245224,298.60215342118624,298.4189107957873,299.86435084303423,299.0180380601257,8788.982252236216,8288.467313262907,0.27955617612760386,0.064
