,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21006612.0,21006612.0,284.9001138324786,283.6606663154182,0.862211428,0.0,-1.0,-1.0,0.0,5.0,0.5033664119403357,268.15,273.15,271.53317981619756,283.5994304699073,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,293.11218213651387,0.0008117910962291303,0.0,0.0004566988163665883,0.0,9.627745951991863e-05,0.0,9.142740441938663e-05,0.0,9.627745951991864e-05,0.0,7.111020343730071e-05,303.15,285.15,296.9033967156564,296.6268355868627,296.6350251531996,296.6312470837232,296.4583441245226,296.6509697327929,7259.78217787604,2257.8104328140384,-0.00029310273691502775,-4.819518074394856e-08,298.0405557446291,298.8055672295209,298.16079421113915,299.09886875517935,298.13990489122386,8788.905825386464,8288.467313262907,0.5332448787661359,0.064
21006648.0,21006648.0,284.8856066461538,283.64908406054,0.862464992,0.0,-1.0,-1.0,0.0,5.0,0.5037262864407528,268.15,273.15,271.5324708158199,282.7462588096531,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,293.11029336672794,0.0008117437492992395,0.0,0.0004566721799920216,0.0,9.627184426021439e-05,0.0,9.142207203294392e-05,0.0,9.627184426021403e-05,0.0,7.110605602562314e-05,303.15,285.15,296.90294512478056,296.62603683419525,296.6343277931718,296.6304391730256,296.4577549684219,296.6503007787191,7203.458480486946,2257.8104328140384,-0.00029310273691502775,-4.818955899036705e-08,298.0405557446291,298.8055672295209,298.16079421113915,299.09886875517935,298.13990489122386,8788.905825386464,8288.467313262907,0.5332448787661359,0.064
21006684.0,21006684.0,284.87111975384613,283.6376292942937,0.8627306040000001,0.0,-1.0,-1.0,0.0,5.0,0.5040861609411401,268.15,273.15,271.5322085955781,281.9188259601286,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,293.108187309039,0.0008116958364504032,0.0,0.00045664522523936626,0.0,9.6266161882654e-05,0.0,9.141667590976045e-05,0.0,9.626616188265396e-05,0.0,7.110185904092518e-05,303.15,285.15,296.9024947036311,296.62524017939813,296.6336331853657,296.62963343147874,296.4571690457163,296.649634109118,7149.475894507289,2257.8104328140384,-0.00029310273691502775,-4.818387037632767e-08,298.0405557446291,298.8055672295209,298.16079421113915,299.09886875517935,298.13990489122386,8788.905825386464,8288.467313262907,0.5332448787661359,0.064
21006720.0,21006720.0,284.85665299145296,283.6262992530512,0.863008,0.0,-1.0,-1.0,0.0,5.0,0.5044460354415274,268.15,273.15,271.532136668634,281.1147500329669,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,293.1058534223366,0.0008116472930806824,0.0,0.00045661791576462096,0.0,9.62604047255205e-05,0.0,9.141120877408657e-05,0.0,9.626040472552062e-05,0.0,7.109760682428975e-05,303.15,285.15,296.90204549029886,296.62444577813176,296.63294156907483,296.6288300312766,296.4565867237963,296.64896991851566,7097.633378972207,2257.8104328140384,-0.00029310273691502775,-4.8178107244348274e-08,298.0405557446291,298.8055672295209,298.16079421113915,299.09886875517935,298.13990489122386,8788.905825386464,8288.467313262907,0.5332448787661359,0.064
21006756.0,21006756.0,284.8422061948718,283.61509117816524,0.863296916,0.0,-1.0,-1.0,0.0,5.0,0.5048059099419765,268.15,273.15,271.5321386253308,280.33643661986264,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,293.1032767874086,0.0008115980365550006,0.0,0.0004565902050786752,0.0,9.625456298835785e-05,0.0,9.140566131917288e-05,0.0,9.62545629883595e-05,0.0,7.109329213713616e-05,303.15,285.15,296.9015975965715,296.6236539721001,296.6322534022613,296.6280293368101,296.45600839123676,296.648308539796,7048.090722828809,2257.8104328140384,-0.00029310273691502775,-4.817225979822908e-08,298.0405557446291,298.8055672295209,298.16079421113915,299.09886875517935,298.13990489122386,8788.905825386464,8288.467313262907,0.5332448787661359,0.064
21006792.0,21006792.0,284.82777919999995,283.60400231603427,0.8635970880000001,0.0,-1.0,-1.0,0.0,5.0,0.5051657844423847,268.15,273.15,271.5321395253709,279.5869678367982,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,293.1004716310675,0.0008115479831480126,0.0,0.0004565620460793372,0.0,9.624862674148895e-05,0.0,9.14000241155528e-05,0.0,9.624862674148935e-05,0.0,7.108890764543091e-05,303.15,285.15,296.90115098915584,296.62286479291583,296.6315687671176,296.62723139407154,296.4554341460818,296.64765001786856,7000.963268706003,2257.8104328140384,-0.00029310273691502775,-4.816631811491221e-08,298.0405557446291,298.8055672295209,298.16079421113915,299.09886875517935,298.13990489122386,8788.905825386464,8288.467313262907,0.5332448787661359,0.064
21006828.0,21006828.0,284.813371842735,283.59302991816475,0.863908252,0.0,-1.0,-1.0,0.0,5.0,0.5055256589428011,268.15,273.15,271.5321398765895,278.8720824277873,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,293.09742708283903,0.0008114970527592742,0.0,0.0004565333937034459,0.0,9.624258648506554e-05,0.0,9.139428814194505e-05,0.0,9.624258648506577e-05,0.0,7.108444633262461e-05,303.15,285.15,296.90070576340247,296.62207848949777,296.63088803111515,296.6264364706749,296.4548645676474,296.64699466446757,6956.548263935848,2257.8104328140384,-0.00029310273691502775,-4.816027270433816e-08,298.0405557446291,298.8055672295209,298.16079421113915,299.09886875517935,298.13990489122386,8788.905825386464,8288.467313262907,0.5332448787661359,0.064
21006864.0,21006864.0,284.79898395897436,283.5821712412308,0.864230144,0.0,-1.0,-1.0,0.0,5.0,0.5058855334432037,268.15,273.15,271.5321399584312,278.1970793257936,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,293.0941300902125,0.0008114451681137482,0.0,0.00045650420447733485,0.0,9.623643305432701e-05,0.0,9.138844469527007e-05,0.0,9.623643305432709e-05,0.0,7.10799014296549e-05,303.15,285.15,296.9002620604753,296.6212954442548,296.6302117142388,296.62564497143615,296.4543002792298,296.646342893927,6915.110868181662,2257.8104328140384,-0.00029310273691502775,-4.8154114414496975e-08,298.0405557446291,298.8055672295209,298.16079421113915,299.09886875517935,298.13990489122386,8788.905825386464,8288.467313262907,0.5332448787661359,0.064
21006900.0,21006900.0,284.78461538461534,283.5714235471327,0.8645625,0.0,-1.0,-1.0,0.0,5.0,0.5062454079435962,268.15,273.15,271.53213997666074,277.5623681182647,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,293.09059761781714,0.0008113922466589431,0.0,0.00045647443195864995,0.0,9.623015665868202e-05,0.0,9.138248447814497e-05,0.0,9.623015665868188e-05,0.0,7.10752657052245e-05,303.15,285.15,296.89981989522335,296.6205157509025,296.629539944417,296.6248569991252,296.45374135988834,296.6456947899113,6876.558345251677,2257.8104328140384,-0.00029310273691502775,-4.814783346974547e-08,298.0405557446291,298.8055672295209,298.16079421113915,299.09886875517935,298.13990489122386,8788.905825386464,8288.467313262907,0.5332448787661359,0.064
21006936.0,21006936.0,284.77026595555554,283.5607841030521,0.8649050560000001,0.0,-1.0,-1.0,0.0,5.0,0.5066052824440026,268.15,273.15,271.5321399800774,276.9727720674531,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,293.08681073953215,0.0008113382217138636,0.0,0.0004564440386336492,0.0,9.622374938979182e-05,0.0,9.137639998062282e-05,0.0,9.622374938979196e-05,0.0,7.107053331826091e-05,303.15,285.15,296.8993794747307,296.61973983692417,296.6288733264789,296.6240730081499,296.45318872036825,296.6450508733304,6841.1108636141125,2257.8104328140384,-0.00029310273691502775,-4.814142198098795e-08,298.0405557446291,298.8055672295209,298.16079421113915,299.09886875517935,298.13990489122386,8788.905825386464,8288.467313262907,0.5332448787661359,0.064
21006972.0,21006972.0,284.7559355076923,283.5502501815048,0.865257548,0.0,-1.0,-1.0,0.0,5.0,0.5069651569444252,268.15,273.15,271.53213998106975,276.426675101193,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,293.08278164005543,0.0008112830130958043,0.0,0.00045641297939309707,0.0,9.621720173810625e-05,0.0,9.137018217220046e-05,0.0,9.621720173810653e-05,0.0,7.106569724504416e-05,303.15,285.15,296.8989408364357,296.6189678251531,296.628212033679,296.62329312912755,296.4526427593962,296.64441131675835,6808.5695301468495,2257.8104328140384,-0.00029310273691502775,-4.813487045954975e-08,298.0405557446291,298.8055672295209,298.16079421113915,299.09886875517935,298.13990489122386,8788.905825386464,8288.467313262907,0.5332448787661359,0.064
21007008.0,21007008.0,284.74162387692303,283.5398190603922,0.865619712,0.0,-1.0,-1.0,0.0,5.0,0.5073250314448545,268.15,273.15,271.53213998125506,275.9236967985943,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,293.0785105295008,0.000811226586919119,0.0,0.0004563812351735179,0.0,9.62105096848203e-05,0.0,9.136382723652529e-05,0.0,9.621050968482026e-05,0.0,7.106075451729679e-05,303.15,285.15,296.8985041261967,296.6182000495166,296.6275564910833,296.622517713302,296.45210388813905,296.6437764536475,6778.846626585431,2257.8104328140384,-0.00029310273691502775,-4.812817491337187e-08,298.0405557446291,298.8055672295209,298.16079421113915,299.09886875517935,298.13990489122386,8788.905825386464,8288.467313262907,0.5332448787661359,0.064
21007044.0,21007044.0,284.7273308991453,283.52948802305013,0.865991284,0.0,-1.0,-1.0,0.0,5.0,0.5076849059452666,268.15,273.15,271.5321399813035,275.46234877310286,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,293.07399919087294,0.000811168870193021,0.0,0.00045634876491160094,0.0,9.620366457330355e-05,0.0,9.135732695305201e-05,0.0,9.620366457330352e-05,0.0,7.105569874126243e-05,303.15,285.15,296.8980694892818,296.61743675407115,296.6269070425936,296.6217470213316,296.45157276245334,296.6431466139463,6751.783257650259,2257.8104328140384,-0.00029310273691502775,-4.81213267124209e-08,298.0405557446291,298.8055672295209,298.16079421113915,299.09886875517935,298.13990489122386,8788.905825386464,8288.467313262907,0.5332448787661359,0.064
21007080.0,21007080.0,284.7130564102564,283.519254358295,0.8663719999999999,0.0,-1.0,-1.0,0.0,5.0,0.5080447804456726,268.15,273.15,271.5321399813103,275.04174837216794,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,293.0692440023027,0.0008111098314065097,0.0,0.000456315550879736,0.0,9.619666266637063e-05,0.0,9.135067777285912e-05,0.0,9.619666266637061e-05,0.0,7.105052715666815e-05,303.15,285.15,296.8976370912999,296.61667823055564,296.626264080425,296.6209813623474,296.45105010900784,296.64252217472716,6727.278326752209,2257.8104328140384,-0.00029310273691502775,-4.811432215095688e-08,298.0405557446291,298.8055672295209,298.16079421113915,299.09886875517935,298.13990489122386,8788.905825386464,8288.467313262907,0.5332448787661359,0.064
21007116.0,21007116.0,284.69880024615384,283.5091153604682,0.866761596,0.0,-1.0,-1.0,0.0,5.0,0.5084046549460752,268.15,273.15,271.53213998130497,274.6629025156418,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,293.0642298619721,0.000811049445416595,0.0,0.0004562815789327103,0.0,9.618950098204526e-05,0.0,9.134387686418927e-05,0.0,9.618950098204496e-05,0.0,7.104523756103593e-05,303.15,285.15,296.8972072327626,296.61592506599163,296.62562836088034,296.62022135494414,296.45053684611236,296.6419037721382,6705.356096370099,2257.8104328140384,-0.00029310273691502775,-4.81071582805324e-08,298.0405557446291,298.8055672295209,298.16079421113915,299.09886875517935,298.13990489122386,8788.905825386464,8288.467313262907,0.5332448787661359,0.064
21007152.0,21007152.0,284.684562242735,283.49906832947823,0.867159808,0.0,-1.0,-1.0,0.0,5.0,0.5087645294464841,268.15,273.15,271.53213998130354,274.318526451618,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,293.0589857201117,0.0008109876997683777,0.0,0.0004562468420639023,0.0,9.618217804324911e-05,0.0,9.133692282437376e-05,0.0,9.618217804324883e-05,0.0,7.103982886340167e-05,303.15,285.15,296.8967798563077,296.6151769950674,296.624999509801,296.6194667237478,296.45003268923193,296.6412911548312,6685.535257955688,2257.8104328140384,-0.00029310273691502775,-4.809983365940734e-08,298.0405557446291,298.8055672295209,298.16079421113915,299.09886875517935,298.13990489122386,8788.905825386464,8288.467313262907,0.5332448787661359,0.064
21007188.0,21007188.0,284.6703422358974,283.48911057084126,0.867566372,0.0,-1.0,-1.0,0.0,5.0,0.509124403946892,268.15,273.15,271.53213998130343,274.00809593816206,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,293.0535007444571,0.0008109245993419929,0.0,0.0004562113430185935,0.0,9.61746944287196e-05,0.0,9.132981620299518e-05,0.0,9.617469442871952e-05,0.0,7.103430149121844e-05,303.15,285.15,296.89635522734363,296.6144344303828,296.62437807492864,296.6187179085733,296.44953864084886,296.6406848564155,6667.756262969298,2257.8104328140384,-0.00029310273691502775,-4.809234890327927e-08,298.0405557446291,298.8055672295209,298.16079421113915,299.09886875517935,298.13990489122386,8788.905825386464,8288.467313262907,0.5332448787661359,0.064
21007224.0,21007224.0,284.65614006153845,283.479239395718,0.8679810240000001,0.0,-1.0,-1.0,0.0,5.0,0.5094842784473052,268.15,273.15,271.53213998130366,273.7316614971384,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,293.04776032974314,0.0008108601595825682,0.0,0.0004561750904856918,0.0,9.61670519701805e-05,0.0,9.132255873950271e-05,0.0,9.616705197018048e-05,0.0,7.1028656797391e-05,303.15,285.15,296.8959336699478,296.6136979096931,296.62376474204746,296.61797547970247,296.44905571619836,296.6400855035178,6652.000763805972,2257.8104328140384,-0.00029310273691502775,-4.808470588151082e-08,298.0405557446291,298.8055672295209,298.16079421113915,299.09886875517935,298.13990489122386,8788.905825386464,8288.467313262907,0.5332448787661359,0.064
21007260.0,21007260.0,284.6419555555555,283.4694521209502,0.8684035,0.0,-1.0,-1.0,0.0,5.0,0.5098441529477344,268.15,273.15,271.5321399813037,273.483132750784,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,293.04179041284607,0.000810794431687073,0.0,0.00045613811326794334,0.0,9.61592567395879e-05,0.0,9.131515619997276e-05,0.0,9.615925673958715e-05,0.0,7.102289926664551e-05,303.15,285.15,296.89551509499495,296.6129670741257,296.6231589837469,296.61723906400954,296.44858325777636,296.6394926949307,6637.892522064221,2257.8104328140384,-0.00029310273691502775,-4.8076910703544824e-08,298.0405557446291,298.8055672295209,298.16079421113915,299.09886875517935,298.13990489122386,8788.905825386464,8288.467313262907,0.5332448787661359,0.064
21007296.0,21007296.0,284.62778855384613,283.45974606909414,0.8688335360000001,0.0,-1.0,-1.0,0.0,5.0,0.510204027448137,268.15,273.15,271.53213998130377,273.26042792762536,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,293.03558497271143,0.0008107274636487407,0.0,0.00045610043836530464,0.0,9.615131442884876e-05,0.0,9.130761398957805e-05,0.0,9.61513144288484e-05,0.0,7.101703310300517e-05,303.15,285.15,296.8950997738707,296.61224219700927,296.62256114493346,296.61650896249176,296.4481221486667,296.6389068453944,6625.293077371793,2257.8104328140384,-0.00029310273691502775,-4.806896909773042e-08,298.0405557446291,298.8055672295209,298.16079421113915,299.09886875517935,298.13990489122386,8788.905825386464,8288.467313262907,0.5332448787661359,0.064
21007332.0,21007332.0,284.6136388923077,283.45011856845184,0.869270868,0.0,-1.0,-1.0,0.0,5.0,0.5105639019485602,268.15,273.15,271.53213998130377,273.06327736483416,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,293.0291296287491,0.0008106593033638101,0.0,0.00045606209272307745,0.0,9.614323071834862e-05,0.0,9.129993750254998e-05,0.0,9.614323071834858e-05,0.0,7.10110625019833e-05,303.15,285.15,296.8946880369929,296.6115237174767,296.6219717703144,296.61578564781155,296.44767334421175,296.63832850336144,6614.176024390068,2257.8104328140384,-0.00029310273691502775,-4.806088677973538e-08,298.0405557446291,298.8055672295209,298.16079421113915,299.09886875517935,298.13990489122386,8788.905825386464,8288.467313262907,0.5332448787661359,0.064
21007368.0,21007368.0,284.5995064068376,283.4405669531011,0.8697152319999999,0.0,-1.0,-1.0,0.0,5.0,0.5109237764489656,268.15,273.15,271.53213998129957,272.89012648286996,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,293.02241738391854,0.0008105901128648256,0.0,0.000456023167497655,0.0,9.613502482492261e-05,0.0,9.129214498765993e-05,0.0,9.613502482492261e-05,0.0,7.100500165706884e-05,303.15,285.15,296.894280175062,296.61081187640946,296.62139110252616,296.615069384565,296.4472371364762,296.63775793500776,6604.442728615294,2257.8104328140384,-0.00029310273691502775,-4.805268299628793e-08,298.0405557446291,298.8055672295209,298.16079421113915,299.09886875517935,298.13990489122386,8788.905825386464,8288.467313262907,0.5332448787661359,0.064
21007404.0,21007404.0,284.5853909333333,283.4310885629227,0.870166364,0.0,-1.0,-1.0,0.0,5.0,0.5112836509493711,268.15,273.15,271.53213998119,272.73429595780715,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,293.01549473275173,0.00081051993685973,0.0,0.0004559836878414939,0.0,9.612670205100297e-05,0.0,9.128424148022559e-05,0.0,9.612670205100313e-05,0.0,7.099885448462017e-05,303.15,285.15,296.8938756401567,296.61010547906915,296.6208175446196,296.61435892212893,296.44681158135154,296.63719383346523,6595.702942632257,2257.8104328140384,-0.00029310273691502775,-4.8044363078863416e-08,298.0405557446291,298.8055672295209,298.16079421113915,299.09886875517935,298.13990489122386,8788.905825386464,8288.467313262907,0.5332448787661359,0.064
21007440.0,21007440.0,284.57129230769226,283.4216807436258,0.870624,0.0,-1.0,-1.0,0.0,5.0,0.5116435254497838,268.15,273.15,271.5321399811372,272.5954504552653,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,293.00834782962323,0.000810448923699777,0.0,0.0004559437372140534,0.0,9.611827999082167e-05,0.0,9.127624368815616e-05,0.0,9.611827999082176e-05,0.0,7.099263397967708e-05,303.15,285.15,296.8934747334259,296.60940483175943,296.6202514685272,296.6136546029133,296.44639751772456,296.6366366308701,6587.932430838842,2257.8104328140384,-0.00029310273691502775,-4.803594464372772e-08,298.0405557446291,298.8055672295209,298.16079421113915,299.09886875517935,298.13990489122386,8788.905825386464,8288.467313262907,0.5332448787661359,0.064
21007476.0,21007476.0,284.55721036581195,283.41234084677177,0.871087876,0.0,-1.0,-1.0,0.0,5.0,0.5120033999501526,268.15,273.15,271.5321399811783,272.47582271760194,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,293.0009218506347,0.0008103771892798293,0.0,0.00045590338081481996,0.0,9.610977238919389e-05,0.0,9.126816466385979e-05,0.0,9.61097723891939e-05,0.0,7.098635029411316e-05,303.15,285.15,296.89307847763007,296.6087112517743,296.61969450058126,296.6129578512066,296.4459973841556,296.6360878930696,6581.252537196738,2257.8104328140384,-0.00029310273691502775,-4.802744145426569e-08,298.0405557446291,298.8055672295209,298.16079421113915,299.09886875517935,298.13990489122386,8788.905825386464,8288.467313262907,0.5332448787661359,0.064
21007512.0,21007512.0,284.5431449435897,283.40306622979494,0.871557728,0.0,-1.0,-1.0,0.0,5.0,0.5123632744505561,268.15,273.15,271.5321399812405,272.36839324425165,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.9932930620979,0.000810304971294422,0.0,0.00045586275236746723,0.0,9.610120743663617e-05,0.0,9.1260031177733e-05,0.0,9.610120743663617e-05,0.0,7.098002424934785e-05,303.15,285.15,296.8926856890423,296.60802260668623,296.61914383281527,296.61226640874685,296.4456070758744,296.63554512263306,6575.263228783046,2257.8104328140384,-0.00029310273691502775,-4.801888170493928e-08,298.0405557446291,298.8055672295209,298.16079421113915,299.09886875517935,298.13990489122386,8788.905825386464,8288.467313262907,0.5332448787661359,0.064
21007548.0,21007548.0,284.52909587692307,283.3938542560231,0.872033292,0.0,-1.0,-1.0,0.0,5.0,0.5127231489509392,268.15,273.15,271.5321399812768,272.27468675477866,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.98540982508126,0.0008102323578688995,0.0,0.00045582190144889494,0.0,9.609259558453965e-05,0.0,9.125185315466971e-05,0.0,9.609259558453965e-05,0.0,7.09736635647431e-05,303.15,285.15,296.89229726502896,296.6073398124441,296.6186005761264,296.61158129415384,296.4452286622865,296.635009522008,6570.047127060861,2257.8104328140384,-0.00029310273691502775,-4.80102758549292e-08,298.0405557446291,298.8055672295209,298.16079421113915,299.09886875517935,298.13990489122386,8788.905825386464,8288.467313262907,0.5332448787661359,0.064
21007584.0,21007584.0,284.5150630017094,283.38470229469414,0.8725143040000001,0.0,-1.0,-1.0,0.0,5.0,0.5130830234513093,268.15,273.15,271.5321399812941,272.1914784259934,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.9773085433782,0.0008101595776977416,0.0,0.00045578095671895723,0.0,9.608396395590858e-05,0.0,9.124365635133085e-05,0.0,9.608396395590858e-05,0.0,7.096728827325732e-05,303.15,285.15,296.89191259345466,296.6066617866918,296.61806329345546,296.61090136735356,296.44485992036294,296.6344797922637,6565.4212355555055,2257.8104328140384,-0.00029310273691502775,-4.800165101707977e-08,298.0405557446291,298.8055672295209,298.16079421113915,299.09886875517935,298.13990489122386,8788.905825386464,8288.467313262907,0.5332448787661359,0.064
21007620.0,21007620.0,284.5010461538461,283.37560772097237,0.8730005,0.0,-1.0,-1.0,0.0,5.0,0.5134428979517094,268.15,273.15,271.5321399813006,272.11764731112964,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.96899102926847,0.0008100867910543877,0.0,0.00045574000834457053,0.0,9.607533155898497e-05,0.0,9.123545881840279e-05,0.0,9.607533155898497e-05,0.0,7.096091241431326e-05,303.15,285.15,296.8915316350938,296.60598819712123,296.617531506,296.6102262990427,296.4445000871633,296.6339555448842,6561.321310760636,2257.8104328140384,-0.00029310273691502775,-4.799302618740651e-08,298.0405557446291,298.8055672295209,298.16079421113915,299.09886875517935,298.13990489122386,8788.905825386464,8288.467313262907,0.5332448787661359,0.064
21007656.0,21007656.0,284.4870451692307,283.366567915962,0.873491616,0.0,-1.0,-1.0,0.0,5.0,0.5138027724521053,268.15,273.15,271.5321399812931,272.05155463451496,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.9604709330158,0.0008100142389718804,0.0,0.0004556991919267162,0.0,9.6066726980044e-05,0.0,9.122728770210377e-05,0.0,9.606672698004395e-05,0.0,7.095455710163629e-05,303.15,285.15,296.8911540644085,296.605318245259,296.61700415464225,296.6095552734497,296.44414774877134,296.6334358973062,6557.654521207168,2257.8104328140384,-0.00029310273691502775,-4.798442992338209e-08,298.0405557446291,298.8055672295209,298.16079421113915,299.09886875517935,298.13990489122386,8788.905825386464,8288.467313262907,0.5332448787661359,0.064
21007692.0,21007692.0,284.47305988376064,283.3575802667191,0.8739873880000001,0.0,-1.0,-1.0,0.0,5.0,0.5141626469524829,268.15,273.15,271.5321399812851,271.9936399964872,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.95172274021996,0.0008099420660842265,0.0,0.0004556585888334528,0.0,9.605816737242525e-05,0.0,9.121915929166032e-05,0.0,9.605816737242519e-05,0.0,7.094823500462471e-05,303.15,285.15,296.8907802391378,296.60465209611675,296.6164813835253,296.60888850665947,296.44380315956727,296.63292107700136,6554.444623367595,2257.8104328140384,-0.00029310273691502775,-4.797587935209544e-08,298.0405557446291,298.8055672295209,298.16079421113915,299.09886875517935,298.13990489122386,8788.905825386464,8288.467313262907,0.5332448787661359,0.064
21007728.0,21007728.0,284.4590901333333,283.3486421662615,0.874487552,0.0,-1.0,-1.0,0.0,5.0,0.5145225214528651,268.15,273.15,271.53213998128723,271.9438283486491,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.94271392987986,0.0008098705780015147,0.0,0.00045561837099493744,0.0,9.604968898101951e-05,0.0,9.121110800609745e-05,0.0,9.60496889810195e-05,0.0,7.094197289363135e-05,303.15,285.15,296.8904105059489,296.6039895600341,296.6159628266877,296.60822586851157,296.4434655423943,296.63241086071537,6551.686453300478,2257.8104328140384,-0.00029310273691502775,-4.796741066344142e-08,298.0405557446291,298.8055672295209,298.16079421113915,299.09886875517935,298.13990489122386,8788.905825386464,8288.467313262907,0.5332448787661359,0.064
21007764.0,21007764.0,284.4451357538461,283.3397510135772,0.8749918440000001,0.0,-1.0,-1.0,0.0,5.0,0.5148823959532473,268.15,273.15,271.53213998129377,271.89875487696,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.93353137881036,0.0008097997640481936,0.0,0.0004555785324066403,0.0,9.604129054000178e-05,0.0,9.120313264335683e-05,0.0,9.604129054000179e-05,0.0,7.093576983372195e-05,303.15,285.15,296.89004333242184,296.60332887601976,296.6154463257215,296.6075654249341,296.4431313515811,296.6319030621357,6549.192228044325,2257.8104328140384,-0.00029310273691502775,-4.795902257133634e-08,298.0405557446291,298.8055672295209,298.16079421113915,299.09886875517935,298.13990489122386,8788.905825386464,8288.467313262907,0.5332448787661359,0.064
21007800.0,21007800.0,284.43119658119656,283.33090421363045,0.8755,0.0,-1.0,-1.0,0.0,5.0,0.5152422704536472,268.15,273.15,271.53213998129917,271.8587346952196,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.9241446670457,0.0008097300012113329,0.0,0.0004555392851541533,0.0,9.603301675949884e-05,0.0,9.119527566125643e-05,0.0,9.603301675949885e-05,0.0,7.092965884764388e-05,303.15,285.15,296.88967896484394,296.60266978859653,296.6149314624584,296.6069069814272,296.4427999150341,296.63139742247205,6546.978941946418,2257.8104328140384,-0.00029310273691502775,-4.7950759704131014e-08,298.0405557446291,298.8055672295209,298.16079421113915,299.09886875517935,298.13990489122386,8788.905825386464,8288.467313262907,0.5332448787661359,0.064
21007836.0,21007836.0,284.41727245128203,283.32209917736634,0.876011756,0.0,-1.0,-1.0,0.0,5.0,0.515602144954053,268.15,273.15,271.5321399813023,271.8249774029414,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.91447837983105,0.0008096607065719494,0.0,0.00045550030129678273,0.0,9.602479850577137e-05,0.0,9.118747140872515e-05,0.0,9.602479850577137e-05,0.0,7.092358887345287e-05,303.15,285.15,296.8893182126021,296.6020128001649,296.6144187913871,296.60625117928527,296.4424718605863,296.6308945688051,6545.113347654116,2257.8104328140384,-0.00029310273691502775,-4.7942552996361134e-08,298.0405557446291,298.8055672295209,298.16079421113915,299.09886875517935,298.13990489122386,8788.905825386464,8288.467313262907,0.5332448787661359,0.064
21007872.0,21007872.0,284.4033632,283.31333332171386,0.876526848,0.0,-1.0,-1.0,0.0,5.0,0.515962019454453,268.15,273.15,271.5321399813036,271.7947493832869,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.9046232507915,0.0008095912648731431,0.0,0.0004554612347036092,0.0,9.601656281036762e-05,0.0,9.117965059315617e-05,0.0,9.601656281036762e-05,0.0,7.091750601689924e-05,303.15,285.15,296.88895962185876,296.60135708147396,296.6139075194204,296.6055970120185,296.44214609298444,296.63039346555126,6543.443511773478,2257.8104328140384,-0.00029310273691502775,-4.793432957686116e-08,298.0405557446291,298.8055672295209,298.16079421113915,299.09886875517935,298.13990489122386,8788.905825386464,8288.467313262907,0.5332448787661359,0.064
21007908.0,21007908.0,284.38946866324784,283.3046040695864,0.877045012,0.0,-1.0,-1.0,0.0,5.0,0.5163218939548612,268.15,273.15,271.5321399813064,271.7674683737774,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.8945928897727,0.0008095217115418195,0.0,0.0004554221053053504,0.0,9.600831387491629e-05,0.0,9.117181720451776e-05,0.0,9.600831387491629e-05,0.0,7.091141338129159e-05,303.15,285.15,296.8886029132963,296.60070261138657,296.6133977109387,296.6049444368728,296.4418229436283,296.6298941232246,6541.93701603767,2257.8104328140384,-0.00029310273691502775,-4.79260936448786e-08,298.0405557446291,298.8055672295209,298.16079421113915,299.09886875517935,298.13990489122386,8788.905825386464,8288.467313262907,0.5332448787661359,0.064
21007944.0,21007944.0,284.37558867692303,283.2959088498813,0.8775659840000001,0.0,-1.0,-1.0,0.0,5.0,0.5166817684552558,268.15,273.15,271.5321399813079,271.7441012721132,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.8843160543158,0.0008094520414885638,0.0,0.00045538291023769923,0.0,9.60000510955879e-05,0.0,9.116397066939883e-05,0.0,9.60000510955879e-05,0.0,7.090531052064353e-05,303.15,285.15,296.8882487934909,296.6000499905909,296.6128901163447,296.60429419119845,296.4415036286756,296.6293973440601,6540.647204787156,2257.8104328140384,-0.00029310273691502775,-4.791784460134091e-08,298.0405557446291,298.8055672295209,298.16079421113915,299.09886875517935,298.13990489122386,8788.905825386464,8288.467313262907,0.5332448787661359,0.064
21007980.0,21007980.0,284.36172307692306,283.2872450974775,0.8780895,0.0,-1.0,-1.0,0.0,5.0,0.5170416429556494,268.15,273.15,271.53213998130707,271.7238939712263,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.8737976354995,0.0008093823483835394,0.0,0.00045534370219781425,0.0,9.599178558156072e-05,0.0,9.11561215373438e-05,0.0,9.599178558156072e-05,0.0,7.089920564015627e-05,303.15,285.15,296.88789701055305,296.5993992101036,296.6123848226455,296.60364624892793,296.4411884880223,296.62890315605046,6539.532185885279,2257.8104328140384,-0.00029310273691502775,-4.7909593539075335e-08,298.0405557446291,298.8055672295209,298.16079421113915,299.09886875517935,298.13990489122386,8788.905825386464,8288.467313262907,0.5332448787661359,0.064
21008016.0,21008016.0,284.3478716991453,283.278610253231,0.878615296,0.0,-1.0,-1.0,0.0,5.0,0.5174015174560495,268.15,273.15,271.53213998130565,271.7054770543524,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.8631326537961,0.0008093126472514162,0.0,0.00045530448963975915,0.0,9.598351911505035e-05,0.0,9.114827150078765e-05,0.0,9.598351911505035e-05,0.0,7.089310005616816e-05,303.15,285.15,296.8875466013612,296.5987495421052,296.6118809415353,296.60299970010504,296.44087600262446,296.62841055754626,6538.5162034958685,2257.8104328140384,-0.00029310273691502775,-4.790134223723011e-08,298.0405557446291,298.8055672295209,298.16079421113915,299.09886875517935,298.13990489122386,8788.905825386464,8288.467313262907,0.5332448787661359,0.064
21008052.0,21008052.0,284.33403437948715,283.27000176396893,0.879143108,0.0,-1.0,-1.0,0.0,5.0,0.5177613919564236,268.15,273.15,271.53213998130474,271.68945980257337,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.8522352707038,0.0008092430081500153,0.0,0.0004552653119754304,0.0,9.597526000454613e-05,0.0,9.114042844967294e-05,0.0,9.597526000454617e-05,0.0,7.088699990530115e-05,303.15,285.15,296.8871982472619,296.5981015849979,296.611379255357,296.60235530441383,296.44056788077995,296.6279204545621,6537.632808344632,2257.8104328140384,-0.00029310273691502775,-4.7893098988617623e-08,298.0405557446291,298.8055672295209,298.16079421113915,299.09886875517935,298.13990489122386,8788.905825386464,8288.467313262907,0.5332448787661359,0.064
21008088.0,21008088.0,284.32021095384613,283.26141708248247,0.879672672,0.0,-1.0,-1.0,0.0,5.0,0.5181212664568223,268.15,273.15,271.5321399813041,271.6756029936622,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.8411159235458,0.0008091734517394092,0.0,0.0004552261808279618,0.0,9.596701070034093e-05,0.0,9.113259471085689e-05,0.0,9.596701070034093e-05,0.0,7.088090699733313e-05,303.15,285.15,296.88685183964725,296.59745524239594,296.61087963654796,296.60171293441005,296.44026370240687,296.62743267108164,6536.868747374632,2257.8104328140384,-0.00029310273691502775,-4.7884866236566547e-08,298.0405557446291,298.8055672295209,298.16079421113915,299.09886875517935,298.13990489122386,8788.905825386464,8288.467313262907,0.5332448787661359,0.064
21008124.0,21008124.0,284.30640125811965,283.25285366751694,0.880203724,0.0,-1.0,-1.0,0.0,5.0,0.5184811409571874,268.15,273.15,271.53213998130394,271.66363874164057,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.82976123890427,0.0008091040303454187,0.0,0.00045518712563467163,0.0,9.595877740816611e-05,0.0,9.112477617745226e-05,0.0,9.595877740816611e-05,0.0,7.087482591579619e-05,303.15,285.15,296.886507355999,296.5968104333893,296.6103819931214,296.6010725182521,296.43996365845203,296.6269471918428,6536.209155211118,2257.8104328140384,-0.00029310273691502775,-4.787665017110211e-08,298.0405557446291,298.8055672295209,298.16079421113915,299.09886875517935,298.13990489122386,8788.905825386464,8288.467313262907,0.5332448787661359,0.064
21008160.0,21008160.0,284.2926051282051,283.2443089837616,0.880736,0.0,-1.0,-1.0,0.0,5.0,0.518841015457576,268.15,273.15,271.5321399813038,271.65284744803944,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.81823516701337,0.0008090348026773342,0.0,0.0004551481794253281,0.0,9.595056709108371e-05,0.0,9.111697946175113e-05,0.0,9.595056709108371e-05,0.0,7.086876180358419e-05,303.15,285.15,296.8861641768325,296.59616659825343,296.60988558962197,296.6004333718755,296.43966653736453,296.62646325478966,6535.6142974584345,2257.8104328140384,-0.00029310273691502775,-4.786845773541922e-08,298.0405557446291,298.8055672295209,298.16079421113915,299.09886875517935,298.13990489122386,8788.905825386464,8288.467313262907,0.5332448787661359,0.064
21008196.0,21008196.0,284.27882239999997,283.23578050183664,0.881269236,0.0,-1.0,-1.0,0.0,5.0,0.519200889957979,268.15,273.15,271.53213998130377,271.6434721915837,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.806495082487,0.0008089657513847872,0.0,0.0004551093324382541,0.0,9.594237769121786e-05,0.0,9.11092026095448e-05,0.0,9.594237769121786e-05,0.0,7.086271314075705e-05,303.15,285.15,296.8858226676347,296.59552407355056,296.60939085868165,296.59979590306006,296.4393728625915,296.6259812731037,6535.097557122028,2257.8104328140384,-0.00029310273691502775,-4.786028687070037e-08,298.0405557446291,298.8055672295209,298.16079421113915,299.09886875517935,298.13990489122386,8788.905825386464,8288.467313262907,0.5332448787661359,0.064
21008232.0,21008232.0,284.2650529094017,283.22726569827944,0.881803168,0.0,-1.0,-1.0,0.0,5.0,0.5195607644583814,268.15,273.15,271.53213998130377,271.635122451563,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.7945575529611,0.0008088970652185046,0.0,0.00045507069086141204,0.0,9.593423159423475e-05,0.0,9.110146687880337e-05,0.0,9.593423159423475e-05,0.0,7.08566964612915e-05,303.15,285.15,296.88548251292,296.5948823583151,296.60889713406533,296.5991595653812,296.439082111764,296.6255007364891,6534.637371134325,2257.8104328140384,-0.00029310273691502775,-4.785215990367694e-08,298.0405557446291,298.8055672295209,298.16079421113915,299.09886875517935,298.13990489122386,8788.905825386464,8288.467313262907,0.5332448787661359,0.064
21008268.0,21008268.0,284.2512964923077,283.21876205552866,0.882337532,0.0,-1.0,-1.0,0.0,5.0,0.5199206389587814,268.15,273.15,271.53213998130377,271.6275527170037,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.7824698123136,0.0008088286402540007,0.0,0.0004550321962295357,0.0,9.592611647497148e-05,0.0,9.109376056525401e-05,0.0,9.592611647497148e-05,0.0,7.085070266186421e-05,303.15,285.15,296.8851433884947,296.59424125851154,296.60840417458877,296.59852408783445,296.4387935851541,296.62502129891675,6534.220199119776,2257.8104328140384,-0.00029310273691502775,-4.78440645284664e-08,298.0405557446291,298.8055672295209,298.16079421113915,299.09886875517935,298.13990489122386,8788.905825386464,8288.467313262907,0.5332448787661359,0.064
21008304.0,21008304.0,284.2375529846154,283.210267061907,0.8828720640000001,0.0,-1.0,-1.0,0.0,5.0,0.5202805134591977,268.15,273.15,271.53213998130377,271.62115083480586,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.7701300502471,0.0008087605865458062,0.0,0.0004549939104556744,0.0,9.5918045385424e-05,0.0,9.108609606338784e-05,0.0,9.5918045385424e-05,0.0,7.084474138263496e-05,303.15,285.15,296.88480592409155,296.5936010934702,296.6079123578992,296.59788993275555,296.438508372571,296.62454353615755,6533.86740313768,2257.8104328140384,-0.00029310273691502775,-4.7836013756293894e-08,298.0405557446291,298.8055672295209,298.16079421113915,299.09886875517935,298.13990489122386,8788.905825386464,8288.467313262907,0.5332448787661359,0.064
21008340.0,21008340.0,284.2238222222222,283.20177821160274,0.8834065,0.0,-1.0,-1.0,0.0,5.0,0.5206403879596126,268.15,273.15,271.53213998130377,271.61530289556896,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.7576500378908,0.0008086928452168945,0.0,0.0004549558004184633,0.0,9.591001134322067e-05,0.0,9.107846674257579e-05,0.0,9.591001134322067e-05,0.0,7.083880746644782e-05,303.15,285.15,296.88446929350033,296.5929612693568,296.6074209288588,296.5972563187251,296.43822474291045,296.62406651067033,6533.545142162656,2257.8104328140384,-0.00029310273691502775,-4.782800061163109e-08,298.0405557446291,298.8055672295209,298.16079421113915,299.09886875517935,298.13990489122386,8788.905825386464,8288.467313262907,0.5332448787661359,0.064
21008376.0,21008376.0,284.2101040410256,283.1932930046488,0.883940576,0.0,-1.0,-1.0,0.0,5.0,0.5210002624600126,268.15,273.15,271.53213998130377,271.6102363095271,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.74493717000433,0.0008086257555151915,0.0,0.0004549180569711246,0.0,9.590205458245611e-05,0.0,9.107091081008737e-05,0.0,9.590205458245611e-05,0.0,7.083293063006794e-05,303.15,285.15,296.88413387463925,296.5923216395902,296.60692963120255,296.59662320867164,296.4379433889876,296.6235903486183,6533.26593347691,2257.8104328140384,-0.00029310273691502775,-4.782006521006466e-08,298.0405557446291,298.8055672295209,298.16079421113915,299.09886875517935,298.13990489122386,8788.905825386464,8288.467313262907,0.5332448787661359,0.064
21008412.0,21008412.0,284.19639827692305,283.18480894690157,0.8844740280000001,0.0,-1.0,-1.0,0.0,5.0,0.5213601369604022,268.15,273.15,271.53213998130377,271.60578693098313,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.73202932891235,0.0008085590793305487,0.0,0.00045488054615784,0.0,9.589414686367483e-05,0.0,9.106340144905253e-05,0.0,9.589414686367483e-05,0.0,7.082709001592973e-05,303.15,285.15,296.8837994431528,296.5916821707013,296.60643844649894,296.5959905079429,296.4376637619768,296.62311486605455,6533.02073014313,2257.8104328140384,-0.00029310273691502775,-4.7812179372057765e-08,298.0405557446291,298.8055672295209,298.16079421113915,299.09886875517935,298.13990489122386,8788.905825386464,8288.467313262907,0.5332448787661359,0.064
21008448.0,21008448.0,284.18270476581193,283.176323550017,0.885006592,0.0,-1.0,-1.0,0.0,5.0,0.5217200114608022,268.15,273.15,271.53213998130377,271.60188475678376,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.71893627711694,0.0008084928135953339,0.0,0.0004548432662529674,0.0,9.588628782309127e-05,0.0,9.105593831401175e-05,0.0,9.588628782309127e-05,0.0,7.082128535534246e-05,303.15,285.15,296.8834659203877,296.5910428520739,296.60594737147676,296.59535818207934,296.4373855866349,296.6226399825306,6532.805672215209,2257.8104328140384,-0.00029310273691502775,-4.780434272271864e-08,298.0405557446291,298.8055672295209,298.16079421113915,299.09886875517935,298.13990489122386,8788.905825386464,8288.467313262907,0.5332448787661359,0.064
21008484.0,21008484.0,284.16902334358974,283.16783433142626,0.885538004,0.0,-1.0,-1.0,0.0,5.0,0.5220798859612087,268.15,273.15,271.53213998130377,271.5983244200869,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.7056860138409,0.0008084271834952335,0.0,0.000454806343942334,0.0,9.587850416756165e-05,0.0,9.104854676644167e-05,0.0,9.587850416756165e-05,0.0,7.081553637389906e-05,303.15,285.15,296.8831328872464,296.59040305588286,296.60545553560405,296.5947255256503,296.43710795455644,296.62216499178805,6532.609442352887,2257.8104328140384,-0.00029310273691502775,-4.779658187751771e-08,298.0405557446291,298.8055672295209,298.16079421113915,299.09886875517935,298.13990489122386,8788.905825386464,8288.467313262907,0.5332448787661359,0.064
21008520.0,21008520.0,284.15535384615384,283.15933881430885,0.886068,0.0,-1.0,-1.0,0.0,5.0,0.5224397604616087,268.15,273.15,271.53213998130377,271.5951793372555,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.69224477481066,0.0008083623255417041,0.0,0.00045476985602426254,0.0,9.587081208707185e-05,0.0,9.10412421807445e-05,0.0,9.587081208707185e-05,0.0,7.080985502946794e-05,303.15,285.15,296.8828004489713,296.58976267970706,296.6049627755781,296.59409246780734,296.43683098246845,296.62168987090644,6532.436081531902,2257.8104328140384,-0.00029310273691502775,-4.778891295890799e-08,298.0405557446291,298.8055672295209,298.16079421113915,299.09886875517935,298.13990489122386,8788.905825386464,8288.467313262907,0.5332448787661359,0.064
21008556.0,21008556.0,284.14169610940166,283.15083452756545,0.886596316,0.0,-1.0,-1.0,0.0,5.0,0.5227996349620322,268.15,273.15,271.53213998130377,271.5926488928169,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.6784932012843,0.0008082981586396475,0.0,0.0004547337568742544,0.0,9.586320196344318e-05,0.0,9.103401542326513e-05,0.0,9.586320196344318e-05,0.0,7.08042342180951e-05,303.15,285.15,296.8824689364706,296.5891215654069,296.60446885783557,296.5934589435408,296.4365548308526,296.6212146268213,6532.296565395209,2257.8104328140384,-0.00029310273691502775,-4.778132635737533e-08,298.0405557446291,298.8055672295209,298.16079421113915,299.09886875517935,298.13990489122386,8788.905825386464,8288.467313262907,0.5332448787661359,0.064
21008592.0,21008592.0,284.12804996923074,283.1423190057886,0.887122688,0.0,-1.0,-1.0,0.0,5.0,0.5231595094624323,268.15,273.15,271.53213998130377,271.59011910037026,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.6647412792705,0.000808234125399749,0.0,0.00045469773292012964,0.0,9.585560769198745e-05,0.0,9.102680371939265e-05,0.0,9.585560769198745e-05,0.0,7.079862511508316e-05,303.15,285.15,296.88213742412984,296.58848044891226,296.6039749374351,296.5928254173584,296.4362786792447,296.62073938141606,6532.157087598777,2257.8104328140384,-0.00029310273691502775,-4.777375615940245e-08,298.0405557446291,298.8055672295209,298.16079421113915,299.09886875517935,298.13990489122386,8788.905825386464,8288.467313262907,0.5332448787661359,0.064
21008628.0,21008628.0,284.11441526153845,283.1337897892316,0.887646852,0.0,-1.0,-1.0,0.0,5.0,0.5235193839628495,268.15,273.15,271.5321399813037,271.5879610669193,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.6507248940667,0.0008081714713587608,0.0,0.0004546624848740642,0.0,9.584817699103837e-05,0.0,9.101974734602989e-05,0.0,9.584817699103837e-05,0.0,7.07931368246899e-05,303.15,285.15,296.88180605699046,296.5878373594128,296.60347810005896,296.5921900326932,296.43600143643584,296.62026259711826,6532.038076405222,2257.8104328140384,-0.00029310273691502775,-4.7766349595322967e-08,298.0405557446291,298.8055672295209,298.16079421113915,299.09886875517935,298.13990489122386,8788.905825386464,8288.467313262907,0.5332448787661359,0.064
21008664.0,21008664.0,284.1007918222222,283.1252444237774,0.888168544,0.0,-1.0,-1.0,0.0,5.0,0.5238792584632441,268.15,273.15,271.53213998130377,271.5861837113637,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.63642439005633,0.0008081097328716328,0.0,0.00045462775189750637,0.0,9.584085487277416e-05,0.0,9.101279408541118e-05,0.0,9.584085487277416e-05,0.0,7.078772873309757e-05,303.15,285.15,296.8814748823903,296.58719249116166,296.60297868095586,296.59155300186615,296.435723208548,296.6197844529844,6531.940021723445,2257.8104328140384,-0.00029310273691502775,-4.775905182431951e-08,298.0405557446291,298.8055672295209,298.16079421113915,299.09886875517935,298.13990489122386,8788.905825386464,8288.467313262907,0.5332448787661359,0.064
21008700.0,21008700.0,284.08717948717947,283.1166804609043,0.8886875000000001,0.0,-1.0,-1.0,0.0,5.0,0.5242391329636441,268.15,273.15,271.53213998130377,271.5845295386141,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.62202955271823,0.0008080484168732608,0.0,0.0004545932566039493,0.0,9.583358286087036e-05,0.0,9.100588840700436e-05,0.0,9.583358286087036e-05,0.0,7.078235764989226e-05,303.15,285.15,296.88114377685497,296.5865470886758,296.6024784967396,296.5909154824008,296.4354446839948,296.6193059057332,6531.848748854902,2257.8104328140384,-0.00029310273691502775,-4.77518045453757e-08,298.0405557446291,298.8055672295209,298.16079421113915,299.09886875517935,298.13990489122386,8788.905825386464,8288.467313262907,0.5332448787661359,0.064
21008736.0,21008736.0,284.0735780923077,283.1080954576521,0.8892034560000001,0.0,-1.0,-1.0,0.0,5.0,0.5245990074640482,268.15,273.15,271.5321399813038,271.5831672163744,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.6073272482667,0.0008079882894037715,0.0,0.0004545594299504083,0.0,9.582645180611331e-05,0.0,9.099911658491371e-05,0.0,9.582645180611331e-05,0.0,7.077709067715509e-05,303.15,285.15,296.8808121777117,296.58589873607434,296.6019740782695,296.5902750283481,296.4351635530016,296.618824714681,6531.773539787126,2257.8104328140384,-0.00029310273691502775,-4.77446982797954e-08,298.0405557446291,298.8055672295209,298.16079421113915,299.09886875517935,298.13990489122386,8788.905825386464,8288.467313262907,0.5332448787661359,0.064
21008772.0,21008772.0,284.05998747350424,283.099486976585,0.889716148,0.0,-1.0,-1.0,0.0,5.0,0.5249588819644736,268.15,273.15,271.53213998130246,271.58187645824506,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.5925348572521,0.0008079288032452881,0.0,0.00045452596408542646,0.0,9.581939680981013e-05,0.0,9.099241698977057e-05,0.0,9.58193968098101e-05,0.0,7.077187988093275e-05,303.15,285.15,296.88048048304387,296.58524996240874,296.60146918535435,296.5896343328635,296.4348822915503,296.61834325104417,6531.702268205345,2257.8104328140384,-0.00029310273691502775,-4.7737668329185254e-08,298.0405557446291,298.8055672295209,298.16079421113915,299.09886875517935,298.13990489122386,8788.905825386464,8288.467313262907,0.5332448787661359,0.064
21008808.0,21008808.0,284.04640746666666,283.09085258575533,0.8902253120000001,0.0,-1.0,-1.0,0.0,5.0,0.5253187564648736,268.15,273.15,271.53213998129837,271.5807284248484,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.5775625973738,0.0008078707200095961,0.0,0.00045449328747658,0.0,9.581250819794408e-05,0.0,9.098587539731358e-05,0.0,9.581250819794406e-05,0.0,7.076679197568876e-05,303.15,285.15,296.8801485976208,296.58460035106185,296.60096335017147,296.58899315953676,296.4346007733617,296.6178612463505,6531.638848532674,2257.8104328140384,-0.00029310273691502775,-4.7730804672829355e-08,298.0405557446291,298.8055672295209,298.16079421113915,299.09886875517935,298.13990489122386,8788.905825386464,8288.467313262907,0.5332448787661359,0.064
21008844.0,21008844.0,284.0328379076923,283.0821898586635,0.890730684,0.0,-1.0,-1.0,0.0,5.0,0.5256786309652736,268.15,273.15,271.5321399812943,271.5795803914518,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.5625903374956,0.0008078126367739129,0.0,0.0004544606108677447,0.0,9.580561958608038e-05,0.0,9.097933380485882e-05,0.0,9.580561958608034e-05,0.0,7.076170407044647e-05,303.15,285.15,296.8798167118586,296.5839507391199,296.60045751455255,296.58835198561235,296.43431925498294,296.6173792412253,6531.575429365327,2257.8104328140384,-0.00029310273691502775,-4.772394150993859e-08,298.0405557446291,298.8055672295209,298.16079421113915,299.09886875517935,298.13990489122386,8788.905825386464,8288.467313262907,0.5332448787661359,0.064
