,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21017592.0,21017592.0,284.38515294117644,283.19619004884856,0.86546022,94.68217755339806,1.0,1.0,1.0,3.0,0.6057093847616672,283.15,283.15,283.15000112355403,288.03169041313674,3.9682539682539675,1.1385392423531422,57622.90246400295,291.1499999999999,287.4631786150155,1.2042360931781169,0.6745,0.6776166739672228,0.1421925,0.14284953137595896,0.13502943750000002,0.13565337038756858,0.1421925,0.14284953137595896,0.10502289583333334,0.10550817696810891,297.15,293.15,296.11117661992466,295.82986853234314,295.8906692293698,295.83807905923805,295.7016588198245,295.87429045214003,0.0,2504.023854162337,129.62502545193175,116.77990911121647,296.03433697880513,295.20220192522953,296.4449709247177,295.9728189205582,296.0703135881673,2766.67462274487,4691.168034191214,0.5821481321548909,0.064
21017628.0,21017628.0,284.4173720588235,283.2082952565922,0.8633753175,96.2977189211165,1.0,1.0,1.0,3.0,0.6055608830434533,283.15,283.15,283.1500007388974,288.0557941615558,3.9682539682539675,1.132762031277097,57039.60229640361,291.1499999999999,287.48602057152624,1.205102927975743,0.6745,0.678122611264537,0.1421925,0.14295618888396242,0.13502943750000002,0.13575465493711136,0.1421925,0.14295618888396242,0.10502289583333334,0.10558695383997549,297.15,293.15,296.10237160166093,295.8217072607462,295.8866615526563,295.82988063281334,295.693666797024,295.8668575689802,0.0,2504.4995581076473,127.64546307734092,123.609682637461,296.03433697880513,295.20220192522953,296.4449709247177,295.9728189205582,296.0703135881673,2766.67462274487,4691.168034191214,0.5821481321548909,0.064
21017664.0,21017664.0,284.44982459893043,283.2202531283516,0.86125536,97.92732979611651,1.0,1.0,1.0,3.0,0.6054123004992424,283.15,283.15,283.1500009806682,288.0785388834568,3.9682539682539675,1.1277481847579551,56535.780872306204,291.1499999999999,287.50812905768385,1.2058316792740942,0.6745,0.678548427804042,0.1421925,0.14304595599781506,0.13502943750000002,0.13583989995980603,0.1421925,0.14304595599781506,0.10502289583333334,0.10565325552429362,297.15,293.15,296.0946821388309,295.81457689499433,295.8837902427889,295.8227091662597,295.68654391586574,295.8604604717479,0.0,2504.942429926378,125.94379499550108,129.36600030816814,296.03433697880513,295.20220192522953,296.4449709247177,295.9728189205582,296.0703135881673,2766.67462274487,4691.168034191214,0.5821481321548909,0.064
21017700.0,21017700.0,284.482503342246,283.23206549646505,0.8591015625,99.57093825849513,1.0,1.0,1.0,3.0,0.6052636404506578,283.15,283.15,283.1500011223924,288.09912987463554,3.9682539682539675,1.1233661259546204,56097.27554735314,291.1499999999999,287.52779328469705,1.2063739273698526,0.6745,0.6788653075453355,0.1421925,0.1431127579586955,0.13502943750000002,0.13590333671773341,0.1421925,0.1431127579586955,0.10502289583333334,0.10570259522490376,297.15,293.15,296.08792005067335,295.80830578692627,295.8818609668819,295.816393570718,295.68015968834993,295.8549280127099,0.0,2505.4305246053773,124.46892141434915,133.6541434379447,296.03433697880513,295.20220192522953,296.4449709247177,295.9728189205582,296.0703135881673,2766.67462274487,4691.168034191214,0.5821481321548909,0.064
21017736.0,21017736.0,284.5154010695187,283.24373425673275,0.85691514,101.2284723883495,1.0,1.0,1.0,3.0,0.6051148959874276,283.15,283.15,283.15000107106056,288.1173459625331,3.9682539682539675,1.119534248361883,55715.22508260707,291.1499999999999,287.54480048391486,1.2067911638062745,0.6745,0.6791091312536397,0.1421925,0.14316415885216183,0.13502943750000002,0.13595214824950727,0.1421925,0.14316415885216183,0.10502289583333334,0.10574055974961678,297.15,293.15,296.08196105117827,295.80278078759756,295.8807390419318,295.81082114584666,295.6744302376833,295.8501464528475,0.0,2505.9277227264356,123.18864195183174,136.95636933248588,296.03433697880513,295.20220192522953,296.4449709247177,295.9728189205582,296.0703135881673,2766.67462274487,4691.168034191214,0.5821481321548909,0.064
21017772.0,21017772.0,284.5485105614973,283.2552613713357,0.8546973075,102.8998602657767,1.0,1.0,1.0,3.0,0.6049660725596441,283.15,283.15,283.15000097803403,288.1335306989517,3.9682539682539675,1.1161621467955767,55380.09563162859,291.1499999999999,287.5595733108707,1.2070964156152304,0.6745,0.6792875952184221,0.1421925,0.14320178114617566,0.13502943750000002,0.13598787528994996,0.1421925,0.14320178114617566,0.10502289583333334,0.10576834744773886,297.15,293.15,296.07666609464064,295.7978742760713,295.88027989980776,295.8058647915826,295.66925130013,295.8459872724465,0.0,2506.387629778508,122.06922442005352,139.37481657183596,296.03433697880513,295.20220192522953,296.4449709247177,295.9728189205582,296.0703135881673,2766.67462274487,4691.168034191214,0.5821481321548909,0.064
21017808.0,21017808.0,284.58182459893044,283.2666488716966,0.8524492800000001,104.58502997087379,1.0,1.0,1.0,3.0,0.6048171647555638,283.15,283.15,283.1500008831382,288.1476284531702,3.9682539682539675,1.1132584642299677,55092.32910792908,291.1499999999999,287.5719854280848,1.2072770738555205,0.6745,0.6793933256969392,0.1421925,0.14322407036940257,0.13502943750000002,0.13600904167548114,0.1421925,0.14322407036940257,0.10502289583333334,0.1057848101920409,297.15,293.15,296.0720407548297,295.7935933617415,295.88048977088505,295.8015315551442,295.66463597328885,295.84245828317785,0.0,2506.7979336355,121.11072368504131,140.80816181792665,296.03433697880513,295.20220192522953,296.4449709247177,295.9728189205582,296.0703135881673,2766.67462274487,4691.168034191214,0.5821481321548909,0.064
21017844.0,21017844.0,284.6153359625668,283.2778988612848,0.8501722725,106.28390958373787,1.0,1.0,1.0,3.0,0.6046682021647188,283.15,283.15,283.1500007921335,288.1604026430477,3.9682539682539675,1.1106485919156264,54834.32001331431,291.1499999999999,287.58287084549386,1.2073739986995662,0.6745,0.6794501733558462,0.1421925,0.1432360545217215,0.13502943750000002,0.1360204221164083,0.1421925,0.1432360545217215,0.10502289583333334,0.10579366164609537,297.15,293.15,296.0678312151793,295.789702155303,295.8811153440544,295.79758654299997,295.6603754613164,295.83932214377063,0.0,2507.173445041602,120.25347652510749,141.5789488977434,296.03433697880513,295.20220192522953,296.4449709247177,295.9728189205582,296.0703135881673,2766.67462274487,4691.168034191214,0.5821481321548909,0.064
21017880.0,21017880.0,284.64903743315506,283.2890135183625,0.8478675,107.99642718446603,1.0,1.0,1.0,3.0,0.6045191820522698,283.15,283.15,283.15000070836464,288.17179842878215,3.9682539682539675,1.1083418445576083,54606.781674067024,291.1499999999999,287.5921498838287,1.207380813485822,0.6745,0.6794544143233425,0.1421925,0.14323694856734154,0.13502943750000002,0.13602127112375523,0.1421925,0.14323694856734154,0.10502289583333334,0.10579432198514296,297.15,293.15,296.0640470708881,295.7862105620148,295.8821667893618,295.7940396954517,295.65648105224693,295.8365890339927,0.0,2507.5120705027375,119.49915025648974,141.6363378853174,296.03433697880513,295.20220192522953,296.4449709247177,295.9728189205582,296.0703135881673,2766.67462274487,4691.168034191214,0.5821481321548909,0.064
21017916.0,21017916.0,284.68292179144385,283.2999950986728,0.8455361775,109.72251085315534,1.0,1.0,1.0,3.0,0.6043700962689834,283.15,283.15,283.1500006403265,288.18164300601603,3.9682539682539675,1.1063735615932164,54413.00362375664,291.1499999999999,287.59964341729614,1.2072965063543042,0.6745,0.6794053981948414,0.1421925,0.143226615393358,0.13502943750000002,0.1360114584917909,0.1421925,0.143226615393358,0.10502289583333334,0.10578668993805959,297.15,293.15,296.0607343153204,295.78316315368045,295.8836944528882,295.7909354290631,295.6529964804986,295.83430476629013,0.0,2507.810172914866,118.8579891513745,140.97142200862805,296.03433697880513,295.20220192522953,296.4449709247177,295.9728189205582,296.0703135881673,2766.67462274487,4691.168034191214,0.5821481321548909,0.064
21017952.0,21017952.0,284.7169818181818,283.3108459380692,0.8431795200000001,111.46208866990293,1.0,1.0,1.0,3.0,0.6042209691348879,283.15,283.15,283.1500005768958,288.1905408817573,3.9682539682539675,1.1046089686397036,54239.571727213624,291.1499999999999,287.6060446142463,1.2071520023547835,0.6745,0.6793212572856311,0.1421925,0.14320887750420622,0.13502943750000002,0.13599461416318984,0.1421925,0.14320887750420622,0.10502289583333334,0.10577358879359212,297.15,293.15,296.05770104674514,295.7803806836445,295.88550831693436,295.7880952484225,295.64975970916936,295.8322890009832,0.0,2508.0832834053667,118.2851206426571,139.83040321948812,296.03433697880513,295.20220192522953,296.4449709247177,295.9728189205582,296.0703135881673,2766.67462274487,4691.168034191214,0.5821481321548909,0.064
21017988.0,21017988.0,284.75121029411764,283.32156845508456,0.8407987425000001,113.21508871480582,1.0,1.0,1.0,3.0,0.6040717992157464,283.15,283.15,283.1500005199657,288.19847309780084,3.9682539682539675,1.1030502492187189,54086.60425038717,291.1499999999999,287.6113100596926,1.206942220870866,0.6745,0.6791990131311239,0.1421925,0.14318310700466616,0.13502943750000002,0.13597014187346299,0.1421925,0.14318310700466616,0.10502289583333334,0.10575455479047123,297.15,293.15,296.0549476563027,295.7778644483789,295.8876110363695,295.7855205563898,295.64677363359914,295.83054346620804,0.0,2508.3306865564577,117.78061245178748,138.1732455494162,296.03433697880513,295.20220192522953,296.4449709247177,295.9728189205582,296.0703135881673,2766.67462274487,4691.168034191214,0.5821481321548909,0.064
21018024.0,21018024.0,284.7856,283.33216515343975,0.83839506,114.98143906796116,1.0,1.0,1.0,3.0,0.6039225841174981,283.15,283.15,283.15000048682043,288.2054647759917,3.9682539682539675,1.10170119712793,53954.387196103635,291.1499999999999,287.61566375770286,1.2067490950349893,0.6745,0.6790861104933638,0.1421925,0.14315930580626776,0.13502943750000002,0.13594753967973577,0.1421925,0.14315930580626776,0.10502289583333334,0.10573697530646117,297.15,293.15,296.0524757636833,295.77561737893143,295.8900090753454,295.7832143907154,295.644043467154,295.82907201516593,0.0,2508.5549276392026,117.34511958689562,136.643214134181,296.03433697880513,295.20220192522953,296.4449709247177,295.9728189205582,296.0703135881673,2766.67462274487,4691.168034191214,0.5821481321548909,0.064
21018060.0,21018060.0,284.8201437165775,283.34263862449006,0.8359696875,116.76106780946603,1.0,1.0,1.0,3.0,0.6037733260995457,283.15,283.15,283.150000500045,288.2118329711433,3.9682539682539675,1.1005297056302863,53839.70364949707,291.1499999999999,287.6198629608425,1.2066232083613853,0.6745,0.6790125205191817,0.1421925,0.14314379217779652,0.13502943750000002,0.13593280756287968,0.1421925,0.14314379217779652,0.10502289583333334,0.10572551699335087,297.15,293.15,296.0502391716529,295.7735966384449,295.89265990548466,295.78113410146807,295.64153212914675,295.82783238923946,0.0,2508.778219134905,116.96781233416674,135.64615444854223,296.03433697880513,295.20220192522953,296.4449709247177,295.9728189205582,296.0703135881673,2766.67462274487,4691.168034191214,0.5821481321548909,0.064
21018096.0,21018096.0,284.8548342245989,283.3529915496102,0.83352384,118.55390301941748,1.0,1.0,1.0,3.0,0.6036240328650588,283.15,283.15,283.1500005261139,288.2177957069613,3.9682539682539675,1.099479792558448,53737.02573944209,291.1499999999999,287.6238977812045,1.2065080228689176,0.6745,0.678945266877104,0.1421925,0.14312961432234636,0.13502943750000002,0.1359193439283955,0.1421925,0.14312961432234636,0.10502289583333334,0.10571504527764095,297.15,293.15,296.04816254026366,295.7717309673157,295.89548753262403,295.7792087276368,295.6391733978909,295.8267526331462,0.0,2509.010187991859,116.63034609206544,134.73511085024265,296.03433697880513,295.20220192522953,296.4449709247177,295.9728189205582,296.0703135881673,2766.67462274487,4691.168034191214,0.5821481321548909,0.064
21018132.0,21018132.0,284.8896643048128,283.36322670251394,0.8310587325000001,120.35987277791261,1.0,1.0,1.0,3.0,0.6034746926755556,283.15,283.15,283.150000552496,288.22328889066785,3.9682539682539675,1.0985644630348304,53647.589604104054,291.1499999999999,287.62765826510224,1.2064021865346368,0.6745,0.6788834813747603,0.1421925,0.14311658921479703,0.13502943750000002,0.1359069749712018,0.1421925,0.14311658921479703,0.10502289583333334,0.10570542497760142,297.15,293.15,296.04626255220484,295.7700377921957,295.8985163739375,295.77745581918475,295.63698650246664,295.8258518079979,0.0,2509.254151993191,116.33666495033737,133.89828636386295,296.03433697880513,295.20220192522953,296.4449709247177,295.9728189205582,296.0703135881673,2766.67462274487,4691.168034191214,0.5821481321548909,0.064
21018168.0,21018168.0,284.9246267379679,283.37334695151037,0.82857558,122.17890516504853,1.0,1.0,1.0,3.0,0.6033252929942806,283.15,283.15,283.1500005747696,288.2282843756659,3.9682539682539675,1.097787383707462,53571.72024931386,291.1499999999999,287.63110654748334,1.2063064387168263,0.6745,0.6788275858783853,0.1421925,0.14310480578949192,0.13502943750000002,0.13589578514550235,0.1421925,0.14310480578949192,0.10502289583333334,0.10569672177983516,297.15,293.15,296.0445448091865,295.768524304993,295.90176545328984,295.7758827136341,295.63498050064635,295.82513955634994,0.0,2509.5104714243735,116.08772589115682,133.1413459047214,296.03433697880513,295.20220192522953,296.4449709247177,295.9728189205582,296.0703135881673,2766.67462274487,4691.168034191214,0.5821481321548909,0.064
21018204.0,21018204.0,284.9597143048128,283.38335526169317,0.8260755974999999,124.01092826092233,1.0,1.0,1.0,3.0,0.6031758562625157,283.15,283.15,283.1500005929216,288.2330089749336,3.9682539682539675,1.0970838494631725,53503.07769919158,291.1499999999999,287.63437743953415,1.2062163868541445,0.6745,0.6787750110262133,0.1421925,0.1430937223948774,0.13502943750000002,0.13588526008587973,0.1421925,0.1430937223948774,0.10502289583333334,0.10568853562235092,297.15,293.15,296.04292397497034,295.76710712609406,295.9051368291505,295.77440607727686,295.6330724436283,295.824529290224,0.0,2509.7732651513807,115.86265176997344,132.4294641187905,296.03433697880513,295.20220192522953,296.4449709247177,295.9728189205582,296.0703135881673,2766.67462274487,4691.168034191214,0.5821481321548909,0.064
21018240.0,21018240.0,284.99491978609626,283.3932546970636,0.82356,125.85587014563106,1.0,1.0,1.0,3.0,0.603026372400716,283.15,283.15,283.1500006089022,288.23746213514573,3.9682539682539675,1.0964545335215394,53441.71377947659,291.1499999999999,287.63747688673027,1.2061324766242407,0.6745,0.6787260225332055,0.1421925,0.14308339504677953,0.13502943750000002,0.13587545298631737,0.1421925,0.14308339504677953,0.10502289583333334,0.10568090787824685,297.15,293.15,296.0414016183117,295.76578999434264,295.90870568656965,295.7730302090606,295.631268115816,295.82403912482016,0.0,2510.0422529475168,115.66156663604413,131.76622178800312,296.03433697880513,295.20220192522953,296.4449709247177,295.9728189205582,296.0703135881673,2766.67462274487,4691.168034191214,0.5821481321548909,0.064
21018276.0,21018276.0,285.03023596256685,283.4030484225833,0.8210300024999999,127.71365889927183,1.0,1.0,1.0,3.0,0.6028768238806379,283.15,283.15,283.1500006219449,288.24154805812384,3.9682539682539675,1.0959252242758188,53390.12866659014,291.1499999999999,287.6403438810599,1.2060567604400694,0.6745,0.6786818186517929,0.1421925,0.14307407635084515,0.13502943750000002,0.13586660372724776,0.1421925,0.14307407635084515,0.10502289583333334,0.10567402512119271,297.15,293.15,296.040013403216,295.76460926925904,295.9125314292561,295.771791528227,295.62960473975284,295.8237100739422,0.0,2510.3197573238094,115.49261573301584,131.16781359678518,296.03433697880513,295.20220192522953,296.4449709247177,295.9728189205582,296.0703135881673,2766.67462274487,4691.168034191214,0.5821481321548909,0.064
21018312.0,21018312.0,285.06565561497325,283.4127397061591,0.81848682,129.58422260194175,1.0,1.0,1.0,3.0,0.6027272229306685,283.15,283.15,283.1500006343491,288.24540978620286,3.9682539682539675,1.0954572272950034,53344.53963652364,291.1499999999999,287.6430732956789,1.2059865946824653,0.6745,0.6786408553535307,0.1421925,0.1430654408077938,0.13502943750000002,0.1358584032066807,0.1421925,0.1430654408077938,0.10502289583333334,0.10566764693852945,297.15,293.15,296.03870940973866,295.7635157265704,295.9165693085487,295.77064073688047,295.6280329858043,295.8234936335085,0.0,2510.602585334549,115.34337142616609,130.61331691956045,296.03433697880513,295.20220192522953,296.4449709247177,295.9728189205582,296.0703135881673,2766.67462274487,4691.168034191214,0.5821481321548909,0.064
21018348.0,21018348.0,285.10117152406417,283.4223319205544,0.8159316675,131.46748933373783,1.0,1.0,1.0,3.0,0.6025775693269884,283.15,283.15,283.1500006455921,288.2490758403851,3.9682539682539675,1.0950429165136073,53304.196594513836,291.1499999999999,287.64568360103334,1.2059214915221053,0.6745,0.6786028477474078,0.1421925,0.14305742835926355,0.13502943750000002,0.13585079439174297,0.1421925,0.14305742835926355,0.10502289583333334,0.10566172897135565,297.15,293.15,296.0374798488797,295.7624997280488,295.9207949027119,295.7695679423943,295.6265431699574,295.8233771183984,0.0,2510.890257503634,115.21135432607659,130.0988628893806,296.03433697880513,295.20220192522953,296.4449709247177,295.9728189205582,296.0703135881673,2766.67462274487,4691.168034191214,0.5821481321548909,0.064
21018384.0,21018384.0,285.1367764705882,283.43182854522917,0.81336576,133.3633871747573,1.0,1.0,1.0,3.0,0.6024278655549822,283.15,283.15,283.1500006560809,288.25257519379716,3.9682539682539675,1.0946745356134726,53268.338739568426,291.1499999999999,287.6481931701028,1.2058608730704243,0.6745,0.6785674585011682,0.1421925,0.14304996789166396,0.13502943750000002,0.13584370975124885,0.1421925,0.14304996789166396,0.10502289583333334,0.10565621869541579,297.15,293.15,296.03631508353817,295.76155181960263,295.92518385480724,295.76856344903763,295.6251257521319,295.82334799182354,0.0,2511.1822393789876,115.09405655099005,129.61987418114387,296.03433697880513,295.20220192522953,296.4449709247177,295.9728189205582,296.0703135881673,2766.67462274487,4691.168034191214,0.5821481321548909,0.064
21018420.0,21018420.0,285.1724632352941,283.4412331681042,0.8107903125,135.2718442050971,1.0,1.0,1.0,3.0,0.6022780940881326,283.15,283.15,283.15000066558684,288.2558951556929,3.9682539682539675,1.0943559687826623,53237.33946789708,291.1499999999999,287.65059689580005,1.205805455767867,0.6745,0.6785351061570007,0.1421925,0.14304314763859052,0.13502943750000002,0.13583723307395495,0.1421925,0.14304314763859052,0.10502289583333334,0.10565118127974274,297.15,293.15,296.0352220707766,295.7606815387393,295.9297530244518,295.7676364114413,295.623791215956,295.823416852273,0.0,2511.479245180045,114.99268410483073,129.1819998976935,296.03433697880513,295.20220192522953,296.4449709247177,295.9728189205582,296.0703135881673,2766.67462274487,4691.168034191214,0.5821481321548909,0.064
21018456.0,21018456.0,285.2082245989305,283.45054948724965,0.80820654,137.19278850485438,1.0,1.0,1.0,3.0,0.6021282852882058,283.15,283.15,283.1500006747257,288.2591199644185,3.9682539682539675,1.0940638774842828,53208.92442045914,291.1499999999999,287.6529447462998,1.2057528688492627,0.6745,0.6785044058939687,0.1421925,0.14303667566357026,0.13502943750000002,0.13583108712992484,0.1421925,0.14303667566357026,0.10502289583333334,0.10564640110105265,297.15,293.15,296.03416719341476,295.7598527291772,295.9344178732764,295.76675071917686,295.62250101740136,295.8235379064893,0.0,2511.778985884354,114.89978854182179,128.7665008118075,296.03433697880513,295.20220192522953,296.4449709247177,295.9728189205582,296.0703135881673,2766.67462274487,4691.168034191214,0.5821481321548909,0.064
21018492.0,21018492.0,285.244053342246,283.45978131249564,0.8056156575,139.1261481541262,1.0,1.0,1.0,3.0,0.6019784165300318,283.15,283.15,283.1500006831322,288.26222029787436,3.9682539682539675,1.0938067193883414,53183.914002190635,291.1499999999999,287.6552212930724,1.205704229767526,0.6745,0.6784760106721887,0.1421925,0.14303068961824342,0.13502943750000002,0.13582540263648576,0.1421925,0.14303068961824342,0.10502289583333334,0.10564197982837784,297.15,293.15,296.0331627264949,295.75908141643475,295.9392166739243,295.76592212467483,295.6212732920509,295.82373124671597,0.0,2512.0825527893576,114.81804415998467,128.38220690431228,296.03433697880513,295.20220192522953,296.4449709247177,295.9728189205582,296.0703135881673,2766.67462274487,4691.168034191214,0.5821481321548909,0.064
21018528.0,21018528.0,285.2799422459893,283.46893256696313,0.8030188800000001,141.0718512330097,1.0,1.0,1.0,3.0,0.6018284745981503,283.15,283.15,283.1500006906519,288.26518358323256,3.9682539682539675,1.0935880014948731,53162.64678845997,291.1499999999999,287.65742024767246,1.2056600676226261,0.6745,0.6784502293885075,0.1421925,0.14302525462168325,0.13502943750000002,0.13582024143228488,0.1421925,0.14302525462168325,0.10502289583333334,0.1056379655584438,297.15,293.15,296.0322150052196,295.7583764446645,295.94417200224547,295.76515926497734,295.6201177470306,295.8240080928275,0.0,2512.3904469844592,114.74854932143081,128.03328848724675,296.03433697880513,295.20220192522953,296.4449709247177,295.9728189205582,296.0703135881673,2766.67462274487,4691.168034191214,0.5821481321548909,0.064
21018564.0,21018564.0,285.3158840909091,283.47800728851314,0.8004174225,143.02982582160195,1.0,1.0,1.0,3.0,0.6016784815272369,283.15,283.15,283.1500006976097,288.2680677340797,3.9682539682539675,1.093391628896045,53143.555961232225,291.1499999999999,287.6595756642702,1.2056187105605902,0.6745,0.6784260855379999,0.1421925,0.1430201648152143,0.13502943750000002,0.13581540802894446,0.1421925,0.1430201648152143,0.10502289583333334,0.10563420624473459,297.15,293.15,296.0313003090529,295.75771215854274,295.949225322189,295.7644365859355,295.6190071237424,295.82433629989254,0.0,2512.7010307145742,114.68617816221754,127.70653454507797,296.03433697880513,295.20220192522953,296.4449709247177,295.9728189205582,296.0703135881673,2766.67462274487,4691.168034191214,0.5821481321548909,0.064
21018600.0,21018600.0,285.351871657754,283.4870096311123,0.7978125,145.0,1.0,1.0,1.0,3.0,0.6015284442601903,283.15,283.15,283.15000070409155,288.270889429322,3.9682539682539675,1.093212955178028,53126.188751438516,291.1499999999999,287.66169716392284,1.2055796435928399,0.6745,0.6784032784901265,0.1421925,0.14301535682239777,0.13502943750000002,0.13581084224266515,0.1421925,0.14301535682239777,0.10502289583333334,0.10563065507762846,297.15,293.15,296.0304114122767,295.7570808241503,295.9543620025776,295.7637464081228,295.61793335325194,295.8247068000759,0.0,2513.0137871272395,114.6294479751981,127.39787559329064,296.03433697880513,295.20220192522953,296.4449709247177,295.9728189205582,296.0703135881673,2766.67462274487,4691.168034191214,0.5821481321548909,0.064
21018636.0,21018636.0,285.38789772727273,283.49594386611386,0.7952053275000001,146.9790189392857,1.0,1.0,1.0,3.0,0.6013783279637097,283.15,283.15,283.15000070971536,288.27361196550316,3.9682539682539675,1.0930624661505162,53111.56331517204,291.1499999999999,287.66376580867126,1.2055443454653225,0.6745,0.6783826720351361,0.1421925,0.1430110127403352,0.13502943750000002,0.13580671699725935,0.1421925,0.1430110127403352,0.10502289583333334,0.10562744655342393,297.15,293.15,296.02956429991997,295.756505438889,295.95964781503113,295.76311128991966,295.61692264999635,295.8251502987512,0.0,2513.330050127543,114.58168105469662,127.11898692072883,296.03433697880513,295.20220192522953,296.4449709247177,295.9728189205582,296.0703135881673,2766.67462274487,4691.168034191214,0.5821481321548909,0.064
21018672.0,21018672.0,285.4239550802139,283.50481438345037,0.7925971199999999,148.9635058,1.0,1.0,1.0,3.0,0.6012281462937924,283.15,283.15,283.15000071479545,288.27627152174466,3.9682539682539675,1.0929299904962129,53098.690194102586,291.1499999999999,287.665802490984,1.205511709619269,0.6745,0.6783636197948252,0.1421925,0.14300699630493058,0.13502943750000002,0.13580290289304542,0.1421925,0.14300699630493058,0.10502289583333334,0.10562448002792421,297.15,293.15,296.0287431508573,295.75596907474574,295.9650532851429,295.76251441611265,295.6159569995302,295.82564738527776,0.0,2513.64869625157,114.53964269741087,126.86112437075826,296.03433697880513,295.20220192522953,296.4449709247177,295.9728189205582,296.0703135881673,2766.67462274487,4691.168034191214,0.5821481321548909,0.064
21018708.0,21018708.0,285.4600364973262,283.5136256927375,0.7899890924999999,150.95335564642858,1.0,1.0,1.0,3.0,0.6010779243403014,283.15,283.15,283.1500007195523,288.2788922746266,3.9682539682539675,1.0928086130344907,53086.896892770485,291.1499999999999,287.6678194810736,1.2054807214835037,0.6745,0.6783455293263888,0.1421925,0.14300318262230174,0.13502943750000002,0.13579928132777175,0.1421925,0.14300318262230174,0.10502289583333334,0.10562166325493359,297.15,293.15,296.0279379940549,295.75545675104615,295.97053252309087,295.7619411037981,295.61501910388415,295.8261774951749,0.0,2513.968834638958,114.501135088043,126.61627562750243,296.03433697880513,295.20220192522953,296.4449709247177,295.9728189205582,296.0703135881673,2766.67462274487,4691.168034191214,0.5821481321548909,0.064
21018744.0,21018744.0,285.49613475935826,283.5223824242864,0.78738246,152.94846354285716,1.0,1.0,1.0,3.0,0.6009276385433832,283.15,283.15,283.1500007237042,288.28145960829306,3.9682539682539675,1.0927025278482367,53076.59049524565,291.1499999999999,287.6698101010463,1.2054521074672933,0.6745,0.6783288249445851,0.1421925,0.14299966114296947,0.13502943750000002,0.13579593724581662,0.1421925,0.14299966114296947,0.10502289583333334,0.10561906230230182,297.15,293.15,296.02715406848375,295.75497976954193,295.97613523141337,295.76140232801237,295.61412281808225,295.8267588431067,0.0,2514.291012344935,114.46748605424104,126.39017501536404,296.03433697880513,295.20220192522953,296.4449709247177,295.9728189205582,296.0703135881673,2766.67462274487,4691.168034191214,0.5821481321548909,0.064
21018780.0,21018780.0,285.5322426470588,283.53108933002204,0.7847784375000001,154.94872455357142,1.0,1.0,1.0,3.0,0.6007772643038779,283.15,283.15,283.15000072719903,288.2839688781178,3.9682539682539675,1.0926130004118042,53067.893496204226,291.1499999999999,287.6717734621742,1.2054263059409556,0.6745,0.6783137625985184,0.1421925,0.14299648582400268,0.13502943750000002,0.13579292188611786,0.1421925,0.14299648582400268,0.10502289583333334,0.10561671702253611,297.15,293.15,296.0263911029454,295.75454518760034,295.98192049936836,295.7609047408124,295.61327727318246,295.8274077607818,0.0,2514.615410172584,114.4390940508283,126.1862798564638,296.03433697880513,295.20220192522953,296.4449709247177,295.9728189205582,296.0703135881673,2766.67462274487,4691.168034191214,0.5821481321548909,0.064
21018816.0,21018816.0,285.56835294117644,283.53975128430596,0.7821782400000001,156.95403374285715,1.0,1.0,1.0,3.0,0.6006268472580748,283.15,283.15,283.15000073040784,288.2864518479485,3.9682539682539675,1.0925309642376344,53059.924849452684,291.1499999999999,287.67372467587217,1.2054018202248002,0.6745,0.6782994683050962,0.1421925,0.14299347241952912,0.13502943750000002,0.13579006028433838,0.1421925,0.14299347241952912,0.10502289583333334,0.1056144913322632,297.15,293.15,296.0256371988875,295.7541302352208,295.98779529147424,295.7604261893281,295.61245537113933,295.82808885721005,0.0,2514.940847601999,114.41308186175691,125.99277371589967,296.03433697880513,295.20220192522953,296.4449709247177,295.9728189205582,296.0703135881673,2766.67462274487,4691.168034191214,0.5821481321548909,0.064
21018852.0,21018852.0,285.60445842245986,283.5483732846612,0.7795830825000001,158.964286175,1.0,1.0,1.0,3.0,0.6004763766228468,283.15,283.15,283.15000073325905,288.28890347839666,3.9682539682539675,1.0924578238927,53052.82081042696,291.1499999999999,287.67566157302565,1.20537892194628,0.6745,0.6782861007322535,0.1421925,0.14299065437860775,0.13502943750000002,0.13578738420451378,0.1421925,0.14299065437860775,0.10502289583333334,0.10561240993684404,297.15,293.15,296.0248936156704,295.7537393950691,295.99378650720064,295.7599709792727,295.61166265776745,295.82881063099603,0.0,2515.2674926244435,114.38989368250232,125.811800278203,296.03433697880513,295.20220192522953,296.4449709247177,295.9728189205582,296.0703135881673,2766.67462274487,4691.168034191214,0.5821481321548909,0.064
21018888.0,21018888.0,285.64055187165775,283.55696045239614,0.77699418,160.97937691428572,1.0,1.0,1.0,3.0,0.600325825312336,283.15,283.15,283.15000073560594,288.2913185101307,3.9682539682539675,1.0923952261992196,53046.74114493007,291.1499999999999,287.67758289198673,1.2053580774651587,0.6745,0.6782739322035447,0.1421925,0.14298808911023353,0.13502943750000002,0.13578494816361422,0.1421925,0.14298808911023353,0.10502289583333334,0.10561051523836662,297.15,293.15,296.024158343268,295.75338047606647,295.99998305444916,295.75954495290495,295.610906830732,295.8295947314841,0.0,2515.5955858294415,114.37005038413965,125.6470409700016,296.03433697880513,295.20220192522953,296.4449709247177,295.9728189205582,296.0703135881673,2766.67462274487,4691.168034191214,0.5821481321548909,0.064
21018924.0,21018924.0,285.6766260695187,283.5655180331266,0.7744127474999999,162.999201025,1.0,1.0,1.0,3.0,0.6001752267562327,283.15,283.15,283.1500007371759,288.29371124831744,3.9682539682539675,1.0923384481888547,53041.22700485727,291.1499999999999,287.6794948576552,1.2053383990813253,0.6745,0.6782624443797238,0.1421925,0.14298566734242235,0.13502943750000002,0.13578264839432047,0.1421925,0.14298566734242235,0.10502289583333334,0.10560872652891594,297.15,293.15,296.0234276687106,295.7530396962225,296.00630262859846,295.75913417864945,295.610169245128,295.8304146834618,0.0,2515.9243952887045,114.35205388177802,125.49149856808393,296.03433697880513,295.20220192522953,296.4449709247177,295.9728189205582,296.0703135881673,2766.67462274487,4691.168034191214,0.5821481321548909,0.064
21018960.0,21018960.0,285.7126737967914,283.57405139719236,0.77184,165.02365357142858,1.0,1.0,1.0,3.0,0.6000245617420086,283.15,283.15,283.1500007374712,288.2960706734923,3.9682539682539675,1.0922889326118932,53036.418408335245,291.1499999999999,287.68139065198835,1.2053202430143024,0.6745,0.6782518453145323,0.1421925,0.14298343293533972,0.13502943750000002,0.13578052654730666,0.1421925,0.14298343293533972,0.10502289583333334,0.10560707620346074,297.15,293.15,296.02269877154396,295.7527222508205,296.01281466101005,295.7587429576278,295.6094567779438,295.8312870837892,0.0,2516.253320616525,114.33636083020583,125.34798973668063,296.03433697880513,295.20220192522953,296.4449709247177,295.9728189205582,296.0703135881673,2766.67462274487,4691.168034191214,0.5821481321548909,0.064
21018996.0,21018996.0,285.7486878342246,283.5825660399664,0.7692771525000001,167.05262961785715,1.0,1.0,1.0,3.0,0.5998738289571071,283.15,283.15,283.1500007377745,288.298405063499,3.9682539682539675,1.0922455142799454,53032.20211174199,291.1499999999999,287.68327458387705,1.2053034687189927,0.6745,0.6782420528850985,0.1421925,0.1429813685765224,0.13502943750000002,0.13577856618223888,0.1421925,0.1429813685765224,0.10502289583333334,0.10560555147507468,297.15,293.15,296.0219680898097,295.7524270021081,296.01950964603304,295.75837977172233,295.6087865136493,295.83221420466447,0.0,2516.582440933572,114.32260136235705,125.2153855718267,296.03433697880513,295.20220192522953,296.4449709247177,295.9728189205582,296.0703135881673,2766.67462274487,4691.168034191214,0.5821481321548909,0.064
21019032.0,21019032.0,285.7846609625668,283.59106758205445,0.76672542,169.08602422857143,1.0,1.0,1.0,3.0,0.5997230259864439,283.15,283.15,283.1500007379394,288.30071747555303,3.9682539682539675,1.0922074092599685,53028.501921913004,291.1499999999999,287.685148992737,1.2052879818612454,0.6745,0.6782330120562479,0.1421925,0.14297946266391107,0.13502943750000002,0.13577675628152097,0.1421925,0.14297946266391107,0.10502289583333334,0.10560414377451631,297.15,293.15,296.0212316517307,295.7521519690148,296.0263756965638,295.75805301551117,295.6081747886702,295.8331974242982,0.0,2516.9117001704735,114.310526611178,125.09294299674309,296.03433697880513,295.20220192522953,296.4449709247177,295.9728189205582,296.0703135881673,2766.67462274487,4691.168034191214,0.5821481321548909,0.064
21019068.0,21019068.0,285.82058596256684,283.59956176938243,0.7641860174999999,171.12373246785714,1.0,1.0,1.0,3.0,0.5995721812459914,283.15,283.15,283.1500007381408,288.30301680959013,3.9682539682539675,1.0921724658735865,53025.108856137376,291.1499999999999,287.6870177353755,1.2052732629750709,0.6745,0.6782244195291881,0.1421925,0.14297765125856796,0.13502943750000002,0.13577503612719097,0.1421925,0.14297765125856796,0.10502289583333334,0.10560280587670409,297.15,293.15,296.02049178213366,295.75188896425345,296.03334359562837,295.75774794150203,295.60759790563975,295.8342140378315,0.0,2517.2410701458716,114.29945446378487,124.97656202184939,296.03433697880513,295.20220192522953,296.4449709247177,295.9728189205582,296.0703135881673,2766.67462274487,4691.168034191214,0.5821481321548909,0.064
21019104.0,21019104.0,285.85645561497324,283.60805447316864,0.76166016,173.1656494,1.0,1.0,1.0,3.0,0.5994212681742557,283.15,283.15,283.150000738189,288.30529664343504,3.9682539682539675,1.0921421215830558,53022.16245892091,291.1499999999999,287.68887828453813,1.2052597105091576,0.6745,0.6782165079529295,0.1421925,0.14297598340562923,0.13502943750000002,0.1357734522936966,0.1421925,0.14297598340562923,0.10502289583333334,0.10560157400620848,297.15,293.15,296.01975106547536,295.7516451080253,296.040419314713,295.7574837828594,295.6070877345882,295.8352774011323,0.0,2517.57051897432,114.28984016042253,124.8693869642618,296.03433697880513,295.20220192522953,296.4449709247177,295.9728189205582,296.0703135881673,2766.67462274487,4691.168034191214,0.5821481321548909,0.064
21019140.0,21019140.0,285.89226270053473,283.6165516897798,0.7591490625,175.21167008928572,1.0,1.0,1.0,3.0,0.5992702688716797,283.15,283.15,283.15000073804987,288.3075568741044,3.9682539682539675,1.0921162125872035,53019.646788725164,291.1499999999999,287.69073094757044,1.2052474084558016,0.6745,0.6782093263556822,0.1421925,0.1429744694408159,0.13502943750000002,0.1357720145960885,0.1421925,0.1429744694408159,0.10502289583333334,0.10560045579695775,297.15,293.15,296.01902163978804,295.7514240308074,296.0474812945255,295.7572808880692,295.606677578925,295.83637708642306,0.0,2517.8999071511957,114.28163156251779,124.77208055343108,296.03433697880513,295.20220192522953,296.4449709247177,295.9728189205582,296.0703135881673,2766.67462274487,4691.168034191214,0.5821481321548909,0.064
21019176.0,21019176.0,285.928,283.6250595404664,0.7566539400000001,177.2616896,1.0,1.0,1.0,3.0,0.5991192178756324,283.15,283.15,283.15000073782414,288.3098060227235,3.9682539682539675,1.0920927834483662,53017.37195510045,291.1499999999999,287.69257918939303,1.2052358274894266,0.6745,0.6782025656976174,0.1421925,0.14297304421491247,0.13502943750000002,0.13577066116709577,0.1421925,0.14297304421491247,0.10502289583333334,0.10559940312996338,297.15,293.15,296.0183006411685,295.75121638021255,296.05451443694636,295.75711584187457,295.6063291829451,295.8374952966294,0.0,2518.2292635459758,114.27420897970882,124.68046531891359,296.03433697880513,295.20220192522953,296.4449709247177,295.9728189205582,296.0703135881673,2766.67462274487,4691.168034191214,0.5821481321548909,0.064
21019212.0,21019212.0,285.96366029411763,283.6335842709765,0.7541760075,179.31560299642857,1.0,1.0,1.0,3.0,0.5989681208294961,283.15,283.15,283.15000073769124,288.31204533385977,3.9682539682539675,1.0920715568305792,53015.311015643994,291.1499999999999,287.6944235077184,1.205224887541554,0.6745,0.6781961792384986,0.1421925,0.14297169787452957,0.13502943750000002,0.1357693826497015,0.1421925,0.14297169787452957,0.10502289583333334,0.10559840872754561,297.15,293.15,296.01758727335033,295.75102095581195,296.061523246313,295.75698457345766,295.60603563893756,295.8386303375741,0.0,2518.558611283115,114.26748445309306,124.59390935420288,296.03433697880513,295.20220192522953,296.4449709247177,295.9728189205582,296.0703135881673,2766.67462274487,4691.168034191214,0.5821481321548909,0.064
21019248.0,21019248.0,285.9992363636363,283.6421322510447,0.75171648,181.37330534285715,1.0,1.0,1.0,3.0,0.5988169541347099,283.15,283.15,283.15000073698246,288.31427110542995,3.9682539682539675,1.0920531666785989,53013.52550733776,291.1499999999999,287.69626248396276,1.2052148272879122,0.6745,0.6781903063346941,0.1421925,0.14297045979762193,0.13502943750000002,0.13576820694192213,0.1421925,0.14297045979762193,0.10502289583333334,0.10559749428816165,297.15,293.15,296.016890752467,295.7508449340143,296.0684391270276,295.75690823648193,295.60583066491995,295.83978274298215,0.0,2518.8877657201415,114.26165872197899,124.51429751482904,296.03433697880513,295.20220192522953,296.4449709247177,295.9728189205582,296.0703135881673,2766.67462274487,4691.168034191214,0.5821481321548909,0.064
21019284.0,21019284.0,286.0347209893048,283.65070997375403,0.7492765725,183.43469170357142,1.0,1.0,1.0,3.0,0.598665720221944,283.15,283.15,283.1500007362811,288.31648523445267,3.9682539682539675,1.0920370380577857,53011.95959688048,291.1499999999999,287.6980967890003,1.2052055262972008,0.6745,0.6781848766819012,0.1421925,0.142969315163219,0.13502943750000002,0.13576711996940546,0.1421925,0.142969315163219,0.10502289583333334,0.10559664886509315,297.15,293.15,296.0162147469021,295.75068752523083,296.07520998786384,295.75688638998093,295.6057130633738,295.8409423426703,0.0,2519.2166431389333,114.25654957280908,124.4406788621479,296.03433697880513,295.20220192522953,296.4449709247177,295.9728189205582,296.0703135881673,2766.67462274487,4691.168034191214,0.5821481321548909,0.064
21019320.0,21019320.0,286.07010695187165,283.6593240547679,0.7468575,185.49965714285713,1.0,1.0,1.0,3.0,0.5985144063171377,283.15,283.15,283.15000073546247,288.3186871575975,3.9682539682539675,1.0920230866060143,53010.60508408013,291.1499999999999,287.6999260958496,1.2051970199847157,0.6745,0.6781799109425648,0.1421925,0.14296826832720627,0.13502943750000002,0.13576612586860584,0.1421925,0.14296826832720627,0.10502289583333334,0.10559587567558232,297.15,293.15,296.01556618245496,295.75055270013047,296.08176872288,295.75692614931785,295.6056921013843,295.84210117123354,0.0,2519.5450820428814,114.25213021915621,124.37333277169867,296.03433697880513,295.20220192522953,296.4449709247177,295.9728189205582,296.0703135881673,2766.67462274487,4691.168034191214,0.5821481321548909,0.064
21019356.0,21019356.0,286.10538703208556,283.66798123142996,0.7444604775000001,187.568096725,1.0,1.0,1.0,3.0,0.5983630463031806,283.15,283.15,283.150000734843,288.3208827439364,3.9682539682539675,1.0920104682113227,53009.38000947988,291.1499999999999,287.7017530033265,1.2051889897908095,0.6745,0.678175223124591,0.1421925,0.14296728008027193,0.13502943750000002,0.1357651874054122,0.1421925,0.14296728008027193,0.10502289583333334,0.10559514575976506,297.15,293.15,296.0149331950794,295.7504322362387,296.0882216637374,295.75700184419367,295.6057259935386,295.84326298655753,0.0,2519.8734441944366,114.24813323096082,124.30974355565976,296.03433697880513,295.20220192522953,296.4449709247177,295.9728189205582,296.0703135881673,2766.67462274487,4691.168034191214,0.5821481321548909,0.064
21019392.0,21019392.0,286.14055401069515,283.6766883617294,0.7420867200000001,189.63990551428572,1.0,1.0,1.0,3.0,0.5982116193464305,283.15,283.15,283.150000733406,288.3230682772559,3.9682539682539675,1.0919993323871875,53008.298884086544,291.1499999999999,287.7035756348123,1.205181548306177,0.6745,0.6781708789938714,0.1421925,0.1429663642866361,0.13502943750000002,0.13576431774562348,0.1421925,0.1429663642866361,0.10502289583333334,0.10559446935770717,297.15,293.15,296.0143255684162,295.750332288215,296.09450112994244,295.75712796646627,295.60583799719626,295.8444249900473,0.0,2520.2012487139737,114.24460593705662,124.25080294449687,296.03433697880513,295.20220192522953,296.4449709247177,295.9728189205582,296.0703135881673,2766.67462274487,4691.168034191214,0.5821481321548909,0.064
21019428.0,21019428.0,286.1756006684492,283.68545242312905,0.7397374425,191.714978575,1.0,1.0,1.0,3.0,0.5980601507096829,283.15,283.15,283.1500007322755,288.3252475507604,3.9682539682539675,1.091989119493512,53007.30737141287,291.1499999999999,287.70539560351347,1.2051744737369139,0.6745,0.6781667490593937,0.1421925,0.1429654936480768,0.13502943750000002,0.13576349096618767,0.1421925,0.1429654936480768,0.10502289583333334,0.10559382630703489,297.15,293.15,296.0137337296401,295.75024511354906,296.1006726223759,295.7572854856437,295.6059986334534,295.84558711693245,0.0,2520.5287460353757,114.24137104658871,124.19475943869301,296.03433697880513,295.20220192522953,296.4449709247177,295.9728189205582,296.0703135881673,2766.67462274487,4691.168034191214,0.5821481321548909,0.064
21019464.0,21019464.0,286.21051978609626,283.6942805112533,0.7374138600000001,193.79321097142858,1.0,1.0,1.0,3.0,0.5979086027685602,283.15,283.15,283.1500007309565,288.3274154647776,3.9682539682539675,1.0919804057199185,53006.46140724688,291.1499999999999,287.7072101987363,1.2051680337624964,0.6745,0.6781629895883757,0.1421925,0.14296470110755394,0.13502943750000002,0.13576273835053634,0.1421925,0.14296470110755394,0.10502289583333334,0.10559324093930604,297.15,293.15,296.01317276143493,295.7501834138052,296.1066657564329,295.7574991722029,295.6062443249946,295.8467530857741,0.0,2520.8555085752164,114.23861104397898,124.14372556651028,296.03433697880513,295.20220192522953,296.4449709247177,295.9728189205582,296.0703135881673,2766.67462274487,4691.168034191214,0.5821481321548909,0.064
21019500.0,21019500.0,286.245304144385,283.7031798384346,0.7351171875,195.87449776785715,1.0,1.0,1.0,3.0,0.5977569766331894,283.15,283.15,283.15000072944554,288.32957295242,3.9682539682539675,1.0919728582184502,53005.72867438721,291.1499999999999,287.70901953463573,1.2051621358802282,0.6745,0.6781595465741315,0.1421925,0.1429639752798253,0.13502943750000002,0.13576204908696818,0.1421925,0.1429639752798253,0.10502289583333334,0.10559270484541972,297.15,293.15,296.01264193973634,295.7501475135516,296.11251472482047,295.7577618934113,295.606562355587,295.8479256854214,0.0,2521.1814297514766,114.23622048236504,124.09697157285049,296.03433697880513,295.20220192522953,296.4449709247177,295.9728189205582,296.0703135881673,2766.67462274487,4691.168034191214,0.5821481321548909,0.064
21019536.0,21019536.0,286.27994652406414,283.71215773211566,0.73284864,197.95873402857143,1.0,1.0,1.0,3.0,0.5976053015766553,283.15,283.15,283.15000072812387,288.3317251790421,3.9682539682539675,1.0919660840637568,53005.07102453953,291.1499999999999,287.71082645820246,1.205156592073742,0.6745,0.6781563102521546,0.1421925,0.14296329302524757,0.13502943750000002,0.13576140120151808,0.1421925,0.14296329302524757,0.10502289583333334,0.10559220093451406,297.15,293.15,296.012130051632,295.75012780086047,296.1182730820295,295.7580558547699,295.60692545454566,295.84910244876755,0.0,2521.5070215741152,114.23407489534475,124.05301206587691,296.03433697880513,295.20220192522953,296.4449709247177,295.9728189205582,296.0703135881673,2766.67462274487,4691.168034191214,0.5821481321548909,0.064
21019572.0,21019572.0,286.3144397058823,283.7212216331034,0.7306094325000001,200.04581481785715,1.0,1.0,1.0,3.0,0.5974535517482077,283.15,283.15,283.15000072617005,288.333866484967,3.9682539682539675,1.0919601981663838,53004.49961198005,291.1499999999999,287.71262755802087,1.2051515032869589,0.6745,0.6781533395634322,0.1421925,0.14296266676927105,0.13502943750000002,0.13576080649369424,0.1421925,0.14296266676927105,0.10502289583333334,0.10559173838398442,297.15,293.15,296.0116467943556,295.7501331227669,296.12391243268326,295.75839248477604,295.60735127997077,295.8502872229105,0.0,2521.8315610778736,114.23221066892098,124.0126468089915,296.03433697880513,295.20220192522953,296.4449709247177,295.9728189205582,296.0703135881673,2766.67462274487,4691.168034191214,0.5821481321548909,0.064
21019608.0,21019608.0,286.34877647058823,283.7303790936758,0.7284007800000001,202.1356352,1.0,1.0,1.0,3.0,0.5973017538272856,283.15,283.15,283.15000072417814,288.33600131672165,3.9682539682539675,1.0919548500033962,53003.980406226474,291.1499999999999,287.7144251395076,1.2051466965802582,0.6745,0.6781505335416456,0.1421925,0.14296207522701324,0.13502943750000002,0.13576024475085738,0.1421925,0.14296207522701324,0.10502289583333334,0.10559130147288909,297.15,293.15,296.01118192993164,295.7501554898318,296.12948381893614,295.75875607942555,295.60781594424355,295.85147865247376,0.0,2522.155483026817,114.23051677531986,123.97450922051065,296.03433697880513,295.20220192522953,296.4449709247177,295.9728189205582,296.0703135881673,2766.67462274487,4691.168034191214,0.5821481321548909,0.064
21019644.0,21019644.0,286.38294959893045,283.7396377755352,0.7262238974999999,204.2280902392857,1.0,1.0,1.0,3.0,0.5971498808141609,283.15,283.15,283.15000072182215,288.33812440060063,3.9682539682539675,1.0919501970968277,53003.52869882638,291.1499999999999,287.71621559749747,1.2051422839432069,0.6745,0.6781479575686127,0.1421925,0.14296153218172714,0.13502943750000002,0.13575972906191797,0.1421925,0.14296153218172714,0.10502289583333334,0.10559090038149174,297.15,293.15,296.01074489399946,295.7502036006286,296.1349580472981,295.7591576557171,295.60833602038394,295.8526800436054,0.0,2522.4780981795584,114.22904309991168,123.93948455312578,296.03433697880513,295.20220192522953,296.4449709247177,295.9728189205582,296.0703135881673,2766.67462274487,4691.168034191214,0.5821481321548909,0.064
21019680.0,21019680.0,286.4169518716577,283.74900544760965,0.7240800000000001,206.32307500000002,1.0,1.0,1.0,3.0,0.5969979667516995,283.15,283.15,283.15000071926715,288.3402410624751,3.9682539682539675,1.0919459242533278,53003.11388990824,291.1499999999999,287.71800216141054,1.2051380869066708,0.6745,0.6781455074545653,0.1421925,0.14296101566898925,0.13502943750000002,0.1357592385689281,0.1421925,0.14296101566898925,0.10502289583333334,0.1055905188869441,297.15,293.15,296.0103230681601,295.7502657848763,296.14037918987185,295.75957999779735,295.6088863917088,295.85388688648294,0.0,2522.8000257949734,114.22768980973073,123.90616301396592,296.03433697880513,295.20220192522953,296.4449709247177,295.9728189205582,296.0703135881673,2766.67462274487,4691.168034191214,0.5821481321548909,0.064
21019716.0,21019716.0,286.45077606951867,283.75848998369764,0.7219703024999999,208.42048454642858,1.0,1.0,1.0,3.0,0.5968459766207627,283.15,283.15,283.15000071690895,288.34234719830437,3.9682539682539675,1.0919422875814337,53002.76084199746,291.1499999999999,287.7197820843289,1.205134265748391,0.6745,0.6781432767670917,0.1421925,0.1429605454139432,0.13502943750000002,0.13575879200336138,0.1421925,0.1429605454139432,0.10502289583333334,0.10559017155816998,297.15,293.15,296.00992900117524,295.75035544014344,296.145718093472,295.76003922545584,295.60948910809987,295.8551061736693,0.0,2523.120724213588,114.22653801547088,123.87580956822204,296.03433697880513,295.20220192522953,296.4449709247177,295.9728189205582,296.0703135881673,2766.67462274487,4691.168034191214,0.5821481321548909,0.064
