,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21019752.0,21019752.0,286.484414973262,283.768099359955,0.7198960200000001,210.52021394285714,1.0,1.0,1.0,3.0,0.5966939237665055,283.15,283.15,283.1500007137364,288.3444420641548,3.9682539682539675,1.091939044697431,53002.446023985685,291.1499999999999,287.7215545170438,1.2051307070425814,0.6745,0.6781411992920591,0.1421925,0.14296010745787416,0.13502943750000002,0.13575837610968444,0.1421925,0.14296010745787416,0.10502289583333334,0.10558984808531013,297.15,293.15,296.0095565929382,295.750467071562,296.1510003128232,295.7605245908094,295.6101299072528,295.8563356950771,0.0,2523.439985880749,114.22551094685184,123.84753061040732,296.03433697880513,295.20220192522953,296.4449709247177,295.9728189205582,296.0703135881673,2766.67462274487,4691.168034191214,0.5821481321548909,0.064
21019788.0,21019788.0,286.51786136363637,283.7778416522219,0.7178583675,212.62215825357143,1.0,1.0,1.0,3.0,0.5965418225455884,283.15,283.15,283.1500007105221,288.3465282375982,3.9682539682539675,1.0919361053932195,53002.160678198445,291.1499999999999,287.72332117253103,1.20512735073052,0.6745,0.6781392399679962,0.1421925,0.14295969440941333,0.13502943750000002,0.13575798386887483,0.1421925,0.14295969440941333,0.10502289583333334,0.10558954300912488,297.15,293.15,296.0092008841969,295.750595649169,296.15623884144003,295.7610301103428,295.6108000713766,295.85757311130504,0.0,2523.7581648339606,114.22458003166163,123.82085127283779,296.03433697880513,295.20220192522953,296.4449709247177,295.9728189205582,296.0703135881673,2766.67462274487,4691.168034191214,0.5821481321548909,0.064
21019824.0,21019824.0,286.55110802139035,283.78772503318845,0.71585856,214.72621254285713,1.0,1.0,1.0,3.0,0.5963896481778406,283.15,283.15,283.15000070755815,288.34860229487407,3.9682539682539675,1.0919335838949285,53001.9158933569,291.1499999999999,287.72507942575703,1.2051242838787586,0.6745,0.6781374496223088,0.1421925,0.14295931698357323,0.13502943750000002,0.13575762545616749,0.1421925,0.14295931698357323,0.10502289583333334,0.10558926424368584,297.15,293.15,296.0088699362934,295.7507507153801,296.1614225817505,295.76156501968546,295.6115122685473,295.8588241043314,0.0,2524.0747441723315,114.22378144494863,123.79645866550476,296.03433697880513,295.20220192522953,296.4449709247177,295.9728189205582,296.0703135881673,2766.67462274487,4691.168034191214,0.5821481321548909,0.064
21019860.0,21019860.0,286.5841477272727,283.7977577693962,0.7138978125,216.832271875,1.0,1.0,1.0,3.0,0.5962374200325307,283.15,283.15,283.1500007041319,288.3506664727439,3.9682539682539675,1.091931313327797,53001.69546917587,291.1499999999999,287.7268306067309,1.205121406031916,0.6745,0.6781357696105617,0.1421925,0.14295896281742,0.13502943750000002,0.13575728913142143,0.1421925,0.14295896281742,0.10502289583333334,0.10558900265777221,297.15,293.15,296.00855636059134,295.7509251458074,296.16657451372527,295.7621195074807,295.61225276935295,295.8600856593916,0.0,2524.3899718410025,114.22306233410565,123.77355976232657,296.03433697880513,295.20220192522953,296.4449709247177,295.9728189205582,296.0703135881673,2766.67462274487,4691.168034191214,0.5821481321548909,0.064
21019896.0,21019896.0,286.61697326203205,283.8079482180747,0.71197734,218.9402313142857,1.0,1.0,1.0,3.0,0.5960851243641889,283.15,283.15,283.15000070038985,288.352716907765,3.9682539682539675,1.0919293215141037,53001.50210645201,291.1499999999999,287.72857192521417,1.2051187495552986,0.6745,0.6781342188288108,0.1421925,0.14295863589446356,0.13502943750000002,0.13575697867747405,0.1421925,0.14295863589446356,0.10502289583333334,0.10558876119359092,297.15,293.15,296.00826401577757,295.7511234338021,296.17168987478203,295.7626970991447,295.61302731225726,295.86136034715275,0.0,2524.703311071134,114.22243150967533,123.75241111133539,296.03433697880513,295.20220192522953,296.4449709247177,295.9728189205582,296.0703135881673,2766.67462274487,4691.168034191214,0.5821481321548909,0.064
21019932.0,21019932.0,286.6495774064171,283.8183048238107,0.7100983575,221.049985925,1.0,1.0,1.0,3.0,0.5959327714388589,283.15,283.15,283.1500006969009,288.3547564749169,3.9682539682539675,1.091927556074673,53001.33072014665,291.1499999999999,287.7303052922355,1.205116276095206,0.6745,0.6781327748860003,0.1421925,0.14295833149440712,0.13502943750000002,0.1357566896118173,0.1421925,0.14295833149440712,0.10502289583333334,0.1055885363647468,297.15,293.15,296.0079895181559,295.75134242740404,296.1767781900427,295.76329416615744,295.6138301721865,295.8626468947893,0.0,2525.0151406250516,114.22187238183916,123.73270892181957,296.03433697880513,295.20220192522953,296.4449709247177,295.9728189205582,296.0703135881673,2766.67462274487,4691.168034191214,0.5821481321548909,0.064
21019968.0,21019968.0,286.68195294117646,283.8288361150491,0.7082620799999999,223.16143077142857,1.0,1.0,1.0,3.0,0.5957803685058967,283.15,283.15,283.1500006929688,288.3567873593763,3.9682539682539675,1.0919259745981198,53001.17719292652,291.1499999999999,287.7320321138168,1.2051139559348005,0.6745,0.6781314204337062,0.1421925,0.14295804595999964,0.13502943750000002,0.13575641846143716,0.1421925,0.14295804595999964,0.10502289583333334,0.1055883254700067,297.15,293.15,296.0077304326743,295.75158041717964,296.1818503902538,295.7639082519963,295.6146573343657,295.863945365294,0.0,2525.3256991643125,114.22137151795795,123.71421801067173,296.03433697880513,295.20220192522953,296.4449709247177,295.9728189205582,296.0703135881673,2766.67462274487,4691.168034191214,0.5821481321548909,0.064
21020004.0,21020004.0,286.7140926470588,283.83955070042424,0.7064697225000001,225.27446091785714,1.0,1.0,1.0,3.0,0.595627895262448,283.15,283.15,283.1500006885738,288.3588010797135,3.9682539682539675,1.0919245945555605,53001.04322077875,291.1499999999999,287.7337462726378,1.205111822532445,0.6745,0.6781301750060823,0.1421925,0.14295778340926962,0.13502943750000002,0.13575616913691307,0.1421925,0.14295778340926962,0.10502289583333334,0.1055881315509324,297.15,293.15,296.00749348314906,295.75185700911226,296.1869954263292,295.7645515780383,295.61552697379125,295.865284894084,0.0,2525.6338544325126,114.22093445071783,123.69720477704146,296.03433697880513,295.20220192522953,296.4449709247177,295.9728189205582,296.0703135881673,2766.67462274487,4691.168034191214,0.5821481321548909,0.064
21020040.0,21020040.0,286.74598930481284,283.8504572649195,0.7047225,227.38897142857144,1.0,1.0,1.0,3.0,0.5954753827897886,283.15,283.15,283.15000068392067,288.3608052234567,3.9682539682539675,1.0919233269015498,53000.92015926639,291.1499999999999,287.7354533663662,1.2051097933717039,0.6745,0.6781289904312772,0.1421925,0.1429575336870265,0.13502943750000002,0.13575593199463049,0.1421925,0.1429575336870265,0.10502289583333334,0.10558794710693484,297.15,293.15,296.0072688830432,295.75215514089615,296.1921811257275,295.76521122266996,295.61642031890494,295.86664733824836,0.0,2525.9406921793575,114.22053297853958,123.68101633123811,296.03433697880513,295.20220192522953,296.4449709247177,295.9728189205582,296.0703135881673,2766.67462274487,4691.168034191214,0.5821481321548909,0.064
21020076.0,21020076.0,286.77763569518714,283.86156456585536,0.7030216275000001,229.50485736785714,1.0,1.0,1.0,3.0,0.5953227869812993,283.15,283.15,283.150000679625,288.36279159331536,3.9682539682539675,1.0919222687522474,53000.81743619393,291.1499999999999,287.7371464411019,1.2051079696117533,0.6745,0.6781279257625594,0.1421925,0.14295730924239097,0.13502943750000002,0.1357557188565755,0.1421925,0.14295730924239097,0.10502289583333334,0.10558778133289207,297.15,293.15,296.00707162784187,295.752507144308,296.1975074113881,295.765910501638,295.6173697162805,295.8680732802913,0.0,2526.2448507379854,114.22019785823514,123.66645131341528,296.03433697880513,295.20220192522953,296.4449709247177,295.9728189205582,296.0703135881673,2766.67462274487,4691.168034191214,0.5821481321548909,0.064
21020112.0,21020112.0,286.8090245989305,283.87288142870364,0.70136832,231.6220138,1.0,1.0,1.0,3.0,0.5951701384015933,283.15,283.15,283.1500006749329,288.3647643068649,3.9682539682539675,1.0919213161734107,53000.7249617817,291.1499999999999,287.7388290249028,1.2051062600986822,0.6745,0.6781269277877094,0.1421925,0.14295709885760396,0.13502943750000002,0.13575551907009273,0.1421925,0.14295709885760396,0.10502289583333334,0.10558762594340546,297.15,293.15,296.0068923328446,295.7528904988557,296.20289992635867,295.7666345868004,295.6183554500488,295.8695345589817,0.0,2526.547021469333,114.21989617309521,123.65279047120048,296.03433697880513,295.20220192522953,296.4449709247177,295.9728189205582,296.0703135881673,2766.67462274487,4691.168034191214,0.5821481321548909,0.064
21020148.0,21020148.0,286.8401487967914,283.88441674272826,0.6997637925,233.74033578928572,1.0,1.0,1.0,3.0,0.5950174378832815,283.15,283.15,283.1500006702743,288.36672571988373,3.9682539682539675,1.0919204649951075,53000.64233119489,291.1499999999999,287.7405026043533,1.2051046614935275,0.6745,0.6781259945566317,0.1421925,0.14295690212156242,0.13502943750000002,0.13575533224478883,0.1421925,0.14295690212156242,0.10502289583333334,0.10558748063483576,297.15,293.15,296.0067305217417,295.75330416791314,296.2083538102096,295.76738257207074,295.61937556850734,295.8710293280885,0.0,2526.847459926104,114.21962660231522,123.64000654458374,296.03433697880513,295.20220192522953,296.4449709247177,295.9728189205582,296.0703135881673,2766.67462274487,4691.168034191214,0.5821481321548909,0.064
21020184.0,21020184.0,286.8710010695187,283.89617945645097,0.69820926,235.85971840000002,1.0,1.0,1.0,3.0,0.5948646565265301,283.15,283.15,283.1500006655044,288.3686662553212,3.9682539682539675,1.0919197423518983,53000.57217857329,291.1499999999999,287.7421598702805,1.2051032160820883,0.6745,0.678125150755738,0.1421925,0.14295672423845107,0.13502943750000002,0.13575516332268348,0.1421925,0.14295672423845107,0.10502289583333334,0.10558734925097606,297.15,293.15,296.00659601146816,295.75376001805813,296.2138582121534,295.7681653868403,295.6204471082216,295.8725653473483,0.0,2527.144786125505,114.21939773932455,123.62843502783579,296.03433697880513,295.20220192522953,296.4449709247177,295.9728189205582,296.0703135881673,2766.67462274487,4691.168034191214,0.5821481321548909,0.064
21020220.0,21020220.0,286.90157419786095,283.90817857294184,0.6967059375,237.98005669642856,1.0,1.0,1.0,3.0,0.5947118459544903,283.15,283.15,283.1500006604588,288.3705992572153,3.9682539682539675,1.091919063569816,53000.50628393621,291.1499999999999,287.743811211223,1.2051018241707327,0.6745,0.6781243381860638,0.1421925,0.14295655293924667,0.13502943750000002,0.1357550006528154,0.1421925,0.14295655293924667,0.10502289583333334,0.10558722272996753,297.15,293.15,296.00647134440385,295.7542310411973,296.2193789296757,295.7689606783965,295.62153703338697,295.87411580541215,0.0,2527.441008078869,114.21918276754394,123.61728698477367,296.03433697880513,295.20220192522953,296.4449709247177,295.9728189205582,296.0703135881673,2766.67462274487,4691.168034191214,0.5821481321548909,0.064
21020256.0,21020256.0,286.9318609625668,283.92042314493466,0.69525504,240.10124574285715,1.0,1.0,1.0,3.0,0.5945589582584078,283.15,283.15,283.1500006549877,288.37250870871804,3.9682539682539675,1.0919184809705567,53000.449726543855,291.1499999999999,287.74544401231014,1.205100559178507,0.6745,0.678123599708299,0.1421925,0.1429563972594845,0.13502943750000002,0.13575485281554753,0.1421925,0.1429563972594845,0.10502289583333334,0.10558710774542586,297.15,293.15,296.00637184124116,295.7547376579799,296.22491164370547,295.7697856412411,295.62267199454857,295.87569575574327,0.0,2527.7337550360608,114.2189982572891,123.60714435711913,296.03433697880513,295.20220192522953,296.4449709247177,295.9728189205582,296.0703135881673,2766.67462274487,4691.168034191214,0.5821481321548909,0.064
21020292.0,21020292.0,286.96185414438503,283.93292226976655,0.6938577825000001,242.22318060357145,1.0,1.0,1.0,3.0,0.5944060171384261,283.15,283.15,283.15000064994314,288.3744035324627,3.9682539682539675,1.0919179634293357,53000.39948486106,291.1499999999999,287.74706505857034,1.2050993809339021,0.6745,0.6781229118706148,0.1421925,0.14295625225524444,0.13502943750000002,0.13575471511601364,0.1421925,0.14295625225524444,0.10502289583333334,0.1055870006457884,297.15,293.15,296.00628968005446,295.7552693470896,296.2304542364071,295.7706311282382,295.62383760880476,295.87729640011884,0.0,2528.024303022104,114.21883435119992,123.5976883194174,296.03433697880513,295.20220192522953,296.4449709247177,295.9728189205582,296.0703135881673,2766.67462274487,4691.168034191214,0.5821481321548909,0.064
21020328.0,21020328.0,286.9915465240641,283.9456850841414,0.69251538,244.34575634285716,1.0,1.0,1.0,3.0,0.5942530311112793,283.15,283.15,283.1500006445161,288.37628801941213,3.9682539682539675,1.0919174987406302,53000.35437399632,291.1499999999999,287.7486774878939,1.2050982741808354,0.6745,0.6781222657673599,0.1421925,0.14295611604911093,0.13502943750000002,0.13575458577137456,0.1421925,0.14295611604911093,0.10502289583333334,0.10558690004440242,297.15,293.15,296.00622199274045,295.7558225926683,296.2360069281747,295.7714938304418,295.62502835502465,295.87891473980994,0.0,2528.3131839740386,114.21868718371532,123.58879783081744,296.03433697880513,295.20220192522953,296.4449709247177,295.9728189205582,296.0703135881673,2766.67462274487,4691.168034191214,0.5821481321548909,0.064
21020364.0,21020364.0,287.0209308823529,283.95872075871966,0.6912290475,246.468868025,1.0,1.0,1.0,3.0,0.5940999982340536,283.15,283.15,283.1500006384057,288.3781547236078,3.9682539682539675,1.0919170774365454,53000.31347482302,291.1499999999999,287.7502762604061,1.2050972323915194,0.6745,0.678121657589095,0.1421925,0.14295598783800947,0.13502943750000002,0.13575446401901128,0.1421925,0.14295598783800947,0.10502289583333334,0.1055868053481199,297.15,293.15,296.00616891013385,295.75639580963406,296.24155170994953,295.77237283031775,295.62624502039586,295.88054685608626,0.0,2528.599557618865,114.218553756302,123.58042442536708,296.03433697880513,295.20220192522953,296.4449709247177,295.9728189205582,296.0703135881673,2766.67462274487,4691.168034191214,0.5821481321548909,0.064
21020400.0,21020400.0,287.04999999999995,283.97203849253117,0.6900000000000001,248.59241071428573,1.0,1.0,1.0,3.0,0.5939469230864002,283.15,283.15,283.15000063167867,288.3800053833329,3.9682539682539675,1.0919166952761916,53000.276375641406,291.1499999999999,287.751862711075,1.2050962492133197,0.6745,0.6781210836272813,0.1421925,0.1429558668401367,0.13502943750000002,0.1357543491165045,0.1421925,0.1429558668401367,0.10502289583333334,0.10558671597950349,297.15,293.15,296.00612900480553,295.7569870468234,296.247089361003,295.7732665361098,295.627485073189,295.88219140438616,0.0,2528.8836724801185,114.21843272583565,123.57251753891548,296.03433697880513,295.20220192522953,296.4449709247177,295.9728189205582,296.0703135881673,2766.67462274487,4691.168034191214,0.5821481321548909,0.064
21020400.0,21020400.0,287.04999999999995,283.97203849253117,0.6900000000000001,248.59241071428573,1.0,1.0,1.0,3.0,0.5939469230864002,283.15,283.15,283.15000063167867,288.3800053833329,3.9682539682539675,1.0919166952761916,53000.276375641406,291.1499999999999,287.751862711075,1.2050962492133197,0.6745,0.6781210836272813,0.1421925,0.1429558668401367,0.13502943750000002,0.1357543491165045,0.1421925,0.1429558668401367,0.10502289583333334,0.10558671597950349,297.15,293.15,296.00612900480553,295.7569870468234,296.247089361003,295.7732665361098,295.627485073189,295.88219140438616,0.0,2528.8836724801185,114.21843272583565,123.57251753891548,296.75495081990385,295.99614675869765,298.2386124505451,297.1783986864743,297.82136690900046,2795.343856375778,4653.0969638533825,0.5710398701423611,0.064
21020436.0,21020436.0,287.07892069999997,283.98549890013885,0.68880034,250.71627947500002,1.0,1.0,1.0,3.0,0.5937937463305586,283.15,283.15,283.1500006275383,288.3818359647852,3.9682539682539675,1.0919163914136216,53000.24687742413,291.1499999999999,287.7534305322388,1.20509539161116,0.6745,0.6781205829752954,0.1421925,0.14295576129683424,0.13502943750000002,0.1357542488900315,0.1421925,0.14295576129683424,0.10502289583333334,0.10558663802558005,297.15,293.15,296.0061189241986,295.75762164888886,296.25260877733405,295.77419242337095,295.62877535769417,295.88386342629735,0.0,2529.1640489459114,114.21833649239584,123.56561862192537,296.75495081990385,295.99614675869765,298.2386124505451,297.1783986864743,297.82136690900046,2795.343856375778,4653.0969638533825,0.5710398701423611,0.064
21020472.0,21020472.0,287.10786378181814,283.99895594690975,0.6876013866666666,252.84036937142858,1.0,1.0,1.0,3.0,0.5936405492926359,283.15,283.15,283.15000062334263,288.38366637655423,3.9682539682539675,1.0919160991117776,53000.21850150096,291.1499999999999,287.7549979103382,1.2050945539729143,0.6745,0.6781200939816582,0.1421925,0.1429556582112482,0.13502943750000002,0.13575415099746546,0.1421925,0.1429556582112482,0.10502289583333334,0.10558656188691758,297.15,293.15,296.00611441309337,295.7582643901156,296.25812126786957,295.7751240548833,295.6300759456209,295.8855400143165,0.0,2529.44421859994,114.21824392029504,123.5588880828851,296.75495081990385,295.99614675869765,298.2386124505451,297.1783986864743,297.82136690900046,2795.343856375778,4653.0969638533825,0.5710398701423611,0.064
21020508.0,21020508.0,287.13682799090907,284.01240887934864,0.68640318,254.96457546785714,1.0,1.0,1.0,3.0,0.593487282647275,283.15,283.15,283.15000062104775,288.38549626002305,3.9682539682539675,1.0919158464366636,53000.19397244655,291.1499999999999,287.75656381469446,1.2050937850546115,0.6745,0.6781196451127588,0.1421925,0.1429555635844269,0.13502943750000002,0.135754061137547,0.1421925,0.1429555635844269,0.10502289583333334,0.10558649199586989,297.15,293.15,296.00612901087163,295.7589350374238,296.26360980080506,295.7760753612626,295.6314118554744,295.8872322131675,0.0,2529.7236240717666,114.21816389803409,123.55273453677304,296.75495081990385,295.99614675869765,298.2386124505451,297.1783986864743,297.82136690900046,2795.343856375778,4653.0969638533825,0.5710398701423611,0.064
21020544.0,21020544.0,287.16581207272725,284.0258569485453,0.6852057600000001,257.0887928285714,1.0,1.0,1.0,3.0,0.5933339475311084,283.15,283.15,283.1500006207508,288.3873260855506,3.9682539682539675,1.0919156307593665,53000.17303505016,291.1499999999999,287.7581289737037,1.2050930828475248,0.6745,0.6781192351887971,0.1421925,0.14295547716765458,0.13502943750000002,0.1357539790740897,0.1421925,0.14295547716765458,0.10502289583333334,0.10558642816873644,297.15,293.15,296.0061621084499,295.7596343156357,296.2690809562226,295.77704592594534,295.6327808658591,295.8889408344225,0.0,2530.0024920521464,114.21809559301873,123.54713054703731,296.75495081990385,295.99614675869765,298.2386124505451,297.1783986864743,297.82136690900046,2795.343856375778,4653.0969638533825,0.5710398701423611,0.064
21020580.0,21020580.0,287.1948147727272,284.039299410191,0.6840091666666667,259.21291651785714,1.0,1.0,1.0,3.0,0.5931805899970605,283.15,283.15,283.1500006202021,288.3891559769168,3.9682539682539675,1.0919154268462539,53000.15323969431,291.1499999999999,287.7596940151899,1.2050924020835998,0.6745,0.6781188377868177,0.1421925,0.1429553933906628,0.13502943750000002,0.1357538995174318,0.1421925,0.1429553933906628,0.10502289583333334,0.10558636629133587,297.15,293.15,296.00620121194686,295.76034317954054,296.2745475364977,295.77802278803983,295.6341604418004,295.8906550315651,0.0,2530.281226872732,114.21803101374644,123.54170338668818,296.75495081990385,295.99614675869765,298.2386124505451,297.1783986864743,297.82136690900046,2795.343856375778,4653.0969638533825,0.5710398701423611,0.064
21020616.0,21020616.0,287.2238348363636,284.05273552459414,0.6828134400000001,261.3368416,1.0,1.0,1.0,3.0,0.5930271727878755,283.15,283.15,283.150000620385,288.3909901293874,3.9682539682539675,1.0919152470252613,53000.135783142,291.1499999999999,287.76126278873437,1.2050917680452353,0.6745,0.6781184676674761,0.1421925,0.14295531536517062,0.13502943750000002,0.13575382542253708,0.1421925,0.14295531536517062,0.10502289583333334,0.10558630866197327,297.15,293.15,296.0062556767409,295.7610759036988,296.2799915782128,295.7790154690758,295.6355710785584,295.8923819412573,0.0,2530.5603098395777,114.21797406446738,123.53667892835473,296.75495081990385,295.99614675869765,298.2386124505451,297.1783986864743,297.82136690900046,2795.343856375778,4653.0969638533825,0.5710398701423611,0.064
21020652.0,21020652.0,287.2528710090909,284.06616455669484,0.68161862,263.4604631392857,1.0,1.0,1.0,3.0,0.5928736910882956,283.15,283.15,283.1500006212847,288.39282842430106,3.9682539682539675,1.091915091036654,53000.120640177745,291.1499999999999,287.762835374121,1.2050911828804036,0.6745,0.678118126079811,0.1421925,0.14295524335449003,0.13502943750000002,0.13575375703945292,0.1421925,0.14295524335449003,0.10502289583333334,0.10558625547513005,297.15,293.15,296.0063262755145,295.7618349143614,296.2854149512301,295.780024750197,295.6370132179417,295.894122821849,0.0,2530.8398302909955,114.217924662916,123.53206623816567,296.75495081990385,295.99614675869765,298.2386124505451,297.1783986864743,297.82136690900046,2795.343856375778,4653.0969638533825,0.5710398701423611,0.064
21020688.0,21020688.0,287.2819220363636,284.07958577608076,0.6804247466666666,265.5836762,1.0,1.0,1.0,3.0,0.5927201446935525,283.15,283.15,283.1500006221533,288.39467041257836,3.9682539682539675,1.091914956749199,53000.10760390607,291.1499999999999,287.764411562651,1.2050906449568568,0.6745,0.6781178120690236,0.1421925,0.14295517715733821,0.13502943750000002,0.1357536941770363,0.1421925,0.14295517715733821,0.10502289583333334,0.10558620658213934,297.15,293.15,296.00641259275807,295.7626207970045,296.29082128256573,295.78105018997786,295.63848489797846,295.89587795205694,0.0,2531.1198300969436,114.21788213412538,123.52784317138092,296.75495081990385,295.99614675869765,298.2386124505451,297.1783986864743,297.82136690900046,2795.343856375778,4653.0969638533825,0.5710398701423611,0.064
21020724.0,21020724.0,287.31098666363636,284.092998457001,0.67923186,267.7063758464286,1.0,1.0,1.0,3.0,0.5925665365892623,283.15,283.15,283.1500006233094,288.396515954117,3.9682539682539675,1.0919148383807564,53000.096113011474,291.1499999999999,287.76599116518986,1.2050901443748145,0.6745,0.6781175198589993,0.1421925,0.14295511555604262,0.13502943750000002,0.13575363567895593,0.1421925,0.14295511555604262,0.10502289583333334,0.1055861610836324,297.15,293.15,296.00651312500764,295.7634312472809,296.29620752762156,295.7820901162024,295.6399843165698,295.8976452665365,0.0,2531.4003296693504,114.21784464688908,123.52393732012459,296.75495081990385,295.99614675869765,298.2386124505451,297.1783986864743,297.82136690900046,2795.343856375778,4653.0969638533825,0.5710398701423611,0.064
21020760.0,21020760.0,287.3400636363636,284.1064018783804,0.6780400000000001,269.82845714285713,1.0,1.0,1.0,3.0,0.5924128975190134,283.15,283.15,283.1500006239581,288.39836327875037,3.9682539682539675,1.0919147280014319,53000.08539768035,291.1499999999999,287.7675724809878,1.2050896623741463,0.6745,0.6781172385005046,0.1421925,0.1429550562423766,0.13502943750000002,0.1357535793532639,0.1421925,0.1429550562423766,0.10502289583333334,0.10558611727476082,297.15,293.15,296.0066207917935,295.7642540314717,296.30158372308676,295.7831373191864,295.64149766572285,295.8994187062523,0.0,2531.6810872070073,114.21780968981052,123.52019067815311,296.75495081990385,295.99614675869765,298.2386124505451,297.1783986864743,297.82136690900046,2795.343856375778,4653.0969638533825,0.5710398701423611,0.064
21020796.0,21020796.0,287.3691517,284.1197953238334,0.6768492066666667,271.9498151535714,1.0,1.0,1.0,3.0,0.592259165998217,283.15,283.15,283.1500006250852,288.400215623949,3.9682539682539675,1.0919146370853192,53000.07657178689,291.1499999999999,287.7691585796879,1.205089229346547,0.6745,0.6781169857324384,0.1421925,0.14295500295590768,0.13502943750000002,0.1357535287511441,0.1421925,0.14295500295590768,0.10502289583333334,0.10558607791755652,297.15,293.15,296.0067491081417,295.76511528654123,296.30693600479884,295.7842064501734,295.64305312086833,295.9012119941047,0.0,2531.962528918925,114.21778089672708,123.51686318558082,296.75495081990385,295.99614675869765,298.2386124505451,297.1783986864743,297.82136690900046,2795.343856375778,4653.0969638533825,0.5710398701423611,0.064
21020832.0,21020832.0,287.3982496,284.13317808167744,0.67565952,274.0703449428571,1.0,1.0,1.0,3.0,0.5921054343745483,283.15,283.15,283.1500006255465,288.40206797479215,3.9682539682539675,1.0919145461917064,53000.06774807838,291.1499999999999,287.77074468379834,1.2050887962193353,0.6745,0.6781167329094855,0.1421925,0.14295494965786806,0.13502943750000002,0.13575347813803643,0.1421925,0.14295494965786806,0.10502289583333334,0.10558603855180612,297.15,293.15,296.0068774496888,295.7659765952541,296.31228831802457,295.78527561946214,295.64460864349707,295.90300532518535,0.0,2532.244003246527,114.21775211077409,123.51353620966582,296.75495081990385,295.99614675869765,298.2386124505451,297.1783986864743,297.82136690900046,2795.343856375778,4653.0969638533825,0.5710398701423611,0.064
21020868.0,21020868.0,287.4273560818182,284.14654944494583,0.6744709799999999,276.18994157500003,1.0,1.0,1.0,3.0,0.5919516293521303,283.15,283.15,283.1500006262045,288.40392449150943,3.9682539682539675,1.0919144679861992,53000.06015609775,291.1499999999999,287.7723346474707,1.205088395921491,0.6745,0.6781164992565694,0.1421925,0.1429549004010967,0.13502943750000002,0.1357534313626149,0.1421925,0.1429549004010967,0.10502289583333334,0.1055860021709227,297.15,293.15,296.00702186843523,295.76686733127355,296.3176154024137,295.7863620840043,295.6461995706344,295.90481325135227,0.0,2532.5259845792275,114.21772734314042,123.51050367140098,296.75495081990385,295.99614675869765,298.2386124505451,297.1783986864743,297.82136690900046,2795.343856375778,4653.0969638533825,0.5710398701423611,0.064
21020904.0,21020904.0,287.4564698909091,284.1599087114006,0.6732836266666666,278.3085001142857,1.0,1.0,1.0,3.0,0.5917977408106753,283.15,283.15,283.1500006273324,288.40578491765484,3.9682539682539675,1.0919144027231285,53000.05382053455,291.1499999999999,287.7739283838777,1.2050880323908149,0.6745,0.6781162870654441,0.1421925,0.14295485566872224,0.13502943750000002,0.13575338888367006,0.1421925,0.14295485566872224,0.10502289583333334,0.10558596913174338,297.15,293.15,296.0071839695847,295.7677928742597,296.3229225461873,295.78746761100433,295.64782674069346,295.9066387483459,0.0,2532.808534489137,114.21770667437075,123.50778405426846,296.75495081990385,295.99614675869765,298.2386124505451,297.1783986864743,297.82136690900046,2795.343856375778,4653.0969638533825,0.5710398701423611,0.064
21020940.0,21020940.0,287.4855897727272,284.1732551835444,0.6720975,280.425915625,1.0,1.0,1.0,3.0,0.5916438221608105,283.15,283.15,283.15000062786953,288.4076466359638,3.9682539682539675,1.0919143419139083,53000.047917339485,291.1499999999999,287.775523393049,1.2050876818738747,0.6745,0.6781160824728905,0.1421925,0.14295481253821568,0.13502943750000002,0.13575334792589774,0.1421925,0.14295481253821568,0.10502289583333334,0.10558593727569826,297.15,293.15,296.0073523606628,295.7687311593121,296.3282237747989,295.7885799324657,295.6494664210671,295.90847072966136,0.0,2533.0912968598313,114.21768741613471,123.50517412600924,296.75495081990385,295.99614675869765,298.2386124505451,297.1783986864743,297.82136690900046,2795.343856375778,4653.0969638533825,0.5710398701423611,0.064
21020976.0,21020976.0,287.51471447272723,284.1865881686328,0.67091264,282.5420831714286,1.0,1.0,1.0,3.0,0.59148986538684,283.15,283.15,283.1500006284192,288.40951009871395,3.9682539682539675,1.0919142854448836,53000.042435479176,291.1499999999999,287.777120030267,1.2050873443033272,0.6745,0.6781158854409042,0.1421925,0.14295477100156526,0.13502943750000002,0.13575330848168976,0.1421925,0.14295477100156526,0.10502289583333334,0.10558590659686982,297.15,293.15,296.00752858401387,295.769684779892,296.33351307692755,295.7897008786448,295.6511234923969,295.910310162375,0.0,2533.374286772597,114.21766953243737,123.5026826847377,296.75495081990385,295.99614675869765,298.2386124505451,297.1783986864743,297.82136690900046,2795.343856375778,4653.0969638533825,0.5710398701423611,0.064
21021012.0,21021012.0,287.5438427363636,284.19990697868525,0.6697290866666668,284.65689781785716,1.0,1.0,1.0,3.0,0.5913358232859105,283.15,283.15,283.1500006292348,288.41137716576264,3.9682539682539675,1.091914238207274,53000.03784977994,291.1499999999999,287.77872008063446,1.2050870355654293,0.6745,0.6781157052435051,0.1421925,0.14295473301384298,0.13502943750000002,0.13575327240762983,0.1421925,0.14295473301384298,0.10502289583333334,0.10558587853926764,297.15,293.15,296.0077220712568,295.7706734258326,296.3387799165183,295.79084087610454,295.6528177125409,295.9121668004506,0.0,2533.6577398142454,114.21765457232365,123.50044797557315,296.75495081990385,295.99614675869765,298.2386124505451,297.1783986864743,297.82136690900046,2795.343856375778,4653.0969638533825,0.5710398701423611,0.064
21021048.0,21021048.0,287.5729733090909,284.2132109304962,0.66854688,286.7702546285715,1.0,1.0,1.0,3.0,0.5911817148194833,283.15,283.15,283.1500006296969,288.4132466683578,3.9682539682539675,1.0919141975572986,53000.03390359052,291.1499999999999,287.7803225028958,1.2050867489448867,0.6745,0.6781155379583987,0.1421925,0.14295469774818326,0.13502943750000002,0.13575323891850632,0.1421925,0.14295469774818326,0.10502289583333334,0.10558585249217159,297.15,293.15,296.00792866407636,295.7716901949594,296.3440345722402,295.7919954064445,295.65453868683204,295.9140375049105,0.0,2533.9415455854396,114.21764169850947,123.49840260760821,296.75495081990385,295.99614675869765,298.2386124505451,297.1783986864743,297.82136690900046,2795.343856375778,4653.0969638533825,0.5710398701423611,0.064
21021084.0,21021084.0,287.6021049363636,284.2264993456458,0.66736606,288.88204866785713,1.0,1.0,1.0,3.0,0.5910276010239336,283.15,283.15,283.15000063015646,288.4151163636525,3.9682539682539675,1.0919141573055233,53000.02999605751,291.1499999999999,287.7819251063695,1.2050864636902308,0.6745,0.6781153714709606,0.1421925,0.14295466265068132,0.13502943750000002,0.1357532055890695,0.1421925,0.14295466265068132,0.10502289583333334,0.10558582656927629,297.15,293.15,296.0081362941813,295.77270911559896,296.34928774024365,295.7931511108382,295.6562619905463,295.9159092502817,0.0,2534.225414615671,114.21762895080604,123.49637004795065,296.75495081990385,295.99614675869765,298.2386124505451,297.1783986864743,297.82136690900046,2795.343856375778,4653.0969638533825,0.5710398701423611,0.064
21021120.0,21021120.0,287.63123636363633,284.2397715505102,0.6661866666666667,290.992175,1.0,1.0,1.0,3.0,0.5908734090011161,283.15,283.15,283.150000630579,288.4169888876257,3.9682539682539675,1.091914122899016,53000.02665596723,291.1499999999999,287.7835303698975,1.205086198457888,0.6745,0.6781152166769686,0.1421925,0.1429546300182948,0.13502943750000002,0.1357531746005659,0.1421925,0.1429546300182948,0.10502289583333334,0.10558580246710682,297.15,293.15,296.0083591168148,295.77375945056707,296.3545182692985,295.79432386031596,295.6580192131552,295.9177959820303,0.0,2534.50959026701,114.21761805429459,123.49452528179842,296.75495081990385,295.99614675869765,298.2386124505451,297.1783986864743,297.82136690900046,2795.343856375778,4653.0969638533825,0.5710398701423611,0.064
21021156.0,21021156.0,287.6603663363636,284.2530268762712,0.66500874,293.10052868928574,1.0,1.0,1.0,3.0,0.5907191076091897,283.15,283.15,283.15000063134,288.418864722022,3.9682539682539675,1.0919140957358537,53000.02401904139,291.1499999999999,287.78513884434005,1.2050859612598346,0.6745,0.6781150782477541,0.1421925,0.14295460083579506,0.13502943750000002,0.13575314688815823,0.1421925,0.14295460083579506,0.10502289583333334,0.10558578091301198,297.15,293.15,296.0086024346788,295.774856020482,296.3597304860432,295.7955197717604,295.6598186031903,295.9197054632309,0.0,2534.7942186741006,114.21760945174506,123.49292390139074,296.75495081990385,295.99614675869765,298.2386124505451,297.1783986864743,297.82136690900046,2795.343856375778,4653.0969638533825,0.5710398701423611,0.064
21021192.0,21021192.0,287.6894936,284.26626465892537,0.66383232,295.20700480000005,1.0,1.0,1.0,3.0,0.590564806090428,283.15,283.15,283.15000063153536,288.42074056035113,3.9682539682539675,1.0919140685808697,53000.0213829095,291.1499999999999,287.7867473225789,1.2050857240099655,0.6745,0.6781149397900363,0.1421925,0.14295457164728648,0.13502943750000002,0.13575311917004446,0.1421925,0.14295457164728648,0.10502289583333334,0.10558575935447904,297.15,293.15,296.00884577953985,295.7759526564447,296.3649427344255,295.79671572464,295.6616180653239,295.9216149920748,0.0,2535.078880569932,114.21760085178585,123.49132280773703,296.75495081990385,295.99614675869765,298.2386124505451,297.1783986864743,297.82136690900046,2795.343856375778,4653.0969638533825,0.5710398701423611,0.064
21021228.0,21021228.0,287.7186169,284.27948423929314,0.6626574466666666,297.3114983964286,1.0,1.0,1.0,3.0,0.5904104602813839,283.15,283.15,283.15000063174284,288.4226175873765,3.9682539682539675,1.0919140435891428,53000.01895678078,291.1499999999999,287.7883569380543,1.2050854952358645,0.6745,0.6781148062825246,0.1421925,0.1429545435023393,0.13502943750000002,0.13575309244292183,0.1421925,0.1429545435023393,0.10502289583333334,0.10558573856671699,297.15,293.15,296.00909730579053,295.77706694042485,296.37014290341,295.79792100149115,295.66343586181114,295.9235328025856,0.0,2535.363673404831,114.21759293692867,123.48980355761667,296.75495081990385,295.99614675869765,298.2386124505451,297.1783986864743,297.82136690900046,2795.343856375778,4653.0969638533825,0.5710398701423611,0.064
21021264.0,21021264.0,287.74773498181816,284.29268496302745,0.66148416,299.41390454285715,1.0,1.0,1.0,3.0,0.5902560031179125,283.15,283.15,283.1500006323976,288.42449741593884,3.9682539682539675,1.0919140237600826,53000.01703182969,291.1499999999999,287.78996926112853,1.2050852882957823,0.6745,0.6781146855224464,0.1421925,0.14295451804470047,0.13502943750000002,0.13575306826773217,0.1421925,0.14295451804470047,0.10502289583333334,0.10558571976379169,297.15,293.15,296.00936899460953,295.77822731259204,296.37532157939563,295.7991493933788,295.6652966776253,295.9254727915203,0.0,2535.6487851390566,114.21758665708347,123.48848339505464,296.75495081990385,295.99614675869765,298.2386124505451,297.1783986864743,297.82136690900046,2795.343856375778,4653.0969638533825,0.5710398701423611,0.064
21021300.0,21021300.0,287.7768465909091,284.30586618062136,0.6603125,301.5141183035714,1.0,1.0,1.0,3.0,0.5901015153297279,283.15,283.15,283.1500006324922,288.42637797251695,3.9682539682539675,1.0919140052879897,53000.01523860928,291.1499999999999,287.7915822944371,1.2050850873813086,0.6745,0.6781145682813577,0.1421925,0.14295449332890578,0.13502943750000002,0.13575304479701572,0.1421925,0.14295449332890578,0.10502289583333334,0.10558570150879,297.15,293.15,296.0096461399013,295.7794007633826,296.38049641437135,295.80038408387367,295.66716865160373,295.9274192106265,0.0,2535.934010996738,114.21758080698876,123.48721647102116,296.75495081990385,295.99614675869765,298.2386124505451,297.1783986864743,297.82136690900046,2795.343856375778,4653.0969638533825,0.5710398701423611,0.064
21021336.0,21021336.0,287.80595047272726,284.31902724741605,0.6591425066666666,303.6120347428572,1.0,1.0,1.0,3.0,0.5899469690197073,283.15,283.15,283.15000063358957,288.4282600936217,3.9682539682539675,1.0919139888675506,53000.01364455791,291.1499999999999,287.7931967658129,1.2050848959090075,0.6745,0.67811445655139,0.1421925,0.14295446977491996,0.13502943750000002,0.13575302242958104,0.1421925,0.14295446977491996,0.10502289583333334,0.10558568411189637,297.15,293.15,296.00993357971964,295.7805975248505,296.38565819931523,295.80163043902974,295.66906216347263,295.92937638127756,0.0,2536.219439243379,114.21757560665115,123.48603790181019,296.75495081990385,295.99614675869765,298.2386124505451,297.1783986864743,297.82136690900046,2795.343856375778,4653.0969638533825,0.5710398701423611,0.064
21021372.0,21021372.0,287.8350453727272,284.33216752360755,0.6579742199999999,305.70754892499997,1.0,1.0,1.0,3.0,0.589792379280336,283.15,283.15,283.1500006332019,288.4301427483188,3.9682539682539675,1.0919139737089272,53000.0121730002,291.1499999999999,287.79481182867386,1.205084710583238,0.6745,0.6781143484135765,0.1421925,0.14295444697820234,0.13502943750000002,0.13575300078126654,0.1421925,0.14295444697820234,0.10502289583333334,0.10558566727431844,297.15,293.15,296.0102284785348,295.7818121629808,296.3908125299992,295.80288551663074,295.6709717317907,295.93134208398726,0.0,2536.504905818258,114.21757080592964,123.4849175954803,296.75495081990385,295.99614675869765,298.2386124505451,297.1783986864743,297.82136690900046,2795.343856375778,4653.0969638533825,0.5710398701423611,0.064
21021408.0,21021408.0,287.86413003636363,284.3452863742539,0.65680768,307.8005559142857,1.0,1.0,1.0,3.0,0.5896377027017178,283.15,283.15,283.15000063311567,288.43202646752667,3.9682539682539675,1.091913961071586,53000.010946201626,291.1499999999999,287.79642807224013,1.2050845378535258,0.6745,0.6781142476304469,0.1421925,0.1429544257319382,0.13502943750000002,0.1357529806053002,0.1421925,0.1429544257319382,0.10502289583333334,0.10558565158190014,297.15,293.15,296.010538286742,295.7830625333496,296.39595190770757,295.80415801884925,295.6729133784021,295.9333248250102,0.0,2536.7904667050275,114.21756680369579,123.4839137400862,296.75495081990385,295.99614675869765,298.2386124505451,297.1783986864743,297.82136690900046,2795.343856375778,4653.0969638533825,0.5710398701423611,0.064
21021444.0,21021444.0,287.89320320909087,284.3583831692806,0.6556429266666666,309.890950775,1.0,1.0,1.0,3.0,0.5894830261230994,283.15,283.15,283.15000063302944,288.4339101867345,3.9682539682539675,1.091913948434245,53000.00971940317,291.1499999999999,287.79804431580646,1.2050843651243013,0.6745,0.678114146847593,0.1421925,0.14295440448573218,0.13502943750000002,0.13575296042938903,0.1421925,0.14295440448573218,0.10502289583333334,0.1055856358895248,297.15,293.15,296.01084809850846,295.78431291817,296.40109134133695,295.8054305356111,295.67485504661465,295.93530758804826,0.0,2537.076073359782,114.21756280146215,123.48290988861292,296.75495081990385,295.99614675869765,298.2386124505451,297.1783986864743,297.82136690900046,2795.343856375778,4653.0969638533825,0.5710398701423611,0.064
21021480.0,21021480.0,287.9222636363636,284.3714572834873,0.65448,311.9786285714286,1.0,1.0,1.0,3.0,0.589328242426755,283.15,283.15,283.15000063302045,288.4357952175934,3.9682539682539675,1.091913938188754,53000.008724798914,291.1499999999999,287.799661867206,1.2050842050368318,0.6745,0.6781140534468056,0.1421925,0.14295438479575223,0.13502943750000002,0.1357529417313078,0.1421925,0.14295438479575223,0.10502289583333334,0.10558562134657275,297.15,293.15,296.0111758568244,295.7856048644693,296.4062063282192,295.8067235829342,295.67683470586996,295.93730906766336,0.0,2537.361742324496,114.21755955672508,123.48202801722422,296.75495081990385,295.99614675869765,298.2386124505451,297.1783986864743,297.82136690900046,2795.343856375778,4653.0969638533825,0.5710398701423611,0.064
21021516.0,21021516.0,287.95131006363636,284.3845080965524,0.65331894,314.0634843678572,1.0,1.0,1.0,3.0,0.5891734122471681,283.15,283.15,283.15000063396633,288.43768108457476,3.9682539682539675,1.0919139289283712,53000.007825826295,291.1499999999999,287.8012801797136,1.2050840503183151,0.6745,0.678113963179128,0.1421925,0.14295436576626858,0.13502943750000002,0.13575292366044978,0.1421925,0.14295436576626858,0.10502289583333334,0.10558560729146095,297.15,293.15,296.01151130881556,295.7869174469348,296.41131865635276,295.8080262459791,295.6788317757595,295.93932108676836,0.0,2537.6475202706492,114.21755662397095,123.48119735365297,296.75495081990385,295.99614675869765,298.2386124505451,297.1783986864743,297.82136690900046,2795.343856375778,4653.0969638533825,0.5710398701423611,0.064
21021552.0,21021552.0,287.98034123636364,284.3975349930379,0.6521597866666667,316.14541322857144,1.0,1.0,1.0,3.0,0.589018581961171,283.15,283.15,283.15000063316245,288.4395669531125,3.9682539682539675,1.0919139196703147,53000.00692707952,291.1499999999999,287.8028984937576,1.2050838954136207,0.6745,0.6781138728069288,0.1421925,0.14295434671475052,0.13502943750000002,0.1357529055686674,0.1421925,0.14295434671475052,0.10502289583333334,0.10558559322007467,297.15,293.15,296.01184678296227,295.78823008842113,296.4164310211876,295.8093289457909,295.6808289091455,295.9413331495015,0.0,2537.9333074616025,114.21755369195354,123.48036680868739,296.75495081990385,295.99614675869765,298.2386124505451,297.1783986864743,297.82136690900046,2795.343856375778,4653.0969638533825,0.5710398701423611,0.064
21021588.0,21021588.0,288.0093559,284.41053736239394,0.65100258,318.2243102178572,1.0,1.0,1.0,3.0,0.5888635764364827,283.15,283.15,283.1500006330343,288.4414534025108,3.9682539682539675,1.0919139130937865,53000.006288648176,291.1499999999999,287.804517690548,1.205083757452599,0.6745,0.6781137923253131,0.1421925,0.14295432974828326,0.13502943750000002,0.1357528894568997,0.1421925,0.14295432974828326,0.10502289583333334,0.10558558068869979,297.15,293.15,296.01221019762187,295.78960931328777,296.4215062762353,295.8106636795223,295.68288365086806,295.94337462350705,0.0,2538.219005742669,114.21755160917357,123.47969385318555,296.75495081990385,295.99614675869765,298.2386124505451,297.1783986864743,297.82136690900046,2795.343856375778,4653.0969638533825,0.5710398701423611,0.064
21021624.0,21021624.0,288.0383528,284.4235145989627,0.64984736,320.30007040000004,1.0,1.0,1.0,3.0,0.5887085826853078,283.15,283.15,283.1500006343989,288.4433400609846,3.9682539682539675,1.0919139063812604,53000.00563701452,291.1499999999999,287.8061370161821,1.205083618554917,0.6745,0.6781137112939748,0.1421925,0.1429543126659281,0.13502943750000002,0.13575287323508203,0.1421925,0.1429543126659281,0.10502289583333334,0.10558556807173047,297.15,293.15,296.01257176907643,295.7909857977766,296.4265885539406,295.8119967963539,295.6849354912799,295.94541568168546,0.0,2538.504828919165,114.2175494833233,123.47901192378481,296.75495081990385,295.99614675869765,298.2386124505451,297.1783986864743,297.82136690900046,2795.343856375778,4653.0969638533825,0.5710398701423611,0.064
21021660.0,21021660.0,288.06733068181813,284.43646610198124,0.6486941666666667,322.37258883928575,1.0,1.0,1.0,3.0,0.5885535659521883,283.15,283.15,283.15000063291404,288.44522673807893,3.9682539682539675,1.0919138999090492,53000.005008709966,291.1499999999999,287.80775638686185,1.205083481012127,0.6745,0.6781136310602598,0.1421925,0.14295429575172125,0.13502943750000002,0.13575285717294208,0.1421925,0.14295429575172125,0.10502289583333334,0.10558555557895495,297.15,293.15,296.0129368420817,295.7923716645141,296.431668437053,295.8133342581403,295.68699511190357,295.94746126273856,0.0,2538.7905935390954,114.21754743358034,123.47834626678684,296.75495081990385,295.99614675869765,298.2386124505451,297.1783986864743,297.82136690900046,2795.343856375778,4653.0969638533825,0.5710398701423611,0.064
21021696.0,21021696.0,288.09628829090906,284.4493912755849,0.6475430400000001,324.44176060000007,1.0,1.0,1.0,3.0,0.5883983898646404,283.15,283.15,283.1500006326864,288.44711303003174,3.9682539682539675,1.0919138952052962,53000.00455208251,291.1499999999999,287.80937573120883,1.2050833560467944,0.6745,0.6781135581671349,0.1421925,0.1429542803849968,0.13502943750000002,0.13575284258032883,0.1421925,0.1429542803849968,0.10502289583333334,0.10558554422914464,297.15,293.15,296.01332640849455,295.79381695221883,296.4367155074687,295.8147001908656,295.6891057450506,295.9495329608196,0.0,2539.076140294471,114.2175459439065,123.47779783025226,296.75495081990385,295.99614675869765,298.2386124505451,297.1783986864743,297.82136690900046,2795.343856375778,4653.0969638533825,0.5710398701423611,0.064
21021732.0,21021732.0,288.12522437272725,284.46228952880944,0.64639402,326.5074807464286,1.0,1.0,1.0,3.0,0.5882432196951483,283.15,283.15,283.1500006339492,288.44899945319656,3.9682539682539675,1.0919138904453487,53000.004089999886,291.1499999999999,287.81099515973796,1.2050832307346278,0.6745,0.6781134850690723,0.1421925,0.14295426497506902,0.13502943750000002,0.13575282794668866,0.1421925,0.14295426497506902,0.10502289583333334,0.10558553284742453,297.15,293.15,296.0137150511597,295.79526081673964,296.44176594348573,295.81606526554015,295.69121479306284,295.95160437399767,0.0,2539.3618019441133,114.21754443643599,123.47724542890974,296.75495081990385,295.99614675869765,298.2386124505451,297.1783986864743,297.82136690900046,2795.343856375778,4653.0969638533825,0.5710398701423611,0.064
21021768.0,21021768.0,288.15413767272724,284.47516027559254,0.6452471466666667,328.56964434285715,1.0,1.0,1.0,3.0,0.5880880560522371,283.15,283.15,283.1500006323058,288.450886094578,3.9682539682539675,1.0919138856146593,53000.00362104981,291.1499999999999,287.81261472797394,1.2050831045696573,0.6745,0.6781134114786072,0.1421925,0.14295424946133703,0.13502943750000002,0.1357528132144735,0.1421925,0.14295424946133703,0.10502289583333334,0.10558552138903494,297.15,293.15,296.014102624016,295.7967037369413,296.4468219673004,295.8174295285697,295.69332229422514,295.95367603021054,0.0,2539.6474476433464,114.21754290656152,123.4766882279947,296.75495081990385,295.99614675869765,298.2386124505451,297.1783986864743,297.82136690900046,2795.343856375778,4653.0969638533825,0.5710398701423611,0.064
21021804.0,21021804.0,288.1830269363636,284.4880029347757,0.64410246,330.62814645357145,1.0,1.0,1.0,3.0,0.5879326951624054,283.15,283.15,283.15000063197306,288.45277105698034,3.9682539682539675,1.0919138823186783,53000.00330108497,291.1499999999999,287.8142331964744,1.2050829908422074,0.6745,0.678113345147455,0.1421925,0.14295423547795327,0.13502943750000002,0.13575279993551406,0.1421925,0.14295423547795327,0.10502289583333334,0.10558551106095536,297.15,293.15,296.014519178806,295.7982177579915,296.4518374004578,295.81882782257117,295.69549060464334,295.955778552894,0.0,2539.9326465999143,114.21754186272757,123.47624713799698,296.75495081990385,295.99614675869765,298.2386124505451,297.1783986864743,297.82136690900046,2795.343856375778,4653.0969638533825,0.5710398701423611,0.064
21021840.0,21021840.0,288.21189090909087,284.5008169301045,0.6429600000000001,332.6828821428571,1.0,1.0,1.0,3.0,0.5877773342725737,283.15,283.15,283.1500006316403,288.4546560193827,3.9682539682539675,1.0919138790226979,53000.002981120255,291.1499999999999,287.81585166497484,1.2050828771148445,0.6745,0.6781132788163523,0.1421925,0.14295422149457993,0.13502943750000002,0.13575278665656448,0.1421925,0.14295422149457993,0.10502289583333334,0.10558550073288349,297.15,293.15,296.01493573811376,295.799731795577,296.4568528859902,295.8202261317032,295.6976589378449,295.9578810978458,0.0,2540.2178909167856,114.21754081889398,123.47580604877233,296.75495081990385,295.99614675869765,298.2386124505451,297.1783986864743,297.82136690900046,2795.343856375778,4653.0969638533825,0.5710398701423611,0.064
