,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21021876.0,21021876.0,288.2407283363636,284.5136016902293,0.6418198066666666,334.73374647500003,1.0,1.0,1.0,3.0,0.5876219867424027,283.15,283.15,283.1500006326447,288.4565413943985,3.9682539682539675,1.0919138756387006,53000.00265261106,291.1499999999999,287.81747042278664,1.2050827625897425,0.6745,0.6781132120182757,0.1421925,0.14295420741276302,0.13502943750000002,0.1357527732841305,0.1421925,0.14295420741276302,0.10502289583333334,0.1055854903321015,297.15,293.15,296.01535025184427,295.801243435907,296.4618776425022,295.8216226974899,295.6998240890943,295.9599836233676,0.0,2540.5033049306867,114.21753974718547,123.47535783472041,296.75495081990385,295.99614675869765,298.2386124505451,297.1783986864743,297.82136690900046,2795.343856375778,4653.0969638533825,0.5710398701423611,0.064
21021912.0,21021912.0,288.26953796363637,284.5263566487047,0.64068192,336.78063451428574,1.0,1.0,1.0,3.0,0.5874665227156349,283.15,283.15,283.1500006312224,288.4584248089481,3.9682539682539675,1.0919138728906896,53000.00238584168,291.1499999999999,287.8190876948692,1.205082653869472,0.6745,0.6781131486115907,0.1421925,0.14295419404589116,0.13502943750000002,0.13575276059062566,0.1421925,0.14295419404589116,0.10502289583333334,0.10558548045937553,297.15,293.15,296.0157787102674,295.80297682351124,296.4668770330939,295.82295959493644,295.70187956496096,295.962094345354,0.0,2540.7882189855827,114.21753887689314,123.47496456523442,296.75495081990385,295.99614675869765,298.2386124505451,297.1783986864743,297.82136690900046,2795.343856375778,4653.0969638533825,0.5710398701423611,0.064
21021948.0,21021948.0,288.29831853636364,284.5390812439887,0.6395463800000001,338.82344132500003,1.0,1.0,1.0,3.0,0.587310996837001,283.15,283.15,283.1500006305984,288.46030718702445,3.9682539682539675,1.0919138705068896,53000.00215442892,291.1499999999999,287.8207041962094,1.2050825483795486,0.6745,0.67811308709071,0.1421925,0.142954181076569,0.13502943750000002,0.1357527482746436,0.1421925,0.142954181076569,0.10502289583333334,0.10558547088027836,297.15,293.15,296.01621471131193,295.8048429713724,296.47186291470575,295.8242588394634,295.70386504787945,295.9642088969466,0.0,2541.072909784631,114.21753812194609,123.47460197875668,296.75495081990385,295.99614675869765,298.2386124505451,297.1783986864743,297.82136690900046,2795.343856375778,4653.0969638533825,0.5710398701423611,0.064
21021984.0,21021984.0,288.3270688,284.5517749194417,0.6384132266666667,340.8620619714286,1.0,1.0,1.0,3.0,0.5871554627454313,283.15,283.15,283.1500006314887,288.4621892109998,3.9682539682539675,1.091913868161716,53000.00192676589,291.1499999999999,287.82232043526807,1.205082443383973,0.6745,0.6781130258568158,0.1421925,0.14295416816774686,0.13502943750000002,0.13575273601611387,0.1421925,0.14295416816774686,0.10502289583333334,0.10558546134586635,297.15,293.15,296.0166516417614,295.80671132232203,296.4768511984351,295.8255606936056,295.70585615822654,295.96632620287016,0.0,2541.3576438755354,114.21753737923196,123.47424294869931,296.75495081990385,295.99614675869765,298.2386124505451,297.1783986864743,297.82136690900046,2795.343856375778,4653.0969638533825,0.5710398701423611,0.064
21022020.0,21022020.0,288.35578749999996,284.5644371233242,0.6372825000000001,342.8963915178572,1.0,1.0,1.0,3.0,0.586999892759654,283.15,283.15,283.15000062936673,288.46407034395884,3.9682539682539675,1.0919138659498624,53000.001712045225,291.1499999999999,287.82393595585336,1.205082339792268,0.6745,0.6781129654452721,0.1421925,0.14295415543228593,0.13502943750000002,0.13575272392221208,0.1421925,0.14295415543228593,0.10502289583333334,0.10558545193949828,297.15,293.15,296.0170923997053,295.80862888115206,296.4818334338636,295.8268522138765,295.7078308846711,295.96844756265375,0.0,2541.6421755839597,114.21753667874017,123.47389723450449,296.75495081990385,295.99614675869765,298.2386124505451,297.1783986864743,297.82136690900046,2795.343856375778,4653.0969638533825,0.5710398701423611,0.064
21022056.0,21022056.0,288.38447338181817,284.577067308795,0.6361542400000001,344.92632502857145,1.0,1.0,1.0,3.0,0.5868441270506193,283.15,283.15,283.150000628765,288.46594707991125,3.9682539682539675,1.0919138644389303,53000.00156536809,291.1499999999999,287.8255478578232,1.2050822444652196,0.6745,0.6781129098565596,0.1421925,0.14295414371353424,0.13502943750000002,0.13575271279380202,0.1421925,0.14295414371353424,0.10502289583333334,0.10558544328406824,297.15,293.15,296.01755384234906,295.81084203569776,296.4867708989859,295.82807225362524,295.70968781820346,295.9705853697723,0.0,2541.925819856406,114.21753620022963,123.47362251875484,296.75495081990385,295.99614675869765,298.2386124505451,297.1783986864743,297.82136690900046,2795.343856375778,4653.0969638533825,0.5710398701423611,0.064
21022092.0,21022092.0,288.41312519090906,284.5896649339073,0.6350284866666667,346.95175756785716,1.0,1.0,1.0,3.0,0.5866883831707875,283.15,283.15,283.150000630167,288.4678245188156,3.9682539682539675,1.091913862859849,53000.00141207519,291.1499999999999,287.8271603052083,1.2050821483064829,0.6745,0.6781128537816652,0.1421925,0.14295413189228973,0.13502943750000002,0.1357527015680623,0.1421925,0.14295413189228973,0.10502289583333334,0.10558543455293734,297.15,293.15,296.01801297977283,295.8130272056069,296.49171583568307,295.8292986696451,295.71155447146145,295.9727218324339,0.0,2542.2097116846558,114.21753570013611,123.47334049997123,296.75495081990385,295.99614675869765,298.2386124505451,297.1783986864743,297.82136690900046,2795.343856375778,4653.0969638533825,0.5710398701423611,0.064
21022128.0,21022128.0,288.44174167272723,284.6022294616059,0.63390528,348.97258420000003,1.0,1.0,1.0,3.0,0.5865326368358684,283.15,283.15,283.1500006277524,288.4697019741087,3.9682539682539675,1.0919138612646242,53000.00125721516,291.1499999999999,287.8287727228888,1.2050820520185208,0.6745,0.6781127976327554,0.1421925,0.14295412005544192,0.13502943750000002,0.13575269032750528,0.1421925,0.14295412005544192,0.10502289583333334,0.10558542581028188,297.15,293.15,296.018472162053,295.8152085889623,296.49666497228094,295.8305281300102,295.71342647283876,295.97486006522905,0.0,2542.4935275670996,114.21753519493005,123.47305757709591,296.75495081990385,295.99614675869765,298.2386124505451,297.1783986864743,297.82136690900046,2795.343856375778,4653.0969638533825,0.5710398701423611,0.064
21022164.0,21022164.0,288.47032157272724,284.61476035972294,0.63278466,350.98869998928575,1.0,1.0,1.0,3.0,0.5863766985233791,283.15,283.15,283.15000062701495,288.4715736388007,3.9682539682539675,1.0919138601691465,53000.00115086918,291.1499999999999,287.83038047066356,1.2050819627202043,0.6745,0.6781127455629512,0.1421925,0.14295410907851733,0.13502943750000002,0.1357526799035522,0.1421925,0.14295410907851733,0.10502289583333334,0.10558541770276282,297.15,293.15,296.0189507469491,295.8176071068883,296.50156962566587,295.83171732025204,295.71524005704856,295.9770169713608,0.0,2542.7762788156415,114.2175348479934,123.47283167903862,296.75495081990385,295.99614675869765,298.2386124505451,297.1783986864743,297.82136690900046,2795.343856375778,4653.0969638533825,0.5710398701423611,0.064
21022200.0,21022200.0,288.49886363636364,284.62725710097294,0.6316666666666667,353.0,1.0,1.0,1.0,3.0,0.5862207602108898,283.15,283.15,283.1500006262775,288.47344530349267,3.9682539682539675,1.0919138590736681,53000.001044523146,291.1499999999999,287.83198821843837,1.2050818734219118,0.6745,0.6781126934931607,0.1421925,0.14295409810159562,0.13502943750000002,0.13575266947960182,0.1421925,0.14295409810159562,0.10502289583333334,0.10558540959524587,297.15,293.15,296.01942933679646,295.8200056499557,296.5064743282709,295.8329065227459,295.71705365924413,295.9791738994026,0.0,2543.059074390514,114.21753450105656,123.47260578119068,296.75495081990385,295.99614675869765,298.2386124505451,297.1783986864743,297.82136690900046,2795.343856375778,4653.0969638533825,0.5710398701423611,0.064
21022236.0,21022236.0,288.5273666090909,284.6397191629477,0.63055134,355.0107033857143,1.0,1.0,1.0,3.0,0.5860648723209737,283.15,283.15,283.15000062688136,288.47531910906247,3.9682539682539675,1.091913857864864,53000.000927175744,291.1499999999999,287.83359765184736,1.2050817823073054,0.6745,0.6781126403636075,0.1421925,0.14295408690126357,0.13502943750000002,0.13575265884349555,0.1421925,0.14295408690126357,0.10502289583333334,0.10558540132271876,297.15,293.15,296.0199027047031,295.8223552934346,296.5113980384664,295.8341042402566,295.7188787375358,295.9813278028793,0.0,2543.3423839133184,114.21753411822945,123.472366133317,296.75495081990385,295.99614675869765,298.2386124505451,297.1783986864743,297.82136690900046,2795.343856375778,4653.0969638533825,0.5710398701423611,0.064
21022272.0,21022272.0,288.5558292363636,284.6521460281105,0.62943872,357.0249928,1.0,1.0,1.0,3.0,0.5859087911995504,283.15,283.15,283.15000062497893,288.47718561343186,3.9682539682539675,1.091913857005037,53000.000843706075,291.1499999999999,287.8352010884712,1.2050816974336367,0.6745,0.6781125908758173,0.1421925,0.14295407646865776,0.13502943750000002,0.1357526489364407,0.1421925,0.14295407646865776,0.10502289583333334,0.10558539361723167,297.15,293.15,296.02039486751517,295.82487440737236,296.5162765070603,295.8352812599125,295.72067781289996,295.9835009709521,0.0,2543.6242511348655,114.21753384592313,123.47217218100924,296.75495081990385,295.99614675869765,298.2386124505451,297.1783986864743,297.82136690900046,2795.343856375778,4653.0969638533825,0.5710398701423611,0.064
21022308.0,21022308.0,288.58425026363636,284.6645371837897,0.6283288466666667,359.0427085571429,1.0,1.0,1.0,3.0,0.5857526531477354,283.15,283.15,283.1500006240816,288.4790499663846,3.9682539682539675,1.0919138562480075,53000.00077021576,291.1499999999999,287.8368027580026,1.205081614395332,0.6745,0.6781125424590823,0.1421925,0.1429540662618429,0.13502943750000002,0.13575263924380246,0.1421925,0.1429540662618429,0.10502289583333334,0.10558538607851302,297.15,293.15,296.02089257130075,295.82744346124116,296.5211416795323,295.8364521927313,295.72246924393517,295.98567982974816,0.0,2543.9057607218447,114.21753360617262,123.47199169018737,296.75495081990385,295.99614675869765,298.2386124505451,297.1783986864743,297.82136690900046,2795.343856375778,4653.0969638533825,0.5710398701423611,0.064
21022344.0,21022344.0,288.6126284363636,284.6768921221714,0.62722176,361.06369097142857,1.0,1.0,1.0,3.0,0.5855965622712683,283.15,283.15,283.1500006253644,288.48091666222774,3.9682539682539675,1.0919138554169887,53000.000689542736,291.1499999999999,287.8384063013694,1.2050815297233968,0.6745,0.678112493090442,0.1421925,0.1429540558543553,0.13502943750000002,0.13575262936060048,0.1421925,0.1429540558543553,0.10502289583333334,0.10558537839157815,297.15,293.15,296.0213856057231,295.82997528606603,296.52602294936594,295.8376272834659,295.7242656923391,295.98785536339204,0.0,2544.1878068665023,114.2175333429899,123.47180090565277,296.75495081990385,295.99614675869765,298.2386124505451,297.1783986864743,297.82136690900046,2795.343856375778,4653.0969638533825,0.5710398701423611,0.064
21022380.0,21022380.0,288.6409625,284.6892103402921,0.6261175,363.08778035714283,1.0,1.0,1.0,3.0,0.5854403669856213,283.15,283.15,283.15000062253193,288.4827787799563,3.9682539682539675,1.0919138547127731,53000.00062117941,291.1499999999999,287.840006029127,1.2050814481983134,0.6745,0.6781124455558443,0.1421925,0.14295404583350538,0.13502943750000002,0.135752619844559,0.1421925,0.14295404583350538,0.10502289583333334,0.10558537099021256,297.15,293.15,296.02188827024355,295.8325836988239,296.53088247447477,295.8387976820155,295.72605697963735,295.99004182103903,0.0,2544.4689459945234,114.21753311996548,123.47162943429373,296.75495081990385,295.99614675869765,298.2386124505451,297.1783986864743,297.82136690900046,2795.343856375778,4653.0969638533825,0.5710398701423611,0.064
21022416.0,21022416.0,288.66925119999996,284.70149134003026,0.6250161066666666,365.11481702857145,1.0,1.0,1.0,3.0,0.5852840386946383,283.15,283.15,283.15000062152575,288.48463492172755,3.9682539682539675,1.0919138541787088,53000.000569333904,291.1499999999999,287.84160081708734,1.2050813706317642,0.6745,0.6781124003314541,0.1421925,0.14295403629967426,0.13502943750000002,0.13575261079100237,0.1421925,0.14295403629967426,0.10502289583333334,0.1055853639485574,297.15,293.15,296.02240337059504,295.8352910291572,296.5357110607888,295.8399610573694,295.72784031453534,295.99224136648917,0.0,2544.7490613720856,114.21753295082783,123.47148337258517,296.75495081990385,295.99614675869765,298.2386124505451,297.1783986864743,297.82136690900046,2795.343856375778,4653.0969638533825,0.5710398701423611,0.064
21022452.0,21022452.0,288.69749328181814,284.71373462809777,0.6239176200000001,367.1446413,1.0,1.0,1.0,3.0,0.5851277399298188,283.15,283.15,283.15000062302306,288.4864928556499,3.9682539682539675,1.0919138536112059,53000.000514242274,291.1499999999999,287.8431970217413,1.2050812919651275,0.6745,0.6781123544675964,0.1421925,0.14295402663103585,0.13502943750000002,0.13575260160942945,0.1421925,0.14295402663103585,0.10502289583333334,0.10558535680733404,297.15,293.15,296.0229156834087,295.83797754176527,296.5405490927868,295.84112583332944,295.7296253279106,295.9944386958402,0.0,2545.029611288897,114.21753277110032,123.47133203224215,296.75495081990385,295.99614675869765,298.2386124505451,297.1783986864743,297.82136690900046,2795.343856375778,4653.0969638533825,0.5710398701423611,0.064
21022488.0,21022488.0,288.7256874909091,284.7259397160299,0.62282208,369.1770934857143,1.0,1.0,1.0,3.0,0.5849714131747429,283.15,283.15,283.1500006199197,288.48834975991224,3.9682539682539675,1.0919138530574901,53000.00046048907,291.1499999999999,287.8447922688537,1.2050812140150158,0.6745,0.6781123090186159,0.1421925,0.14295401704985844,0.13502943750000002,0.13575259251091162,0.1421925,0.14295401704985844,0.10502289583333334,0.10558534973070906,297.15,293.15,296.02343017981804,295.8406811579962,296.54538582446224,295.84229128705556,295.73141109437853,295.9966399087421,0.0,2545.309861525478,114.217532595739,123.47118379018829,296.75495081990385,295.99614675869765,298.2386124505451,297.1783986864743,297.82136690900046,2795.343856375778,4653.0969638533825,0.5710398701423611,0.064
21022524.0,21022524.0,288.7538325727273,284.73810612017576,0.6217295266666667,371.2120139,1.0,1.0,1.0,3.0,0.5848150041620963,283.15,283.15,283.15000062013263,288.4902014601199,3.9682539682539675,1.0919138525952778,53000.000415618764,291.1499999999999,287.84638350170036,1.2050811387978586,0.6745,0.678112265165228,0.1421925,0.1429540078050507,0.13502943750000002,0.13575258373181856,0.1421925,0.1429540078050507,0.10502289583333334,0.10558534290252555,297.15,293.15,296.02395216823265,295.8434461299457,296.55020449930913,295.84345337840415,295.7331931948417,295.9988498741467,0.0,2545.589360234301,114.21753244935697,123.4710500139209,296.75495081990385,295.99614675869765,298.2386124505451,297.1783986864743,297.82136690900046,2795.343856375778,4653.0969638533825,0.5710398701423611,0.064
21022560.0,21022560.0,288.7819272727273,284.75023336168715,0.62064,373.24924285714286,1.0,1.0,1.0,3.0,0.5846586098119161,283.15,283.15,283.1500006172449,288.49205359596834,3.9682539682539675,1.091913852119898,53000.00036947022,291.1499999999999,287.84797513989537,1.205081063402506,0.6745,0.6781122212044539,0.1421925,0.14295399853760463,0.13502943750000002,0.1357525749312276,0.1421925,0.14295399853760463,0.10502289583333334,0.10558533605762148,297.15,293.15,296.0244728082187,295.8462021124767,296.55502639853876,295.8446156107474,295.7349754186283,296.00105846972195,0.0,2545.8689142020025,114.21753229880464,123.47091395988367,296.75495081990385,295.99614675869765,298.2386124505451,297.1783986864743,297.82136690900046,2795.343856375778,4653.0969638533825,0.5710398701423611,0.064
21022596.0,21022596.0,288.8099703363636,284.7623209665074,0.61955354,375.2886206714286,1.0,1.0,1.0,3.0,0.5845020385593579,283.15,283.15,283.15000061639796,288.49389534258984,3.9682539682539675,1.0919138517883078,53000.00033728033,291.1499999999999,287.8495578095362,1.2050809929030641,0.6745,0.6781121801030441,0.1421925,0.14295398987294602,0.13502943750000002,0.13575256670305821,0.1421925,0.14295398987294602,0.10502289583333334,0.10558532965793416,297.15,293.15,296.02500881081465,295.84907865825915,296.55981246413023,295.8457751043967,295.7367538665811,296.0032857808364,0.0,2546.146695041713,114.21753219379036,123.47080378268112,296.75495081990385,295.99614675869765,298.2386124505451,297.1783986864743,297.82136690900046,2795.343856375778,4653.0969638533825,0.5710398701423611,0.064
21022632.0,21022632.0,288.83796050909086,284.7743684653594,0.6184701866666668,377.32998765714285,1.0,1.0,1.0,3.0,0.5843454671117655,283.15,283.15,283.15000061502934,288.49573707797356,3.9682539682539675,1.0919138514568731,53000.00030510558,291.1499999999999,287.8511404694899,1.2050809224694317,0.6745,0.678112139038786,0.1421925,0.14295398121611944,0.13502943750000002,0.13575255848232629,0.1421925,0.14295398121611944,0.10502289583333334,0.10558532326403157,297.15,293.15,296.0255448354143,295.8519553645829,296.5645985339562,295.8469346061279,295.73853232654506,296.0055131333253,0.0,2546.4245053837753,114.21753208882538,123.47069363484712,296.75495081990385,295.99614675869765,298.2386124505451,297.1783986864743,297.82136690900046,2795.343856375778,4653.0969638533825,0.5710398701423611,0.064
21022668.0,21022668.0,288.8658965363636,284.7863753937328,0.61738998,379.37318412857144,1.0,1.0,1.0,3.0,0.5841888956641731,283.15,283.15,283.15000061366067,288.49757881335734,3.9682539682539675,1.091913851125438,53000.000272930774,291.1499999999999,287.85272312944363,1.2050808520358092,0.6745,0.6781120979745333,0.1421925,0.14295397255929404,0.13502943750000002,0.13575255026159547,0.1421925,0.14295397255929404,0.10502289583333334,0.10558531687012983,297.15,293.15,296.0260808652822,295.854832099576,296.56938464965503,295.848094119206,295.7403108031615,296.0077405073761,0.0,2546.7023581861295,114.21753198386024,123.4705834870656,296.75495081990385,295.99614675869765,298.2386124505451,297.1783986864743,297.82136690900046,2795.343856375778,4653.0969638533825,0.5710398701423611,0.064
21022704.0,21022704.0,288.89377716363634,284.7983412918706,0.61631296,381.4180504,1.0,1.0,1.0,3.0,0.5840322783989219,283.15,283.15,283.1500006134949,288.499417016752,3.9682539682539675,1.0919138508239432,53000.00024366245,291.1499999999999,287.8543028851035,1.2050807830956483,0.6745,0.6781120577821875,0.1421925,0.14295396408627678,0.13502943750000002,0.13575254221541333,0.1421925,0.14295396408627678,0.10502289583333334,0.10558531061198816,297.15,293.15,296.02662042805173,295.85774150230367,296.574163479058,295.84925324799167,295.7420881549809,296.0099733624772,0.0,2546.9796897358938,114.21753188837698,123.47047929019008,296.75495081990385,295.99614675869765,298.2386124505451,297.1783986864743,297.82136690900046,2795.343856375778,4653.0969638533825,0.5710398701423611,0.064
21022740.0,21022740.0,288.9216011363636,284.8102657047555,0.6152391666666667,383.4644267857143,1.0,1.0,1.0,3.0,0.5838756381256699,283.15,283.15,283.15000061081736,288.5012534470332,3.9682539682539675,1.0919138505374866,53000.00021585403,291.1499999999999,287.85588118276723,1.2050807150741383,0.6745,0.6781120181226149,0.1421925,0.14295395572557437,0.13502943750000002,0.1357525342758881,0.1421925,0.14295395572557437,0.10502289583333334,0.10558530443680186,297.15,293.15,296.02716176746185,295.86066732486495,296.5789386681721,295.85041218812916,295.7438649488262,296.0122089794908,0.0,2547.256705049749,114.21753179765645,123.47037808512776,296.75495081990385,295.99614675869765,298.2386124505451,297.1783986864743,297.82136690900046,2795.343856375778,4653.0969638533825,0.5710398701423611,0.064
21022776.0,21022776.0,288.9493672,284.82214818209496,0.61416864,385.51215360000003,1.0,1.0,1.0,3.0,0.5837187251447423,283.15,283.15,283.15000060954947,288.5030753723496,3.9682539682539675,1.0919138503612988,53000.00019875023,291.1499999999999,287.857446837645,1.2050806532050322,0.6745,0.6781119820538033,0.1421925,0.14295394812184645,0.13502943750000002,0.13575252705520413,0.1421925,0.14295394812184645,0.10502289583333334,0.10558529882071432,297.15,293.15,296.02772404887884,295.8637493814027,296.58364782613114,295.851572874137,295.74563668565077,296.01446616324006,0.0,2547.531163758559,114.21753174185812,123.47030318678337,296.75495081990385,295.99614675869765,298.2386124505451,297.1783986864743,297.82136690900046,2795.343856375778,4653.0969638533825,0.5710398701423611,0.064
21022812.0,21022812.0,288.9770741,284.83398827830604,0.61310142,387.56107115714286,1.0,1.0,1.0,3.0,0.5835618406331363,283.15,283.15,283.15000061127097,288.5048997139731,3.9682539682539675,1.091913850175986,53000.00018076057,291.1499999999999,287.8590143228161,1.205080589977382,0.6745,0.678111945198734,0.1421925,0.14295394035236617,0.13502943750000002,0.1357525196771177,0.1421925,0.14295394035236617,0.10502289583333334,0.10558529308220269,297.15,293.15,296.02828420910606,295.8668151682892,296.58836668393957,295.85273358638483,295.74740978988615,296.01672188752116,0.0,2547.806147466455,114.21753168316974,123.47022580746496,296.75495081990385,295.99614675869765,298.2386124505451,297.1783986864743,297.82136690900046,2795.343856375778,4653.0969638533825,0.5710398701423611,0.064
21022848.0,21022848.0,289.00472058181816,284.84578555249936,0.6120375466666667,389.6110197714286,1.0,1.0,1.0,3.0,0.583404952461564,283.15,283.15,283.1500006079992,288.5067239239234,3.9682539682539675,1.0919138499875634,53000.00016246899,291.1499999999999,287.8605815849609,1.2050805269448432,0.6745,0.678111908450821,0.1421925,0.1429539326054757,0.13502943750000002,0.13575251232048313,0.1421925,0.1429539326054757,0.10502289583333334,0.10558528736037578,297.15,293.15,296.0288441591177,295.86988486860315,296.5930902040295,295.8538947417543,295.7491831892974,296.0189794325604,0.0,2548.080986136969,114.21753162349634,123.47014803920999,296.75495081990385,295.99614675869765,298.2386124505451,297.1783986864743,297.82136690900046,2795.343856375778,4653.0969638533825,0.5710398701423611,0.064
21022884.0,21022884.0,289.0323053909091,284.8575395684624,0.6109770600000001,391.66183975714284,1.0,1.0,1.0,3.0,0.5832478855580095,283.15,283.15,283.1500006066269,288.50853586385625,3.9682539682539675,1.0919138498565653,53000.00014975207,291.1499999999999,287.8621388558627,1.2050804690228918,0.6745,0.6781118746825987,0.1421925,0.1429539254867389,0.13502943750000002,0.1357525055603585,0.1421925,0.1429539254867389,0.10502289583333334,0.10558528210250107,297.15,293.15,296.02941686660404,295.87305976728686,296.5977704419379,295.85505707653766,295.750951233597,296.0212510771927,0.0,2548.353846861486,114.21753158200947,123.47008546987351,296.75495081990385,295.99614675869765,298.2386124505451,297.1783986864743,297.82136690900046,2795.343856375778,4653.0969638533825,0.5710398701423611,0.064
21022920.0,21022920.0,289.05982727272726,284.86924989464234,0.60992,393.7133714285714,1.0,1.0,1.0,3.0,0.583090818654455,283.15,283.15,283.1500006052547,288.5103478037891,3.9682539682539675,1.0919138497255667,53000.000137035095,291.1499999999999,287.8636961267645,1.2050804111009548,0.6745,0.6781118409143846,0.1421925,0.1429539183680039,0.13502943750000002,0.13575249880023552,0.1421925,0.1429539183680039,0.10502289583333334,0.10558527684462762,297.15,293.15,296.0299895794994,295.87623469631205,296.6024507230754,295.8562194222552,295.7527192937776,296.0235227429839,0.0,2548.6267483954216,114.21753154052239,123.47002290055505,296.75495081990385,295.99614675869765,298.2386124505451,297.1783986864743,297.82136690900046,2795.343856375778,4653.0969638533825,0.5710398701423611,0.064
21022956.0,21022956.0,289.0872849727273,284.88091610412755,0.6088664066666667,395.7654551,1.0,1.0,1.0,3.0,0.5829338619264751,283.15,283.15,283.15000060501416,288.51217021522444,3.9682539682539675,1.0919138495632534,53000.000121278164,291.1499999999999,287.8652616566004,1.2050803489293358,0.6745,0.6781118046724437,0.1421925,0.14295391072777824,0.13502943750000002,0.13575249154489244,0.1421925,0.14295391072777824,0.10502289583333334,0.10558527120158301,297.15,293.15,296.03055460596903,295.8793434546111,296.6071665360929,295.85738191899253,295.7544936597758,296.0257880350883,0.0,2548.90143673269,114.21753148911787,123.4699514278099,296.75495081990385,295.99614675869765,298.2386124505451,297.1783986864743,297.82136690900046,2795.343856375778,4653.0969638533825,0.5710398701423611,0.064
21022992.0,21022992.0,289.1146772363636,284.8925377746294,0.6078163200000001,397.8179310857143,1.0,1.0,1.0,3.0,0.5827766201001028,283.15,283.15,283.15000060325974,288.51396937004534,3.9682539682539675,1.091913849467369,53000.00011197,291.1499999999999,287.86680812148296,1.2050802954733881,0.6745,0.6781117735074413,0.1421925,0.14295390415783074,0.13502943750000002,0.13575248530591136,0.1421925,0.14295390415783074,0.10502289583333334,0.10558526634904218,297.15,293.15,296.0311424255044,295.8826580517582,296.6118785195188,295.85855838293276,295.7562688103222,296.0281012380073,0.0,2549.1722431495123,114.21753145875142,123.46990026624132,296.75495081990385,295.99614675869765,298.2386124505451,297.1783986864743,297.82136690900046,2795.343856375778,4653.0969638533825,0.5710398701423611,0.064
21023028.0,21023028.0,289.1420028090909,284.90411448846237,0.60676978,399.87063969999997,1.0,1.0,1.0,3.0,0.5826193715274175,283.15,283.15,283.15000060166915,288.51576797446177,3.9682539682539675,1.091913849373056,53000.00010281429,291.1499999999999,287.8683541351636,1.2050802422068074,0.6745,0.6781117424530796,0.1421925,0.14295389761120758,0.13502943750000002,0.13575247908907967,0.1421925,0.14295389761120758,0.10502289583333334,0.10558526151372861,297.15,293.15,296.03173078980785,295.88597755016116,296.6165904544936,295.85973518815575,295.75804399492216,296.03041559550815,0.0,2549.4430010251194,114.21753142888245,123.46984958497518,296.75495081990385,295.99614675869765,298.2386124505451,297.1783986864743,297.82136690900046,2795.343856375778,4653.0969638533825,0.5710398701423611,0.064
21023064.0,21023064.0,289.16926043636363,284.91564583252415,0.6057268266666667,401.9234212571429,1.0,1.0,1.0,3.0,0.5824622069847959,283.15,283.15,283.1500006021099,288.5175759247085,3.9682539682539675,1.0919138492610292,53000.00009193906,291.12688747636355,287.8699074400644,1.2050801851992314,0.6745,0.6781117092245176,0.1421925,0.1429538906062375,0.13502943750000002,0.13575247243699062,0.1421925,0.1429538906062375,0.10502289583333334,0.10558525633988163,297.15,293.15,296.0323123040672,295.88922946200904,296.6212961414319,295.86090682851767,295.75981946214114,296.0327128396334,0.0,2549.715313492685,114.21753139340375,123.46979309998837,296.75495081990385,295.99614675869765,298.2386124505451,297.1783986864743,297.82136690900046,2795.343856375778,4653.0969638533825,0.5710398701423611,0.064
21023100.0,21023100.0,289.19644886363636,284.9271313982746,0.6046875,403.9761160714286,1.0,1.0,1.0,3.0,0.5823050471258461,283.15,283.15,283.1500005980673,288.5193815507767,3.9682539682539675,1.0919138491501563,53000.00008117582,291.09426136363624,287.8714602697449,1.205080131285958,0.6745,0.6781116777793322,0.1421925,0.14295388397722414,0.13502943750000002,0.13575246614191921,0.1421925,0.14295388397722414,0.10502289583333334,0.10558525144371494,297.15,293.15,296.03289241544655,295.8924753414012,296.6259843737496,295.8620747660813,295.7615902565488,296.03500343064553,0.0,2549.9872550596056,114.21753135829051,123.46973685457071,296.75495081990385,295.99614675869765,298.2386124505451,297.1783986864743,297.82136690900046,2795.343856375778,4653.0969638533825,0.5710398701423611,0.064
21023136.0,21023136.0,289.2235668363636,284.93857078171413,0.60365184,406.02856445714286,1.0,1.0,1.0,3.0,0.5821478160939803,283.15,283.15,283.1500005955111,288.521175285919,3.9682539682539675,1.091913849056094,53000.00007204455,291.06171979636355,287.87300335920844,1.205080079701846,0.6745,0.6781116477044855,0.1421925,0.1429538776370942,0.13502943750000002,0.13575246012117842,0.1421925,0.1429538776370942,0.10502289583333334,0.10558524676091656,297.15,293.15,296.03347642200333,295.8957738940636,296.6306540160616,295.8632418747257,295.7633537703165,296.0372999954341,0.0,2550.2576461035683,114.21753132850108,123.46968590071816,296.75495081990385,295.99614675869765,298.2386124505451,297.1783986864743,297.82136690900046,2795.343856375778,4653.0969638533825,0.5710398701423611,0.064
21023172.0,21023172.0,289.25061309999995,284.9499635833615,0.6026198866666667,408.0806067285714,1.0,1.0,1.0,3.0,0.5819905333009152,283.15,283.15,283.1500005931381,288.52296256484976,3.9682539682539675,1.0919138489721933,53000.00006389967,291.02926427999995,287.87454048901975,1.205080029615104,0.6745,0.6781116185034956,0.1421925,0.14295387148118352,0.13502943750000002,0.13575245427537674,0.1421925,0.14295387148118352,0.10502289583333334,0.10558524221418192,297.15,293.15,296.03406485352406,295.899137029516,296.6353884069803,295.8644187232187,295.7651238123584,296.03962656511953,0.0,2550.5269689187785,114.21753130192984,123.46963842447857,296.75495081990385,295.99614675869765,298.2386124505451,297.1783986864743,297.82136690900046,2795.343856375778,4653.0969638533825,0.5710398701423611,0.064
21023208.0,21023208.0,289.27758639999996,284.96130940823076,0.6015916800000001,410.1320832,1.0,1.0,1.0,3.0,0.5818332039521245,283.15,283.15,283.1500005908256,288.52474511338545,3.9682539682539675,1.091913848897114,53000.0000566112,290.99689631999996,287.87607304010845,1.205079980534992,0.6745,0.678111589890473,0.1421925,0.14295386544922326,0.13502943750000002,0.13575244854728138,0.1421925,0.14295386544922326,0.10502289583333334,0.10558523775899663,297.15,293.15,296.03465786855554,295.9025648394463,296.64020150446544,295.8656072616463,295.76690363074374,296.04198702097153,0.0,2550.795463010096,114.21753127815225,123.46959398441054,296.75495081990385,295.99614675869765,298.2386124505451,297.1783986864743,297.82136690900046,2795.343856375778,4653.0969638533825,0.5710398701423611,0.064
21023244.0,21023244.0,289.3044854818182,284.9726078658072,0.6005672599999999,412.1828341857143,1.0,1.0,1.0,3.0,0.5816758259841627,283.15,283.15,283.1500005885863,288.52652237182764,3.9682539682539675,1.0919138488297357,53000.00005007029,290.9646174218181,287.8776010279428,1.205079933123907,0.6745,0.6781115622493022,0.1421925,0.1429538596221407,0.13502943750000002,0.1357524430137428,0.1421925,0.1429538596221407,0.10502289583333334,0.1055852334551333,297.15,293.15,296.0352566227934,295.9060563585946,296.64505763973835,295.866805516146,295.76869020668573,296.0443732687916,0.0,2551.0630646752065,114.21753125681356,123.46955250787494,296.75495081990385,295.99614675869765,298.2386124505451,297.1783986864743,297.82136690900046,2795.343856375778,4653.0969638533825,0.5710398701423611,0.064
21023280.0,21023280.0,289.3313090909091,284.98385857002296,0.5995466666666667,414.2327,1.0,1.0,1.0,3.0,0.5815184110262874,283.15,283.15,283.15000058640265,288.5282956055196,3.9682539682539675,1.0919138487682176,53000.00004409824,290.932429090909,287.8791255440125,1.2050798869826505,0.6745,0.6781115353475351,0.1421925,0.1429538539509331,0.13502943750000002,0.13575243762822692,0.1421925,0.1429538539509331,0.10502289583333334,0.10558522926639873,297.15,293.15,296.03585974482576,295.90959635656253,296.64994652928215,295.86801116540335,295.7704819275825,296.04677914473126,0.0,2551.3299963907757,114.21753123733077,123.46951328602229,296.75495081990385,295.99614675869765,298.2386124505451,297.1783986864743,297.82136690900046,2795.343856375778,4653.0969638533825,0.5710398701423611,0.064
21023316.0,21023316.0,289.35805597272724,284.9950611392317,0.59852994,416.28152095714285,1.0,1.0,1.0,3.0,0.5813608554960461,283.15,283.15,283.1500005852528,288.53005891393326,3.9682539682539675,1.0919138487233575,53000.000039743376,290.9003328327272,287.8806409603683,1.2050798434550833,0.6745,0.6781115099731572,0.1421925,0.14295384860171703,0.13502943750000002,0.13575243254848193,0.1421925,0.14295384860171703,0.10502289583333334,0.10558522531548595,297.15,293.15,296.03647961842773,295.91328941564757,296.6548591460655,295.8692349790279,295.7722831774325,296.04922926732024,0.0,2551.5951359885207,114.21753122312376,123.46948130639363,296.75495081990385,295.99614675869765,298.2386124505451,297.1783986864743,297.82136690900046,2795.343856375778,4653.0969638533825,0.5710398701423611,0.064
21023352.0,21023352.0,289.38472487272725,285.0062151961828,0.59751712,418.3291373714286,1.0,1.0,1.0,3.0,0.5812032998454172,283.15,283.15,283.1500005836648,288.5318222143148,3.9682539682539675,1.0919138486785114,53000.00003538985,290.8683301527272,287.88215636935075,1.2050797999682537,0.6745,0.6781114846217521,0.1421925,0.14295384325734392,0.13502943750000002,0.13575242747333596,0.1421925,0.14295384325734392,0.10502289583333334,0.1055852213681502,297.15,293.15,296.0370995120244,295.9169826359684,296.6597718133557,295.8704588178697,295.77408444922037,296.0516794456877,0.0,2551.8603028922407,114.21753120892099,123.46944933353019,296.75495081990385,295.99614675869765,298.2386124505451,297.1783986864743,297.82136690900046,2795.343856375778,4653.0969638533825,0.5710398701423611,0.064
21023388.0,21023388.0,289.4113145363636,285.0173203679938,0.5965082466666667,420.37538955714285,1.0,1.0,1.0,3.0,0.581045700260042,283.15,283.15,283.15000059025334,288.53366190818167,3.9682539682539675,1.0919138486370707,53000.000031366886,290.8364225563636,287.88372908977954,1.2050797577398702,0.6745,0.6781114600032518,0.1421925,0.14295383806747575,0.13502943750000002,0.1357524225449116,0.1421925,0.14295383806747575,0.10502289583333334,0.10558521753493125,297.15,293.15,296.03772114693356,295.92056501916574,296.6646737909977,295.87168545700354,295.77588426085646,296.0541059349914,0.0,2552.134132123638,114.21753119579675,123.46941916546936,296.75495081990385,295.99614675869765,298.2386124505451,297.1783986864743,297.82136690900046,2795.343856375778,4653.0969638533825,0.5710398701423611,0.064
21023424.0,21023424.0,289.4378237090909,285.0283762861239,0.59550336,422.42011782857145,1.0,1.0,1.0,3.0,0.580888051033923,283.15,283.15,283.1500005893087,288.53548085300105,3.9682539682539675,1.091913848600282,53000.000027795555,290.80461154909085,287.885295073301,1.205079717137823,0.6745,0.6781114363309891,0.1421925,0.1429538330770855,0.13502943750000002,0.1357524178059163,0.1421925,0.1429538330770855,0.10502289583333334,0.10558521384904603,297.15,293.15,296.03834723156433,295.9242057539948,296.66956976746377,295.8729160760954,295.7776836473329,296.05654449529027,0.0,2552.4071532957846,114.21753118414581,123.46939131246894,296.75495081990385,295.99614675869765,298.2386124505451,297.1783986864743,297.82136690900046,2795.343856375778,4653.0969638533825,0.5710398701423611,0.064
21023460.0,21023460.0,289.4642511363636,285.03938258634446,0.5945024999999999,424.4631625,1.0,1.0,1.0,3.0,0.580730291570784,283.15,283.15,283.150000622126,288.53757141943163,3.9682539682539675,1.091913848570605,53000.00002491457,290.77289863636355,287.8870560337479,1.205079678723734,0.6745,0.6781114139353924,0.1421925,0.1429538283558314,0.13502943750000002,0.13575241332249924,0.1421925,0.1429538283558314,0.10502289583333334,0.10558521036194385,297.15,293.15,296.0389749413888,295.9274157697019,296.67443831049104,295.8741525083748,295.77947910461734,296.0588921269147,0.0,2552.7096229345584,114.21753117474712,123.46936745574746,296.75495081990385,295.99614675869765,298.2386124505451,297.1783986864743,297.82136690900046,2795.343856375778,4653.0969638533825,0.5710398701423611,0.064
21023496.0,21023496.0,289.49059556363636,285.0503389087107,0.5935057066666667,426.50436388571427,1.0,1.0,1.0,3.0,0.5805725100074144,283.15,283.15,283.1500006633478,288.5397267723617,3.9682539682539675,1.091913848542279,53000.00002216478,290.74128532363625,287.8888629886528,1.20507964071762,0.6745,0.6781113917782303,0.1421925,0.14295382368484214,0.13502943750000002,0.1357524088868148,0.1421925,0.14295382368484214,0.10502289583333334,0.10558520691196709,297.15,293.15,296.0396027449127,295.9305218227227,296.6793007886586,295.8753900381048,295.781273666281,296.06121781213596,0.0,2553.019062723211,114.21753116577632,123.46934437439229,296.75495081990385,295.99614675869765,298.2386124505451,297.1783986864743,297.82136690900046,2795.343856375778,4653.0969638533825,0.5710398701423611,0.064
21023532.0,21023532.0,289.5168557363636,285.0612448975314,0.5925130200000001,428.5435623,1.0,1.0,1.0,3.0,0.5804146427787114,283.15,283.15,283.15000068838776,288.5419108896598,3.9682539682539675,1.0919138485175617,53000.000019765284,290.7097731163636,287.89071797963163,1.2050796043409244,0.6745,0.6781113705711058,0.1421925,0.1429538192141319,0.13502943750000002,0.1357524046413202,0.1421925,0.1429538192141319,0.10502289583333334,0.10558520360991575,297.15,293.15,296.0402283284411,295.9334745570507,296.6841330734598,295.8766281789356,295.7830605019669,296.0635049279708,0.0,2553.337611011155,114.21753115794839,123.4693237418876,296.75495081990385,295.99614675869765,298.2386124505451,297.1783986864743,297.82136690900046,2795.343856375778,4653.0969638533825,0.5710398701423611,0.064
21023568.0,21023568.0,289.54303039999996,285.0721002013383,0.59152448,430.5805980571429,1.0,1.0,1.0,3.0,0.5802567126794713,283.15,283.15,283.1500007026704,288.5441057536914,3.9682539682539675,1.0919138484956297,53000.000017636165,290.67836351999995,287.8925977895153,1.2050795694982697,0.6745,0.6781113502564898,0.1421925,0.14295381493157291,0.13502943750000002,0.1357524005744986,0.1421925,0.14295381493157291,0.10502289583333334,0.10558520044683227,297.15,293.15,296.04085260183433,295.9363333788601,296.6889468133996,295.87786677456785,295.7848410051245,296.06576811475725,0.0,2553.661399496468,114.21753115100256,123.46930501326453,296.75495081990385,295.99614675869765,298.2386124505451,297.1783986864743,297.82136690900046,2795.343856375778,4653.0969638533825,0.5710398701423611,0.064
21023604.0,21023604.0,289.56911829999996,285.0829044728544,0.5905401266666667,432.6153114714286,1.0,1.0,1.0,3.0,0.5800986941902759,283.15,283.15,283.15000071411345,288.5463409404324,3.9682539682539675,1.0919138484770148,53000.00001582911,290.64705803999993,287.89451187003044,1.2050795362062237,0.6745,0.6781113308471804,0.1421925,0.14295381083986317,0.13502943750000002,0.1357523966889121,0.1421925,0.14295381083986317,0.10502289583333334,0.1055851974247094,297.15,293.15,296.0414731717633,295.93901488179824,296.6937283716019,295.879104850383,295.78661172703926,296.06798660051714,0.0,2553.992343029444,114.2175311451073,123.46928869396281,296.75495081990385,295.99614675869765,298.2386124505451,297.1783986864743,297.82136690900046,2795.343856375778,4653.0969638533825,0.5710398701423611,0.064
21023640.0,21023640.0,289.5951181818182,285.093657368962,0.5895600000000001,434.64754285714287,1.0,1.0,1.0,3.0,0.5799406757010805,283.15,283.15,283.1500007255564,288.5485761271735,3.9682539682539675,1.0919138484583992,53000.00001402199,290.61585818181806,287.89642595054556,1.205079502914178,0.6745,0.6781113114378713,0.1421925,0.14295380674815344,0.13502943750000002,0.13575239280332554,0.1421925,0.14295380674815344,0.10502289583333334,0.10558519440258655,297.15,293.15,296.04209374715623,295.9416964082307,296.698509971136,295.88034293706244,295.788382463844,296.07020510548585,0.0,2554.323345887685,114.21753113921181,123.46927237466251,296.75495081990385,295.99614675869765,298.2386124505451,297.1783986864743,297.82136690900046,2795.343856375778,4653.0969638533825,0.5710398701423611,0.064
21023676.0,21023676.0,289.62102879090907,285.1043585506693,0.58858414,436.6771325285714,1.0,1.0,1.0,3.0,0.5797824723795946,283.15,283.15,283.1500007283079,288.5508207464727,3.9682539682539675,1.0919138484447484,53000.00001269672,290.584765450909,287.89835464048423,1.2050794730727046,0.6745,0.6781112940400343,0.1421925,0.14295380308048566,0.13502943750000002,0.13575238932041953,0.1421925,0.14295380308048566,0.10502289583333334,0.10558519169365964,297.15,293.15,296.042703876249,295.9441634922351,296.7032222888773,295.88157453770737,295.79012607348466,296.07235805371073,0.0,2554.658206525052,114.21753113488838,123.46926041432276,296.75495081990385,295.99614675869765,298.2386124505451,297.1783986864743,297.82136690900046,2795.343856375778,4653.0969638533825,0.5710398701423611,0.064
21023712.0,21023712.0,289.6468488727273,285.11500768307667,0.5876125866666666,438.7039208,1.0,1.0,1.0,3.0,0.5796242648231974,283.15,283.15,283.1500007328084,288.5530647530189,3.9682539682539675,1.0919138484311945,53000.000011380995,290.5537813527272,287.90028297762194,1.2050794432507475,0.6745,0.6781112766550997,0.1421925,0.14295379941553782,0.13502943750000002,0.1357523858400964,0.1421925,0.14295379941553782,0.10502289583333334,0.10558518898674164,297.15,293.15,296.0433138182439,295.94662703656746,296.70793292820395,295.88280594231054,295.79186899355324,296.0745097437758,0.0,2554.993137848077,114.21753113059599,123.46924854621884,296.75495081990385,295.99614675869765,298.2386124505451,297.1783986864743,297.82136690900046,2795.343856375778,4653.0969638533825,0.5710398701423611,0.064
21023748.0,21023748.0,289.67257717272724,285.12560443534164,0.58664538,440.72774798571425,1.0,1.0,1.0,3.0,0.5794660490414202,283.15,283.15,283.15000073451967,288.55530751546894,3.9682539682539675,1.0919138484178301,53000.000010083604,290.5229073927272,287.90221058507495,1.2050794138165064,0.6745,0.6781112594920998,0.1421925,0.14295379579737644,0.13502943750000002,0.13575238240420284,0.1421925,0.14295379579737644,0.10502289583333334,0.10558518631437998,297.15,293.15,296.0439233939387,295.94908377224743,296.7126402587678,295.88403695067564,295.79361055081483,296.0766589852889,0.0,2555.3279514492833,114.21753112636347,123.46923686317919,296.75495081990385,295.99614675869765,298.2386124505451,297.1783986864743,297.82136690900046,2795.343856375778,4653.0969638533825,0.5710398701423611,0.064
21023784.0,21023784.0,289.69821243636363,285.13614848064384,0.5856825600000001,442.7484544,1.0,1.0,1.0,3.0,0.579307652825485,283.15,283.15,283.1500007363265,288.55754367262966,3.9682539682539675,1.0919138484075293,53000.000009083655,290.49214507636356,287.9041337697082,1.2050793873751091,0.6745,0.6781112440769369,0.1421925,0.1429537925476795,0.13502943750000002,0.13575237931821202,0.1421925,0.1429537925476795,0.10502289583333334,0.10558518391416491,297.15,293.15,296.0445225314787,295.951429971334,296.71727630054204,295.88525801608404,295.7953216370919,296.07876169130617,0.0,2555.662459120091,114.21753112310134,123.4692286525438,296.75495081990385,295.99614675869765,298.2386124505451,297.1783986864743,297.82136690900046,2795.343856375778,4653.0969638533825,0.5710398701423611,0.064
21023820.0,21023820.0,289.7237534090909,285.146639496148,0.5847241666666667,444.76588035714286,1.0,1.0,1.0,3.0,0.5791492477577079,283.15,283.15,283.1500007349939,288.55978005237097,3.9682539682539675,1.0919138483973914,53000.00000809948,290.46149590909084,287.90605723654545,1.2050793614112936,0.6745,0.6781112289365292,0.1421925,0.14295378935590425,0.13502943750000002,0.13575237628722503,0.1421925,0.14295378935590425,0.10502289583333334,0.10558518155673059,297.15,293.15,296.04512083951244,295.95376913406693,296.72191106956427,295.8864785599507,295.7970307087497,296.0808620623688,0.0,2555.997018353497,114.21753111989058,123.46922064213851,296.75495081990385,295.99614675869765,298.2386124505451,297.1783986864743,297.82136690900046,2795.343856375778,4653.0969638533825,0.5710398701423611,0.064
21023856.0,21023856.0,289.74919883636363,285.1570771629673,0.58377024,446.7798661714286,1.0,1.0,1.0,3.0,0.5789904456729412,283.15,283.15,283.15000073390394,288.5619967303768,3.9682539682539675,1.0919138483917474,53000.00000755157,290.43096139636356,287.90796430906187,1.2050793406808766,0.6745,0.6781112168501833,0.1421925,0.14295378680796098,0.13502943750000002,0.13575237386763647,0.1421925,0.14295378680796098,0.10502289583333334,0.10558517967482837,297.15,293.15,296.04569845400033,295.95597160327526,296.72638531243894,295.88767550248326,295.79867396150746,296.0828809667411,0.0,2556.3286291338127,114.2175311181032,123.46921903893531,296.75495081990385,295.99614675869765,298.2386124505451,297.1783986864743,297.82136690900046,2795.343856375778,4653.0969638533825,0.5710398701423611,0.064
21023892.0,21023892.0,289.77454746363634,285.167461166125,0.58282082,448.79025215714285,1.0,1.0,1.0,3.0,0.5788317479267123,283.15,283.15,283.15000073807505,288.56421808648827,3.9682539682539675,1.0919138483850108,53000.00000689761,290.4005430436363,287.90987554883066,1.2050793159928932,0.6745,0.6781112024733439,0.1421925,0.14295378377715487,0.13502943750000002,0.13575237098950965,0.1421925,0.14295378377715487,0.10502289583333334,0.10558517743628527,297.15,293.15,296.0462814961578,295.9582105560131,296.73090453228406,295.8888793734941,295.80033789550805,296.08492277069143,0.0,2556.661534956343,114.21753111596965,123.46921561656639,296.75495081990385,295.99614675869765,298.2386124505451,297.1783986864743,297.82136690900046,2795.343856375778,4653.0969638533825,0.5710398701423611,0.064
21023928.0,21023928.0,289.7997980363636,285.17779119451575,0.5818759466666668,450.79687862857145,1.0,1.0,1.0,3.0,0.5786730174312424,283.15,283.15,283.1500007333921,288.5664387041107,3.9682539682539675,1.0919138483786588,53000.000006280956,290.3702423563636,287.9117860518557,1.2050792934432757,0.6745,0.6781111893271382,0.1421925,0.1429537810057807,0.13502943750000002,0.1357523683577457,0.1421925,0.1429537810057807,0.10502289583333334,0.10558517538935779,297.15,293.15,296.04686181031377,295.96043632430036,296.7354155820479,295.89008061784693,295.80199394731954,296.08695765636566,0.0,2556.9939222618136,114.21753111395805,123.46921285566772,296.75495081990385,295.99614675869765,298.2386124505451,297.1783986864743,297.82136690900046,2795.343856375778,4653.0969638533825,0.5710398701423611,0.064
21023964.0,21023964.0,289.82494929999996,285.18806694086567,0.5809356600000001,452.7995859,1.0,1.0,1.0,3.0,0.5785141894629616,283.15,283.15,283.15000073192044,288.56865524704045,3.9682539682539675,1.0919138483733466,53000.000005765236,290.3400608399999,287.91369289257216,1.2050792742378236,0.6745,0.6781111781250997,0.1421925,0.1429537786442598,0.13502943750000002,0.13575236611518834,0.1421925,0.1429537786442598,0.10502289583333334,0.10558517364514648,297.15,293.15,296.0474366492426,295.96262734571485,296.7398870681701,295.89127522331097,295.80363013979013,296.08897128524575,0.0,2557.3254888008487,114.21753111227554,123.46921181794472,296.75495081990385,295.99614675869765,298.2386124505451,297.1783986864743,297.82136690900046,2795.343856375778,4653.0969638533825,0.5710398701423611,0.064
21024000.0,21024000.0,289.84999999999997,285.19828810169196,0.58,454.79821428571427,1.0,1.0,1.0,3.0,0.5783553614946808,283.15,283.15,283.1500007304487,288.5708717899703,3.9682539682539675,1.0919138483680344,53000.000005249574,290.30999999999995,287.9155997332887,1.2050792550323668,0.6745,0.6781111669230585,0.1421925,0.1429537762827383,0.13502943750000002,0.13575236387263043,0.1421925,0.1429537762827383,0.10502289583333334,0.10558517190093478,297.15,293.15,296.0480114929916,295.96481838515706,296.74435859118427,295.8924698387662,295.805266345474,296.0909849307146,0.0,2557.657114484963,114.21753111059326,123.46921078022167,296.75495081990385,295.99614675869765,298.2386124505451,297.1783986864743,297.82136690900046,2795.343856375778,4653.0969638533825,0.5710398701423611,0.064
