,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21024000.0,21024000.0,289.84999999999997,285.19828810169196,0.58,454.79821428571427,1.0,1.0,1.0,3.0,0.5783553614946808,283.15,283.15,283.1500007304487,288.5708717899703,3.9682539682539675,1.0919138483680344,53000.000005249574,290.30999999999995,287.9155997332887,1.2050792550323668,0.6745,0.6781111669230585,0.1421925,0.1429537762827383,0.13502943750000002,0.13575236387263043,0.1421925,0.1429537762827383,0.10502289583333334,0.10558517190093478,297.15,293.15,296.0480114929916,295.96481838515706,296.74435859118427,295.8924698387662,295.805266345474,296.0909849307146,0.0,2557.657114484963,114.21753111059326,123.46921078022167,296.8532094856395,296.7358162678905,297.7743266648921,297.19433976964274,297.38951897234665,2795.2934517113954,4633.404833270263,0.5556638425597238,0.1391
21024036.0,21024036.0,289.87496504999996,285.20844122218205,0.5790667642857144,456.7926041,1.0,1.0,1.0,3.0,0.5781966174768018,283.15,283.15,283.15000073392747,288.5731240239896,3.9682539682539675,1.0919138483619057,53000.000004654634,290.28004193999993,287.9175315929861,1.2050792338316243,0.6745,0.6781111545555729,0.1421925,0.1429537736755275,0.13502943750000002,0.13575236139675997,0.1421925,0.1429537736755275,0.10502289583333334,0.10558516997525776,297.15,293.15,296.0493476977342,295.96779069954573,296.7495925806908,295.89441910752527,295.8076659017676,296.09376319745274,0.0,2557.9929491437324,114.21753110865231,123.46920830145537,296.8532094856395,296.7358162678905,297.7743266648921,297.19433976964274,297.38951897234665,2795.2934517113954,4633.404833270263,0.5556638425597238,0.1391
21024072.0,21024072.0,289.89986039999997,285.21851337254134,0.5781337333333333,458.78259565714285,1.0,1.0,1.0,3.0,0.5780377209441608,283.15,283.15,283.1500007435072,288.5754623006498,3.9682539682539675,1.091913848357166,53000.0000041945,290.25016751999993,287.91953269700656,1.205079216155304,0.6745,0.6781111442462983,0.1421925,0.14295377150221164,0.13502943750000002,0.13575235933292665,0.1421925,0.14295377150221164,0.10502289583333334,0.10558516837005408,297.15,293.15,296.0518545398854,295.97186703949757,296.7558416559186,295.8975092932274,295.8111720326319,296.09764891223216,0.0,2558.3387179884444,114.21753110715129,123.4692083146001,296.8532094856395,296.7358162678905,297.7743266648921,297.19433976964274,297.38951897234665,2795.2934517113954,4633.404833270263,0.5556638425597238,0.1391
21024108.0,21024108.0,289.92468635,285.228505039984,0.5772009214285714,460.76802927142853,1.0,1.0,1.0,3.0,0.5778788244115198,283.15,283.15,283.1500007530869,288.57780057731,3.9682539682539675,1.0919138483524269,53000.00000373449,290.2203763799999,287.921533801027,1.2050791984789833,0.6745,0.6781111339370234,0.1421925,0.14295376932889575,0.13502943750000002,0.13575235726909332,0.1421925,0.14295376932889575,0.10502289583333334,0.10558516676485036,297.15,293.15,296.054361400907,295.97594340946216,296.76209077738815,295.90059950212617,295.8146781888467,296.10153465574604,0.0,2558.6845510225003,114.2175311056505,123.46920832774474,296.8532094856395,296.7358162678905,297.7743266648921,297.19433976964274,297.38951897234665,2795.2934517113954,4633.404833270263,0.5556638425597238,0.1391
21024144.0,21024144.0,289.94944319999996,285.2384167121917,0.5762683428571429,462.74874525714284,1.0,1.0,1.0,3.0,0.577719812984699,283.15,283.15,283.15000076351424,288.5801939231669,3.9682539682539675,1.091913848348445,53000.00000334787,290.1906681599999,287.92358337586035,1.2050791815868458,0.6745,0.6781111240876108,0.1421925,0.1429537672525242,0.13502943750000002,0.13575235529732066,0.1421925,0.1429537672525242,0.10502289583333334,0.10558516523124942,297.15,293.15,296.0575308503547,295.9806436659985,296.76888679028906,295.9043283414615,295.8188013518876,296.1060381999983,0.0,2559.0383101682273,114.21753110438928,123.46920981285453,296.8532094856395,296.7358162678905,297.7743266648921,297.19433976964274,297.38951897234665,2795.2934517113954,4633.404833270263,0.5556638425597238,0.1391
21024180.0,21024180.0,289.97413124999997,285.2482488773126,0.5753360119047619,464.7245839285714,1.0,1.0,1.0,3.0,0.5775607439218668,283.15,283.15,283.15000077385463,288.5826148948238,3.9682539682539675,1.091913848344843,53000.00000299822,290.16104249999995,287.9256572660552,1.2050791651009924,0.6745,0.6781111144761502,0.1421925,0.14295376522631578,0.13502943750000002,0.13575235337318414,0.1421925,0.14295376522631578,0.10502289583333334,0.10558516373469877,297.15,293.15,296.06103271190386,295.9856569229214,296.7759571867811,295.9083775761647,295.8232340630326,296.1108516921608,0.0,2559.396068379782,114.21753110324855,123.46921203662671,296.8532094856395,296.7358162678905,297.7743266648921,297.19433976964274,297.38951897234665,2795.2934517113954,4633.404833270263,0.5556638425597238,0.1391
21024216.0,21024216.0,289.9987508,285.2580020239597,0.5744039428571428,466.6953856,1.0,1.0,1.0,3.0,0.5774016647457524,283.15,283.15,283.15000078410935,288.58503962252826,3.9682539682539675,1.0919138483412894,53000.00000265322,290.13149903999994,287.9277345337031,1.2050791486966983,0.6745,0.6781111049122369,0.1421925,0.14295376321013084,0.13502943750000002,0.13575235145856615,0.1421925,0.14295376321013084,0.10502289583333334,0.10558516224555146,297.15,293.15,296.0645796180444,295.99071211785224,296.78306284153695,295.9124698417721,295.8277081220106,296.11570650824325,0.0,2559.7544554760834,114.21753110212309,123.46921437459787,296.8532094856395,296.7358162678905,297.7743266648921,297.19433976964274,297.38951897234665,2795.2934517113954,4633.404833270263,0.5556638425597238,0.1391
21024252.0,21024252.0,290.02330214999995,285.26767664120905,0.57347215,468.6609905857143,1.0,1.0,1.0,3.0,0.5772424481761785,283.15,283.15,283.1500007937333,288.58751523404743,3.9682539682539675,1.091913848338406,53000.00000237336,290.10203741999993,287.9298575991834,1.2050791332903557,0.6745,0.6781110959304947,0.1421925,0.14295376131667437,0.13502943750000002,0.13575234966049407,0.1421925,0.14295376131667437,0.10502289583333334,0.10558516084705097,297.15,293.15,296.0687389222502,295.9963397074449,296.7906506726329,295.9171474420841,295.8327450808598,296.1211243650544,0.0,2560.120559640371,114.21753110121006,123.46921824823825,296.8532094856395,296.7358162678905,297.7743266648921,297.19433976964274,297.38951897234665,2795.2934517113954,4633.404833270263,0.5556638425597238,0.1391
21024288.0,21024288.0,290.0477856,285.2772732185989,0.5725406476190477,470.6212392,1.0,1.0,1.0,3.0,0.5770831709849581,283.15,283.15,283.1500008020407,288.5900130693872,3.9682539682539675,1.0919138483358204,53000.00000212237,290.0726572799999,287.932000734693,1.2050791181865992,0.6745,0.678111087125228,0.1421925,0.14295375946042105,0.13502943750000002,0.13575234789775104,0.1421925,0.14295375946042105,0.10502289583333334,0.10558515947602858,297.15,293.15,296.0731695829744,296.0022246318823,296.79845714674303,295.9220849906623,295.83803279212776,296.126793828878,0.0,2560.4901035754583,114.21753110039124,123.46922277539036,296.8532094856395,296.7358162678905,297.7743266648921,297.19433976964274,297.38951897234665,2795.2934517113954,4633.404833270263,0.5556638425597238,0.1391
21024324.0,21024324.0,290.07220144999997,285.2867922461278,0.57160945,472.57597175714284,1.0,1.0,1.0,3.0,0.5769238286517588,283.15,283.15,283.1500008108475,288.5925288931329,3.9682539682539675,1.0919138483334763,53000.000001894776,290.04335825999993,287.9341603364137,1.2050791034586035,0.6745,0.6781110785393982,0.1421925,0.14295375765042748,0.13502943750000002,0.13575234617893742,0.1421925,0.1429537576504275,0.10502289583333334,0.10558515813917355,297.15,293.15,296.0778327776502,296.0083273935646,296.80643999821496,295.9272437650436,295.8435328815459,296.1326753632039,0.0,2560.862572438513,114.21753109964877,123.46922793705,296.8532094856395,296.7358162678905,297.7743266648921,297.19433976964274,297.38951897234665,2795.2934517113954,4633.404833270263,0.5556638425597238,0.1391
21024360.0,21024360.0,290.09655,285.29623421425333,0.5706785714285715,474.52502857142855,1.0,1.0,1.0,3.0,0.5767644536108688,283.15,283.15,283.15000081712594,288.5950537514603,3.9682539682539675,1.0919138483312536,53000.000001679,290.01413999999994,287.9363282081251,1.2050790889610277,0.6745,0.6781110700872413,0.1421925,0.14295375586861384,0.13502943750000002,0.13575234448688403,0.1421925,0.14295375586861384,0.10502289583333334,0.10558515682313203,297.15,293.15,296.08261276497586,296.0145395685469,296.8145114525209,295.9325136545622,295.84913964277064,296.13866341667534,0.0,2561.236482796897,114.21753109894483,123.46923341808859,296.8532094856395,296.7358162678905,297.7743266648921,297.19433976964274,297.38951897234665,2795.2934517113954,4633.404833270263,0.5556638425597238,0.1391
21024396.0,21024396.0,290.12083155,285.305599613891,0.5697480261904763,476.46824995714286,1.0,1.0,1.0,3.0,0.5766048917135772,283.15,283.15,283.1500008230801,288.59761997286563,3.9682539682539675,1.0919138483295718,53000.00000151573,289.9850021399999,287.93853373505317,1.205079075391904,0.6745,0.6781110621770013,0.1421925,0.14295375420104262,0.13502943750000002,0.13575234290331806,0.1421925,0.14295375420104262,0.10502289583333334,0.10558515559146961,297.15,293.15,296.0879380431128,296.02126396955504,296.8229898650041,295.93830125122156,295.85524238259654,296.14514710229804,0.0,2561.6168638642316,114.21753109841212,123.4692405085256,296.8532094856395,296.7358162678905,297.7743266648921,297.19433976964274,297.38951897234665,2795.2934517113954,4633.404833270263,0.5556638425597238,0.1391
21024432.0,21024432.0,290.14504639999996,285.3148889364121,0.5688178285714286,478.4054762285714,1.0,1.0,1.0,3.0,0.5764453296313699,283.15,283.15,283.15000082847286,288.60018623575263,3.9682539682539675,1.0919138483278894,53000.0000013524,289.95594431999996,287.94073929976105,1.2050790618368117,0.6745,0.6781110542746781,0.1421925,0.14295375253514034,0.13502943750000002,0.13575234132133696,0.1421925,0.14295375253514034,0.10502289583333334,0.10558515436103985,297.15,293.15,296.09326389395835,296.02798891511287,296.83146872752974,295.94408939523646,295.8613456484074,296.15163131604896,0.0,2561.997318169786,114.21753109787937,123.46924760080357,296.8532094856395,296.7358162678905,297.7743266648921,297.19433976964274,297.38951897234665,2795.2934517113954,4633.404833270263,0.5556638425597238,0.1391
21024468.0,21024468.0,290.16919485,285.32410267364327,0.5678879928571429,480.3365477,1.0,1.0,1.0,3.0,0.5762857237811355,283.15,283.15,283.1500008335684,288.60275982223095,3.9682539682539675,1.0919138483263022,53000.00000119832,289.9269661799999,287.94295155557256,1.2050790485679208,0.6745,0.6781110465391107,0.1421925,0.14295375090439216,0.13502943750000002,0.13575233977273898,0.1421925,0.14295375090439214,0.10502289583333334,0.10558515315657477,297.15,293.15,296.098692696187,296.0348086311515,296.8400198457693,295.9499749075341,295.8675416349352,296.15820754311545,0.0,2562.378918645654,114.21753109737672,123.46925503907377,296.8532094856395,296.7358162678905,297.7743266648921,297.19433976964274,297.38951897234665,2795.2934517113954,4633.404833270263,0.5556638425597238,0.1391
21024504.0,21024504.0,290.19327719999995,285.33324131786424,0.5669585333333333,482.26130468571426,1.0,1.0,1.0,3.0,0.5761259681991293,283.15,283.15,283.1500008383992,288.60535842011654,3.9682539682539675,1.091913848325037,53000.0000010755,289.89806735999997,287.94518667580695,1.2050790360880166,0.6745,0.6781110392636911,0.1421925,0.14295374937064853,0.13502943750000002,0.1357523383162589,0.1421925,0.14295374937064848,0.10502289583333334,0.10558515202375696,297.15,293.15,296.10447155357826,296.0419553774511,296.8488226882821,295.95619225791154,295.87405434389706,296.165099244224,0.0,2562.7643537930085,114.21753109697603,123.46926362773861,296.8532094856395,296.7358162678905,297.7743266648921,297.19433976964274,297.38951897234665,2795.2934517113954,4633.404833270263,0.5556638425597238,0.1391
21024540.0,21024540.0,290.21729374999995,285.342305361807,0.5660294642857143,484.1795875,1.0,1.0,1.0,3.0,0.5759661804679777,283.15,283.15,283.15000084198425,288.6079623746801,3.9682539682539675,1.0919138483238409,53000.00000095938,289.8692475,287.947426696697,1.2050790237425117,0.6745,0.6781110320664142,0.1421925,0.1429537478533782,0.13502943750000002,0.13575233687542237,0.1421925,0.1429537478533782,0.10502289583333334,0.1055851509031063,297.15,293.15,296.1103249823387,296.0491731804844,296.8576809265073,295.9624805248324,295.8806349492858,296.17205891268975,0.0,2563.1506673446574,114.21753109659727,123.46927245420517,296.8532094856395,296.7358162678905,297.7743266648921,297.19433976964274,297.38951897234665,2795.2934517113954,4633.404833270263,0.5556638425597238,0.1391
21024576.0,21024576.0,290.2412448,285.3512952986543,0.5651008000000001,486.0912364571428,1.0,1.0,1.0,3.0,0.5758063212671495,283.15,283.15,283.15000084532085,288.6105751371409,3.9682539682539675,1.0919138483227566,53000.00000085414,289.8405062399999,287.94967482209785,1.205079011754175,0.6745,0.6781110250773734,0.1421925,0.14295374638000652,0.13502943750000002,0.13575233547627302,0.1421925,0.14295374638000652,0.10502289583333334,0.105585149814879,297.15,293.15,296.1163129966997,296.05651517257076,296.8666302715602,295.96889620518897,295.88733671164965,296.1791382715339,0.0,2563.5383364071026,114.21753109625391,123.46928176774009,296.8532094856395,296.7358162678905,297.7743266648921,297.19433976964274,297.38951897234665,2795.2934517113954,4633.404833270263,0.5556638425597238,0.1391
21024612.0,21024612.0,290.26513064999995,285.36021162203804,0.5641725547619048,487.9960918714286,1.0,1.0,1.0,3.0,0.5756463523653028,283.15,283.15,283.15000084941346,288.613201229989,3.9682539682539675,1.091913848321843,53000.00000076543,289.81184321999996,287.95193522008753,1.205079000298851,0.6745,0.6781110183993934,0.1421925,0.1429537449722101,0.13502943750000002,0.13575233413939547,0.1421925,0.1429537449722101,0.10502289583333334,0.10558514877508539,297.15,293.15,296.12250544859484,296.0640464459814,296.8757193657363,295.9755056263235,295.8942226894816,296.18639991522355,0.0,2563.9280410657275,114.21753109596447,123.46929182144977,296.8532094856395,296.7358162678905,297.7743266648921,297.19433976964274,297.38951897234665,2795.2934517113954,4633.404833270263,0.5556638425597238,0.1391
21024648.0,21024648.0,290.28895159999996,285.36905482603834,0.5632447428571429,489.89399405714283,1.0,1.0,1.0,3.0,0.57548636607335,283.15,283.15,283.15000085123637,288.61582908702275,3.9682539682539675,1.0919138483209523,53000.00000067899,289.78325807999994,287.9541972549549,1.2050789889585507,0.6745,0.6781110117878958,0.1421925,0.142953743578429,0.13502943750000002,0.13575233281582721,0.1421925,0.142953743578429,0.10502289583333334,0.10558514774564341,297.15,293.15,296.1287264036561,296.07160530339956,296.884830509966,295.9821424337544,295.90113468725093,296.19368786760543,0.0,2564.317986270704,114.2175310956824,123.46930197983016,296.8532094856395,296.7358162678905,297.7743266648921,297.19433976964274,297.38951897234665,2795.2934517113954,4633.404833270263,0.5556638425597238,0.1391
21024684.0,21024684.0,290.31270795,285.37782540518214,0.5623173785714286,491.7847833285714,1.0,1.0,1.0,3.0,0.575326198775206,283.15,283.15,283.1500008532712,288.6184726784736,3.9682539682539675,1.0919138483202597,53000.00000061176,289.7547504599999,287.9564738867675,1.2050789783461773,0.6745,0.6781110056011089,0.1421925,0.14295374227418184,0.13502943750000002,0.1357523315772826,0.1421925,0.14295374227418187,0.10502289583333334,0.10558514678233091,297.15,293.15,296.1352182808123,296.0794124388181,296.8941158001097,295.989036348702,295.90829051091004,296.20121467587046,0.0,2564.7102643158655,114.21753109546312,123.46931319481818,296.8532094856395,296.7358162678905,297.7743266648921,297.19433976964274,297.38951897234665,2795.2934517113954,4633.404833270263,0.5556638425597238,0.1391
21024720.0,21024720.0,290.33639999999997,285.38652385444124,0.5613904761904762,493.6683,1.0,1.0,1.0,3.0,0.5751659929906504,283.15,283.15,283.1500008553511,288.62111961545276,3.9682539682539675,1.0919138483196091,53000.00000054861,289.72631999999993,287.95875362225354,1.2050789678885787,0.6745,0.6781109995046259,0.1421925,0.14295374098897184,0.13502943750000002,0.13575233035681605,0.1421925,0.14295374098897184,0.10502289583333334,0.10558514583307917,297.15,293.15,296.141767777755,296.08727238033856,296.90343813884994,295.9959849468899,295.9154981938511,296.2087922875369,0.0,2565.1031028589537,114.2175310952571,123.46932463446745,296.8532094856395,296.7358162678905,297.7743266648921,297.19433976964274,297.38951897234665,2795.2934517113954,4633.404833270263,0.5556638425597238,0.1391
21024756.0,21024756.0,290.36002805,285.39515066923195,0.56046405,495.54438438571424,1.0,1.0,1.0,3.0,0.5750057612854279,283.15,283.15,283.15000085857264,288.62376860643906,3.9682539682539675,1.0919138483189827,53000.00000048778,289.69796633999994,287.9610352373698,1.2050789575646579,0.6745,0.6781109934862488,0.1421925,0.14295373972022746,0.13502943750000002,0.1357523291519857,0.1421925,0.14295373972022746,0.10502289583333334,0.10558514489598889,297.15,293.15,296.14835127658097,296.0951636833112,296.9127857945514,296.0029661670504,295.9227367537928,296.2164007350574,0.0,2565.4963105901884,114.21753109505866,123.46933622147681,296.8532094856395,296.7358162678905,297.7743266648921,297.19433976964274,297.38951897234665,2795.2934517113954,4633.404833270263,0.5556638425597238,0.1391
21024792.0,21024792.0,290.3835924,285.4037063454131,0.5595381142857143,497.4128768,1.0,1.0,1.0,3.0,0.5748453831406632,283.15,283.15,283.15000085877807,288.62642551719557,3.9682539682539675,1.091913848318468,53000.00000043784,289.6696891199999,287.9633244801498,1.2050789478611417,0.6745,0.6781109878289681,0.1421925,0.14295373852760643,0.13502943750000002,0.13575232801944392,0.1421925,0.14295373852760643,0.10502289583333334,0.10558514401512305,297.15,293.15,296.1551137934071,296.1032103881753,296.9222410310801,296.0101179848842,295.9301363298305,296.22416390547545,0.0,2565.8905348577778,114.21753109489575,123.46934856940382,296.8532094856395,296.7358162678905,297.7743266648921,297.19433976964274,297.38951897234665,2795.2934517113954,4633.404833270263,0.5556638425597238,0.1391
21024828.0,21024828.0,290.40709334999997,285.41219137928493,0.5586126833333334,499.27361755714287,1.0,1.0,1.0,3.0,0.5746849265360758,283.15,283.15,283.15000085992693,288.62908666958947,3.9682539682539675,1.0919138483180129,53000.0000003936,289.6414879799999,287.96561780827153,1.205078938459433,0.6745,0.6781109823479374,0.1421925,0.14295373737214098,0.13502943750000002,0.13575232692218597,0.1421925,0.14295373737214098,0.10502289583333334,0.10558514316170022,297.15,293.15,296.1619722178432,296.1113403472479,296.9317539031896,296.0173611998636,295.9376221701333,296.23200996765553,0.0,2566.28539623252,114.21753109475145,123.46936132442882,296.8532094856395,296.7358162678905,297.7743266648921,297.19433976964274,297.38951897234665,2795.2934517113954,4633.404833270263,0.5556638425597238,0.1391
21024864.0,21024864.0,290.43053119999996,285.42060626758786,0.5576877714285715,501.12644697142855,1.0,1.0,1.0,3.0,0.5745244460667177,283.15,283.15,283.1500008626766,288.6317487399528,3.9682539682539675,1.0919138483175737,53000.00000035099,289.6133625599999,287.9679120606571,1.2050789291659103,0.6745,0.6781109769303012,0.1421925,0.14295373623003982,0.13502943750000002,0.1357523258376191,0.1421925,0.14295373623003982,0.10502289583333334,0.1055851423181482,297.15,293.15,296.1688566689403,296.1194910220172,296.9412843260332,296.02462949130404,295.9451315753773,296.2398786167344,0.0,2566.6804744824103,114.2175310946124,123.46937420078005,296.8532094856395,296.7358162678905,297.7743266648921,297.19433976964274,297.38951897234665,2795.2934517113954,4633.404833270263,0.5556638425597238,0.1391
21024900.0,21024900.0,290.45390625,285.428951507501,0.5567633928571428,502.9712053571428,1.0,1.0,1.0,3.0,0.574363884164689,283.15,283.15,283.1500008619026,288.6344144571396,3.9682539682539675,1.0919138483171782,53000.000000312575,289.58531249999993,287.97020971914657,1.2050789202380023,0.6745,0.6781109717249473,0.1421925,0.14295373513269022,0.13502943750000002,0.13575232479554936,0.1421925,0.14295373513269022,0.10502289583333334,0.10558514150764951,297.15,293.15,296.17582512835406,296.12771994173494,296.9508627146123,296.03197818671276,295.9527165592556,296.24782050613396,0.0,2567.075933975696,114.21753109448714,123.46938745977431,296.8532094856395,296.7358162678905,297.7743266648921,297.19433976964274,297.38951897234665,2795.2934517113954,4633.404833270263,0.5556638425597238,0.1391
21024936.0,21024936.0,290.47721879999995,285.43722759664104,0.5558395619047619,504.8077330285714,1.0,1.0,1.0,3.0,0.5742032150547276,283.15,283.15,283.1500008636936,288.63708503718254,3.9682539682539675,1.0919138483168433,53000.000000280095,289.55733743999997,287.97251189404676,1.2050789117573455,0.6745,0.6781109667809426,0.1421925,0.14295373409043616,0.13502943750000002,0.13575232380579969,0.1421925,0.14295373409043616,0.10502289583333334,0.10558514073784421,297.15,293.15,296.1829083108233,296.13605510876283,296.9605059517545,296.0394364992295,295.9604042918139,296.25586203247684,0.0,2567.472015949657,114.21753109438117,123.46940123706045,296.8532094856395,296.7358162678905,297.7743266648921,297.19433976964274,297.38951897234665,2795.2934517113954,4633.404833270263,0.5556638425597238,0.1391
21024972.0,21024972.0,290.50046914999996,285.44543503306124,0.5549162928571428,506.63587029999997,1.0,1.0,1.0,3.0,0.5740425030473584,283.15,283.15,283.15000086445303,288.6397577549417,3.9682539682539675,1.091913848316528,53000.00000024948,289.52943701999993,287.97481598825766,1.205078903461265,0.6745,0.6781109619442516,0.1421925,0.142953733070805,0.13502943750000002,0.1357523228375333,0.1421925,0.142953733070805,0.10502289583333334,0.10558513998474812,297.15,293.15,296.1900323638229,296.14443292647826,296.9701719439941,296.0469340476327,295.96812883376975,296.2639400231396,0.0,2567.8683654032993,114.2175310942813,123.46941520706974,296.8532094856395,296.7358162678905,297.7743266648921,297.19433976964274,297.38951897234665,2795.2934517113954,4633.404833270263,0.5556638425597238,0.1391
21025008.0,21025008.0,290.5236576,285.4535743152495,0.5539936,508.4554574857143,1.0,1.0,1.0,3.0,0.5738817053466774,283.15,283.15,283.15000086463465,288.6424347442106,3.9682539682539675,1.0919138483162514,53000.000000222644,289.50161087999993,287.97712391720836,1.205078895510447,0.6745,0.6781109573087302,0.1421925,0.1429537320935828,0.13502943750000002,0.13575232190953945,0.1421925,0.1429537320935828,0.10502289583333334,0.10558513926297514,297.15,293.15,296.19723802081984,296.1528959319621,296.9798833595176,296.05450993646747,295.97592687033784,296.272090823821,0.0,2568.265177709919,114.2175310941937,123.46942956156792,296.8532094856395,296.7358162678905,297.7743266648921,297.19433976964274,297.38951897234665,2795.2934517113954,4633.404833270263,0.5556638425597238,0.1391
21025044.0,21025044.0,290.54678444999996,285.4616459421277,0.5530714976190476,510.26633489999995,1.0,1.0,1.0,3.0,0.5737208134452253,283.15,283.15,283.15000086513595,288.6451167414401,3.9682539682539675,1.0919138483160056,53000.00000019878,289.47385865999996,287.97943635145225,1.2050788878654426,0.6745,0.6781109528515933,0.1421925,0.14295373115396617,0.13502943750000002,0.13575232101725676,0.1421925,0.14295373115396617,0.10502289583333334,0.10558513856897749,297.15,293.15,296.20452484764024,296.1614463643449,296.9896344383122,296.06216359130053,295.98379779436186,296.28031340719195,0.0,2568.6626206106166,114.21753109411577,123.46944429637499,296.8532094856395,296.7358162678905,297.7743266648921,297.19433976964274,297.38951897234665,2795.2934517113954,4633.404833270263,0.5556638425597238,0.1391
21025080.0,21025080.0,290.56985,285.4696504130502,0.55215,512.0683428571429,1.0,1.0,1.0,3.0,0.5735597794176476,283.15,283.15,283.15000086611957,288.6478062944682,3.9682539682539675,1.0919138483158064,53000.000000179396,289.4461799999999,287.9817555830917,1.2050788806818336,0.6745,0.6781109486635932,0.1421925,0.1429537302710867,0.13502943750000002,0.13575232017885308,0.1421925,0.1429537302710867,0.10502289583333334,0.10558513791688573,297.15,293.15,296.2119341323112,296.1701286950084,296.99944534909196,296.06993456811625,295.99177867982667,296.2886442848709,0.0,2569.060973165625,114.21753109405265,123.46945960497564,296.8532094856395,296.7358162678905,297.7743266648921,297.19433976964274,297.38951897234665,2795.2934517113954,4633.404833270263,0.5556638425597238,0.1391
21025116.0,21025116.0,290.59285454999997,285.4775882278026,0.5512291214285715,513.8613216714285,1.0,1.0,1.0,3.0,0.5733987769378593,283.15,283.15,283.150000868257,288.65049445584117,3.9682539682539675,1.091913848315598,53000.0000001592,289.41857453999995,287.98407348340817,1.2050788733820934,0.6745,0.6781109444081129,0.1421925,0.1429537293739816,0.13502943750000002,0.13575231932694035,0.1421925,0.1429537293739816,0.10502289583333334,0.10558513725428696,297.15,293.15,296.21931551238043,296.17878218177754,297.0092467881476,296.07767910845246,295.9997348231254,296.29695168277675,0.0,2569.4593187175765,114.21753109398675,123.46947478889813,296.8532094856395,296.7358162678905,297.7743266648921,297.19433976964274,297.38951897234665,2795.2934517113954,4633.404833270263,0.5556638425597238,0.1391
21025152.0,21025152.0,290.61579839999996,285.48545988660067,0.5503088761904762,515.6451116571428,1.0,1.0,1.0,3.0,0.5732375828462148,283.15,283.15,283.1500008681238,288.65319232028605,3.9682539682539675,1.0919138483154374,53000.0000001436,289.39104191999996,287.9864002769772,1.2050788667683645,0.6745,0.6781109405520236,0.1421925,0.1429537285610728,0.13502943750000002,0.13575231855498254,0.1421925,0.1429537285610728,0.10502289583333334,0.10558513665387531,297.15,293.15,296.2268472823159,296.1876011554872,297.01911683267116,296.0855682897013,296.0078260694158,296.3053919259183,0.0,2569.8586477950257,114.21753109393586,123.46949069924365,296.8532094856395,296.7358162678905,297.7743266648921,297.19433976964274,297.38951897234665,2795.2934517113954,4633.404833270263,0.5556638425597238,0.1391
21025188.0,21025188.0,290.63868184999995,285.49326589008894,0.5493892785714286,517.4195531285714,1.0,1.0,1.0,3.0,0.5730763388408752,283.15,283.15,283.15000086897373,288.6558927121913,3.9682539682539675,1.0919138483152884,53000.000000129105,289.36358177999995,287.98872938709786,1.205078860318005,0.6745,0.6781109367913442,0.1421925,0.14295372776827753,0.13502943750000002,0.13575231780212493,0.1421925,0.14295372776827753,0.10502289583333334,0.1055851360683194,297.15,293.15,296.2344182240497,296.19646323017554,297.0290047439974,296.0934951449913,296.0159525057928,296.31386676980134,0.0,2570.2583284702737,114.21753109388862,123.46950679853238,296.8532094856395,296.7358162678905,297.7743266648921,297.19433976964274,297.38951897234665,2795.2934517113954,4633.404833270263,0.5556638425597238,0.1391
21025224.0,21025224.0,290.66150519999997,285.5010067393397,0.5484703428571429,519.1844864,1.0,1.0,1.0,3.0,0.5729150755383927,283.15,283.15,283.1500008716204,288.6585941211857,3.9682539682539675,1.0919138483151432,53000.00000011502,289.33619375999996,287.9910594101381,1.2050788539465063,0.6745,0.6781109330769244,0.1421925,0.14295372698523434,0.13502943750000002,0.1357523170585282,0.1421925,0.14295372698523434,0.10502289583333334,0.10558513548996637,297.15,293.15,296.2420027150628,296.2053412898849,297.03890044579197,296.10143524970186,296.02409117886367,296.3223541758611,0.0,2570.658223202921,114.21753109384262,123.46952297078407,296.8532094856395,296.7358162678905,297.7743266648921,297.19433976964274,297.38951897234665,2795.2934517113954,4633.404833270263,0.5556638425597238,0.1391
21025260.0,21025260.0,290.68426875,285.5086829358516,0.5475520833333334,520.9397517857143,1.0,1.0,1.0,3.0,0.5727537149210455,283.15,283.15,283.15000086653436,288.6612510234302,3.9682539682539675,1.0919138483150164,53000.00000010274,289.3088774999999,287.99335558872247,1.2050788479498067,0.6745,0.6781109295802314,0.1421925,0.1429537262480905,0.13502943750000002,0.1357523163585186,0.1421925,0.1429537262480905,0.10502289583333334,0.10558513494551446,297.15,293.15,296.2496591691093,296.2144083131229,297.0488259114699,296.1094442242137,296.03229391205394,296.33092630599396,0.0,2571.052700588164,114.21753109380249,123.46953949646051,296.8532094856395,296.7358162678905,297.7743266648921,297.19433976964274,297.38951897234665,2795.2934517113954,4633.404833270263,0.5556638425597238,0.1391
21025296.0,21025296.0,290.70697279999996,285.51629498154847,0.5466345142857143,522.6851896,1.0,1.0,1.0,3.0,0.572592204522825,283.15,283.15,283.15000085625655,288.6638309115152,3.9682539682539675,1.0919138483149147,53000.0000000929,289.28163263999994,287.9955930823348,1.2050788424271592,0.6745,0.678110926360333,0.1421925,0.1429537255692982,0.13502943750000002,0.13575231571392096,0.1421925,0.1429537255692982,0.10502289583333334,0.10558513444416077,297.15,293.15,296.2574269892732,296.22378474562856,297.0587955572712,296.1175595347757,296.04059563055165,296.3396324915001,0.0,2571.437972584368,114.21753109377032,123.46955656180894,296.8532094856395,296.7358162678905,297.7743266648921,297.19433976964274,297.38951897234665,2795.2934517113954,4633.404833270263,0.5556638425597238,0.1391
21025332.0,21025332.0,290.72961764999997,285.5238433787785,0.54571765,524.4206401571429,1.0,1.0,1.0,3.0,0.5724306973227873,283.15,283.15,283.15000084707435,288.66640780424854,3.9682539682539675,1.0919138483148128,53000.000000082946,289.2544588199999,287.9978291284377,1.2050788368771543,0.6745,0.678110923124825,0.1421925,0.14295372488721522,0.13502943750000002,0.1357523150661985,0.1421925,0.14295372488721522,0.10502289583333334,0.10558513394037662,297.15,293.15,296.2651918838813,296.23316133974487,297.06876487080166,296.1256721248774,296.0488947859031,296.34833700104167,0.0,2571.8232221043304,114.217531093738,123.46957361510931,296.8532094856395,296.7358162678905,297.7743266648921,297.19433976964274,297.38951897234665,2795.2934517113954,4633.404833270263,0.5556638425597238,0.1391
21025368.0,21025368.0,290.7522036,285.5313286303124,0.5448015047619047,526.1459437714285,1.0,1.0,1.0,3.0,0.5722691203664703,283.15,283.15,283.15000083233366,288.6689368977386,3.9682539682539675,1.09191384831472,53000.00000007398,289.2273556799999,288.0000254829875,1.2050788316233791,0.6745,0.6781109200612754,0.1421925,0.14295372424138308,0.13502943750000002,0.13575231445290067,0.1421925,0.14295372424138308,0.10502289583333334,0.10558513346336719,297.15,293.15,296.27300685278647,296.24274315820344,297.0787535942647,296.1338326338791,296.0572382776671,296.35711490336024,0.0,2572.2018126322037,114.21753109370864,123.46959092265763,296.8532094856395,296.7358162678905,297.7743266648921,297.19433976964274,297.38951897234665,2795.2934517113954,4633.404833270263,0.5556638425597238,0.1391
21025404.0,21025404.0,290.77473095,285.53875123934284,0.5438860928571428,527.8609407571428,1.0,1.0,1.0,3.0,0.5721074181615499,283.15,283.15,283.1500008192346,288.671397251973,3.9682539682539675,1.091913848314644,53000.00000006659,289.2003228599999,288.00216132108443,1.205078826820578,0.6745,0.6781109172608586,0.1421925,0.14295372365102244,0.13502943750000002,0.13575231389227993,0.1421925,0.14295372365102244,0.10502289583333334,0.10558513302732883,297.15,293.15,296.2809137768039,296.2526618628574,297.08877529789606,296.1420808760291,296.0656630961258,296.3660189819425,0.0,2572.5701867996563,114.21753109368463,123.46960868570349,296.8532094856395,296.7358162678905,297.7743266648921,297.19433976964274,297.38951897234665,2795.2934517113954,4633.404833270263,0.5556638425597238,0.1391
21025440.0,21025440.0,290.7972,285.5461117094831,0.5429714285714285,529.5654714285714,1.0,1.0,1.0,3.0,0.5719457159566295,283.15,283.15,283.1500008061356,288.6738576062075,3.9682539682539675,1.0919138483145683,53000.000000059255,289.17335999999995,288.00429715918136,1.2050788220177822,0.6745,0.6781109144604446,0.1421925,0.14295372306066237,0.13502943750000002,0.1357523133316597,0.1421925,0.14295372306066237,0.10502289583333334,0.10558513259129088,297.15,293.15,296.28882068869723,296.2625805474607,297.09879698615026,296.15032910510024,296.07408790240794,296.37492304596327,0.0,2572.938631675339,114.21753109366061,123.46962644875056,296.8532094856395,296.7358162678905,297.7743266648921,297.19433976964274,297.38951897234665,2795.2934517113954,4633.404833270263,0.5556638425597238,0.1391
21025476.0,21025476.0,290.81961105,285.5534105447659,0.5420575261904762,531.2593761,1.0,1.0,1.0,3.0,0.5717838947372158,283.15,283.15,283.1500007987717,288.67629370655766,3.9682539682539675,1.0919138483145054,53000.00000005314,289.1464667399999,288.006406729752,1.2050788176619256,0.6745,0.6781109119207209,0.1421925,0.14295372252525887,0.13502943750000002,0.13575231282322758,0.1421925,0.14295372252525887,0.10502289583333334,0.1055851321958437,297.15,293.15,296.2968119865252,296.2727826387404,297.1088489528145,296.1586585146366,296.08258805934486,296.3839380304123,0.0,2573.301658628842,114.21753109364074,123.46964463945743,296.8532094856395,296.7358162678905,297.7743266648921,297.19433976964274,297.38951897234665,2795.2934517113954,4633.404833270263,0.5556638425597238,0.1391
21025512.0,21025512.0,290.8419644,285.560648249642,0.5411444000000001,532.9424950857142,1.0,1.0,1.0,3.0,0.5716220403120787,283.15,283.15,283.1500007917661,288.67872721027237,3.9682539682539675,1.0919138483144457,53000.00000004738,289.1196427199999,288.0085130717298,1.2050788134393058,0.6745,0.6781109094584509,0.1421925,0.1429537220061835,0.13502943750000002,0.13575231233030108,0.1421925,0.1429537220061835,0.10502289583333334,0.10558513181245639,297.15,293.15,296.3048268477887,296.28305824146764,297.1189083924683,296.1670107747456,296.0911092449258,296.3929827002792,0.0,2573.6638940197345,114.21753109362182,123.46966294607607,296.8532094856395,296.7358162678905,297.7743266648921,297.19433976964274,297.38951897234665,2795.2934517113954,4633.404833270263,0.5556638425597238,0.1391
21025548.0,21025548.0,290.86426035,285.5678253289796,0.5402320642857142,534.6146687,1.0,1.0,1.0,3.0,0.5714601195963972,283.15,283.15,283.1500007860289,288.6811555770621,3.9682539682539675,1.0919138483143922,53000.00000004214,289.0928875799999,288.01061301081216,1.20507880946933,0.6745,0.678110907143294,0.1421925,0.1429537215181213,0.13502943750000002,0.1357523118668254,0.1421925,0.1429537215181213,0.10502289583333334,0.10558513145197533,297.15,293.15,296.3128887620262,296.2934805643527,297.1289827605402,296.17540866722925,296.09967242404986,296.4020866356397,0.0,2574.02447207486,114.21753109360482,123.46968148382277,296.8532094856395,296.7358162678905,297.7743266648921,297.19433976964274,297.38951897234665,2795.2934517113954,4633.404833270263,0.5556638425597238,0.1391
21025584.0,21025584.0,290.8864992,285.57494228806297,0.5393205333333334,536.2757372571429,1.0,1.0,1.0,3.0,0.5712981523813665,283.15,283.15,283.1500007820458,288.68358180323725,3.9682539682539675,1.0919138483143422,53000.00000003731,289.0662009599999,288.01271023681596,1.205078805723085,0.6745,0.6781109049584836,0.1421925,0.14295372105753767,0.13502943750000002,0.13575231142944405,0.1421925,0.14295372105753767,0.10502289583333334,0.10558513111178983,297.15,293.15,296.32098290860654,296.3040023920145,297.1390680968324,296.1838380952577,296.10826465623893,296.41123122979,0.0,2574.384224001696,114.21753109358909,123.46970019207384,296.8532094856395,296.7358162678905,297.7743266648921,297.19433976964274,297.38951897234665,2795.2934517113954,4633.404833270263,0.5556638425597238,0.1391
21025620.0,21025620.0,290.90868125,285.581999632591,0.5384098214285714,537.9255410714286,1.0,1.0,1.0,3.0,0.5711361087688894,283.15,283.15,283.15000077933007,288.6860074469028,3.9682539682539675,1.091913848314299,53000.00000003306,289.03958249999994,288.014806194479,1.2050788022788097,0.6745,0.6781109029496585,0.1421925,0.14295372063405382,0.13502943750000002,0.13575231102729357,0.1421925,0.14295372063405382,0.10502289583333334,0.10558513079900611,297.15,293.15,296.3291297069345,296.3146763788452,297.14916957059864,296.19231937674186,296.11690477374805,296.42043996137363,0.0,2574.743273159187,114.2175310935753,123.46971916829709,296.8532094856395,296.7358162678905,297.7743266648921,297.19433976964274,297.38951897234665,2795.2934517113954,4633.404833270263,0.5556638425597238,0.1391
21025656.0,21025656.0,290.93080679999997,285.58899786867687,0.5374999428571429,539.5639204571428,1.0,1.0,1.0,3.0,0.5709739891682901,283.15,283.15,283.15000077793854,288.6884337952481,3.9682539682539675,1.09191384831426,53000.00000002934,289.01303183999994,288.0169022860845,1.2050787990980882,0.6745,0.678110901094623,0.1421925,0.14295372024299063,0.13502943750000002,0.13575231065593046,0.1421925,0.14295372024299063,0.10502289583333334,0.10558513051016814,297.15,293.15,296.3373287337184,296.3254967440058,297.159286263292,296.2008522437559,296.1255925787597,296.4297113127064,0.0,2575.1019453700387,114.217531093563,123.46973840559184,296.8532094856395,296.7358162678905,297.7743266648921,297.19433976964274,297.38951897234665,2795.2934517113954,4633.404833270263,0.5556638425597238,0.1391
21025692.0,21025692.0,290.95287614999995,285.59593750284614,0.5365909119047619,541.1907157285714,1.0,1.0,1.0,3.0,0.5708118077615838,283.15,283.15,283.15000077810413,288.6908608530859,3.9682539682539675,1.0919138483142257,53000.00000002596,288.98654861999995,288.01899864705786,1.2050787961011549,0.6745,0.6781108993470095,0.1421925,0.14295371987457323,0.13502943750000002,0.1357523103060724,0.1421925,0.14295371987457323,0.10502289583333334,0.10558513023805634,297.15,293.15,296.3455693231209,296.3364347245871,297.169415669189,296.2094262193043,296.1343183825434,296.439032863749,0.0,2575.4603974240576,114.21753109355205,123.4697578505544,296.8532094856395,296.7358162678905,297.7743266648921,297.19433976964274,297.38951897234665,2795.2934517113954,4633.404833270263,0.5556638425597238,0.1391
21025728.0,21025728.0,290.9748896,285.6028190420361,0.5356827428571429,542.8057672,1.0,1.0,1.0,3.0,0.5706495688236644,283.15,283.15,283.1500007778187,288.6932892293935,3.9682539682539675,1.0919138483141941,53000.000000022934,288.9601324799999,288.0210959438188,1.2050787932882043,0.6745,0.6781108977065231,0.1421925,0.14295371952873945,0.13502943750000002,0.1357523099776603,0.1421925,0.14295371952873945,0.10502289583333334,0.10558512998262469,297.15,293.15,296.3538473297683,296.3474786027109,297.17955704340375,296.2180374946371,296.1430786438205,296.4483998228681,0.0,2575.8187469010572,114.21753109354218,123.46977748603068,296.8532094856395,296.7358162678905,297.7743266648921,297.19433976964274,297.38951897234665,2795.2934517113954,4633.404833270263,0.5556638425597238,0.1391
21025764.0,21025764.0,290.99684744999996,285.60964299359466,0.53477545,544.4089151857142,1.0,1.0,1.0,3.0,0.5704872682197014,283.15,283.15,283.1500007780146,288.69572063104556,3.9682539682539675,1.091913848314166,53000.00000002014,288.93378305999994,288.02319580754704,1.205078790809465,0.6745,0.6781108962603047,0.1421925,0.14295371922385972,0.13502943750000002,0.13575230968813912,0.1421925,0.14295371922385972,0.10502289583333334,0.10558512975744153,297.15,293.15,296.3621663170429,296.35863146437305,297.1897096601587,296.2266903375829,296.1518772501633,296.4578150058642,0.0,2576.177262888605,114.21753109353314,123.46979734230757,296.8532094856395,296.7358162678905,297.7743266648921,297.19433976964274,297.38951897234665,2795.2934517113954,4633.404833270263,0.5556638425597238,0.1391
21025800.0,21025800.0,291.01874999999995,285.6164098652793,0.5338690476190476,546.0,1.0,1.0,1.0,3.0,0.5703249211351374,283.15,283.15,283.1500007785503,288.6981544032945,3.9682539682539675,1.0919138483141406,53000.000000017695,288.90749999999997,288.0252977144811,1.2050787885436318,0.6745,0.678110894938029,0.1421925,0.1429537189451085,0.13502943750000002,0.1357523094234302,0.1421925,0.1429537189451085,0.10502289583333334,0.10558512955155683,297.15,293.15,296.3705163043606,296.36986398292413,297.19987053661674,296.2353745030074,296.16070477361734,296.4672660201052,0.0,2576.535973909134,114.21753109352505,123.46981736070711,296.8532094856395,296.7358162678905,297.7743266648921,297.19433976964274,297.38951897234665,2795.2934517113954,4633.404833270263,0.5556638425597238,0.1391
21025836.0,21025836.0,291.04059755,285.6231201652559,0.53296355,547.5756464908256,1.0,1.0,1.0,3.0,0.5701624573697338,283.15,283.15,283.1500007800012,288.70059433693916,3.9682539682539675,1.0919138483141198,53000.000000015716,288.88128293999995,288.02740524797144,1.205078786402512,0.6745,0.6781108936901029,0.1421925,0.14295371868203105,0.13502943750000002,0.1357523091736055,0.1421925,0.14295371868203105,0.10502289583333334,0.10558512935724873,297.15,293.15,296.3789407061875,296.38127900953225,297.21005178773703,296.2441336425998,296.1696016845588,296.4768013661231,0.0,2576.895520988076,114.21753109351853,123.46983772964963,296.8532094856395,296.7358162678905,297.7743266648921,297.19433976964274,297.38951897234665,2795.2934517113954,4633.404833270263,0.5556638425597238,0.1391
21025872.0,21025872.0,291.06239039999997,285.6297744020976,0.5320589714285714,549.132731559633,1.0,1.0,1.0,3.0,0.5699999263010062,283.15,283.15,283.1500007803507,288.7030378529365,3.9682539682539675,1.0919138483141007,53000.00000001385,288.85513151999993,288.02951605079267,1.205078784564339,0.6745,0.678110892617805,0.1421925,0.1429537184559781,0.13502943750000002,0.13575230895894014,0.1421925,0.1429537184559781,0.10502289583333334,0.1055851291902868,297.15,293.15,296.3874096701002,296.3927818715677,297.2202443128025,296.252936525632,296.17853920026295,296.48638231607305,0.0,2577.2554330175362,114.21753109351248,123.46985831398021,296.8532094856395,296.7358162678905,297.7743266648921,297.19433976964274,297.38951897234665,2795.2934517113954,4633.404833270263,0.5556638425597238,0.1391
21025908.0,21025908.0,291.08412884999996,285.6363730847841,0.5311553261904762,550.6714736009175,1.0,1.0,1.0,3.0,0.5698373440352257,283.15,283.15,283.15000078126474,288.7054840940764,3.9682539682539675,1.0919138483140838,53000.00000001222,288.82904537999997,288.0316293405219,1.2050787829419478,0.6745,0.6781108916708563,0.1421925,0.14295371825635023,0.13502943750000002,0.13575230876936867,0.1421925,0.14295371825635023,0.10502289583333334,0.10558512904284231,297.15,293.15,296.39591252315637,296.4043515246354,297.23044540150613,296.26177267386913,296.1875075942807,296.4959979434895,0.0,2577.615666015671,114.21753109350718,123.4698790619132,296.8532094856395,296.7358162678905,297.7743266648921,297.19433976964274,297.38951897234665,2795.2934517113954,4633.404833270263,0.5556638425597238,0.1391
21025944.0,21025944.0,291.1058132,285.64291672270036,0.5302526285714285,552.1920910091743,1.0,1.0,1.0,3.0,0.5696746675843396,283.15,283.15,283.15000078229156,288.7079353222286,3.9682539682539675,1.0919138483140693,53000.00000001083,288.8030241599999,288.0337471804069,1.2050787815803525,0.6745,0.6781108908762555,0.1421925,0.14295371808883908,0.13502943750000002,0.13575230861029605,0.1421925,0.14295371808883908,0.10502289583333334,0.10558512891911916,297.15,293.15,296.40447755389795,296.4160306596416,297.2406630063754,296.270669283114,296.1965322145253,296.50567454351085,0.0,2577.9765145545766,114.21753109350261,123.46990009527352,296.8532094856395,296.7358162678905,297.7743266648921,297.19433976964274,297.38951897234665,2795.2934517113954,4633.404833270263,0.5556638425597238,0.1391
21025980.0,21025980.0,291.12744375,285.6494058256356,0.5293508928571429,553.6948021788991,1.0,1.0,1.0,3.0,0.5695119115252703,283.15,283.15,283.1500007834423,288.7103906748929,3.9682539682539675,1.0919138483140565,53000.000000009546,288.7770674999999,288.0358687896647,1.2050787804328933,0.6745,0.6781108902066205,0.1421925,0.14295371794767217,0.13502943750000002,0.13575230847624054,0.1421925,0.14295371794767217,0.10502289583333334,0.10558512881485375,297.15,293.15,296.4130955939456,296.42779007537956,297.25089530950305,296.27961703761395,296.20560459491827,296.51540052227205,0.0,2578.3378938488117,114.2175310934985,123.46992136194989,296.8532094856395,296.7358162678905,297.7743266648921,297.19433976964274,297.38951897234665,2795.2934517113954,4633.404833270263,0.5556638425597238,0.1391
21026016.0,21026016.0,291.14902079999996,285.6558409037823,0.5284501333333333,555.1798255045871,1.0,1.0,1.0,3.0,0.5693490947644962,283.15,283.15,283.150000784106,288.7128490525539,3.9682539682539675,1.091913848314045,53000.00000000844,288.75117503999996,288.0379931937412,1.20507877943904,0.6745,0.678110889626431,0.1421925,0.14295371782536143,0.13502943750000002,0.1357523083600913,0.1421925,0.14295371782536143,0.10502289583333334,0.10558512872451546,297.15,293.15,296.42175343685176,296.4396107085945,297.261138615853,296.28860323073764,296.21471289779817,296.525163777967,0.0,2578.699670239612,114.21753109349488,123.46994280220058,296.8532094856395,296.7358162678905,297.7743266648921,297.19433976964274,297.38951897234665,2795.2934517113954,4633.404833270263,0.5556638425597238,0.1391
21026052.0,21026052.0,291.17054464999995,285.6622224677354,0.5275503642857143,556.6473793807339,1.0,1.0,1.0,3.0,0.5691861902604662,283.15,283.15,283.1500007850362,288.71531214733903,3.9682539682539675,1.0919138483140354,53000.00000000751,288.72534641999994,288.04012183103106,1.205078778744219,0.6745,0.6781108892204181,0.1421925,0.14295371773976914,0.13502943750000002,0.13575230827881082,0.1421925,0.14295371773976914,0.10502289583333334,0.10558512866129728,297.15,293.15,296.4304715768617,296.4515060992244,297.2713990004279,296.29764706891626,296.2238752094681,296.53497979097966,0.0,2579.0619841305815,114.21753109349184,123.4699645019566,296.8532094856395,296.7358162678905,297.7743266648921,297.19433976964274,297.38951897234665,2795.2934517113954,4633.404833270263,0.5556638425597238,0.1391
21026088.0,21026088.0,291.1920156,285.66855102849087,0.5266516,558.0976822018349,1.0,1.0,1.0,3.0,0.569023226262391,283.15,283.15,283.1500007857547,288.71777822741086,3.9682539682539675,1.0919138483140263,53000.000000006636,288.6995812799999,288.04225320349906,1.2050787782133927,0.6745,0.6781108889099888,0.1421925,0.14295371767432702,0.13502943750000002,0.1357523082166654,0.1421925,0.14295371767432702,0.10502289583333334,0.10558512861296196,297.15,293.15,296.43922911020513,296.46344948831666,297.28167161879725,296.3067286129333,296.23307285014783,296.54483033608005,0.0,2579.424682259164,114.21753109348899,123.4699863697113,296.8532094856395,296.7358162678905,297.7743266648921,297.19433976964274,297.38951897234665,2795.2934517113954,4633.404833270263,0.5556638425597238,0.1391
21026124.0,21026124.0,291.21343394999997,285.6748270974452,0.5257538547619047,559.5309523623853,1.0,1.0,1.0,3.0,0.5688601696627447,283.15,283.15,283.15000078690645,288.72024895221904,3.9682539682539675,1.0919138483140185,53000.00000000588,288.6738792599999,288.0443888328316,1.2050787779415895,0.6745,0.6781108887506547,0.1421925,0.14295371764073753,0.13502943750000002,0.135752308184768,0.1421925,0.14295371764073753,0.10502289583333334,0.1055851285881529,297.15,293.15,296.4480500998073,296.4754616918303,297.29196366346946,296.3158707553206,296.2423274809907,296.5547347382837,0.0,2579.7879593326466,114.21753109348654,123.4700084936895,296.8532094856395,296.7358162678905,297.7743266648921,297.19433976964274,297.38951897234665,2795.2934517113954,4633.404833270263,0.5556638425597238,0.1391
