,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21026160.0,21026160.0,291.23479999999995,285.6810511863941,0.5248571428571429,560.9474082568807,1.0,1.0,1.0,3.0,0.5686970625397931,283.15,283.15,283.1500007872885,288.72272220115593,3.9682539682539675,1.0919138483140118,53000.00000000524,288.64823999999993,288.0465267615914,1.2050787778374024,0.6745,0.6781108886888484,0.1421925,0.142953717627708,0.13502943750000002,0.13575230817239484,0.1421925,0.142953717627708,0.10502289583333334,0.10558512857852932,297.15,293.15,296.4569066749466,296.4875088162024,297.30226661968754,296.32504680834916,296.2516140683084,296.56466859749884,0.0,2580.151537173778,114.21753109348444,123.47003075766155,296.8532094856395,296.7358162678905,297.7743266648921,297.19433976964274,297.38951897234665,2795.2934517113954,4633.404833270263,0.5556638425597238,0.1391
21026196.0,21026196.0,291.25611404999995,285.6872238075316,0.5239614785714286,562.3472682798165,1.0,1.0,1.0,3.0,0.5685338770013834,283.15,283.15,283.1500007882351,288.7251992509966,3.9682539682539675,1.0919138483140056,53000.0000000046,288.62266313999993,288.04866817520104,1.205078777955295,0.6745,0.6781108887565594,0.1421925,0.1429537176419823,0.13502943750000002,0.13575230818595005,0.1421925,0.1429537176419823,0.10502289583333334,0.10558512858907228,297.15,293.15,296.46581614295127,296.4996085230424,297.3125870742801,296.33427327734995,296.2609480545249,296.5746466144297,0.0,2580.515593293346,114.21753109348239,123.47005323616277,296.8532094856395,296.7358162678905,297.7743266648921,297.19433976964274,297.38951897234665,2795.2934517113954,4633.404833270263,0.5556638425597238,0.1391
21026232.0,21026232.0,291.2773764,285.6933454734492,0.5230668761904762,563.7307508256881,1.0,1.0,1.0,3.0,0.5683706010908335,283.15,283.15,283.1500007888333,288.72768040431527,3.9682539682539675,1.0919138483140005,53000.00000000413,288.5971483199999,288.05081336436496,1.205078778346566,0.6745,0.6781108889835479,0.1421925,0.14295371768983411,0.13502943750000002,0.1357523082313913,0.1421925,0.14295371768983411,0.10502289583333334,0.10558512862441546,297.15,293.15,296.4747905247945,296.51176117395045,297.32292922864,296.3435615875492,296.2703405215104,296.58467660728894,0.0,2580.8801137068826,114.21753109348086,123.47007596273941,296.8532094856395,296.7358162678905,297.7743266648921,297.19433976964274,297.38951897234665,2795.2934517113954,4633.404833270263,0.5556638425597238,0.1391
21026268.0,21026268.0,291.29858735,285.6994166971347,0.52217335,565.0980742889908,1.0,1.0,1.0,3.0,0.5682072689704394,283.15,283.15,283.1500007895202,288.73016410976953,3.9682539682539675,1.0919138483139954,53000.00000000361,288.5716951799999,288.052960901732,1.2050787789052646,0.6745,0.6781108893081361,0.1421925,0.14295371775826116,0.13502943750000002,0.13575230829637122,0.1421925,0.14295371775826116,0.10502289583333334,0.10558512867495543,297.15,293.15,296.4838052596456,296.5239467207707,297.3332848539408,296.3528883385756,296.27976934074826,296.5947389027362,0.0,2581.2449565617053,114.21753109347917,123.47009884356656,296.8532094856395,296.7358162678905,297.7743266648921,297.19433976964274,297.38951897234665,2795.2934517113954,4633.404833270263,0.5556638425597238,0.1391
21026304.0,21026304.0,291.3197472,285.7054379919716,0.5212809142857143,566.4494570642202,1.0,1.0,1.0,3.0,0.5680438625091796,283.15,283.15,283.15000079077544,288.7326509670077,3.9682539682539675,1.0919138483139914,53000.00000000326,288.5463033599999,288.0551113967107,1.2050787796351792,0.6745,0.678110889732745,0.1421925,0.14295371784777366,0.13502943750000002,0.1357523083813745,0.1421925,0.14295371784777366,0.10502289583333334,0.10558512874106908,297.15,293.15,296.4928713324572,296.5361751859521,297.3436585669248,296.3622640347783,296.2892443901303,296.60484270204853,0.0,2581.6102334817424,114.217531093478,123.47012191996635,296.8532094856395,296.7358162678905,297.7743266648921,297.19433976964274,297.38951897234665,2795.2934517113954,4633.404833270263,0.5556638425597238,0.1391
21026340.0,21026340.0,291.34085625,285.71140987173766,0.5203895833333333,567.7851175458716,1.0,1.0,1.0,3.0,0.5678803964721688,283.15,283.15,283.15000079082085,288.73514025384014,3.9682539682539675,1.0919138483139874,53000.00000000285,288.5209724999999,288.05726414453756,1.2050787805543275,0.6745,0.6781108902674008,0.1421925,0.14295371796048537,0.13502943750000002,0.13575230848840825,0.1421925,0.14295371796048537,0.10502289583333334,0.10558512882431753,297.15,293.15,296.50198001331995,296.5484357425984,297.35404754029196,296.3716803775678,296.2987579189486,296.61498031854535,0.0,2581.975773748964,114.2175310934767,123.47014515780985,296.8532094856395,296.7358162678905,297.7743266648921,297.19433976964274,297.38951897234665,2795.2934517113954,4633.404833270263,0.5556638425597238,0.1391
21026376.0,21026376.0,291.36191479999997,285.7173328506046,0.5194993714285715,569.1052741284403,1.0,1.0,1.0,3.0,0.567716863147764,283.15,283.15,283.1500007913077,288.73763231040465,3.9682539682539675,1.0919138483139839,53000.0000000025,288.49570223999996,288.059419420611,1.2050787817140072,0.6745,0.6781108909421161,0.1421925,0.14295371810272325,0.13502943750000002,0.1357523086234808,0.1421925,0.14295371810272325,0.10502289583333334,0.10558512892937397,297.15,293.15,296.51113851520154,296.5607313729266,297.3644541422258,296.3811442482191,296.30831651425655,296.6251569585659,0.0,2582.341609695275,114.21753109347556,123.47016858367736,296.8532094856395,296.7358162678905,297.7743266648921,297.19433976964274,297.38951897234665,2795.2934517113954,4633.404833270263,0.5556638425597238,0.1391
21026412.0,21026412.0,291.38292314999995,285.7232074431366,0.5186102928571429,570.410145206422,1.0,1.0,1.0,3.0,0.5675532561229772,283.15,283.15,283.15000079201394,288.7401271973215,3.9682539682539675,1.0919138483139808,53000.00000000221,288.4704922199999,288.061577335654,1.2050787830899774,0.6745,0.6781108917429644,0.1421925,0.14295371827155146,0.13502943750000002,0.13575230878380412,0.1421925,0.14295371827155146,0.10502289583333334,0.10558512905406989,297.15,293.15,296.5203513334562,296.5730649102794,297.3748804793547,296.39065996429144,296.31792428907556,296.6353761952915,0.0,2582.7077764617006,114.2175310934746,123.47019220865639,296.8532094856395,296.7358162678905,297.7743266648921,297.19433976964274,297.38951897234665,2795.2934517113954,4633.404833270263,0.5556638425597238,0.1391
21026448.0,21026448.0,291.4038816,285.7290341642898,0.517722361904762,571.6999491743119,1.0,1.0,1.0,3.0,0.5673895666084473,283.15,283.15,283.1500007926194,288.7426249064036,3.9682539682539675,1.0919138483139783,53000.00000000198,288.44534207999993,288.06373795351004,1.2050787846553082,0.6745,0.6781108926544489,0.1421925,0.14295371846370308,0.13502943750000002,0.135752308966276,0.1421925,0.14295371846370308,0.10502289583333334,0.10558512919599244,297.15,293.15,296.5296249980318,296.58544013856,297.3853297114024,296.4002338439386,296.32758730787606,296.64564319996174,0.0,2583.074301960739,114.21753109347384,123.47021604761733,296.8532094856395,296.7358162678905,297.7743266648921,297.19433976964274,297.38951897234665,2795.2934517113954,4633.404833270263,0.5556638425597238,0.1391
21026484.0,21026484.0,291.42479045,285.73481352941127,0.5168355928571429,572.9749044266055,1.0,1.0,1.0,3.0,0.5672257841375901,283.15,283.15,283.15000079307504,288.7451254665011,3.9682539682539675,1.0919138483139759,53000.000000001746,288.4202514599999,288.0659012751768,1.2050787864816823,0.6745,0.678110893717969,0.1421925,0.14295371868790555,0.13502943750000002,0.13575230917918407,0.1421925,0.14295371868790555,0.10502289583333334,0.10558512936158762,297.15,293.15,296.5389697006187,296.5978619908766,297.3958059337168,296.40987582519216,296.3373152311675,296.65596573631433,0.0,2583.4411242490673,114.21753109347308,123.47024012999077,296.8532094856395,296.7358162678905,297.7743266648921,297.19433976964274,297.38951897234665,2795.2934517113954,4633.404833270263,0.5556638425597238,0.1391
21026520.0,21026520.0,291.44565,285.740546054238,0.51595,574.2352293577982,1.0,1.0,1.0,3.0,0.56706195286935,283.15,283.15,283.150000793452,288.74762752323795,3.9682539682539675,1.0919138483139736,53000.00000000151,288.3952199999999,288.06806601620787,1.2050787884451053,0.6745,0.6781108948613083,0.1421925,0.14295371892893488,0.13502943750000002,0.13575230940807134,0.1421925,0.14295371892893488,0.10502289583333334,0.10558512953961105,297.15,293.15,296.54835165846407,296.6103082724039,297.4062962848842,296.41955351882405,296.34707719078807,296.6663173850729,0.0,2583.808134932939,114.21753109347235,123.4702643401448,296.8532094856395,296.7358162678905,297.7743266648921,297.19433976964274,297.38951897234665,2795.2934517113954,4633.404833270263,0.5556638425597238,0.1391
21026556.0,21026556.0,291.46646054999997,285.74623225489603,0.5150655976190476,575.4811423623853,1.0,1.0,1.0,3.0,0.5668980361243008,283.15,283.15,283.1500007939723,288.7501319850921,3.9682539682539675,1.0919138483139725,53000.0000000014,288.37024733999993,288.0702330829757,1.2050787905836333,0.6745,0.6781108961068677,0.1421925,0.1429537191915134,0.13502943750000002,0.13575230965742224,0.1421925,0.1429537191915134,0.10502289583333334,0.10558512973355065,297.15,293.15,296.55779603766473,296.6227969732666,297.41681159938685,296.42929104037734,296.3568960676557,296.67671834367025,0.0,2584.175457624152,114.21753109347196,123.47028876264469,296.8532094856395,296.7358162678905,297.7743266648921,297.19433976964274,297.38951897234665,2795.2934517113954,4633.404833270263,0.5556638425597238,0.1391
21026592.0,21026592.0,291.48722239999995,285.75187264790003,0.5141823999999999,576.7128618348623,1.0,1.0,1.0,3.0,0.5667340488501141,283.15,283.15,283.15000079378086,288.7526383111683,3.9682539682539675,1.0919138483139708,53000.00000000122,288.34533311999996,288.07240191052983,1.2050787929641456,0.6745,0.6781108974931949,0.1421925,0.1429537194837674,0.13502943750000002,0.13575230993495374,0.1421925,0.1429537194837674,0.10502289583333334,0.10558512994940847,297.15,293.15,296.56729643565967,296.6353214092266,297.42734890527447,296.4390824868703,296.36676645840834,296.6871631390879,0.0,2584.5429176660996,114.2175310934714,123.47031337432249,296.8532094856395,296.7358162678905,297.7743266648921,297.19433976964274,297.38951897234665,2795.2934517113954,4633.404833270263,0.5556638425597238,0.1391
21026628.0,21026628.0,291.50793584999997,285.75746775015176,0.5133004214285715,577.9306061697248,1.0,1.0,1.0,3.0,0.5665700055857383,283.15,283.15,283.1500007940289,288.75514611712964,3.9682539682539675,1.0919138483139692,53000.00000000105,288.3204769799999,288.0745721358431,1.2050787955284432,0.6745,0.678110898986593,0.1421925,0.14295371979859323,0.13502943750000002,0.13575231023391995,0.1421925,0.14295371979859323,0.10502289583333334,0.10558513018193774,297.15,293.15,296.57684128839156,296.6478741913766,297.4379036501559,296.44891672527905,296.37667772826705,296.6976427166941,0.0,2584.9105223447027,114.21753109347087,123.47033813603922,296.8532094856395,296.7358162678905,297.7743266648921,297.19433976964274,297.38951897234665,2795.2934517113954,4633.404833270263,0.5556638425597238,0.1391
21026664.0,21026664.0,291.52860119999997,285.76301807893975,0.5124196761904762,579.1345937614678,1.0,1.0,1.0,3.0,0.5664058715940982,283.15,283.15,283.1500007945241,288.7576561147905,3.9682539682539675,1.0919138483139679,53000.00000000093,288.29567855999994,288.0767444834873,1.2050787983164997,0.6745,0.6781109006106041,0.1421925,0.14295372014095376,0.13502943750000002,0.1357523105590338,0.1421925,0.14295372014095376,0.10502289583333334,0.10558513043480407,297.15,293.15,296.5864574094555,296.66047328258554,297.44848725245737,296.45881961149485,296.3866545544128,296.70817842208123,0.0,2585.2783538734766,114.21753109347047,123.47036312999212,296.8532094856395,296.7358162678905,297.7743266648921,297.19433976964274,297.38951897234665,2795.2934517113954,4633.404833270263,0.5556638425597238,0.1391
21026700.0,21026700.0,291.54921874999997,285.7685241519381,0.5115401785714286,580.3250430045872,1.0,1.0,1.0,3.0,0.5662416576834122,283.15,283.15,283.1500007948933,288.76016785629827,3.9682539682539675,1.0919138483139665,53000.000000000815,288.27093749999995,288.0789185421411,1.2050788012825535,0.6745,0.6781109023384474,0.1421925,0.14295372050520336,0.13502943750000002,0.13575231090493403,0.1421925,0.14295372050520336,0.10502289583333334,0.10558513070383758,297.15,293.15,296.5961368016831,296.6731140242552,297.4590970136706,296.4687836385832,296.3966898691269,296.7187642694638,0.0,2585.6463766829547,114.21753109347009,123.4703883227068,296.8532094856395,296.7358162678905,297.7743266648921,297.19433976964274,297.38951897234665,2795.2934517113954,4633.404833270263,0.5556638425597238,0.1391
21026736.0,21026736.0,291.56978879999997,285.7739864872059,0.510661942857143,581.5021722935779,1.0,1.0,1.0,3.0,0.5660773715812631,283.15,283.15,283.1500007950224,288.762681117919,3.9682539682539675,1.0919138483139657,53000.00000000076,288.2462534399999,288.0810940755713,1.2050788044534309,0.6745,0.6781109041855378,0.1421925,0.14295372089459163,0.13502943750000002,0.13575231127470655,0.1421925,0.14295372089459163,0.10502289583333334,0.10558513099143846,297.15,293.15,296.60587511279505,296.6857934228327,297.4697310407855,296.4788047689911,296.4067799281516,296.7293968547112,0.0,2586.014535116138,114.21753109346986,123.47041368971895,296.8532094856395,296.7358162678905,297.7743266648921,297.19433976964274,297.38951897234665,2795.2934517113954,4633.404833270263,0.5556638425597238,0.1391
21026772.0,21026772.0,291.59031165,285.77940560318626,0.5097849833333333,582.6662000229358,1.0,1.0,1.0,3.0,0.5659129984879686,283.15,283.15,283.1500007952823,288.76519608441674,3.9682539682539675,1.0919138483139648,53000.00000000064,288.2216260199999,288.08327127559147,1.2050788078625272,0.6745,0.6781109061714748,0.1421925,0.14295372131325046,0.13502943750000002,0.13575231167227508,0.1421925,0.14295372131325046,0.10502289583333334,0.1055851313006584,297.15,293.15,296.6156869355514,296.69852128641185,297.4803955983388,296.4888972762467,296.4169384724275,296.74008791379526,0.0,2586.3828278891347,114.21753109346952,123.470439274275,296.8532094856395,296.7358162678905,297.7743266648921,297.19433976964274,297.38951897234665,2795.2934517113954,4633.404833270263,0.5556638425597238,0.1391
21026808.0,21026808.0,291.6107876,285.7847820187056,0.5089093142857143,583.817344587156,1.0,1.0,1.0,3.0,0.5657485776816954,283.15,283.15,283.15000079516597,288.76771200279774,3.9682539682539675,1.0919138483139643,53000.00000000058,288.19705487999994,288.08544940544,1.205078811392812,0.6745,0.6781109082280219,0.1421925,0.14295372174679466,0.13502943750000002,0.13575231208397914,0.1421925,0.14295372174679466,0.10502289583333334,0.10558513162087269,297.15,293.15,296.62553675811455,296.71127483802934,297.49107640323854,296.4990265519437,296.4271321630456,296.75080934287433,0.0,2586.7512175048255,114.21753109346935,123.47046497536893,296.8532094856395,296.7358162678905,297.7743266648921,297.19433976964274,297.38951897234665,2795.2934517113954,4633.404833270263,0.5556638425597238,0.1391
21026844.0,21026844.0,291.63121694999995,285.79011625297267,0.50803495,584.9558243807339,1.0,1.0,1.0,3.0,0.5655840730713981,283.15,283.15,283.1500007951459,288.7702294179905,3.9682539682539675,1.0919138483139643,53000.00000000058,288.1725396599999,288.0876290183134,1.2050788151803586,0.6745,0.678110910434435,0.1421925,0.1429537222119324,0.13502943750000002,0.1357523125256852,0.1421925,0.1429537222119324,0.10502289583333334,0.10558513196442185,297.15,293.15,296.6354599306491,296.72407720683515,297.50178803853817,296.5092273691373,296.4373945803874,296.7615894251095,0.0,2587.119689564323,114.21753109346935,123.47049089258887,296.8532094856395,296.7358162678905,297.7743266648921,297.19433976964274,297.38951897234665,2795.2934517113954,4633.404833270263,0.5556638425597238,0.1391
21026880.0,21026880.0,291.6516,285.7954088255781,0.5071619047619048,586.0818577981652,1.0,1.0,1.0,3.0,0.5654195193340863,283.15,283.15,283.1500007951822,288.7727477106338,3.9682539682539675,1.091913848313963,53000.000000000466,288.14807999999994,288.0898095005553,1.2050788191187314,0.6745,0.6781109127287104,0.1421925,0.14295372269559253,0.13502943750000002,0.13575231298498056,0.1421925,0.14295372269559253,0.10502289583333334,0.10558513232165156,297.15,293.15,296.64542606043244,296.73690814202575,297.5125177032027,296.51947008195975,296.44769724601906,296.77240384672797,0.0,2587.488238308712,114.21753109346895,123.47051693650603,296.8532094856395,296.7358162678905,297.7743266648921,297.19433976964274,297.38951897234665,2795.2934517113954,4633.404833270263,0.5556638425597238,0.1391
21026916.0,21026916.0,291.67193705,285.8006602564932,0.5062901928571428,587.195663233945,1.0,1.0,1.0,3.0,0.565254862916516,283.15,283.15,283.150000795408,288.7752677863896,3.9682539682539675,1.0919138483139623,53000.00000000041,288.1236755399999,288.09199174194674,1.2050788232775267,0.6745,0.6781109151517166,0.1421925,0.14295372320639058,0.13502943750000002,0.13575231347004674,0.1421925,0.14295372320639058,0.10502289583333334,0.10558513269892525,297.15,293.15,296.6554807565749,296.7498000831306,297.5232858939015,296.52979922852813,296.4580828616705,296.78328976476115,0.0,2587.856942444998,114.21753109346875,123.47054323070711,296.8532094856395,296.7358162678905,297.7743266648921,297.19433976964274,297.38951897234665,2795.2934517113954,4633.404833270263,0.5556638425597238,0.1391
21026952.0,21026952.0,291.6922284,285.80587106606947,0.5054198285714285,588.2974590825688,1.0,1.0,1.0,3.0,0.5650901710593245,283.15,283.15,283.1500006781717,288.77715936087685,3.9682539682539675,1.091913848313962,53000.00000000035,288.0993259199999,288.0937900205076,1.2050788276036184,0.6745,0.6781109176719753,0.1421925,0.14295372373769064,0.13502943750000002,0.13575231397458215,0.1421925,0.14295372373769064,0.10502289583333334,0.10558513309134168,297.15,293.15,296.66557409590365,296.7627174776167,297.534067488275,296.540166332726,296.4685043925235,296.79420595740896,0.0,2588.172799398151,114.21753109346861,123.47056964609939,296.8532094856395,296.7358162678905,297.7743266648921,297.19433976964274,297.38951897234665,2795.2934517113954,4633.404833270263,0.5556638425597238,0.1391
21026988.0,21026988.0,291.71247435,285.8110417750377,0.5045508261904762,589.3874637385321,1.0,1.0,1.0,3.0,0.5649254419961877,283.15,283.15,283.150000408544,288.77804913415207,3.9682539682539675,1.0919138483139614,53000.00000000035,288.0750307799999,288.0949110600814,1.205078832132396,0.6745,0.6781109203102355,0.1421925,0.1429537242938668,0.13502943750000002,0.13575231450274047,0.1421925,0.1429537242938668,0.10502289583333334,0.10558513350213149,297.15,293.15,296.6757164986159,296.7756664031159,297.5448635375594,296.55058170037813,296.4789710988885,296.80515984771154,0.0,2588.393920912015,114.2175310934684,123.4705962212067,296.8532094856395,296.7358162678905,297.7743266648921,297.19433976964274,297.38951897234665,2795.2934517113954,4633.404833270263,0.5556638425597238,0.1391
21027024.0,21027024.0,291.73267519999996,285.8161729045073,0.5036832,590.4658955963303,1.0,1.0,1.0,3.0,0.5647606907064723,283.15,283.15,283.14999989463485,288.77701884729004,3.9682539682539675,1.0919138483139614,53000.00000000035,288.05078975999993,288.0946449188098,1.2050788368639036,0.6745,0.6781109230669164,0.1421925,0.14295372487500743,0.13502943750000002,0.13575231505460567,0.1421925,0.14295372487500743,0.10502289583333334,0.10558513393135997,297.15,293.15,296.68591420903545,296.7886489395627,297.5556687578326,296.5610515150936,296.4894872798869,296.81615414028226,0.0,2588.4193659218126,114.2175310934684,123.47062299246868,296.8532094856395,296.7358162678905,297.7743266648921,297.19433976964274,297.38951897234665,2795.2934517113954,4633.404833270263,0.5556638425597238,0.1391
21027060.0,21027060.0,291.75283125,285.82126497596556,0.5028169642857143,591.5329730504587,1.0,1.0,1.0,3.0,0.5645959541552559,283.15,283.15,283.1499993292304,288.7743196936709,3.9682539682539675,1.091913848313961,53000.00000000029,288.0266024999999,288.0928582898908,1.2050788417839537,0.6745,0.6781109259333793,0.1421925,0.14295372547929136,0.13502943750000002,0.1357523156284483,0.1421925,0.14295372547929136,0.10502289583333334,0.10558513437768204,297.15,293.15,296.6961494713952,296.801651680993,297.56647050420185,296.5715584229597,296.500035102073,296.82717303632455,0.0,2588.2246881314577,114.21753109346822,123.4706499282184,296.8532094856395,296.7358162678905,297.7743266648921,297.19433976964274,297.38951897234665,2795.2934517113954,4633.404833270263,0.5556638425597238,0.1391
21027096.0,21027096.0,291.77294279999995,285.82631851127667,0.5019521333333333,592.5889144954128,1.0,1.0,1.0,3.0,0.5644312902175225,283.15,283.15,283.14999884881365,288.77026854505465,3.9682539682539675,1.0919138483139605,53000.00000000023,288.00246863999996,288.0897447549966,1.205078846897843,0.6745,0.6781109289128687,0.1421925,0.14295372610740262,0.13502943750000002,0.13575231622491796,0.1421925,0.14295372610740262,0.10502289583333334,0.10558513484160287,297.15,293.15,296.7064176677507,296.8146684302161,297.5772575139972,296.5820985573826,296.5106090088298,296.8382102356353,0.0,2587.8028308881076,114.21753109346805,123.47067704998061,296.8532094856395,296.7358162678905,297.7743266648921,297.19433976964274,297.38951897234665,2795.2934517113954,4633.404833270263,0.5556638425597238,0.1391
21027132.0,21027132.0,291.79301015,285.8313340326815,0.5010887214285714,593.6339383256881,1.0,1.0,1.0,3.0,0.5642667762467836,283.15,283.15,283.149998403832,288.7647301614434,3.9682539682539675,1.0919138483139605,53000.00000000023,287.9783878199999,288.085331393826,1.2050788522104754,0.6745,0.6781109320082818,0.1421925,0.14295372675995197,0.13502943750000002,0.1357523168445946,0.1421925,0.14295372675995197,0.10502289583333334,0.10558513532357358,297.15,293.15,296.7167142318767,296.82769400226556,297.58802083011994,296.592668219952,296.5212040750817,296.8492602718592,0.0,2587.1501277496172,114.21753109346805,123.47070437653652,296.8532094856395,296.7358162678905,297.7743266648921,297.19433976964274,297.38951897234665,2795.2934517113954,4633.404833270263,0.5556638425597238,0.1391
21027168.0,21027168.0,291.8130336,285.83631206279625,0.5002267428571429,594.6682629357798,1.0,1.0,1.0,3.0,0.5641023875546084,283.15,283.15,283.1499979833652,288.7577929409125,3.9682539682539675,1.09191384831396,53000.000000000175,287.9543596799999,288.079709274978,1.2050788577090104,0.6745,0.6781109352120127,0.1421925,0.14295372743533596,0.13502943750000002,0.1357523174859556,0.1421925,0.14295372743533596,0.10502289583333334,0.10558513582240991,297.15,293.15,296.7270375621349,296.84072875545866,297.59876309526214,296.6032653486672,296.531818691342,296.860322690573,0.0,2586.2806946243354,114.21753109346788,123.47073189492168,296.8532094856395,296.7358162678905,297.7743266648921,297.19433976964274,297.38951897234665,2795.2934517113954,4633.404833270263,0.5556638425597238,0.1391
21027204.0,21027204.0,291.83301344999995,285.84125312461225,0.4993662119047619,595.6921067201835,1.0,1.0,1.0,3.0,0.5639381785087224,283.15,283.15,283.14999751298456,288.749454274779,3.9682539682539675,1.09191384831396,53000.000000000175,287.93038385999995,288.0729697962111,1.2050788633979885,0.6745,0.6781109385266099,0.1421925,0.14295372813409188,0.13502943750000002,0.13575231814951108,0.1421925,0.14295372813409188,0.10502289583333334,0.10558513633850865,297.15,293.15,296.73737608075857,296.8537651053032,297.60947962383955,296.6138795056171,296.5424431650858,296.87138869612085,0.0,2585.222424540945,114.21753109346788,123.47075958277698,296.8532094856395,296.7358162678905,297.7743266648921,297.19433976964274,297.38951897234665,2795.2934517113954,4633.404833270263,0.5556638425597238,0.1391
21027240.0,21027240.0,291.85294999999996,285.8461577414952,0.4985071428571429,596.7056880733945,1.0,1.0,1.0,3.0,0.5637742223311779,283.15,283.15,283.14999698168253,288.73934225107314,3.9682539682539675,1.0919138483139599,53000.000000000175,287.9064599999999,288.0647525504045,1.2050788692794183,0.6745,0.6781109419534309,0.1421925,0.14295372885650587,0.13502943750000002,0.1357523188355329,0.1421925,0.14295372885650587,0.10502289583333334,0.10558513687208115,297.15,293.15,296.74772494034045,296.86679804735553,297.6201605213483,296.624506985959,296.55307264902706,296.8824526288061,0.0,2583.9237146089326,114.21753109346787,123.47078745641582,296.8532094856395,296.7358162678905,297.7743266648921,297.19433976964274,297.38951897234665,2795.2934517113954,4633.404833270263,0.5556638425597238,0.1391
21027276.0,21027276.0,291.87284354999997,285.851026437184,0.49764955,597.7092253899083,1.0,1.0,1.0,3.0,0.5636105931953559,283.15,283.15,283.14999671389666,288.727787262525,3.9682539682539675,1.0919138483139592,53000.00000000012,287.8825877399999,288.05479868025424,1.2122477621914065,0.6745,0.6780092517629274,0.1421925,0.14293229137331362,0.20745424754268682,0.14308023304020745,0.1421925,0.14293229137331362,0.10502289583333334,0.10556930322006555,297.15,293.15,296.7580965455918,296.87983992322427,297.6300998218393,296.63516190926697,296.5637235520952,296.89338435040355,0.0,2582.345727541124,114.21753109346766,123.64697755560049,296.8532094856395,296.7358162678905,297.7743266648921,297.19433976964274,297.38951897234665,2795.2934517113954,4633.404833270263,0.5556638425597238,0.1391
21027312.0,21027312.0,291.8926944,285.8558597357908,0.4967934476190476,598.7029370642201,1.0,1.0,1.0,3.0,0.5634470093355459,283.15,283.15,283.15001063897654,288.7693624345703,3.9682539682539675,1.0919138483139592,53000.00000000012,287.8587667199999,288.084996653908,1.260110161289084,0.6745,0.6774019539416194,0.1421925,0.14280426587967934,0.20757921748665384,0.19187083931064386,0.1421925,0.14280426587967934,0.10502289583333334,0.10547474402684534,297.15,293.15,296.76861981396354,296.89317347894934,297.6127750642371,296.6460078229955,296.5746089725804,296.8990370305452,0.0,2583.833990588069,114.21753109346766,125.79830021622197,296.8532094856395,296.7358162678905,297.7743266648921,297.19433976964274,297.38951897234665,2795.2934517113954,4633.404833270263,0.5556638425597238,0.1391
21027348.0,21027348.0,291.91250284999995,285.8606581617998,0.49593885,599.6870414908257,1.0,1.0,1.0,3.0,0.5632825937063732,283.15,283.15,283.15001099922307,288.81214553543236,3.9682539682539675,1.0919138483139592,53000.00000000012,287.83499657999994,288.1441865658537,1.273761728466511,0.6745,0.6772838652929453,0.1421925,0.14277937140943975,0.20672067443535164,0.20570014552146793,0.1421925,0.14277937140943975,0.10502289583333334,0.10545635705597983,297.15,293.15,296.7792505186983,296.9070157751045,297.5836437527493,296.65695848065405,296.58526187274225,296.90242607998965,0.0,2589.4741368212067,114.21753109346766,127.18110578831416,296.8532094856395,296.7358162678905,297.7743266648921,297.19433976964274,297.38951897234665,2795.2934517113954,4633.404833270263,0.5556638425597238,0.1391
21027384.0,21027384.0,291.93226919999995,285.86542224006683,0.4950857714285714,600.6617570642202,1.0,1.0,1.0,3.0,0.5631173778700694,283.15,283.15,283.1499981767584,288.7915068299373,3.9682539682539675,1.0919138483139592,53000.00000000012,287.81127695999993,288.14095754984373,1.2749815475675184,0.6745,0.6773272390841302,0.1421925,0.14278851511263183,0.20653705894915492,0.20685423862321703,0.1421925,0.14278851511263183,0.10502289583333334,0.10546311056399094,297.15,293.15,296.7896745726792,296.92099917885525,297.5643830395319,296.667673092492,296.59521634040425,296.9075892447925,0.0,2590.9073604848245,114.21753109346766,128.0583466290816,296.8532094856395,296.7358162678905,297.7743266648921,297.19433976964274,297.38951897234665,2795.2934517113954,4633.404833270263,0.5556638425597238,0.1391
21027420.0,21027420.0,291.95199375,285.8701524958186,0.49423422619047624,601.6273021788991,1.0,1.0,1.0,3.0,0.5629525531392602,283.15,283.15,283.149989620585,288.74508442433216,3.9682539682539675,1.0919138483139592,53000.00000000012,287.7876074999999,288.10423987638535,1.275237660640434,0.6745,0.6773785006102347,0.1421925,0.1427993216427291,0.20700858187871102,0.2070330155858043,0.1421925,0.14279932164272913,0.10502289583333334,0.10547109223028646,297.15,293.15,296.79963567732614,296.9346942441947,297.5542525716916,296.67791790500087,296.60445343063606,296.9141907657699,0.0,2587.2433014271924,114.21753109346766,128.82861164188932,296.8532094856395,296.7358162678905,297.7743266648921,297.19433976964274,297.38951897234665,2795.2934517113954,4633.404833270263,0.5556638425597238,0.1391
21027456.0,21027456.0,291.97167679999995,285.87484945465206,0.4933842285714286,602.5838952293578,1.0,1.0,1.0,3.0,0.5627886167092134,283.15,283.15,283.14998491979975,288.692711409325,3.9682539682539675,1.0919138483139592,53000.00000000012,287.76398783999997,288.06022130977937,1.2757765910367307,0.6745,0.6774227868366341,0.1421925,0.1428086576979512,0.2078311312018787,0.20750524171110377,0.1421925,0.1428086576979512,0.10502289583333334,0.10547798780885131,297.15,293.15,296.80923302663984,296.94808419710586,297.54894719593364,296.6878082974951,296.61325937938585,296.921466419312,0.0,2581.2466452498265,114.21753109346766,129.56547062002622,296.8532094856395,296.7358162678905,297.7743266648921,297.19433976964274,297.38951897234665,2795.2934517113954,4633.404833270263,0.5556638425597238,0.1391
21027492.0,21027492.0,291.99131865,285.87951364253394,0.4925357928571429,603.5317546100918,1.0,1.0,1.0,3.0,0.5626261174327662,283.15,283.15,283.1499829975971,288.63750636864006,3.9682539682539675,1.0919138483139592,53000.00000000012,287.7404176199999,288.0133466430564,1.2766853538338236,0.6745,0.6774588890932096,0.1421925,0.14281626847648066,0.20893401799389663,0.20835972404069142,0.1421925,0.14281626847648066,0.10502289583333334,0.10548360910393165,297.15,293.15,296.81844192990695,296.9610921384686,297.54743607689886,296.6973326624268,296.6216919094236,296.929198943425,0.0,2573.7984921661405,114.21753109346766,130.27213882639654,296.8532094856395,296.7358162678905,297.7743266648921,297.19433976964274,297.38951897234665,2795.2934517113954,4633.404833270263,0.5556638425597238,0.1391
21027528.0,21027528.0,292.01091959999997,285.88414558579996,0.4916889333333333,604.4710987155963,1.0,1.0,1.0,3.0,0.5624654387132357,283.15,283.15,283.1499820797523,288.5808814980053,3.9682539682539675,1.0919138483139592,53000.00000000012,287.71689647999995,287.9651720233364,1.2778626017351398,0.6745,0.6774884868246422,0.1421925,0.14282250802492652,0.21020981237539021,0.20949255158355662,0.1421925,0.14282250802492652,0.10502289583333334,0.1054882176131461,297.15,293.15,296.82729273467163,296.97369908675995,297.5481914128454,296.7065311654555,296.6298499872421,296.93711287739495,0.0,2565.665712681984,114.21753109346766,130.9496598541936,296.8532094856395,296.7358162678905,297.7743266648921,297.19433976964274,297.38951897234665,2795.2934517113954,4633.404833270263,0.5556638425597238,0.1391
21027564.0,21027564.0,292.03047995,285.88874581115425,0.4908436642857143,605.402145940367,1.0,1.0,1.0,3.0,0.5623062517032348,283.15,283.15,283.1499815616068,288.52409766782375,3.9682539682539675,1.0919138483139588,53000.00000000006,287.6934240599999,287.91666626485056,1.2791575748950375,0.6745,0.6775146145834424,0.1421925,0.1428280160624998,0.21155776626302783,0.210748360339295,0.1421925,0.1428280160624998,0.10502289583333334,0.10549228583092347,297.15,293.15,296.83590840779163,296.9860177315806,297.5498364923385,296.7155241544098,296.6378573841129,296.94502883404675,0.0,2557.3225502621353,114.21753109346749,131.60655060298296,296.8532094856395,296.7358162678905,297.7743266648921,297.19433976964274,297.38951897234665,2795.2934517113954,4633.404833270263,0.5556638425597238,0.1391
21027600.0,21027600.0,292.04999999999995,285.8933148456687,0.49,606.3251146788991,1.0,1.0,1.0,3.0,0.5621485856145276,283.15,283.15,283.14998115064424,288.46699889294683,3.9682539682539675,1.0919138483139588,53000.00000000006,287.66999999999996,287.86793460969204,1.2805276195930855,0.6745,0.6775380134074256,0.1421925,0.14283294880865138,0.21295094828647054,0.21208337305113106,0.1421925,0.14283294880865138,0.10502289583333334,0.10549592914041761,297.15,293.15,296.8442964309195,296.9980483263551,297.5519980284107,296.72432732547844,296.6457271396242,296.9528794501576,0.0,2548.832331176557,114.21753109346749,132.24358944137046,296.8532094856395,296.7358162678905,297.7743266648921,297.19433976964274,297.38951897234665,2795.2934517113954,4633.404833270263,0.5556638425597238,0.1391
21027600.0,21027600.0,292.04999999999995,285.8933148456687,0.49,606.3251146788991,1.0,1.0,1.0,3.0,0.5621485856145276,283.15,283.15,283.14998115064424,288.46699889294683,3.9682539682539675,1.0919138483139588,53000.00000000006,287.66999999999996,287.86793460969204,1.2805276195930855,0.6745,0.6775380134074256,0.1421925,0.14283294880865138,0.21295094828647054,0.21208337305113106,0.1421925,0.14283294880865138,0.10502289583333334,0.10549592914041761,297.15,293.15,296.8442964309195,296.9980483263551,297.5519980284107,296.72432732547844,296.6457271396242,296.9528794501576,0.0,2548.832331176557,114.21753109346749,132.24358944137046,296.82533566951815,297.57458457979504,296.44697804962476,297.0768328891222,296.32003008586855,2472.7354030158335,4647.442258751286,0.5396811052634674,0.1391
21027636.0,21027636.0,292.06950965,285.8978602388026,0.4891566857142857,607.240223325688,1.0,1.0,1.0,3.0,0.5619927367514388,283.15,283.15,283.1499815281742,288.41225006444694,3.9682539682539675,1.0919138483139588,53000.00000000006,287.6465884199999,287.8203645566277,1.2819503705956476,0.6745,0.6775587747084989,0.1421925,0.14283732553408188,0.21435204488784126,0.21347508028118153,0.1421925,0.14283732553408188,0.10502289583333334,0.1054991617749024,297.15,293.15,296.85201511224284,297.00934029968687,297.55417016190916,296.7325060224542,296.6530284784625,296.96021201495114,0.0,2540.3934107844157,114.21753109346749,132.85692893752199,296.82533566951815,297.57458457979504,296.44697804962476,297.0768328891222,296.32003008586855,2472.7354030158335,4647.442258751286,0.5396811052634674,0.1391
21027672.0,21027672.0,292.08903719999995,285.9023890163039,0.48831253333333335,608.1476902752294,1.0,1.0,1.0,3.0,0.5618384372266259,283.15,283.15,283.149982055999,288.3599637416657,3.9682539682539675,1.0919138483139588,53000.00000000006,287.62315535999994,287.7750730025985,1.283365717933389,0.6745,0.6775781456261095,0.1421925,0.14284140915039373,0.21572627208076045,0.21486147995601176,0.1421925,0.14284140915039373,0.10502289583333334,0.10550217791999124,297.15,293.15,296.8589374571643,297.0197844080131,297.55591882896636,296.7399175137916,296.6596014566931,296.9668319329257,0.0,2532.2172814200444,114.21753109346749,133.45026365331967,296.82533566951815,297.57458457979504,296.44697804962476,297.0768328891222,296.32003008586855,2472.7354030158335,4647.442258751286,0.5396811052634674,0.1391
21027708.0,21027708.0,292.10858055,285.9069009271891,0.48746765714285717,609.0477339220183,1.0,1.0,1.0,3.0,0.5616855324479054,283.15,283.15,283.1499825416651,288.30950308814465,3.9682539682539675,1.0919138483139583,53000.0,287.5997033399999,287.7314870589289,1.2847612671075206,0.6745,0.677596466281245,0.1421925,0.14284527135907477,0.21707626139293718,0.2162296638775084,0.1421925,0.14284527135907477,0.10502289583333334,0.1055050305341586,297.15,293.15,296.86518206720456,297.02951077040865,297.5572969556696,296.74666449113494,296.6655404357416,296.9728389440319,0.0,2524.280034536937,114.21753109346731,134.02545198350447,296.82533566951815,297.57458457979504,296.44697804962476,297.0768328891222,296.32003008586855,2472.7354030158335,4647.442258751286,0.5396811052634674,0.1391
21027744.0,21027744.0,292.1281376,285.91139573016574,0.48662217142857145,609.9405726605505,1.0,1.0,1.0,3.0,0.5615342482145949,283.15,283.15,283.14998334796763,288.2622062135235,3.9682539682539675,1.0919138483139583,53000.0,287.5762348799999,287.690315895379,1.2861285892187269,0.6745,0.6776136399684379,0.1421925,0.14284889177347976,0.21839902406398087,0.21757134794523011,0.1421925,0.14284889177347976,0.10502289583333334,0.10550770455989786,297.15,293.15,296.8706751116173,297.0384468758925,297.5582681716753,296.7526706715307,296.67077053300034,296.97816627274324,0.0,2516.7145143297685,114.21753109346731,134.579109509842,296.82533566951815,297.57458457979504,296.44697804962476,297.0768328891222,296.32003008586855,2472.7354030158335,4647.442258751286,0.5396811052634674,0.1391
21027780.0,21027780.0,292.14770625,285.9158731936856,0.4857761904761905,610.8264248853211,1.0,1.0,1.0,3.0,0.5613844705775263,283.15,283.15,283.1499841705229,288.2180249647468,3.9682539682539675,1.0919138483139583,53000.0,287.5527524999999,287.65188804402436,1.2874682606856216,0.6745,0.677629766772773,0.1421925,0.14285229149271683,0.21969838772442724,0.21888695814064332,0.1421925,0.14285229149271683,0.10502289583333334,0.10551021558093834,297.15,293.15,296.87551416308435,297.04670271342974,297.55890055382355,296.75803031721796,296.67538065539713,296.98290568059053,0.0,2509.5727730353483,114.21753109346731,135.11268713321593,296.82533566951815,297.57458457979504,296.44697804962476,297.0768328891222,296.32003008586855,2472.7354030158335,4647.442258751286,0.5396811052634674,0.1391
21027816.0,21027816.0,292.16728439999997,285.9203330959958,0.4849298285714286,611.7055089908257,1.0,1.0,1.0,3.0,0.5612358250142084,283.15,283.15,283.149984874607,288.1757511478521,3.9682539682539675,1.0919138483139583,53000.0,287.5292587199999,287.61528098425293,1.2887880031044594,0.6745,0.6776451022147947,0.1421925,0.14285552438350954,0.22098105457436396,0.22018383150511267,0.1421925,0.14285552438350954,0.10502289583333334,0.10551260338305846,297.15,293.15,296.87989010242075,297.05448044275073,297.5592992870787,296.76293251218,296.6795504204666,296.9872305529793,0.0,2502.7394691032387,114.21753109346731,135.63145109936377,296.82533566951815,297.57458457979504,296.44697804962476,297.0768328891222,296.32003008586855,2472.7354030158335,4647.442258751286,0.5396811052634674,0.1391
21027852.0,21027852.0,292.18686994999996,285.9247752251859,0.48408320000000005,612.5780433715596,1.0,1.0,1.0,3.0,0.5610884566941282,283.15,283.15,283.1499855135149,288.1355104424237,3.9682539682539675,1.0919138483139583,53000.0,287.50575605999995,287.5804798884602,1.2900860879384448,0.6745,0.6776595294552407,0.1421925,0.1428585658147729,0.22224519525716988,0.2214604156338693,0.1421925,0.1428585658147729,0.10502289583333334,0.10551484977382275,297.15,293.15,296.88376326384736,297.06174160102717,297.5594454192343,296.76733907515745,296.6832412504713,296.99110612194755,0.0,2496.225437324138,114.21753109346731,136.13330698814485,296.82533566951815,297.57458457979504,296.44697804962476,297.0768328891222,296.32003008586855,2472.7354030158335,4647.442258751286,0.5396811052634674,0.1391
21027888.0,21027888.0,292.2064608,285.9291993792337,0.4832364190476191,613.4442464220183,1.0,1.0,1.0,3.0,0.5609423960590111,283.15,283.15,283.1499861480611,288.09765181646065,3.9682539682539675,1.0919138483139583,53000.0,287.4822470399999,287.5476887121293,1.2913629240267672,0.6745,0.6776730183476875,0.1421925,0.1428614094312877,0.22349116752167164,0.22271716439186554,0.1421925,0.1428614094312877,0.10502289583333334,0.10551695005928806,297.15,293.15,296.8871496721546,297.0685075260922,297.55935345731865,296.7712679378322,296.68646952834206,296.99454962434794,0.0,2490.0599713186793,114.21753109346731,136.61784521319518,296.82533566951815,297.57458457979504,296.44697804962476,297.0768328891222,296.32003008586855,2472.7354030158335,4647.442258751286,0.5396811052634674,0.1391
21027924.0,21027924.0,292.22605484999997,285.9336053660465,0.4823896,614.3043365366973,1.0,1.0,1.0,3.0,0.5607975543052631,283.15,283.15,283.14998666198727,288.06143792897655,3.9682539682539675,1.0919138483139583,53000.0,287.4587341799999,287.5164609899639,1.2926207799101046,0.6745,0.6776856347090285,0.1421925,0.142864069108026,0.2247206803540338,0.22395624731474947,0.1421925,0.142864069108026,0.10502289583333334,0.10551891448746138,297.15,293.15,296.8901155917286,297.0748489680934,297.55905736943635,296.7747868750928,296.68929907337895,296.997621575546,0.0,2484.17548728783,114.21753109346731,137.08645770427515,296.82533566951815,297.57458457979504,296.44697804962476,297.0768328891222,296.32003008586855,2472.7354030158335,4647.442258751286,0.5396811052634674,0.1391
21027960.0,21027960.0,292.24564999999996,285.9379930035011,0.48154285714285716,615.1585321100918,1.0,1.0,1.0,3.0,0.5606537489904353,283.15,283.15,283.14998707032987,288.0264544669813,3.9682539682539675,1.0919138483139583,53000.0,287.43521999999996,287.4863430910715,1.2938627941685563,0.6745,0.6776975236795225,0.1421925,0.14286657544225426,0.2259361939185923,0.2251805843169766,0.1421925,0.14286657544225426,0.10502289583333334,0.10552076565737947,297.15,293.15,296.8927447268002,297.08085159084015,297.5585950211983,296.77797922507654,296.69180945071304,297.00039600292564,0.0,2478.494121335444,114.21753109346731,137.54185670003264,296.82533566951815,297.57458457979504,296.44697804962476,297.0768328891222,296.32003008586855,2472.7354030158335,4647.442258751286,0.5396811052634674,0.1391
21027996.0,21027996.0,292.26524415,285.9423621194798,0.4806963047619048,616.0070515366972,1.0,1.0,1.0,3.0,0.5605109905753201,283.15,283.15,283.14998743547784,287.99265048170975,3.9682539682539675,1.0919138483139583,53000.0,287.4117070199999,287.4572545410924,1.295088964424093,0.6745,0.677708693711926,0.1421925,0.14286893021591254,0.22713758776083404,0.2263901600681548,0.1421925,0.14286893021591254,0.10502289583333334,0.1055225048851772,297.15,293.15,296.8950516600606,297.08653226873105,297.55797189165963,296.78086030445155,296.69401372462954,297.00288596990646,0.0,2473.0018052380524,114.21753109346731,137.98410388859986,296.82533566951815,297.57458457979504,296.44697804962476,297.0768328891222,296.32003008586855,2472.7354030158335,4647.442258751286,0.5396811052634674,0.1391
21028032.0,21028032.0,292.2848352,285.94671255190383,0.4798500571428571,616.8501132110092,1.0,1.0,1.0,3.0,0.5603692762761442,283.15,283.15,283.14998772142513,287.95978001910925,3.9682539682539675,1.0919138483139583,53000.0,287.3881977599999,287.42902465237535,1.2962994468958013,0.6745,0.6777191720275877,0.1421925,0.14287113916758004,0.22832483336486192,0.2275850897571916,0.1421925,0.14287113916758004,0.10502289583333334,0.10552413640934954,297.15,293.15,296.897060114964,297.0919152052199,297.5571958750735,296.7834547857385,296.695934226221,297.0051120414434,0.0,2467.661982889535,114.21753109346731,138.41357953191329,296.82533566951815,297.57458457979504,296.44697804962476,297.0768328891222,296.32003008586855,2472.7354030158335,4647.442258751286,0.5396811052634674,0.1391
21028068.0,21028068.0,292.30442105,285.95104414876386,0.4790042285714286,617.6879355275229,1.0,1.0,1.0,3.0,0.5602284497110919,283.15,283.15,283.14998796344594,287.92763760389505,3.9682539682539675,1.0919138483139583,53000.0,287.36469473999995,287.4014339090292,1.2974966278637046,0.6745,0.6777290874050558,0.1421925,0.142873229445283,0.22949997693838647,0.22876756550938973,0.1421925,0.142873229445283,0.10502289583333334,0.10552568028133617,297.15,293.15,296.8988309625709,297.09706039641304,297.5562948137006,296.7858224122623,296.69762850212584,297.00712741741455,0.0,2462.437059375936,114.21753109346731,138.8326071337981,296.82533566951815,297.57458457979504,296.44697804962476,297.0768328891222,296.32003008586855,2472.7354030158335,4647.442258751286,0.5396811052634674,0.1391
21028104.0,21028104.0,292.3239996,285.9553567681475,0.47815893333333337,618.5207368807339,1.0,1.0,1.0,3.0,0.5600885625360781,283.15,283.15,283.1499881707092,287.8961857914994,3.9682539682539675,1.0919138483139583,53000.0,287.34120047999994,287.37445957485915,1.2986797652516306,0.6745,0.6777384210160082,0.1421925,0.14287519707979057,0.23066231353932926,0.2299368734249805,0.1421925,0.14287519707979057,0.10502289583333334,0.10552713356947674,297.15,293.15,296.90036007753474,297.1019642574645,297.5552652769899,296.7879596955098,296.69909237223607,297.008928335947,0.0,2457.323960693846,114.21753109346731,139.24070790044132,296.82533566951815,297.57458457979504,296.44697804962476,297.0768328891222,296.32003008586855,2472.7354030158335,4647.442258751286,0.5396811052634674,0.1391
21028140.0,21028140.0,292.34356875,285.9596502782637,0.47731428571428575,619.3487356651376,1.0,1.0,1.0,3.0,0.5599497138674131,283.15,283.15,283.1499883241006,287.86536808176015,3.9682539682539675,1.0919138483139583,53000.0,287.3177174999999,287.34804862910977,1.2998474458126077,0.6745,0.677747144902516,0.1421925,0.1428770361772439,0.2318104430460886,0.23109164218952014,0.1421925,0.1428770361772439,0.10502289583333334,0.10552849192058715,297.15,293.15,296.9016431371482,297.10662172579254,297.55410124543096,296.78986372510195,296.7003214947963,297.01051026565403,0.0,2452.30749919669,114.21753109346731,139.63712570295505,296.82533566951815,297.57458457979504,296.44697804962476,297.0768328891222,296.32003008586855,2472.7354030158335,4647.442258751286,0.5396811052634674,0.1391
21028176.0,21028176.0,292.3631264,285.96392455746417,0.47647039999999996,620.1721502752293,1.0,1.0,1.0,3.0,0.559811767260686,283.15,283.15,283.14998845527293,287.8350418134583,3.9682539682539675,1.0919138483139583,53000.0,287.2942483199999,287.32206362803305,1.3010017600581416,0.6745,0.6777553755678111,0.1421925,0.14287877129788876,0.2329462011129977,0.2322337867186223,0.1421925,0.14287877129788876,0.10502289583333334,0.10552977347478124,297.15,293.15,296.9027312220249,297.11107935749027,297.5528270631498,296.79158404344616,296.7013646823762,297.01191727369746,0.0,2447.3627574473185,114.21753109346731,140.0239556436777,296.82533566951815,297.57458457979504,296.44697804962476,297.0768328891222,296.32003008586855,2472.7354030158335,4647.442258751286,0.5396811052634674,0.1391
21028212.0,21028212.0,292.38267045,285.9681794942615,0.47562739047619046,620.9911991055046,1.0,1.0,1.0,3.0,0.5596746617219648,283.15,283.15,283.14998860247215,287.80514311052036,3.9682539682539675,1.0919138483139583,53000.0,287.27079545999993,287.29644875435656,1.3021436562838844,0.6745,0.677763165553075,0.1421925,0.14288041351802167,0.23407044560322993,0.23336417604678095,0.1421925,0.14288041351802167,0.10502289583333334,0.10553098641297387,297.15,293.15,296.9036468765199,297.1153576728568,297.551454130039,296.7931422953038,296.70224346653436,297.0131688882508,0.0,2442.484163878859,114.21753109346731,140.40212324887466,296.82533566951815,297.57458457979504,296.44697804962476,297.0768328891222,296.32003008586855,2472.7354030158335,4647.442258751286,0.5396811052634674,0.1391
21028248.0,21028248.0,292.40219879999995,285.9724149873446,0.4747853714285714,621.8061005504587,1.0,1.0,1.0,3.0,0.5595385647961736,283.15,283.15,283.1499886716676,287.7757213287712,3.9682539682539675,1.0919138483139583,53000.0,287.24736143999996,287.2712470322603,1.3032707907746888,0.6745,0.6777704475020285,0.1421925,0.14288194863815004,0.23518100960828753,0.23448056764859185,0.1421925,0.14288194863815004,0.10502289583333334,0.10553212024746818,297.15,293.15,296.90436730967923,297.1194368581755,297.5499693947079,296.7945171649951,296.70293633391094,297.01424541229375,0.0,2437.6704876811255,114.21753109346731,140.7701031017188,296.82533566951815,297.57458457979504,296.44697804962476,297.0768328891222,296.32003008586855,2472.7354030158335,4647.442258751286,0.5396811052634674,0.1391
