,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21028284.0,21028284.0,292.42170934999996,285.97663094559056,0.47394445714285716,622.6170730045872,1.0,1.0,1.0,3.0,0.5594033863245442,283.15,283.15,283.14998876227617,287.74673946459654,3.9682539682539675,1.0919138483139583,53000.0,287.22394877999994,287.2464128084451,1.304384610505217,0.6745,0.6777773001280902,0.1421925,0.14288339325198438,0.23627915636740593,0.23558429009569085,0.1421925,0.14288339325198438,0.10502289583333334,0.10553318723432223,297.15,293.15,296.90492727218043,297.12335693397625,297.54839000748365,296.7957420462542,296.70347682045775,297.01517861607044,0.0,2432.9136922588664,114.21753109346731,141.1293254429057,296.82533566951815,297.57458457979504,296.44697804962476,297.0768328891222,296.32003008586855,2472.7354030158335,4647.442258751286,0.5396811052634674,0.1391
21028320.0,21028320.0,292.4412,285.9808272880734,0.47310476190476186,623.4243348623853,1.0,1.0,1.0,3.0,0.5592688978849654,283.15,283.15,283.149988784108,287.71787469261653,3.9682539682539675,1.0919138483139583,53000.0,287.20055999999994,287.22171351404654,1.3054884119435004,0.6745,0.677783853198469,0.1421925,0.14288477471597227,0.2373677848630874,0.2366784447500977,0.1421925,0.14288477471597227,0.10502289583333334,0.10553420757891492,297.15,293.15,296.9053754430013,297.12716917561016,297.54674053627616,296.7968627541993,296.7039107398317,297.01601172978377,0.0,2428.171787348961,114.21753109346731,141.4823934270276,296.82533566951815,297.57458457979504,296.44697804962476,297.0768328891222,296.32003008586855,2472.7354030158335,4647.442258751286,0.5396811052634674,0.1391
21028356.0,21028356.0,292.46066865,285.98500394406983,0.47226640000000003,624.2281045183486,1.0,1.0,1.0,3.0,0.5591353308326621,283.15,283.15,283.1499888452305,287.68929230883924,3.9682539682539675,1.0919138483139583,53000.0,287.1771976199999,287.1972487870329,1.306578987578241,0.6745,0.6777900185312814,0.1421925,0.14288607444033985,0.23844402012013177,0.23775995570968683,0.1421925,0.14288607444033985,0.10502289583333334,0.10553516755090267,297.15,293.15,296.90567882522873,297.1308450345433,297.5450038873075,296.7978480240122,296.70420737769814,297.016716629758,0.0,2423.4783513244756,114.21753109346731,141.82722080624617,296.82533566951815,297.57458457979504,296.44697804962476,297.0768328891222,296.32003008586855,2472.7354030158335,4647.442258751286,0.5396811052634674,0.1391
21028392.0,21028392.0,292.4801132,285.98916085306155,0.4714294857142857,625.0286003669725,1.0,1.0,1.0,3.0,0.5590025970538874,283.15,283.15,283.14998888223545,287.6610438101245,3.9682539682539675,1.0919138483139583,53000.0,287.1538641599999,287.1730397695326,1.3076576907366138,0.6745,0.6777958547065206,0.1421925,0.14288730477443576,0.23950905944475404,0.23883008892089752,0.1421925,0.14288730477443576,0.10502289583333334,0.10553607627147231,297.15,293.15,296.90586309674313,297.134409879284,297.5431932025312,296.7987221480502,296.70439162983536,297.0173159912888,0.0,2418.814719383423,114.21753109346731,142.16499126413288,296.82533566951815,297.57458457979504,296.44697804962476,297.0768328891222,296.32003008586855,2472.7354030158335,4647.442258751286,0.5396811052634674,0.1391
21028428.0,21028428.0,292.49953155,285.99329796473427,0.47059413333333333,625.8260408027523,1.0,1.0,1.0,3.0,0.5588705661264735,283.15,283.15,283.14998889983417,287.63300825952854,3.9682539682539675,1.0919138483139583,53000.0,287.13056213999994,287.1490186948244,1.30872642117903,0.6745,0.6778014301603918,0.1421925,0.14288848014541367,0.2405646331206137,0.23989064119108947,0.1421925,0.14288848014541367,0.10502289583333334,0.1055369443964703,297.15,293.15,296.90595428263526,297.13788861884274,297.54132266955787,296.7995095517508,296.7044885151286,297.0178327275831,0.0,2414.1709033420725,114.21753109346731,142.49710250208952,296.82533566951815,297.57458457979504,296.44697804962476,297.0768328891222,296.32003008586855,2472.7354030158335,4647.442258751286,0.5396811052634674,0.1391
21028464.0,21028464.0,292.5189216,285.99741523897364,0.4697604571428572,626.6206442201835,1.0,1.0,1.0,3.0,0.5587396163813861,283.15,283.15,283.14998899621725,287.6052172634124,3.9682539682539675,1.0919138483139583,53000.0,287.1072940799999,287.1252187769128,1.309780020161257,0.6745,0.6778066306366386,0.1421925,0.14288957646671643,0.24160586509724158,0.24093662457698797,0.1421925,0.14288957646671643,0.10502289583333334,0.10553775413564767,297.15,293.15,296.9059130413895,297.1412464959922,297.539367774676,296.8001730282507,296.7044619282032,297.01823245370235,0.0,2409.566285947946,114.21753109346731,142.8206430274481,296.82533566951815,297.57458457979504,296.44697804962476,297.0768328891222,296.32003008586855,2472.7354030158335,4647.442258751286,0.5396811052634674,0.1391
21028500.0,21028500.0,292.53828124999995,286.0015126458573,0.4689285714285715,627.4126290137615,1.0,1.0,1.0,3.0,0.5586093841914109,283.15,283.15,283.1499889603008,287.5775707961911,3.9682539682539675,1.0919138483139583,53000.0,287.08406249999996,287.10154126947185,1.3108236550756227,0.6745,0.677811594918243,0.1421925,0.14289062299542218,0.24263764007703195,0.24197299827847754,0.1421925,0.14289062299542218,0.10502289583333334,0.10553852709818264,297.15,293.15,296.9057882405598,297.14452862815864,297.53735963124933,296.8007581009222,296.70435781542045,297.0185584832621,0.0,2404.980729535895,114.21753109346731,143.1388140014563,296.82533566951815,297.57458457979504,296.44697804962476,297.0768328891222,296.32003008586855,2472.7354030158335,4647.442258751286,0.5396811052634674,0.1391
21028536.0,21028536.0,292.5576084,286.0055901656444,0.4680985904761905,628.2022135779816,1.0,1.0,1.0,3.0,0.5584800192589594,283.15,283.15,283.149988951942,287.55012299723205,3.9682539682539675,1.0919138483139583,53000.0,287.0608699199999,287.0780189056622,1.3118553324533058,0.6745,0.6778162956690283,0.1421925,0.1428916139687447,0.2436579397125717,0.24299780993483028,0.1421925,0.1428916139687447,0.10502289583333334,0.10553925902770087,297.15,293.15,296.9055731388071,297.1477287084732,297.53529079160404,296.8012584087633,296.7041710288055,297.0188044152907,0.0,2400.407546940907,114.21753109346731,143.45074460124872,296.82533566951815,297.57458457979504,296.44697804962476,297.0768328891222,296.32003008586855,2472.7354030158335,4647.442258751286,0.5396811052634674,0.1391
21028572.0,21028572.0,292.57690095,286.0096477887607,0.46727062857142854,628.9896163073395,1.0,1.0,1.0,3.0,0.5583517964281794,283.15,283.15,283.1499890355642,287.5228456521693,3.9682539682539675,1.0919138483139583,53000.0,287.0377188599999,287.0546481211597,1.3128714047561276,0.6745,0.6778206788681305,0.1421925,0.14289253799845314,0.2446632466810845,0.24400749237371155,0.1421925,0.14289253799845314,0.10502289583333334,0.10553994151289396,297.15,293.15,296.90525020911093,297.1508304808397,297.53314839466736,296.80165695358215,296.7038860412796,297.01895441589596,0.0,2395.85699229216,114.21753109346731,143.7547378450367,296.82533566951815,297.57458457979504,296.44697804962476,297.0768328891222,296.32003008586855,2472.7354030158335,4647.442258751286,0.5396811052634674,0.1391
21028608.0,21028608.0,292.59615679999996,286.0136855157811,0.46644480000000005,629.7750555963303,1.0,1.0,1.0,3.0,0.5582241120915632,283.15,283.15,283.1499889506894,287.4956491722126,3.9682539682539675,1.0919138483139583,53000.0,287.01461183999993,287.03133961294395,1.3138801897561545,0.6745,0.6778249272266395,0.1421925,0.1428934336021852,0.24566154175413704,0.24501008954116085,0.1421925,0.1428934336021852,0.10502289583333334,0.10554060300275779,297.15,293.15,296.9048784496184,297.1538891280036,297.53097345913625,296.80200910663,296.703555679208,297.0190611645193,0.0,2391.306296310264,114.21753109346731,144.05533724518395,296.82533566951815,297.57458457979504,296.44697804962476,297.0768328891222,296.32003008586855,2472.7354030158335,4647.442258751286,0.5396811052634674,0.1391
21028644.0,21028644.0,292.61537384999997,286.01770335740815,0.46562121904761905,630.5587498394495,1.0,1.0,1.0,3.0,0.5580972938163694,283.15,283.15,283.1499889113417,287.4685379526527,3.9682539682539675,1.0919138483139583,53000.0,286.9915513799999,287.00810333402717,1.3148772469511605,0.6745,0.6778289710015851,0.1421925,0.14289428607730598,0.24664844462933427,0.24600126528597502,0.1421925,0.14289428607730598,0.10502289583333334,0.10554123263797631,297.15,293.15,296.9044352539024,297.15688265903145,297.52874715510103,296.8022934892507,296.7031599603592,297.01910370352897,0.0,2386.758687605441,114.21753109346731,144.35043350633586,296.82533566951815,297.57458457979504,296.44697804962476,297.0768328891222,296.32003008586855,2472.7354030158335,4647.442258751286,0.5396811052634674,0.1391
21028680.0,21028680.0,292.63455,286.0217013344473,0.46480000000000005,631.3409174311927,1.0,1.0,1.0,3.0,0.5579709973885767,283.15,283.15,283.1499888600725,287.44140446216227,3.9682539682539675,1.0919138483139583,53000.0,286.9685399999999,286.98485553475433,1.3158671985347965,0.6745,0.6778329030287684,0.1421925,0.1428951149946896,0.2476283801036917,0.24698550261585964,0.1421925,0.1428951149946896,0.10502289583333334,0.10554184487353047,297.15,293.15,296.90395119705795,297.1598385934391,297.5264895003082,296.80253902131784,296.7027279037309,297.0191092431708,0.0,2382.206126538161,114.21753109346731,144.642470408559,296.82533566951815,297.57458457979504,296.44697804962476,297.0768328891222,296.32003008586855,2472.7354030158335,4647.442258751286,0.5396811052634674,0.1391
21028716.0,21028716.0,292.65368315,286.02567947777817,0.46398125714285715,632.1217767660551,1.0,1.0,1.0,3.0,0.5578456449398437,283.15,283.15,283.1499887997713,287.41427794261824,3.9682539682539675,1.0919138483139583,53000.0,286.9455802199999,286.9616103014777,1.316844406001467,0.6745,0.6778366352202617,0.1421925,0.14289590178436926,0.24859589944547955,0.24795729462947272,0.1421925,0.14289590178436926,0.10502289583333334,0.10554242599370604,297.15,293.15,296.90339533374396,297.1627296793214,297.5241790164862,296.8027158497781,296.7022318789962,297.01905035166516,0.0,2377.642475065481,114.21753109346731,144.92878440797827,296.82533566951815,297.57458457979504,296.44697804962476,297.0768328891222,296.32003008586855,2472.7354030158335,4647.442258751286,0.5396811052634674,0.1391
21028752.0,21028752.0,292.6727712,286.0296378283232,0.46316510476190476,632.9015462385321,1.0,1.0,1.0,3.0,0.5577210604457359,283.15,283.15,283.14998868774893,287.38695635009276,3.9682539682539675,1.0919138483139583,53000.0,286.9226745599999,286.93822752038676,1.3178111810770192,0.6745,0.6778402206508354,0.1421925,0.1428966576351281,0.24955308734802292,0.2489188736258946,0.1421925,0.1428966576351281,0.10502289583333334,0.1055429842625002,297.15,293.15,296.90278489184124,297.16557041726577,297.5218243351645,296.8028402625605,296.70168953262225,297.01894188789083,0.0,2373.048854981916,114.21753109346731,145.21073986027463,296.82533566951815,297.57458457979504,296.44697804962476,297.0768328891222,296.32003008586855,2472.7354030158335,4647.442258751286,0.5396811052634674,0.1391
21028788.0,21028788.0,292.69181204999995,286.0335764370113,0.46235165714285714,633.6804442431193,1.0,1.0,1.0,3.0,0.5575971599032847,283.15,283.15,283.14998856587664,287.35951961518407,3.9682539682539675,1.0919138483139583,53000.0,286.89982553999994,286.9147327850914,1.3187686175179278,0.6745,0.6778436855074933,0.1421925,0.1428973880674933,0.25050101011983067,0.24987129398572194,0.1421925,0.1428973880674933,0.10502289583333334,0.10554352375735546,297.15,293.15,296.90212830579384,297.16836798799744,297.5194305123043,296.80292017439075,296.7011094621391,297.0187912885251,0.0,2368.428978990133,114.21753109346731,145.48897576795045,296.82533566951815,297.57458457979504,296.44697804962476,297.0768328891222,296.32003008586855,2472.7354030158335,4647.442258751286,0.5396811052634674,0.1391
21028824.0,21028824.0,292.71080359999996,286.03749536473936,0.4615410285714286,634.458689174312,1.0,1.0,1.0,3.0,0.5574741845365627,283.15,283.15,283.14998842018707,287.3319029870106,3.9682539682539675,1.0919138483139583,53000.0,286.87703567999995,286.89109339959344,1.3197134085237647,0.6745,0.6778469975248299,0.1421925,0.14289808627953945,0.2514364176938486,0.2508112969232252,0.1421925,0.14289808627953945,0.10502289583333334,0.10554403945439286,297.15,293.15,296.9014124811466,297.17111000215704,297.516985640162,296.8029425017195,296.7004826209858,297.01858664923424,0.0,2363.7656005221556,114.21753109346731,145.76225155489058,296.82533566951815,297.57458457979504,296.44697804962476,297.0768328891222,296.32003008586855,2472.7354030158335,4647.442258751286,0.5396811052634674,0.1391
21028860.0,21028860.0,292.72974374999995,286.0413946823287,0.4607333333333334,635.2364994266055,1.0,1.0,1.0,3.0,0.5573519664307793,283.15,283.15,283.14998827564125,287.3040886192413,3.9682539682539675,1.0919138483139583,53000.0,286.85430749999995,286.8672432814762,1.3206478179956813,0.6745,0.6778501926993888,0.1421925,0.14289875985975958,0.252361475237581,0.25174109248409865,0.1421925,0.14289875985975958,0.10502289583333334,0.10554453695844754,297.15,293.15,296.9006486975827,297.17380703268003,297.5144982405315,296.8029179528788,296.69981775565697,297.01833793586604,0.0,2359.0586177589776,114.21753109346731,146.03165568906377,296.82533566951815,297.57458457979504,296.44697804962476,297.0768328891222,296.32003008586855,2472.7354030158335,4647.442258751286,0.5396811052634674,0.1391
21028896.0,21028896.0,292.74863039999997,286.0452744704788,0.45992868571428575,636.0140933944954,1.0,1.0,1.0,3.0,0.5572305985375862,283.15,283.15,283.14998808649887,287.27590316331526,3.9682539682539675,1.0919138483139583,53000.0,286.83164351999994,286.8431103914633,1.3215704859110549,0.6745,0.6778532685388535,0.1421925,0.14289940828274414,0.25327475995913196,0.25265932414373554,0.1421925,0.14289940828274414,0.10502289583333334,0.10554501588145375,297.15,293.15,296.8998337953566,297.1764548925419,297.5119622606148,296.8028431603004,296.69911321057015,297.0180414638768,0.0,2354.2904861360867,114.21753109346731,146.296856460139,296.82533566951815,297.57458457979504,296.44697804962476,297.0768328891222,296.32003008586855,2472.7354030158335,4647.442258751286,0.5396811052634674,0.1391
21028932.0,21028932.0,292.76746145,286.04913481971664,0.4591272,636.7916894724771,1.0,1.0,1.0,3.0,0.5571100702602404,283.15,283.15,283.149988176158,287.2486626925647,3.9682539682539675,1.0919138483139583,53000.0,286.8090462599999,286.8195558919324,1.3224819618693868,0.6745,0.6778562242359497,0.1421925,0.14290003137831025,0.25417758771016974,0.2535665428081807,0.1421925,0.14290003137831025,0.10502289583333334,0.10554547609771507,297.15,293.15,296.8989785731138,297.1790632522083,297.50939710800566,296.8027283273682,296.69837995778715,297.0177094436967,0.0,2349.5878464555863,114.21753109346731,146.5579891434489,296.82533566951815,297.57458457979504,296.44697804962476,297.0768328891222,296.32003008586855,2472.7354030158335,4647.442258751286,0.5396811052634674,0.1391
21028968.0,21028968.0,292.7862348,286.0529758303429,0.4583289904761905,637.5695060550458,1.0,1.0,1.0,3.0,0.5569901675280712,283.15,283.15,283.149988008638,287.2208783247486,3.9682539682539675,1.0919138483139583,53000.0,286.7865182399999,286.79574783307834,1.3233850919829775,0.6745,0.6778590933524482,0.1421925,0.14290063622167232,0.25507211163929777,0.2544655446825018,0.1421925,0.14290063622167232,0.10502289583333334,0.10554592283296065,297.15,293.15,296.8980903935639,297.1816400913517,297.50680317730234,296.80258055981557,296.6976205851281,297.01734696143234,0.0,2344.8344446560027,114.21753109346731,146.81625868805705,296.82533566951815,297.57458457979504,296.44697804962476,297.0768328891222,296.32003008586855,2472.7354030158335,4647.442258751286,0.5396811052634674,0.1391
21029004.0,21029004.0,292.80494834999996,286.0567976123735,0.45753417142857145,638.3477615366972,1.0,1.0,1.0,3.0,0.5568710987759032,283.15,283.15,283.1499880539348,287.19362367014827,3.9682539682539675,1.0919138483139583,53000.0,286.76406197999995,286.7722069543588,1.3242773035010384,0.6745,0.6778618522724805,0.1421925,0.14290121783432863,0.2559561300188491,0.2553537919420764,0.1421925,0.14290121783432863,0.10502289583333334,0.10554635241008618,297.15,293.15,296.8971651288571,297.18418018789015,297.50418058580624,296.8023955053464,296.69683150659904,297.01695058289977,0.0,2340.111344904388,114.21753109346731,147.0706824600414,296.82533566951815,297.57458457979504,296.44697804962476,297.0768328891222,296.32003008586855,2472.7354030158335,4647.442258751286,0.5396811052634674,0.1391
21029040.0,21029040.0,292.8236,286.06060028547813,0.4567428571428572,639.1266743119266,1.0,1.0,1.0,3.0,0.5567531276940008,283.15,283.15,283.14998807869733,287.1666214319052,3.9682539682539675,1.0919138483139583,53000.0,286.7416799999999,286.74894862398514,1.3251555570480555,0.6745,0.6778644719816435,0.1421925,0.14290177009970323,0.2568267117594477,0.25622828831219707,0.1421925,0.14290177009970323,0.10502289583333334,0.10554676031140943,297.15,293.15,296.89619861481185,297.1866778718052,297.50152859707003,296.802168326288,296.69600463433244,297.0165156088615,0.0,2335.4213427718614,114.21753109346731,147.32011218794457,296.82533566951815,297.57458457979504,296.44697804962476,297.0768328891222,296.32003008586855,2472.7354030158335,4647.442258751286,0.5396811052634674,0.1391
21029076.0,21029076.0,292.84218764999997,286.06438397891424,0.45595516190476193,639.9064627752293,1.0,1.0,1.0,3.0,0.556635518610798,283.15,283.15,283.1499880283432,287.13945654447963,3.9682539682539675,1.0919138483139583,53000.0,286.7193748199999,286.7255305668379,1.3260292000028993,0.6745,0.6778670478200391,0.1421925,0.14290231311660623,0.2576926463965461,0.25709823940145954,0.1421925,0.14290231311660623,0.10502289583333334,0.1055471613818431,297.15,293.15,296.8952174192731,297.1891609887641,297.49886418436097,296.8019260236317,296.6951622017014,297.0160661635463,0.0,2330.7099518247596,114.21753109346731,147.56812782481373,296.82533566951815,297.57458457979504,296.44697804962476,297.0768328891222,296.32003008586855,2472.7354030158335,4647.442258751286,0.5396811052634674,0.1391
21029112.0,21029112.0,292.8607092,286.06814883145773,0.4551712,640.6873453211009,1.0,1.0,1.0,3.0,0.5565189941277896,283.15,283.15,283.14998810086166,287.1127945693794,3.9682539682539675,1.0919138483139583,53000.0,286.69714895999994,286.70256243469873,1.3268893189251467,0.6745,0.6778694940526113,0.1421925,0.14290282881108365,0.2585456135682144,0.257954859104076,0.1421925,0.14290282881108365,0.10502289583333334,0.10554754227202638,297.15,293.15,296.8942019286843,297.19160826697805,297.49617806230174,296.80164794074733,296.6942847494645,297.01558418963515,0.0,2326.0543912305952,114.21753109346731,147.8113964721097,296.82533566951815,297.57458457979504,296.44697804962476,297.0768328891222,296.32003008586855,2472.7354030158335,4647.442258751286,0.5396811052634674,0.1391
21029148.0,21029148.0,292.87916255,286.07189499132903,0.4543910857142857,641.4695403440367,1.0,1.0,1.0,3.0,0.5564031941739166,283.15,283.15,283.1499880801638,287.08628900085256,3.9682539682539675,1.0919138483139583,53000.0,286.6750049399999,286.6797318414569,1.327740554441198,0.6745,0.677871853406674,0.1421925,0.14290332619055374,0.25938993367952945,0.25880272470035,0.1421925,0.14290332619055374,0.10502289583333334,0.10554790963480765,297.15,293.15,296.8931671078984,297.19403416941486,297.493479263684,296.80134917222733,296.693388256057,297.01508359385633,0.0,2321.41582478717,114.21753109346731,148.05166426212165,296.82533566951815,297.57458457979504,296.44697804962476,297.0768328891222,296.32003008586855,2472.7354030158335,4647.442258751286,0.5396811052634674,0.1391
21029184.0,21029184.0,292.8975456,286.07562261611594,0.45361493333333336,642.2532662385321,1.0,1.0,1.0,3.0,0.5562883437408257,283.15,283.15,283.1499881152012,287.0600846125512,3.9682539682539675,1.0919138483139583,53000.0,286.65294527999987,286.6571311725286,1.3285802939152294,0.6745,0.6778741040409724,0.1421925,0.1429038006506241,0.2602230614927463,0.25963925587231096,0.1421925,0.1429038006506241,0.10502289583333334,0.1055482600693984,297.15,293.15,296.8921112248064,297.19643569937693,297.49076784246654,296.80102683973166,296.692477844973,297.0145638902709,0.0,2316.8093895657885,114.21753109346731,148.28802182089154,296.82533566951815,297.57458457979504,296.44697804962476,297.0768328891222,296.32003008586855,2472.7354030158335,4647.442258751286,0.5396811052634674,0.1391
21029220.0,21029220.0,292.91585625,286.07933187269157,0.45284285714285716,643.0387413990826,1.0,1.0,1.0,3.0,0.5561740919633416,283.15,283.15,283.1499881230577,287.0340082497246,3.9682539682539675,1.0919138483139583,53000.0,286.6309724999999,286.6346516417175,1.329412840785139,0.6745,0.6778762903871952,0.1421925,0.14290426155801517,0.26104917639580805,0.26046868985600174,0.1421925,0.14290426155801517,0.10502289583333334,0.10554860049402644,297.15,293.15,296.8910427490885,297.198822719054,297.48804957504575,296.8006901836198,296.69156067582406,297.01403318052644,0.0,2312.2243674885553,114.21753109346731,148.52203525477614,296.82533566951815,297.57458457979504,296.44697804962476,297.0768328891222,296.32003008586855,2472.7354030158335,4647.442258751286,0.5396811052634674,0.1391
21029256.0,21029256.0,292.9340924,286.0830229371292,0.45207497142857145,643.8261842201834,1.0,1.0,1.0,3.0,0.5560608574579973,283.15,283.15,283.1499881353767,287.0081994663206,3.9682539682539675,1.0919138483139583,53000.0,286.6090891199999,286.61239237347473,1.3302331962216443,0.6745,0.6778783708235983,0.1421925,0.1429047001383758,0.2618633110073538,0.2612860896735875,0.1421925,0.1429047001383758,0.10502289583333334,0.1055489244279859,297.15,293.15,296.8899582211259,297.2011883680752,297.48532095901464,296.80033371049245,296.6906426185668,297.013488775455,0.0,2307.6638838733297,114.21753109346731,148.7519944871038,296.82533566951815,297.57458457979504,296.44697804962476,297.0768328891222,296.32003008586855,2472.7354030158335,4647.442258751286,0.5396811052634674,0.1391
21029292.0,21029292.0,292.95225195,286.0866959946125,0.4513113904761905,644.6158130963303,1.0,1.0,1.0,3.0,0.5559479318330983,283.15,283.15,283.1499881035889,286.98242297664837,3.9682539682539675,1.0919138483139583,53000.0,286.5872976599999,286.59018469413,1.3310498451560668,0.6745,0.6778804223625996,0.1421925,0.1429051326268257,0.26267380444152383,0.2620998257658768,0.1421925,0.1429051326268257,0.10502289583333334,0.10554924386248082,297.15,293.15,296.88886954410106,297.2035480583254,297.48258949101967,296.79997169403595,296.6897261281821,297.01294098313286,0.0,2303.116413416982,114.21753109346731,148.9808996996821,296.82533566951815,297.57458457979504,296.44697804962476,297.0768328891222,296.32003008586855,2472.7354030158335,4647.442258751286,0.5396811052634674,0.1391
21029328.0,21029328.0,292.9703328,286.0903512393415,0.45055222857142857,645.4078464220183,1.0,1.0,1.0,3.0,0.5558360465525709,283.15,283.15,283.1499881286713,286.95697588984063,3.9682539682539675,1.0919138483139583,53000.0,286.5656006399999,286.56820337969407,1.3318541087247482,0.6745,0.6778823788787576,0.1421925,0.14290554508334727,0.263472132862245,0.26290131721765014,0.1421925,0.14290554508334727,0.10502289583333334,0.10554954850146178,297.15,293.15,296.88776819036934,297.20588924403,297.4798507023958,296.7995920032246,296.6888168881176,297.0123834056275,0.0,2298.589667670964,114.21753109346731,149.20576118898725,296.82533566951815,297.57458457979504,296.44697804962476,297.0768328891222,296.32003008586855,2472.7354030158335,4647.442258751286,0.5396811052634674,0.1391
21029364.0,21029364.0,292.98833285,286.0939888744351,0.4497976,646.2025025917432,1.0,1.0,1.0,3.0,0.5557248138330406,283.15,283.15,283.1499881513995,286.93163854574243,3.9682539682539675,1.0919138483139583,53000.0,286.5440005799999,286.54634809185495,1.332650628561928,0.6745,0.6778842856471052,0.1421925,0.14290594705244772,0.26426282518164956,0.2636951382428813,0.1421925,0.14290594705244772,0.10502289583333334,0.1055498453944693,297.15,293.15,296.88666104136314,297.2082202161324,297.4771082280831,296.7992029979701,296.6879142877271,297.01182135425523,0.0,2294.0873764247085,114.21753109346731,149.4282170745385,296.82533566951815,297.57458457979504,296.44697804962476,297.0768328891222,296.32003008586855,2472.7354030158335,4647.442258751286,0.5396811052634674,0.1391
21029400.0,21029400.0,293.00624999999997,286.0976091118287,0.4490476190476191,647.0,1.0,1.0,1.0,3.0,0.5556143686930797,283.15,283.15,283.1499881518186,286.9064745250227,3.9682539682539675,1.0919138483139583,53000.0,286.5224999999999,286.5246364717707,1.3334378027985174,0.6745,0.6778861359314006,0.1421925,0.14290633711404846,0.26504426290222266,0.2644796968595012,0.1421925,0.14290633711404846,0.10502289583333334,0.10555013349263803,297.15,293.15,296.88554872119227,297.21054000483394,297.474361649975,296.79880410262143,296.6870212697875,297.01125514968203,0.0,2289.6031044643614,114.21753109346731,149.64776460481156,296.82533566951815,297.57458457979504,296.44697804962476,297.0768328891222,296.32003008586855,2472.7354030158335,4647.442258751286,0.5396811052634674,0.1391
21029436.0,21029436.0,293.02408214999997,286.10121217216835,0.44830240000000005,647.7985839872042,1.0,1.0,1.0,3.0,0.5555045651236492,283.15,283.15,283.14998813195314,286.88147500682476,3.9682539682539675,1.0919138483139583,53000.0,286.50110141999994,286.50304982849013,1.3342174056476992,0.6745,0.6778879478396042,0.1421925,0.14290671908551952,0.2658182394737739,0.26525674032818924,0.1421925,0.14290671908551952,0.10502289583333334,0.10555041561546459,297.15,293.15,296.88443319348875,297.2128519684079,297.4716136267434,296.79839758310186,296.68613482126494,297.0106862386014,0.0,2285.13022804305,114.21753109346731,149.86502904685486,296.82533566951815,297.57458457979504,296.44697804962476,297.0768328891222,296.32003008586855,2472.7354030158335,4647.442258751286,0.5396811052634674,0.1391
21029472.0,21029472.0,293.0418272,286.10479828469977,0.44756205714285713,648.5963549814904,1.0,1.0,1.0,3.0,0.5553957997603899,283.15,283.15,283.1499881483689,286.8566599592359,3.9682539682539675,1.0919138483139583,53000.0,286.4798073599999,286.4816408185764,1.3349847752177622,0.6745,0.677889697324519,0.1421925,0.14290708789743017,0.26658009758931644,0.2660216420544497,0.1421925,0.14290708789743017,0.10502289583333334,0.10555068801868471,297.15,293.15,296.8833143273355,297.21515242017534,297.46886357564233,296.7979804645914,296.685258023897,297.0101137623283,0.0,2280.683371099174,114.21753109346731,150.07851330463248,296.82533566951815,297.57458457979504,296.44697804962476,297.0768328891222,296.32003008586855,2472.7354030158335,4647.442258751286,0.5396811052634674,0.1391
21029508.0,21029508.0,293.05948305,286.10836768715416,0.4468267047619047,649.3933140089329,1.0,1.0,1.0,3.0,0.5552877124419847,283.15,283.15,283.1499881537043,286.8320002923898,3.9682539682539675,1.0919138483139583,53000.0,286.4586203399999,286.460355837642,1.3357441212432208,0.6745,0.6778914049556343,0.1421925,0.14290744788606968,0.26733399369391536,0.26677858170397106,0.1421925,0.14290744788606968,0.10502289583333334,0.10555095390506682,297.15,293.15,296.8821956488611,297.21744686964746,297.46611281634574,296.79755803160106,296.68438885645725,297.00954044458257,0.0,2276.2533180857445,114.21753109346731,150.28965560013563,296.82533566951815,297.57458457979504,296.44697804962476,297.0768328891222,296.32003008586855,2472.7354030158335,4647.442258751286,0.5396811052634674,0.1391
21029544.0,21029544.0,293.07704759999996,286.11192062562907,0.4460964571428572,650.189462095606,1.0,1.0,1.0,3.0,0.5551800670189078,283.15,283.15,283.1499881087982,286.80744818098924,3.9682539682539675,1.0919138483139583,53000.0,286.43754287999997,286.4391463958729,1.3364982538251837,0.6745,0.677893085964817,0.1421925,0.14290780226249403,0.26808275091862366,0.26753034695220435,0.1421925,0.14290780226249403,0.10502289583333334,0.10555121564628595,297.15,293.15,296.8810766187447,297.21973733125975,297.4633621878181,296.79713163862107,296.6835241260914,297.008966380507,0.0,2271.8377442734254,114.21753109346731,150.49933413647236,296.82533566951815,297.57458457979504,296.44697804962476,297.0768328891222,296.32003008586855,2472.7354030158335,4647.442258751286,0.5396811052634674,0.1391
21029580.0,21029580.0,293.09451874999996,286.11545735446515,0.44537142857142864,650.9848002675841,1.0,1.0,1.0,3.0,0.5550733141579747,283.15,283.15,283.1499881352661,286.78312945055796,3.9682539682539675,1.0919138483139583,53000.0,286.41657749999996,286.41814014830686,1.3372419074147774,0.6745,0.6778947094346686,0.1421925,0.14290814450895348,0.26882116841123704,0.2682717178804805,0.1421925,0.14290814450895348,0.10502289583333334,0.10555146842835432,297.15,293.15,296.87995900337353,297.22202164857015,297.46061353201964,296.7966977112688,296.68267097602387,297.0083925742512,0.0,2267.437722796468,114.21753109346731,150.70590845559386,296.82533566951815,297.57458457979504,296.44697804962476,297.0768328891222,296.32003008586855,2472.7354030158335,4647.442258751286,0.5396811052634674,0.1391
21029616.0,21029616.0,293.1118944,286.11897813611847,0.44465173333333335,651.7793295509416,1.0,1.0,1.0,3.0,0.5549671793618944,283.15,283.15,283.14998813914264,286.7588847174218,3.9682539682539675,1.0919138483139583,53000.0,286.3957267199999,286.3972132476457,1.3379782955384742,0.6745,0.6778962989992603,0.1421925,0.14290847960778696,0.2695523562759759,0.26900587286071603,0.1421925,0.14290847960778696,0.10502289583333334,0.10555171593121056,297.15,293.15,296.8788429602954,297.22430193833276,297.45786570197635,296.7962587632431,296.6818259886111,297.0078190704918,0.0,2263.0568488917156,114.21753109346731,150.91040824951887,296.82533566951815,297.57458457979504,296.44697804962476,297.0768328891222,296.32003008586855,2472.7354030158335,4647.442258751286,0.5396811052634674,0.1391
21029652.0,21029652.0,293.12917245,286.12248324102893,0.44393748571428576,652.5730509717528,1.0,1.0,1.0,3.0,0.5548618342856437,283.15,283.15,283.14999072535306,286.7395385204501,3.9682539682539675,1.0919138483139583,53000.0,286.3749930599999,286.37769828232325,1.3387054787190285,0.6745,0.6778978419446309,0.1421925,0.14290880487874263,0.2702751427597301,0.2697308912817787,0.1421925,0.14290880487874263,0.10502289583333334,0.10555195617522971,297.15,293.15,296.87773568623476,297.2265830410261,297.45513252383756,296.79581903449053,296.6809988791305,297.0072538329439,0.0,2258.9250378834436,114.21753109346731,151.1122154819497,296.82533566951815,297.57458457979504,296.44697804962476,297.0768328891222,296.32003008586855,2472.7354030158335,4647.442258751286,0.5396811052634674,0.1391
21029688.0,21029688.0,293.1463508,286.12597294748355,0.4432288,653.3659655560921,1.0,1.0,1.0,3.0,0.5547564723240258,283.15,283.15,283.14999829824666,286.74376275650565,3.9682539682539675,1.0919138483139583,53000.0,286.3543790399999,286.3773816961704,1.339438004511727,0.6745,0.6778992397563773,0.1421925,0.14290909955383052,0.27102126451754827,0.27046147392611236,0.1421925,0.14290909955383052,0.10502289583333334,0.10555217382124521,297.15,293.15,296.87676095630366,297.22899149798474,297.45274130057675,296.79550781265453,296.6803288474654,297.006866082997,0.0,2257.539257287533,114.21753109346731,151.3135033744561,296.82533566951815,297.57458457979504,296.44697804962476,297.0768328891222,296.32003008586855,2472.7354030158335,4647.442258751286,0.5396811052634674,0.1391
21029724.0,21029724.0,293.16342735,286.12944754147617,0.4425257904761905,654.1580743300339,1.0,1.0,1.0,3.0,0.5546511590034208,283.15,283.15,283.1500008890837,286.7484895837152,3.9682539682539675,1.0919138483139583,53000.0,286.33388717999986,286.3821736792598,1.3401887218001296,0.6745,0.6779002526647455,0.1421925,0.1429093130867781,0.27179617412152624,0.27121083395047735,0.1421925,0.1429093130867781,0.10502289583333334,0.10555233153595246,297.15,293.15,296.8760068994489,297.23160347515676,297.45081118803085,296.7954077598151,296.6799186001171,297.0067495845137,0.0,2257.6118535851206,114.21753109346731,151.51376656283801,296.82533566951815,297.57458457979504,296.44697804962476,297.0768328891222,296.32003008586855,2472.7354030158335,4647.442258751286,0.5396811052634674,0.1391
21029760.0,21029760.0,293.18039999999996,286.13290731656224,0.44182857142857146,654.9493783196524,1.0,1.0,1.0,3.0,0.5545457902464446,283.15,283.15,283.15000175680615,286.75272204344384,3.9682539682539675,1.0919138483139583,53000.0,286.3135199999999,286.38637761401725,1.3409292445558767,0.6745,0.6779013092761216,0.1421925,0.14290953583283159,0.27258902578293753,0.2719499262841683,0.1421925,0.14290953583283159,0.10502289583333334,0.10555249605542834,297.15,293.15,296.8754301001337,297.2343737285102,297.44917692371365,296.7954771225368,296.6797129352789,297.00683416203464,0.0,2258.111716670229,114.21753109346731,151.71256314672675,296.82533566951815,297.57458457979504,296.44697804962476,297.0768328891222,296.32003008586855,2472.7354030158335,4647.442258751286,0.5396811052634674,0.1391
21029796.0,21029796.0,293.19726664999996,286.1363525737092,0.4411372571428571,655.739878551022,1.0,1.0,1.0,3.0,0.5544403193385085,283.15,283.15,283.1500018490294,286.7565961426263,3.9682539682539675,1.0919138483139583,53000.0,286.29328001999994,286.390022760828,1.341603180744826,0.6745,0.6779031635269626,0.1421925,0.14290992673062658,0.2734005261576997,0.27262120759064995,0.1421925,0.14290992673062658,0.10502289583333334,0.10555278477120734,297.15,293.15,296.87504784178475,297.2373135567172,297.44784901779576,296.79573285915205,296.6797276093336,297.0071341769567,0.0,2258.782114189199,114.21753109346731,151.9069746874115,296.82533566951815,297.57458457979504,296.44697804962476,297.0768328891222,296.32003008586855,2472.7354030158335,4647.442258751286,0.5396811052634674,0.1391
21029832.0,21029832.0,293.2140252,286.1397836211427,0.44045196190476193,656.5295760502173,1.0,1.0,1.0,3.0,0.554334749538399,283.15,283.15,283.15000182679165,286.76029678441256,3.9682539682539675,1.0919138483139583,53000.0,286.2731697599999,286.3935054030954,1.342177358726866,0.6745,0.6779062377272234,0.1421925,0.14291057480804775,0.27422924117231673,0.2731908690282616,0.1421925,0.14291057480804775,0.10502289583333334,0.10555326343898162,297.15,293.15,296.8748158140858,297.2403804622581,297.4467877629743,296.79613245943153,296.6799091410715,297.00760512796427,0.0,2259.4553995352226,114.21753109346731,152.0944844221298,296.82533566951815,297.57458457979504,296.44697804962476,297.0768328891222,296.32003008586855,2472.7354030158335,4647.442258751286,0.5396811052634674,0.1391
21029868.0,21029868.0,293.23067355,286.1432007741879,0.4397728,657.3184718433124,1.0,1.0,1.0,3.0,0.5542290752103785,283.15,283.15,283.15000176384535,286.7638283669348,3.9682539682539675,1.0919138483139583,53000.0,286.25319173999986,286.3968234462474,1.3426478859706732,0.6745,0.6779104299920352,0.1421925,0.14291145858657148,0.27507875353353173,0.27365517299877007,0.1421925,0.14291145858657148,0.10502289583333334,0.10555391619478688,297.15,293.15,296.8747334805034,297.24357036506365,297.44603040071144,296.79667478417946,296.68025551787116,297.0082529096659,0.0,2260.11027301194,114.21753109346731,152.2731684408817,296.82533566951815,297.57458457979504,296.44697804962476,297.0768328891222,296.32003008586855,2472.7354030158335,4647.442258751286,0.5396811052634674,0.1391
21029904.0,21029904.0,293.24720959999996,286.14660435510666,0.4390998857142857,658.1065669563818,1.0,1.0,1.0,3.0,0.5541232865278628,283.15,283.15,283.1500016809095,286.7671806336008,3.9682539682539675,1.0919138483139583,53000.0,286.23334847999996,286.39995917126834,1.3430243825968737,0.6745,0.6779155941990475,0.1421925,0.1429125472618948,0.27595220063854664,0.2740239685051788,0.1421925,0.1429125472618948,0.10502289583333334,0.10555472028666991,297.15,293.15,296.8748106817877,297.2468895246021,297.4456139316106,296.7973688115924,296.68077697821093,297.0090919855608,0.0,2260.738896605429,114.21753109346731,152.44177497454788,296.82533566951815,297.57458457979504,296.44697804962476,297.0768328891222,296.32003008586855,2472.7354030158335,4647.442258751286,0.5396811052634674,0.1391
21029940.0,21029940.0,293.26363125,286.1499946929299,0.43843333333333334,658.8938624154997,1.0,1.0,1.0,3.0,0.5540173940709763,283.15,283.15,283.15000158559224,286.7703331434904,3.9682539682539675,1.0919138483139583,53000.0,286.2136424999999,286.4029114701899,1.343319777814614,0.6745,0.6779213973606363,0.1421925,0.14291377063632657,0.2768487995327285,0.27431068164076744,0.1421925,0.14291377063632657,0.10502289583333334,0.1055556238668553,297.15,293.15,296.8750363838274,297.25031723288004,297.44551017040175,296.798193427527,296.6814495574359,297.0101013544144,0.0,2261.334255682749,114.21753109346731,152.60025407098544,296.82533566951815,297.57458457979504,296.44697804962476,297.0768328891222,296.32003008586855,2472.7354030158335,4647.442258751286,0.5396811052634674,0.1391
21029976.0,21029976.0,293.2799364,286.153372123286,0.4377732571428572,659.6803592467407,1.0,1.0,1.0,3.0,0.5539114134704314,283.15,283.15,283.15000147627717,286.7732612781999,3.9682539682539675,1.0919138483139583,53000.0,286.1940763199999,286.40565919467167,1.3435566711757503,0.6745,0.6779275417579455,0.1421925,0.14291506594724485,0.2777655807902335,0.2745383673935362,0.1421925,0.14291506594724485,0.10502289583333334,0.10555658057908443,297.15,293.15,296.87539762327185,297.25383398069465,297.44566786361503,296.79912736781,296.68224942061295,297.0112552512009,0.0,2261.8929762219686,114.21753109346731,152.74951623685917,296.82533566951815,297.57458457979504,296.44697804962476,297.0768328891222,296.32003008586855,2472.7354030158335,4647.442258751286,0.5396811052634674,0.1391
21030012.0,21030012.0,293.29612295,286.1567369882234,0.43711977142857145,660.466058476179,1.0,1.0,1.0,3.0,0.5538053515381259,283.15,283.15,283.15000137996344,286.7760234348679,3.9682539682539675,1.0919138483139583,53000.0,286.1746524599999,286.4082351886272,1.3437648731765481,0.6745,0.6779335864442116,0.1421925,0.14291634023790742,0.27870042271220263,0.2747375118246086,0.1421925,0.14291634023790742,0.10502289583333334,0.10555752176582436,297.15,293.15,296.8758825773827,297.2574315699224,297.4460506287934,296.8001619794127,296.6831672145483,297.01253879401196,0.0,2262.418150767195,114.21753109346731,152.8905988741086,296.82533566951815,297.57458457979504,296.44697804962476,297.0768328891222,296.32003008586855,2472.7354030158335,4647.442258751286,0.5396811052634674,0.1391
21030048.0,21030048.0,293.3121888,286.16008963603053,0.43647299047619054,661.250961129889,1.0,1.0,1.0,3.0,0.5536992030629644,283.15,283.15,283.1500011463695,286.7782028615232,3.9682539682539675,1.0919138483139583,53000.0,286.1553734399999,286.4104140707488,1.3439573734671386,0.6745,0.6779391953189874,0.1421925,0.1429175226544034,0.2796529230217083,0.27492160827361906,0.1421925,0.1429175226544034,0.10502289583333334,0.10555839509461801,297.15,293.15,296.87649889886325,297.26111539790696,297.44664253140394,296.8013048750083,296.68421212205413,297.01395476504734,0.0,2262.8743135708905,114.21753109346731,153.0235025177641,296.82533566951815,297.57458457979504,296.44697804962476,297.0768328891222,296.32003008586855,2472.7354030158335,4647.442258751286,0.5396811052634674,0.1391
21030084.0,21030084.0,293.32813185,286.1634304210491,0.43583302857142864,662.0350682339449,1.0,1.0,1.0,3.0,0.5535929948718892,283.15,283.15,283.15000090358166,286.77988993013304,3.9682539682539675,1.0919138483139583,53000.0,286.1362417799999,286.41210693447454,1.3441396225402975,0.6745,0.6779445079027524,0.1421925,0.14291864260928408,0.2806170555979088,0.27509589723691247,0.1421925,0.14291864260928408,0.10502289583333334,0.10555922228947548,297.15,293.15,296.8772121396794,297.2648624126379,297.44736171112885,296.8025283531276,296.68535158465056,297.0154632402449,0.0,2263.2469232555336,114.21753109346731,153.14998243439837,296.82533566951815,297.57458457979504,296.44697804962476,297.0768328891222,296.32003008586855,2472.7354030158335,4647.442258751286,0.5396811052634674,0.1391
21030120.0,21030120.0,293.34394999999995,286.16675970348456,0.43520000000000003,662.8183808144214,1.0,1.0,1.0,3.0,0.5534867360283684,283.15,283.15,283.1500007171649,286.78126198946086,3.9682539682539675,1.0919138483139583,53000.0,286.11725999999993,286.41346852566664,1.3443114677559524,0.6745,0.6779495192655781,0.1421925,0.14291969906326274,0.2815915206566718,0.2752602338560325,0.1421925,0.14291969906326274,0.10502289583333334,0.10556000258278314,297.15,293.15,296.87801711501504,297.26866891634467,297.4481849825653,296.8038285694195,296.6865809309026,297.01705610284944,0.0,2263.5476512436207,114.21753109346731,153.26998169798088,296.82533566951815,297.57458457979504,296.44697804962476,297.0768328891222,296.32003008586855,2472.7354030158335,4647.442258751286,0.5396811052634674,0.1391
21030156.0,21030156.0,293.35964114999996,286.17007784921054,0.4345740190476191,663.6008998973925,1.0,1.0,1.0,3.0,0.553380426538191,283.15,283.15,283.1500005920352,286.7823580851615,3.9682539682539675,1.0919138483139583,53000.0,286.09843061999993,286.4145564016495,1.344471709852549,0.6745,0.6779541938070834,0.1421925,0.14292068451136203,0.2825769400695679,0.2754134721945673,0.1421925,0.14292068451136203,0.10502289583333334,0.10556073043139039,297.15,293.15,296.8789205068267,297.27253954319394,297.44911227388644,296.80521157283704,296.68790677782084,297.018738134913,0.0,2263.7811274853725,114.21753109346731,153.38270763847072,296.82533566951815,297.57458457979504,296.44697804962476,297.0768328891222,296.32003008586855,2472.7354030158335,4647.442258751286,0.5396811052634674,0.1391
21030192.0,21030192.0,293.3752032,286.1733852295697,0.43395520000000004,664.3826265089328,1.0,1.0,1.0,3.0,0.5532740610938656,283.15,283.15,283.1500070959357,286.78109450736576,3.9682539682539675,1.0919278898489782,53001.363122451934,286.07975615999993,286.4147477909346,1.3446231633670707,0.6745,0.6779586132401598,0.1421925,0.14292161617961663,0.28356925389997123,0.2755583044297968,0.1421925,0.14292161617961663,0.10502289583333334,0.1055614185583876,297.15,293.15,296.8798885619869,297.27645200707315,297.4500951376051,296.80664909370074,296.68929595332247,297.0204761507377,0.0,2264.616425913763,114.22197809051211,153.49011090299342,296.82533566951815,297.57458457979504,296.44697804962476,297.0768328891222,296.32003008586855,2472.7354030158335,4647.442258751286,0.5396811052634674,0.1391
21030228.0,21030228.0,293.39063404999996,286.1766822211693,0.43334365714285716,665.1635616751167,1.0,1.0,1.0,3.0,0.5531652735172924,283.15,283.15,283.15003445317274,286.62506882048797,3.9682539682539675,1.209549632819444,52237.09580742847,286.06123913999994,286.34332009514475,1.3447654146640924,0.6745,0.6779627649534552,0.1421925,0.14292249140940572,0.28450327109995843,0.27569433574774543,0.1421925,0.14292249140940572,0.10502289583333334,0.1055620650001266,297.15,293.15,296.8806197513638,297.2801113277737,297.45028823775505,296.80784178097366,296.69039939546514,297.02185209866633,0.0,2294.1796900996455,124.78463835679231,153.591971945193,296.82533566951815,297.57458457979504,296.44697804962476,297.0768328891222,296.32003008586855,2472.7354030158335,4647.442258751286,0.5396811052634674,0.1391
21030264.0,21030264.0,293.4059316,286.17996920567265,0.4327395047619048,665.9437064220183,1.0,1.0,1.0,3.0,0.5530546972771194,283.15,283.15,283.1500448194619,286.55015494990914,3.9682539682539675,1.2491371104864653,52025.72928912006,286.0428820799999,286.2603552109229,1.3448982182675568,0.6745,0.6779666413164432,0.1421925,0.14292330859212507,0.2852779892343581,0.2758213320933181,0.1421925,0.14292330859212507,0.10502289583333334,0.10556266856849772,297.15,293.15,296.88054608600766,297.2829860125054,297.448439764366,296.80823474313974,296.69057327428675,297.02215597606113,0.0,2291.544329695777,128.37670849927434,153.68817570749587,296.82533566951815,297.57458457979504,296.44697804962476,297.0768328891222,296.32003008586855,2472.7354030158335,4647.442258751286,0.5396811052634674,0.1391
21030300.0,21030300.0,293.42109374999995,286.1832465695853,0.43214285714285716,666.7230617757123,1.0,1.0,1.0,3.0,0.5529433118153798,283.15,283.15,283.14999414334585,286.45885994854683,3.9682539682539675,1.2536575388407138,52116.54903597123,286.02468749999997,286.18716958712474,1.3450222567309067,0.6745,0.6779702619056909,0.1421925,0.14292407185474415,0.28597893435105476,0.27593994674915723,0.1421925,0.14292407185474415,0.10502289583333334,0.10556323231166659,297.15,293.15,296.8799591665493,297.28539136177693,297.4457205572973,296.8081271060946,296.6901770454804,297.0218750474397,0.0,2293.621272263419,129.07214409856607,153.77924471274105,296.82533566951815,297.57458457979504,296.44697804962476,297.0768328891222,296.32003008586855,2472.7354030158335,4647.442258751286,0.5396811052634674,0.1391
21030336.0,21030336.0,293.4361184,286.1865147040373,0.4315538285714286,667.5016287622726,1.0,1.0,1.0,3.0,0.5528318058726475,283.15,283.15,283.1499935781728,286.38061526807326,3.9682539682539675,1.2856612735887805,52006.5677299528,286.0066579199999,286.13173894475705,1.345074359809678,0.6745,0.6779717445179353,0.1421925,0.14292438440676997,0.2866470809703898,0.2759898610767022,0.1421925,0.14292438440677024,0.10502289583333334,0.10556346316152765,297.15,293.15,296.8790293470303,297.2875015102229,297.442684106613,296.8076898482148,296.68942110358034,297.0212651831323,0.0,2296.0365433184475,132.113382694708,153.8659578531569,296.82533566951815,297.57458457979504,296.44697804962476,297.0768328891222,296.32003008586855,2472.7354030158335,4647.442258751286,0.5396811052634674,0.1391
21030372.0,21030372.0,293.45100345,286.1897740045599,0.43097253333333335,668.279408407774,1.0,1.0,1.0,3.0,0.5527206803263013,283.15,283.15,283.1499814233692,286.3269577850141,3.9682539682539675,1.2891984811992336,52107.574191628024,285.9887958599999,286.08212029216514,1.3450282254618315,0.6745,0.6779702875198395,0.1421925,0.14292407725450676,0.28729959861142174,0.27594595087691504,0.1421925,0.14292407725450684,0.10502289583333334,0.10556323629991278,297.15,293.15,296.8778112234518,297.2893720601765,297.43957144266614,296.8069773604761,296.6883878866931,297.02042399469275,0.0,2289.586651600898,132.73953378059326,153.9495967639277,296.82533566951815,297.57458457979504,296.44697804962476,297.0768328891222,296.32003008586855,2472.7354030158335,4647.442258751286,0.5396811052634674,0.1391
21030408.0,21030408.0,293.4657468,286.1930248708588,0.4303990857142857,669.0564017382907,1.0,1.0,1.0,3.0,0.552610810044705,283.15,283.15,283.1499584312492,286.2751757246868,3.9682539682539675,1.274207010194109,52337.944465680164,285.9711038399999,286.0373496268994,1.3448414451072312,0.6745,0.6779646284624576,0.1421925,0.14292288425892957,0.2879588991875928,0.2757677192393803,0.1421925,0.14292288425892957,0.10502289583333334,0.10556235515744582,297.15,293.15,296.8764198014166,297.2911093909385,297.4366651106004,296.80610220104006,296.68722091261054,297.0195034833213,0.0,2279.2795315436324,131.76811894542925,154.03167660394269,296.82533566951815,297.57458457979504,296.44697804962476,297.0768328891222,296.32003008586855,2472.7354030158335,4647.442258751286,0.5396811052634674,0.1391
21030444.0,21030444.0,293.48034635,286.1962677065813,0.42983360000000004,669.832609779897,1.0,1.0,1.0,3.0,0.5525034957893671,283.15,283.15,283.1499382807252,286.23904022959573,3.9682539682539675,1.2402138852501243,52670.92718468432,285.9535843799999,285.99667313344713,1.344484420924847,0.6745,0.6779538804065443,0.1421925,0.14292061844285772,0.2886384735996002,0.2754268846339583,0.1421925,0.14292061844285772,0.10502289583333334,0.10556068163341828,297.15,293.15,296.87491157656297,297.29276165034594,297.43412981988746,296.8051195800193,296.6860040935258,297.0185853440683,0.0,2260.403225434962,129.04710516453682,154.1144350921522,296.82533566951815,297.57458457979504,296.44697804962476,297.0768328891222,296.32003008586855,2472.7354030158335,4647.442258751286,0.5396811052634674,0.1391
