,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21030480.0,21030480.0,293.4948,286.19950291907986,0.4292761904761905,670.6080335586673,1.0,1.0,1.0,3.0,0.552399714267755,283.15,283.15,283.1499255446546,286.2117377239792,3.9682539682539675,1.1969217127384544,53020.17187051108,285.9362399999999,285.96091174966045,1.3439882810931858,0.6745,0.6779389801143666,0.1421925,0.1429174772867488,0.2893501337474347,0.27495315279654964,0.1421925,0.1429174772867488,0.10502289583333334,0.10555836158622295,297.15,293.15,296.87334221190673,297.2943763765811,297.43210388768466,296.80408381372234,296.68481554521617,297.0177443670222,0.0,2236.1238184808553,125.33966148033706,154.1993124352026,296.82533566951815,297.57458457979504,296.44697804962476,297.0768328891222,296.32003008586855,2472.7354030158335,4647.442258751286,0.5396811052634674,0.1391
21030516.0,21030516.0,293.50910565,286.20273091917085,0.4287269714285714,671.382674100676,1.0,1.0,1.0,3.0,0.5523004265719417,283.15,283.15,283.1499245613127,286.19410040686347,3.9682539682539675,1.1529089069405414,53315.30634874903,285.9190732199999,285.9309474548875,1.3434842149149817,0.6745,0.6779238373002994,0.1421925,0.14291428500418504,0.2901008638117172,0.2744718038153323,0.1421925,0.14291428500418504,0.10502289583333334,0.10555600377720234,297.15,293.15,296.8717498842612,297.29598596580246,297.4306673564611,296.80303148396047,296.68371439407247,297.01702981691153,0.0,2209.0693411238244,121.37310909377051,154.28691641948978,296.82533566951815,297.57458457979504,296.44697804962476,297.0768328891222,296.32003008586855,2472.7354030158335,4647.442258751286,0.5396811052634674,0.1391
21030552.0,21030552.0,293.5232612,286.20595212088807,0.4281860571428572,672.1565324319974,1.0,1.0,1.0,3.0,0.5522047417103342,283.15,283.15,283.1499348025141,286.1782160132151,3.9682539682539675,1.1199452562938899,53496.28295651922,285.90208655999993,285.90595630121936,1.3429430877766748,0.6745,0.677907642878066,0.1421925,0.14291087103030303,0.2908844178011535,0.27395504452092984,0.1421925,0.14291087103030303,0.10502289583333334,0.1055534822277297,297.15,293.15,296.8702036402519,297.2976475288529,297.4297015349491,296.8020271449636,296.68275269087894,297.0164665079793,0.0,2185.1859793534754,118.28040543550519,154.37522743497314,296.82533566951815,297.57458457979504,296.44697804962476,297.0768328891222,296.32003008586855,2472.7354030158335,4647.442258751286,0.5396811052634674,0.1391
21030588.0,21030588.0,293.53726455,286.20916694123224,0.4276535619047619,672.9296095787059,1.0,1.0,1.0,3.0,0.5521125580816509,283.15,283.15,283.14994712235216,286.15961749118975,3.9682539682539675,1.0978219028748144,53575.0893538933,285.88528253999993,285.88136709322754,1.3426704690874898,0.6745,0.6778993360629197,0.1421925,0.1429091198563776,0.2916950874647739,0.2736946916261409,0.1421925,0.1429091198563776,0.10502289583333334,0.10555218881663732,297.15,293.15,296.8686917411306,297.2993430713253,297.4291190300976,296.8010563103054,296.68192157294766,297.0160263451613,0.0,2164.058895839726,116.09877668446381,154.46687021638226,296.82533566951815,297.57458457979504,296.44697804962476,297.0768328891222,296.32003008586855,2472.7354030158335,4647.442258751286,0.5396811052634674,0.1391
21030624.0,21030624.0,293.5511136,286.2123757999153,0.42712960000000005,673.7019065668759,1.0,1.0,1.0,3.0,0.5520228714430185,283.15,283.15,283.14998069333916,286.14986511192166,3.9682539682539675,1.0971026542650861,53504.91187695507,285.8686636799999,285.8636482230095,1.3428064531619934,0.6745,0.6779032779224194,0.1421925,0.14290995084652872,0.2924944409478958,0.273824742949759,0.1421925,0.14290995084652872,0.10502289583333334,0.10555280258313045,297.15,293.15,296.8672188475785,297.3010772639522,297.4284155492821,296.80011643468646,296.6811680504317,297.0155992291862,0.0,2153.929433548411,115.86866402370536,154.55212244429364,296.82533566951815,297.57458457979504,296.44697804962476,297.0768328891222,296.32003008586855,2472.7354030158335,4647.442258751286,0.5396811052634674,0.1391
21030660.0,21030660.0,293.56480625,286.2155791191007,0.4266142857142857,674.4734244225817,1.0,1.0,1.0,3.0,0.5519340327998626,283.15,283.15,283.1500390289268,286.13799336031235,3.9682539682539675,1.1205774630010323,53281.827975520864,285.8522324999999,285.85795054589767,1.342920847459381,0.6745,0.6779065958029237,0.1421925,0.1429106502945993,0.29330339614509837,0.2739341658684262,0.1421925,0.1429106502945993,0.10502289583333334,0.1055533191930913,297.15,293.15,296.86592924162704,297.3029906849613,297.42786332867354,296.79935012271443,296.68063351953265,297.01535337950185,0.0,2154.076609135394,117.86864372889865,154.6322412469523,296.82533566951815,297.57458457979504,296.44697804962476,297.0768328891222,296.32003008586855,2472.7354030158335,4647.442258751286,0.5396811052634674,0.1391
21030696.0,21030696.0,293.5783404,286.21877732313834,0.42610773333333335,675.2441641718976,1.0,1.0,1.0,3.0,0.551844966356377,283.15,283.15,283.1499892510878,286.1260417593685,3.9682539682539675,1.132672492539291,53149.622842790035,285.8359915199999,285.8427003650801,1.3430288804375694,0.6745,0.6779097298751533,0.1421925,0.14291131099373275,0.2941055213489159,0.27403750290100376,0.1421925,0.14291131099373275,0.10502289583333334,0.10555380718321926,297.15,293.15,296.86473937250383,297.30499448908733,297.4272443034771,296.7986716736205,296.68021137763725,297.0151722432652,0.0,2151.503378932388,118.85222068706422,154.7081250188536,296.82533566951815,297.57458457979504,296.44697804962476,297.0768328891222,296.32003008586855,2472.7354030158335,4647.442258751286,0.5396811052634674,0.1391
21030732.0,21030732.0,293.59171395,286.22197083829536,0.42561005714285716,676.0141268408981,1.0,1.0,1.0,3.0,0.5517552682758562,283.15,283.15,283.149930290358,286.0835834828569,3.9682539682539675,1.096040358940265,53401.34727404307,285.8199432599999,285.8170194162343,1.3431305699614318,0.6745,0.6779126805355745,0.1421925,0.14291193302750874,0.2948958121113796,0.2741347713493875,0.1421925,0.14291193302750876,0.10502289583333334,0.10555426661524603,297.15,293.15,296.86362231618,297.3070590317015,297.42649694054126,296.7980520605308,296.6798621463328,297.0150184990573,0.0,2156.5495811047563,115.52935179207533,154.7797591787201,296.82533566951815,297.57458457979504,296.44697804962476,297.0768328891222,296.32003008586855,2472.7354030158335,4647.442258751286,0.5396811052634674,0.1391
21030768.0,21030768.0,293.6049248,286.22516009248227,0.4251213714285714,676.7833134556575,1.0,1.0,1.0,3.0,0.5516657545347192,283.15,283.15,283.15002001536044,286.07489959839324,3.9682539682539675,1.158377056013595,52946.75784589787,285.8040902399999,285.81223592726747,1.3432258656115024,0.6745,0.6779154461844629,0.1421925,0.14291251605868677,0.2956895769574278,0.27422592318165206,0.1421925,0.14291251605868677,0.10502289583333334,0.1055546972400868,297.15,293.15,296.86263666342023,297.3092418683316,297.42582769179967,296.79754832120506,296.6796465676397,297.01498022247927,0.0,2159.575188839322,121.1022619548831,154.84708126586824,296.82533566951815,297.57458457979504,296.44697804962476,297.0768328891222,296.32003008586855,2472.7354030158335,4647.442258751286,0.5396811052634674,0.1391
21030804.0,21030804.0,293.61797085,286.22834551497414,0.4246417904761905,677.5517250422502,1.0,1.0,1.0,3.0,0.5515756153936668,283.15,283.15,283.15000412576984,286.053530746774,3.9682539682539675,1.161405719164601,52932.300012107065,285.78843497999986,285.79508137246887,1.3433150932431692,0.6745,0.6779180361836658,0.1421925,0.14291306206085377,0.2964735743561081,0.27431127021657514,0.1421925,0.14291306206085377,0.10502289583333334,0.1055551005154263,297.15,293.15,296.8617195466663,297.31147792270275,297.4250638985401,296.79709636665564,296.67948491075737,297.01496852906445,0.0,2161.253300060589,121.38792179505168,154.9102832552765,296.82533566951815,297.57458457979504,296.44697804962476,297.0768328891222,296.32003008586855,2472.7354030158335,4647.442258751286,0.5396811052634674,0.1391
21030840.0,21030840.0,293.63084999999995,286.23152753612766,0.4241714285714286,678.3193626267504,1.0,1.0,1.0,3.0,0.5514851276788728,283.15,283.15,283.15000646862495,286.0330373139771,3.9682539682539675,1.1755176515059942,52848.844435398525,285.77297999999996,285.78002601748517,1.3433985863471003,0.6745,0.6779204601359051,0.1421925,0.14291357305837613,0.2972530564076252,0.27439113154604294,0.1421925,0.14291357305837613,0.10502289583333334,0.10555547793645455,297.15,293.15,296.86088269421816,297.3137790508861,297.42427720306375,296.7967080899637,296.6793875533338,297.0150069182931,0.0,2163.3643893525655,122.67907326326369,154.969564632599,296.82533566951815,297.57458457979504,296.44697804962476,297.0768328891222,296.32003008586855,2472.7354030158335,4647.442258751286,0.5396811052634674,0.1391
21030876.0,21030876.0,293.64356015,286.2347065870934,0.42371040000000004,679.0862272352326,1.0,1.0,1.0,3.0,0.5513942690105629,283.15,283.15,283.15000639568973,286.0122375299118,3.9682539682539675,1.1883206252046965,52784.485139153316,285.7577278199999,285.7649002799043,1.3434768881005237,0.6745,0.6779227337821806,0.1421925,0.14291405236964078,0.29802847262560495,0.27446602674313275,0.1421925,0.14291405236964078,0.10502289583333334,0.1055558319541209,297.15,293.15,296.86011553825995,297.3161363770725,297.4234738845056,296.79637404298376,296.6793411774437,297.0150882040531,0.0,2165.4527363596967,123.87349207005423,155.02526117385068,296.82533566951815,297.57458457979504,296.44697804962476,297.0768328891222,296.32003008586855,2472.7354030158335,4647.442258751286,0.5396811052634674,0.1391
21030912.0,21030912.0,293.65609919999997,286.2378830995232,0.4232588190476191,679.8523198937711,1.0,1.0,1.0,3.0,0.5513031056122347,283.15,283.15,283.1500061622908,285.99167384056625,3.9682539682539675,1.2008761883474346,52728.84418893687,285.7426809599999,285.74991922711666,1.343551042340135,0.6745,0.6779248874261062,0.1421925,0.1429145063830046,0.2988008923444805,0.27453695423240243,0.1421925,0.1429145063830046,0.10502289583333334,0.10555616728684389,297.15,293.15,296.8594045548122,297.31853881480185,297.42266275309845,296.7960834408442,296.6793342017762,297.0152047530666,0.0,2167.4698306839923,125.05970811788606,155.07806911576085,296.82533566951815,297.57458457979504,296.44697804962476,297.0768328891222,296.32003008586855,2472.7354030158335,4647.442258751286,0.5396811052634674,0.1391
21030948.0,21030948.0,293.66846504999995,286.2410575052737,0.42281680000000005,680.6176416284404,1.0,1.0,1.0,3.0,0.5512115850508508,283.15,283.15,283.15000601339875,285.97136747153667,3.9682539682539675,1.2136403750358697,52678.793523258064,285.72784193999996,285.73516578085014,1.343620633947797,0.6745,0.6779269090029677,0.1421925,0.14291493255508447,0.29957031533043726,0.2746035169604424,0.1421925,0.14291493255508447,0.10502289583333334,0.10555648205608947,297.15,293.15,296.85875675415224,297.3209916144118,297.421850186022,296.795841391772,296.6793695772521,297.01536190472206,0.0,2169.4393947369954,126.27871778887659,155.1276516095713,296.82533566951815,297.57458457979504,296.44697804962476,297.0768328891222,296.32003008586855,2472.7354030158335,4647.442258751286,0.5396811052634674,0.1391
21030984.0,21030984.0,293.68065559999997,286.2442302361049,0.42238445714285716,681.3821934653147,1.0,1.0,1.0,3.0,0.5511197441902989,283.15,283.15,283.15000595005614,285.9512452395318,3.9682539682539675,1.226334510049917,52634.92489999463,285.71321327999993,285.72059661903273,1.3436863290253769,0.6745,0.6779288178188796,0.1421925,0.14291533495583547,0.3003373745674176,0.27466635211032625,0.1421925,0.14291533495583547,0.10502289583333334,0.10555677926791254,297.15,293.15,296.8581629299818,297.3234878504827,297.4210408421655,296.79564080435915,296.67943982516755,297.01555445043135,0.0,2171.384264342194,127.50312803289886,155.1744688825141,296.82533566951815,297.57458457979504,296.44697804962476,297.0768328891222,296.32003008586855,2472.7354030158335,4647.442258751286,0.5396811052634674,0.1391
21031020.0,21031020.0,293.69266875,286.24740172337425,0.4219619047619048,682.1459764304684,1.0,1.0,1.0,3.0,0.551027604616132,283.15,283.15,283.150005808801,285.9313632916371,3.9682539682539675,1.23899043996646,52596.04204664414,285.6987974999999,285.70622647004217,1.3437485920326195,0.6745,0.6779306274023198,0.1421925,0.1429157164372192,0.3011024716352214,0.27472590383305295,0.1421925,0.1429157164372192,0.10502289583333334,0.10555706102876228,297.15,293.15,296.85761788993204,297.3260238387973,297.42023793584093,296.79547771175766,296.67954087995406,297.0157796512564,0.0,2173.2891152333646,128.73380379235658,155.2187944976922,296.82533566951815,297.57458457979504,296.44697804962476,297.0768328891222,296.32003008586855,2472.7354030158335,4647.442258751286,0.5396811052634674,0.1391
21031056.0,21031056.0,293.70450239999997,286.25057239772633,0.4215492571428572,682.9089915499759,1.0,1.0,1.0,3.0,0.5509351273731155,283.15,283.15,283.1500056894909,285.9117609361145,3.9682539682539675,1.2518007345792463,52560.54435796139,285.6845971199999,285.69209678247904,1.3438072681233317,0.6745,0.6779323333366511,0.1421925,0.1429160760681568,0.301865581920956,0.2747820239039833,0.1421925,0.1429160760681568,0.10502289583333334,0.10555732665094698,297.15,293.15,296.8571261409382,297.3286027707102,297.41944560699443,296.79535540687704,296.679674842733,297.0160409536506,0.0,2175.1540834279253,129.98729702023613,155.2604570515813,296.82533566951815,297.57458457979504,296.44697804962476,297.0768328891222,296.32003008586855,2472.7354030158335,4647.442258751286,0.5396811052634674,0.1391
21031092.0,21031092.0,293.71615445,286.2537426887783,0.4211466285714286,683.6712398499114,1.0,1.0,1.0,3.0,0.5508425086338505,283.15,283.15,283.15000548965077,285.8923398459025,3.9682539682539675,1.2641382318042633,52530.17842636956,285.6706146599999,285.6781033679063,1.3438644874329715,0.6745,0.6779339974114172,0.1421925,0.14291642687460776,0.30262791554346563,0.27483674985542744,0.1421925,0.14291642687460776,0.10502289583333334,0.10555758575539594,297.15,293.15,296.85665691544,297.3312000626465,297.41865856111303,296.7952503636055,296.67982278478786,297.0163177375186,0.0,2176.990360742015,131.20260747689002,155.30100627961488,296.82533566951815,297.57458457979504,296.44697804962476,297.0768328891222,296.32003008586855,2472.7354030158335,4647.442258751286,0.5396811052634674,0.1391
21031128.0,21031128.0,293.72762279999995,286.25691302480055,0.4207541333333334,684.4327223563496,1.0,1.0,1.0,3.0,0.550749379032292,283.15,283.15,283.1500054124932,285.8732972452359,3.9682539682539675,1.2773729660928654,52499.06509443477,285.65685263999995,285.6644787134935,1.3439167945318073,0.6745,0.6779355194926006,0.1421925,0.1429167477471484,0.30338783767940625,0.2748867763113295,0.1421925,0.1429167477471484,0.10502289583333334,0.10555782275076075,297.15,293.15,296.8562640078748,297.33386025533025,297.4178952190218,296.79520401543334,296.68001688637844,297.0166480768077,0.0,2178.7806275607063,132.50853769319227,155.33782559726967,296.82533566951815,297.57458457979504,296.44697804962476,297.0768328891222,296.32003008586855,2472.7354030158335,4647.442258751286,0.5396811052634674,0.1391
21031164.0,21031164.0,293.73890535,286.26008383239343,0.42037188571428574,685.1934400953645,1.0,1.0,1.0,3.0,0.5506561563874279,283.15,283.15,283.1500053965092,285.8543004091106,3.9682539682539675,1.2896734867979227,52475.70389662881,285.6433135799999,285.6509078806163,1.3439682181325328,0.6745,0.6779370162299639,0.1421925,0.14291706327691495,0.304147316704304,0.2749359572429292,0.1421925,0.14291706327691495,0.10502289583333334,0.10555805579997085,297.15,293.15,296.8558846861462,297.3365316410836,297.4171360886165,296.79516811130685,296.6802191537705,297.01698793618476,0.0,2180.5745996768164,133.73525952583591,155.3739867619816,296.82533566951815,297.57458457979504,296.44697804962476,297.0768328891222,296.32003008586855,2472.7354030158335,4647.442258751286,0.5396811052634674,0.1391
21031200.0,21031200.0,293.75,286.2632555361592,0.42,685.9533940930307,1.0,1.0,1.0,3.0,0.550562448875399,283.15,283.15,283.15000528922855,285.8357214145843,3.9682539682539675,1.3025664641137056,52452.216102423845,285.6299999999999,285.6376716571948,1.3440155914535779,0.6745,0.6779383961708603,0.1421925,0.1429173541846183,0.3049045590337712,0.2749812627845388,0.1421925,0.1429173541846183,0.10502289583333334,0.10555827066340896,297.15,293.15,296.8555735275558,297.3392584764965,297.41639983375745,296.7951842854922,296.6804624732617,297.0173757193128,0.0,2182.3058942356015,135.02259702060883,155.40691175962306,296.82533566951815,297.57458457979504,296.44697804962476,297.0768328891222,296.32003008586855,2472.7354030158335,4647.442258751286,0.5396811052634674,0.1391
21031200.0,21031200.0,293.75,286.2632555361592,0.42,685.9533940930307,1.0,1.0,1.0,3.0,0.550562448875399,283.15,283.15,283.15000528922855,285.8357214145843,3.9682539682539675,1.3025664641137056,52452.216102423845,285.6299999999999,285.6376716571948,1.3440155914535779,0.6745,0.6779383961708603,0.1421925,0.1429173541846183,0.3049045590337712,0.2749812627845388,0.1421925,0.1429173541846183,0.10502289583333334,0.10555827066340896,297.15,293.15,296.8555735275558,297.3392584764965,297.41639983375745,296.7951842854922,296.6804624732617,297.0173757193128,0.0,2182.3058942356015,135.02259702060883,155.40691175962306,297.00362426399664,297.81953001363433,296.7448447603183,297.50816911328343,296.6588883990934,2761.8710156659963,4695.192553972455,0.5282551325006324,0.1391
21031236.0,21031236.0,293.76099999999997,286.26648350991485,0.41963726875,686.7125853754225,1.0,1.0,1.0,3.0,0.5504686900268693,283.15,283.15,283.15000517482775,285.81718612242486,3.9682539682539675,1.3151155551305607,52431.39706915885,285.61679999999996,285.6244868253155,1.3440625908166288,0.6745,0.6779397655624763,0.1421925,0.1429176428684098,0.3056616939170889,0.27502621013196954,0.1421925,0.1429176428684098,0.10502289583333334,0.10555848388427337,297.15,293.15,296.85526882649924,297.34199166121414,297.4156676093453,296.79520553283777,296.680710358104,297.0177687976001,0.0,2184.033431085058,136.2799555389292,155.43952018736363,297.00362426399664,297.81953001363433,296.7448447603183,297.50816911328343,296.6588883990934,2761.8710156659963,4695.192553972455,0.5282551325006324,0.1391
21031272.0,21031272.0,293.772,286.2698216166238,0.4192823166666667,687.4710149686142,1.0,1.0,1.0,3.0,0.5503744056639107,283.15,283.15,283.1500051745835,285.79862228162057,3.9682539682539675,1.328360918837893,52409.854356662894,285.6035999999999,285.6113898317811,1.3441056700298821,0.6745,0.6779410217768768,0.1421925,0.14291790769311866,0.3064159601393849,0.2750674068761858,0.1421925,0.14291790769311866,0.10502289583333334,0.10555867948290068,297.15,293.15,296.85502645537196,297.34477632778385,297.41495240048727,296.7952728670885,296.68100072583934,297.01820575531417,0.0,2185.768329046488,137.60726237503238,155.46904604208697,297.00362426399664,297.81953001363433,296.7448447603183,297.50816911328343,296.6588883990934,2761.8710156659963,4695.192553972455,0.5282551325006324,0.1391
21031308.0,21031308.0,293.78299999999996,286.2732680086496,0.41893500625,688.2286838986802,1.0,1.0,1.0,3.0,0.5502799970703746,283.15,283.15,283.15000519779596,285.78003603372395,3.9682539682539675,1.3416205900098768,52388.608132001245,285.59039999999993,285.5983013496528,1.3441478037172523,0.6745,0.6779422507740696,0.1421925,0.1429181667801214,0.3071695178443562,0.27510769889148246,0.1421925,0.1429181667801214,0.10502289583333334,0.1055588708436778,297.15,293.15,296.85479840120337,297.34757280789285,297.4142407457928,296.79535073130904,296.6813009340647,297.0186527240526,0.0,2187.5105061802956,138.93589446078224,155.49785870705864,297.00362426399664,297.81953001363433,296.7448447603183,297.50816911328343,296.6588883990934,2761.8710156659963,4695.192553972455,0.5282551325006324,0.1391
21031344.0,21031344.0,293.794,286.27682083272776,0.41859520000000006,688.9855931916949,1.0,1.0,1.0,3.0,0.5501852389827683,283.15,283.15,283.15000519390566,285.76141450501365,3.9682539682539675,1.3551773597591714,52367.661009388044,285.5771999999999,285.5852348100635,1.3441877236917876,0.6745,0.677943416009641,0.1421925,0.14291841242542752,0.30792084356134214,0.27514587266212237,0.1421925,0.14291841242542752,0.10502289583333334,0.1055590522764636,297.15,293.15,296.8546046443522,297.3503983052688,297.413535513683,296.79545279052337,296.681627413729,297.01912373351126,0.0,2189.2473328092715,140.29540893242327,155.52486958765232,297.00362426399664,297.81953001363433,296.7448447603183,297.50816911328343,296.6588883990934,2761.8710156659963,4695.192553972455,0.5282551325006324,0.1391
21031380.0,21031380.0,293.80499999999995,286.2804782300292,0.41826276041666666,689.7417438737325,1.0,1.0,1.0,3.0,0.5500903055951223,283.15,283.15,283.1500051749649,285.7427752794767,3.9682539682539675,1.3688154054651682,52346.884903799335,285.56399999999996,285.5721792764715,1.344226533220845,0.6745,0.6779445493250175,0.1421925,0.14291865134158271,0.3086710493265211,0.27518298377744316,0.1421925,0.14291865134158271,0.10502289583333334,0.10555922873912149,297.15,293.15,296.85442808922414,297.3532383796944,297.41283349746067,296.7955669864223,296.6819670738946,297.0196068053392,0.0,2190.9833983311833,141.6629226908338,155.55097787596176,297.00362426399664,297.81953001363433,296.7448447603183,297.50816911328343,296.6588883990934,2761.8710156659963,4695.192553972455,0.5282551325006324,0.1391
21031416.0,21031416.0,293.816,286.284238336224,0.41793755,690.4971369708676,1.0,1.0,1.0,3.0,0.5499949742921302,283.15,283.15,283.150005157726,285.72408519311426,3.9682539682539675,1.3827999032443161,52326.31409099081,285.5507999999999,285.5591411323705,1.3442630822121915,0.6745,0.6779456175065756,0.1421925,0.1429188765267661,0.3094183475736858,0.2752179319025855,0.1421925,0.1429188765267661,0.10502289583333334,0.10555939506013039,297.15,293.15,296.85428518466074,297.3561063286853,297.41213385035724,296.7957036791178,296.68233451484446,297.0201127115331,0.0,2192.713872770106,143.0662108077364,155.57524331368563,297.00362426399664,297.81953001363433,296.7448447603183,297.50816911328343,296.6588883990934,2761.8710156659963,4695.192553972455,0.5282551325006324,0.1391
21031452.0,21031452.0,293.827,286.28809928154294,0.41761943125,691.2517735091743,1.0,1.0,1.0,3.0,0.5498995238901022,283.15,283.15,283.1500051275577,285.7053896802348,3.9682539682539675,1.3968108565005795,52305.66481404303,285.5375999999999,285.54611250194404,1.344298936889846,0.6745,0.6779466657464801,0.1421925,0.14291909750801535,0.3101647964558637,0.2752522155875736,0.1421925,0.14291909750801535,0.10502289583333334,0.10555955827612785,297.15,293.15,296.85415233866536,297.3589827985335,297.4114351955055,296.7958471374421,296.68271015716437,297.02062552546215,0.0,2194.4430748228406,144.47108144632685,155.59895659271106,297.00362426399664,297.81953001363433,296.7448447603183,297.50816911328343,296.6588883990934,2761.8710156659963,4695.192553972455,0.5282551325006324,0.1391
21031488.0,21031488.0,293.83799999999997,286.2920591908392,0.41730826666666665,692.0056545147272,1.0,1.0,1.0,3.0,0.5498035469598799,283.15,283.15,283.1500051134685,285.6866206516085,3.9682539682539675,1.4113849706001373,52284.70303079777,285.52439999999996,285.5331073179895,1.344332120257553,0.6745,0.677947636937908,0.1421925,0.1429193022465433,0.31090721389009734,0.2752839433415057,0.1421925,0.1429193022465433,0.10502289583333334,0.10555970949530677,297.15,293.15,296.85405675840303,297.36189188194584,297.4107372763421,296.7960144755849,296.68311815070444,297.0211637085961,0.0,2196.1652528590434,145.93284942352227,155.62049219931168,297.00362426399664,297.81953001363433,296.7448447603183,297.50816911328343,296.6588883990934,2761.8710156659963,4695.192553972455,0.5282551325006324,0.1391
21031524.0,21031524.0,293.849,286.29611618364873,0.41700391875000004,692.7587810136005,1.0,1.0,1.0,3.0,0.5497074404272578,283.15,283.15,283.1500051432095,285.6678202666693,3.9682539682539675,1.4259492795114932,52263.97350011743,285.5111999999999,285.5201003307414,1.3443646561549691,0.6745,0.6779485894543505,0.1421925,0.14291950304816564,0.31164852987352365,0.2753150516365409,0.1421925,0.14291950304816564,0.10502289583333334,0.10555985780670059,297.15,293.15,296.85396898492695,297.36480756565004,297.4100382019879,296.79618650742714,296.68353306453207,297.02170686490484,0.0,2197.8930365633773,147.3932362002477,155.6415476476969,297.00362426399664,297.81953001363433,296.7448447603183,297.50816911328343,296.6588883990934,2761.8710156659963,4695.192553972455,0.5282551325006324,0.1391
21031560.0,21031560.0,293.85999999999996,286.3002683742491,0.41670625,693.5111540318687,1.0,1.0,1.0,3.0,0.5496109952998528,283.15,283.15,283.1500051008406,285.6489959759528,3.9682539682539675,1.4408490313860733,52242.716993219336,285.49799999999993,285.5071134530947,1.3443956841517244,0.6745,0.677949498571449,0.1421925,0.14291969470069793,0.31238701133605074,0.27534471696944146,0.1421925,0.14291969470069793,0.10502289583333334,0.10555999936060768,297.15,293.15,296.8539022940864,297.3677410716877,297.4093366962414,296.7963711834749,296.6839673287446,297.02226371484704,0.0,2199.6087119414515,148.88607384636657,155.66132964830797,297.00362426399664,297.81953001363433,296.7448447603183,297.50816911328343,296.6588883990934,2761.8710156659963,4695.192553972455,0.5282551325006324,0.1391
21031596.0,21031596.0,293.871,286.30451387171854,0.41641512291666666,694.262774595606,1.0,1.0,1.0,3.0,0.5495142997932071,283.15,283.15,283.15000508648654,285.63012561046287,3.9682539682539675,1.4559233017859037,52221.16704103205,285.4847999999999,285.49413156626173,1.344425620365484,0.6745,0.6779503761496791,0.1421925,0.14291987970446737,0.31312339894520785,0.2753733377871387,0.1421925,0.14291987970446737,0.10502289583333334,0.10556013600376118,297.15,293.15,296.8538483243551,297.3706869570101,297.4086335593674,296.7965632549056,296.6844139224196,297.0228292036116,0.0,2201.325645379119,150.3951895472899,155.68026862047023,297.00362426399664,297.81953001363433,296.7448447603183,297.50816911328343,296.6588883990934,2761.8710156659963,4695.192553972455,0.5282551325006324,0.1391
21031632.0,21031632.0,293.882,286.3088507799931,0.4161304,695.0136437308869,1.0,1.0,1.0,3.0,0.5494173954170595,283.15,283.15,283.15000505183883,285.6112436652373,3.9682539682539675,1.4711908697042348,52200.65122738178,285.4715999999999,285.4811672317847,1.3444546901133385,0.6745,0.6779512288048626,0.1421925,0.14292005945416664,0.3138580127391146,0.2754011294462174,0.1421925,0.14292005945416664,0.10502289583333334,0.1055602687662764,297.15,293.15,296.8538057837972,297.37364318849137,297.4079287192909,296.79676190665026,296.6848717100669,297.0234022616593,0.0,2203.036297316766,151.92638898528594,155.69848458785157,297.00362426399664,297.81953001363433,296.7448447603183,297.50816911328343,296.6588883990934,2761.8710156659963,4695.192553972455,0.5282551325006324,0.1391
21031668.0,21031668.0,293.893,286.3132771979228,0.41585194375,695.7637624637856,1.0,1.0,1.0,3.0,0.5493201621277888,283.15,283.15,283.1500050298158,285.59230616101433,3.9682539682539675,1.4867878423523282,52181.93291989027,285.4583999999999,285.4682119232133,1.3444824441986962,0.6745,0.6779520434111479,0.1421925,0.14292023118271258,0.31458960593847907,0.2754276624522961,0.1421925,0.14292023118271258,0.10502289583333334,0.10556039560439508,297.15,293.15,296.8537785576101,297.37661266532706,297.40721863454957,296.79696842940393,296.6853452557752,297.02398470853313,0.0,2204.744145053028,153.4961892014024,155.71568024180795,297.00362426399664,297.81953001363433,296.7448447603183,297.50816911328343,296.6588883990934,2761.8710156659963,4695.192553972455,0.5282551325006324,0.1391
21031704.0,21031704.0,293.904,286.31779121932743,0.41557961666666665,696.5131318203767,1.0,1.0,1.0,3.0,0.5492226622530466,283.15,283.15,283.15000502611923,285.573328884708,3.9682539682539675,1.5026408014138188,52164.945740668976,285.4451999999999,285.45526707560646,1.344509133963687,0.6745,0.6779528271951468,0.1421925,0.14292039641355955,0.3153187960403498,0.27545317733250707,0.1421925,0.14292039641355955,0.10502289583333334,0.10556051764333547,297.15,293.15,296.8537628815515,297.37959317565026,297.4065049908355,296.7971810270499,296.6858307421775,297.0245745634529,0.0,2206.4509241473093,155.0968860882539,155.73207505854452,297.00362426399664,297.81953001363433,296.7448447603183,297.50816911328343,296.6588883990934,2761.8710156659963,4695.192553972455,0.5282551325006324,0.1391
21031740.0,21031740.0,293.91499999999996,286.32239093305066,0.41531328125,697.2617528267343,1.0,1.0,1.0,3.0,0.5491248451683605,283.15,283.15,283.1500050015819,285.5543150330819,3.9682539682539675,1.518856393191961,52148.97497021884,285.43199999999996,285.4423406376481,1.3445346365536965,0.6745,0.6779535765933751,0.1421925,0.1429205543954833,0.31604509432361105,0.27547755653863765,0.1421925,0.1429205543954833,0.10502289583333334,0.10556063432824583,297.15,293.15,296.85376002750843,297.38258634770347,297.40578687215947,296.79740008853935,296.68633015087977,297.0251726973581,0.0,2208.150722061871,156.73756732585528,155.74755943506023,297.00362426399664,297.81953001363433,296.7448447603183,297.50816911328343,296.6588883990934,2761.8710156659963,4695.192553972455,0.5282551325006324,0.1391
21031776.0,21031776.0,293.926,286.3270744230136,0.4150528,698.0096265089329,1.0,1.0,1.0,3.0,0.5490268833442833,283.15,283.15,283.1500049793033,285.53527918123314,3.9682539682539675,1.5351312057570856,52135.06994308566,285.4187999999999,285.4294189603153,1.3445596128527453,0.6745,0.6779543107275076,0.1421925,0.14292070915955685,0.3167699702266452,0.2755014323297043,0.1421925,0.14292070915955685,0.10502289583333334,0.10556074863646306,297.15,293.15,296.8537623054417,297.38558411992085,297.4050656173689,296.7976213299205,296.68683538326115,297.0257737511826,0.0,2209.8508931825477,158.3899285112413,155.76266680249833,297.00362426399664,297.81953001363433,296.7448447603183,297.50816911328343,296.6588883990934,2761.8710156659963,4695.192553972455,0.5282551325006324,0.1391
21031812.0,21031812.0,293.93699999999995,286.3318397682669,0.4147980354166667,698.7567538930468,1.0,1.0,1.0,3.0,0.5489285728812233,283.15,283.15,283.15000498110516,285.5161865567974,3.9682539682539675,1.5517641859170705,52122.06234539987,285.40559999999994,285.4165068675456,1.3445833232877649,0.6745,0.6779550080592361,0.1421925,0.14292085616525266,0.31749144115481964,0.27552409741046563,0.1421925,0.14292085616525266,0.10502289583333334,0.10556085721436892,297.15,293.15,296.8537769128374,297.38859310394685,297.40433705810733,296.79784790275266,296.6873544763861,297.0263818908061,0.0,2211.5486758335433,160.08167516637963,155.77686225780218,297.00362426399664,297.81953001363433,296.7448447603183,297.50816911328343,296.6588883990934,2761.8710156659963,4695.192553972455,0.5282551325006324,0.1391
21031848.0,21031848.0,293.948,286.3366850430421,0.41454884999999997,699.5031360051505,1.0,1.0,1.0,3.0,0.5488301634093581,283.15,283.15,283.150023407563,285.5040904913095,3.9682539682539675,1.5836020637464427,51990.99539538077,285.3923999999999,285.4071471644424,1.3674016310232646,0.6745,0.6776230177269389,0.19815617209398673,0.1772596687321562,0.31860997898537513,0.2644415368074179,0.1421925,0.14285086871480762,0.10502289583333334,0.10550916472202417,297.15,293.15,296.8538658932983,297.38155102270673,297.4087402828201,296.79818118802956,296.68804865091374,297.02607740755366,0.0,2214.9211391668623,162.98300153707484,156.7358386005663,297.00362426399664,297.81953001363433,296.7448447603183,297.50816911328343,296.6588883990934,2761.8710156659963,4695.192553972455,0.5282551325006324,0.1391
21031884.0,21031884.0,293.959,286.3416083168017,0.41430510625,700.2487738713182,1.0,1.0,1.0,3.0,0.5487305525062731,283.15,283.15,283.15002727349867,285.4749742684753,3.9682539682539675,1.6340418608053626,51752.93385376391,285.3791999999999,285.40050145810426,1.3799938233206186,0.6745,0.6774786335688724,0.19683225949811944,0.1950802720731448,0.32034884433335453,0.25939981139896645,0.1421925,0.14282043084320514,0.10502289583333334,0.10548668341380683,297.15,293.15,296.85386661843694,297.35634703799906,297.42087476599653,296.7986154794624,296.68913760938824,297.02376830225666,0.0,2226.1941905227495,167.4480189790082,157.8556115625175,297.00362426399664,297.81953001363433,296.7448447603183,297.50816911328343,296.6588883990934,2761.8710156659963,4695.192553972455,0.5282551325006324,0.1391
21031920.0,21031920.0,293.96999999999997,286.346607654288,0.4140666666666667,700.9936685176243,1.0,1.0,1.0,3.0,0.5486295446769731,283.15,283.15,283.15000700171936,285.45231594236384,3.9682539682539675,1.6477794576328564,51815.53406508663,285.36599999999993,285.3843472836817,1.3819047351217053,0.6745,0.677489920369767,0.1954839219021433,0.19657137390298857,0.3219275688374649,0.2598048207484714,0.1421925,0.14282281023302903,0.10502289583333334,0.10548844082302052,297.15,293.15,296.85361432395945,297.33186134002216,297.4304688823327,296.79900534532953,296.6904003810499,297.0210700545387,0.0,2231.448211590576,169.0747360820867,158.52508622976032,297.00362426399664,297.81953001363433,296.7448447603183,297.50816911328343,296.6588883990934,2761.8710156659963,4695.192553972455,0.5282551325006324,0.1391
21031956.0,21031956.0,293.981,286.3516811155717,0.41383339375,701.7378209701433,1.0,1.0,1.0,3.0,0.54852782863786,283.15,283.15,283.15000850818006,285.4312959917192,3.9682539682539675,1.6730740498960985,51786.948273286805,285.3527999999999,285.37164420391167,1.3822488923275138,0.6745,0.6775200166244705,0.19463125774764387,0.19580959521248018,0.32315028184700245,0.26087186156375025,0.1421925,0.14282915487601927,0.10502289583333334,0.10549312695470726,297.15,293.15,296.8531461439683,297.3145148836389,297.4350900004762,296.79931058106706,296.6916288843138,297.01873809869284,0.0,2234.5416114843524,171.5995443669748,159.0676591969587,297.00362426399664,297.81953001363433,296.7448447603183,297.50816911328343,296.6588883990934,2761.8710156659963,4695.192553972455,0.5282551325006324,0.1391
21031992.0,21031992.0,293.99199999999996,286.356826756098,0.41360515,702.4812322549493,1.0,1.0,1.0,3.0,0.5484256144796305,283.15,283.15,283.1500064386432,285.4100117122449,3.9682539682539675,1.693200949116737,51798.27359451348,285.33959999999996,285.35783575903446,1.3825866808005252,0.6745,0.6775472371849804,0.19416197994262815,0.1951550697250879,0.3241492650660271,0.26182905035374204,0.1421925,0.14283489328899232,0.10502289583333334,0.10549736532696961,297.15,293.15,296.85255011928206,297.3025728928719,297.4366793793635,296.7995112828454,296.6926772533592,297.0167981855445,0.0,2236.813875984917,173.72180990296832,159.5652969677368,297.00362426399664,297.81953001363433,296.7448447603183,297.50816911328343,296.6588883990934,2761.8710156659963,4695.192553972455,0.5282551325006324,0.1391
21032028.0,21032028.0,294.003,286.36204262673283,0.4133817979166667,703.2239033981168,1.0,1.0,1.0,3.0,0.5483231127575378,283.15,283.15,283.1500056187377,285.38937378162814,3.9682539682539675,1.7136468718130489,51806.433107499266,285.3263999999999,285.34430134369825,1.3830035763453217,0.6745,0.677571559483302,0.19389233010325702,0.19469121935776926,0.3250469676732208,0.2626784431970023,0.1421925,0.1428400207143505,0.10502289583333334,0.10550115242586222,297.15,293.15,296.8519009618001,297.293426123161,297.43693584760365,296.7996427179104,296.69358536566017,297.01509820322707,0.0,2238.838804856177,175.8675175070676,160.0402774466646,297.00362426399664,297.81953001363433,296.7448447603183,297.50816911328343,296.6588883990934,2761.8710156659963,4695.192553972455,0.5282551325006324,0.1391
21032064.0,21032064.0,294.01399999999995,286.3673267738071,0.4131632,703.9658354257202,1.0,1.0,1.0,3.0,0.5482202459577626,283.15,283.15,283.15000551453,285.3690380739337,3.9682539682539675,1.73475909495631,51808.90084896836,285.31319999999994,285.3310808326318,1.3835201066498628,0.6745,0.6775924132626167,0.19382209679688311,0.19445676350897514,0.32585579942095194,0.263402581571056,0.1421925,0.1428444169352774,0.10502289583333334,0.1055043994596542,297.15,293.15,296.8512115160135,297.2870543214557,297.43606558932504,296.79969553618173,296.69432285932874,297.013669964461,0.0,2240.7919829084663,178.06355665586,160.49006598239768,297.00362426399664,297.81953001363433,296.7448447603183,297.50816911328343,296.6588883990934,2761.8710156659963,4695.192553972455,0.5282551325006324,0.1391
21032100.0,21032100.0,294.025,286.37267723916045,0.41294921875,704.707029363834,1.0,1.0,1.0,3.0,0.5481170357854686,283.15,283.15,283.1500055396957,285.3487983983937,3.9682539682539675,1.7561924318689808,51808.620997231046,285.2999999999999,285.3180307045263,1.3841127338370447,0.6745,0.6776105419096873,0.1938934647324885,0.1943994923668554,0.32660980519499694,0.264029170373315,0.1421925,0.1428482386664095,0.10502289583333334,0.1055072221772419,297.15,293.15,296.8505054629808,297.2826382364861,297.43454022954404,296.79968511537345,296.6949186297319,297.0124575348233,0.0,2242.7482514813037,180.28377489391755,160.91898210932595,297.00362426399664,297.81953001363433,296.7448447603183,297.50816911328343,296.6588883990934,2761.8710156659963,4695.192553972455,0.5282551325006324,0.1391
21032136.0,21032136.0,294.036,286.3780920601833,0.4127397166666667,705.4474862385321,1.0,1.0,1.0,3.0,0.5480134687684912,283.15,283.15,283.1500055410881,285.3286943965526,3.9682539682539675,1.778006033804196,51805.35986466787,285.2867999999999,285.30512102206075,1.384757580067121,0.6745,0.6776264554379191,0.19406810459303078,0.1944759949091871,0.327330555193184,0.26457707830974,0.1421925,0.14285159342454604,0.10502289583333334,0.10550969999016677,297.15,293.15,296.84980154440166,297.27963094586505,297.43266415527773,296.79962331278193,296.6953986531741,297.0114237223001,0.0,2244.7097031505136,182.53312880205723,161.32882758664164,297.00362426399664,297.81953001363433,296.7448447603183,297.50816911328343,296.6588883990934,2761.8710156659963,4695.192553972455,0.5282551325006324,0.1391
21032172.0,21032172.0,294.04699999999997,286.3835692698576,0.41253455625,706.1872070758893,1.0,1.0,1.0,3.0,0.5479095802590889,283.15,283.15,283.150005578001,285.308664445779,3.9682539682539675,1.800063548888524,51800.11535130418,285.27359999999993,285.29230953037455,1.3854364221710969,0.6745,0.6776406963025479,0.1943160496737446,0.194647855662184,0.32803066249567553,0.2650657925835004,0.1421925,0.14285459556560418,0.10502289583333334,0.10551191736131946,297.15,293.15,296.8491072865579,297.2776126685263,297.4305999388811,296.7995233777684,296.6957931122616,297.0105272767991,0.0,2246.6861054156775,184.80067867226717,161.72286885570156,297.00362426399664,297.81953001363433,296.7448447603183,297.50816911328343,296.6588883990934,2761.8710156659963,4695.192553972455,0.5282551325006324,0.1391
21032208.0,21032208.0,294.058,286.3891068967978,0.41233359999999997,706.9261929019797,1.0,1.0,1.0,3.0,0.5478052079709558,283.15,283.15,283.1500055785721,285.2887508315701,3.9682539682539675,1.822812130820428,51790.19514312822,285.2603999999999,285.2796289102361,1.3861426538920287,0.6745,0.6776530120244822,0.19463896739979225,0.19491679859012237,0.328713897302638,0.26548730871888665,0.1421925,0.14285719186403437,0.10502289583333334,0.10551383497849043,297.15,293.15,296.84843979475846,297.2765799770102,297.42844320403833,296.79938501507274,296.6961026600475,297.0097901301855,0.0,2248.666876678342,187.12272289511355,162.09564961696037,297.00362426399664,297.81953001363433,296.7448447603183,297.50816911328343,296.6588883990934,2761.8710156659963,4695.192553972455,0.5282551325006324,0.1391
21032244.0,21032244.0,294.06899999999996,286.3947029652882,0.41213671041666666,707.6644447428779,1.0,1.0,1.0,3.0,0.5477006432216089,283.15,283.15,283.1500055754206,285.2688858509293,3.9682539682539675,1.845548023216315,51779.88415854552,285.24719999999996,285.26700125774465,1.3868546995439839,0.6745,0.677664704906061,0.1949843340535123,0.19521466263474818,0.32939277715932713,0.26588652387560646,0.1421925,0.14285965686042265,0.10502289583333334,0.10551565561642083,297.15,293.15,296.84778524259275,297.2758345098511,297.426280330038,296.79923592139977,296.6963892892378,297.00910505862385,0.0,2250.649861289556,189.4414379928244,162.4610048249083,297.00362426399664,297.81953001363433,296.7448447603183,297.50816911328343,296.6588883990934,2761.8710156659963,4695.192553972455,0.5282551325006324,0.1391
21032280.0,21032280.0,294.08,286.4003554953215,0.41194375,708.401963624658,1.0,1.0,1.0,3.0,0.5475956958245966,283.15,283.15,283.15000556141285,285.2491168915338,3.9682539682539675,1.8687694260302918,51766.01218394865,285.2339999999999,285.2544787457131,1.3875763831623098,0.6745,0.6776752033189762,0.1953707018655507,0.19556523443637283,0.33006417795233806,0.2662442156768522,0.1421925,0.14286187004882656,0.10502289583333334,0.10551729026983224,297.15,293.15,296.84715753837094,297.27560845495975,297.42412060143215,296.7990677523855,296.6966356807725,297.00851800558416,0.0,2252.63028047578,191.79658192867058,162.81137923825534,297.00362426399664,297.81953001363433,296.7448447603183,297.50816911328343,296.6588883990934,2761.8710156659963,4695.192553972455,0.5282551325006324,0.1391
21032316.0,21032316.0,294.091,286.4060625026345,0.41175458125,709.1387505733945,1.0,1.0,1.0,3.0,0.5474904080080086,283.15,283.15,283.1500055292459,285.2294441896396,3.9682539682539675,1.8924405725073503,51748.84908750508,285.2207999999999,285.2420527225896,1.388299712253645,0.6745,0.6776848533144939,0.19578261329075988,0.19594805677483995,0.3307318822448353,0.26657239985804365,0.1421925,0.14286390438090607,0.10502289583333334,0.10551879282057211,297.15,293.15,296.8465559229319,297.2756882257352,297.42199987421446,296.7988912049866,296.6968650766669,297.008000060907,0.0,2254.6031551170304,194.18494308947948,163.14986177806952,297.00362426399664,297.81953001363433,296.7448447603183,297.50816911328343,296.6588883990934,2761.8710156659963,4695.192553972455,0.5282551325006324,0.1391
21032352.0,21032352.0,294.102,286.4118219987434,0.41156906666666665,709.8748066151618,1.0,1.0,1.0,3.0,0.5473848602078933,283.15,283.15,283.15000552192475,285.20981419450004,3.9682539682539675,1.9162049532018972,51730.27748933813,285.2075999999999,285.2296874541014,1.3890239762927776,0.6745,0.6776938706626446,0.19621332634309557,0.19635465406070124,0.3313968571302156,0.2668785622240316,0.1421925,0.14286580534351087,0.10502289583333334,0.10552019686507252,297.15,293.15,296.8459743345185,297.27599170452294,297.41990987629083,296.79870855021545,296.6970824071934,297.00753337454825,0.0,2256.578283054374,196.5762824958642,163.47943917606372,297.00362426399664,297.81953001363433,296.7448447603183,297.50816911328343,296.6588883990934,2761.8710156659963,4695.192553972455,0.5282551325006324,0.1391
21032388.0,21032388.0,294.113,286.41763199097755,0.41138706875,710.6101327760341,1.0,1.0,1.0,3.0,0.5472788535130405,283.15,283.15,283.1500055042276,285.1902433478038,3.9682539682539675,1.9406275683240093,51707.60586307908,285.1943999999999,285.2174063355726,1.3897445006005376,0.6745,0.6777019664055709,0.19666746976420182,0.19679036249441517,0.3320586001649779,0.26715306511968945,0.1421925,0.14286751202094014,0.10502289583333334,0.10552145741120453,297.15,293.15,296.8454283721705,297.27655121661775,297.4178900834238,296.7985223326457,296.69729508619855,297.00713741821124,0.0,2258.546105492744,199.01847978335405,163.79459865105093,297.00362426399664,297.81953001363433,296.7448447603183,297.50816911328343,296.6588883990934,2761.8710156659963,4695.192553972455,0.5282551325006324,0.1391
21032424.0,21032424.0,294.12399999999997,286.4234904825119,0.41120845000000006,711.344730082086,1.0,1.0,1.0,3.0,0.5471726423223175,283.15,283.15,283.1500053919187,285.170836204371,3.9682539682539675,1.965124989038319,51682.97337374906,285.18119999999993,285.2052245807806,1.3904626945977585,0.6745,0.6777096837542251,0.1971308906857806,0.1972374038800288,0.33271921819951444,0.2674143931747607,0.1421925,0.14286913892842498,0.10502289583333334,0.1055226590395275,297.15,293.15,296.84489881213085,297.2772074252922,297.4159052382447,296.7983364254296,296.6975088499399,297.0067713502075,0.0,2260.4928522131586,201.4588513377943,164.10378879281933,297.00362426399664,297.81953001363433,296.7448447603183,297.50816911328343,296.6588883990934,2761.8710156659963,4695.192553972455,0.5282551325006324,0.1391
21032460.0,21032460.0,294.135,286.4293954723984,0.4110330729166667,712.0785995593916,1.0,1.0,1.0,3.0,0.5470661073456391,283.15,283.15,283.15000539758023,285.15153949855585,3.9682539682539675,1.990074060588525,51654.33963637898,285.1679999999999,285.1931709265667,1.3911764864155043,0.6745,0.6777168293608843,0.1976075213121488,0.1977004079152244,0.33337824725156373,0.2676560951927929,0.1421925,0.14287064530600077,0.10502289583333334,0.10552377164487044,297.15,293.15,296.8443952437635,297.2779955826892,297.41397697409246,296.7981524080411,296.6977272034632,297.0064494824099,0.0,2262.4341443372336,203.92798974552724,164.40359501438422,297.00362426399664,297.81953001363433,296.7448447603183,297.50816911328343,296.6588883990934,2761.8710156659963,4695.192553972455,0.5282551325006324,0.1391
21032496.0,21032496.0,294.14599999999996,286.43534495559595,0.4108608,712.8117422340255,1.0,1.0,1.0,3.0,0.5469592685351863,283.15,283.15,283.15000485624677,285.13502410807826,3.9682539682539675,2.0173159848450646,51598.45934424881,285.15479999999997,285.18260169042827,1.3918846852285378,0.6745,0.6777233833189059,0.19809801922373124,0.19817879940258445,0.33403887757714545,0.26787758094239494,0.1421925,0.14287202695711418,0.10502289583333334,0.1055247921276734,297.15,293.15,296.8439396212403,297.27891108422483,297.4121536803284,296.79799062851424,296.69797615583207,297.006194234028,0.0,2264.065838275591,206.522160758769,164.69338645027608,297.00362426399664,297.81953001363433,296.7448447603183,297.50816911328343,296.6588883990934,2761.8710156659963,4695.192553972455,0.5282551325006324,0.1391
21032532.0,21032532.0,294.157,286.441336922999,0.41069149375,713.5441591320618,1.0,1.0,1.0,3.0,0.5468523318841699,283.15,283.15,283.1500022536282,285.12099529864577,3.9682539682539675,2.026143776918108,51706.0145324762,285.1499999999999,285.1730060445964,1.392590787614549,0.6745,0.6777297176627779,0.19859396174364333,0.19866300756454197,0.3347005663400055,0.268091437285938,0.1421925,0.14287336231099265,0.10502289583333334,0.10552577841549646,297.15,293.15,296.84350424650074,297.2798770404295,297.4103758005487,296.7978394622331,296.69823958402264,297.005967226747,0.0,2265.3621316983304,207.86912520718144,164.97960607515512,297.00362426399664,297.81953001363433,296.7448447603183,297.50816911328343,296.6588883990934,2761.8710156659963,4695.192553972455,0.5282551325006324,0.1391
21032568.0,21032568.0,294.168,286.4473693614653,0.41052501666666663,714.2758512795751,1.0,1.0,1.0,3.0,0.5467453318459012,283.15,283.15,283.1500012915841,285.11595143882323,3.9682539682539675,2.0316323204224114,51826.15333945613,285.1499999999999,285.16841804302715,1.3932934203697291,0.6745,0.677735583078244,0.19910435152494182,0.19916032548618873,0.3353715560026768,0.2682893204407439,0.1421925,0.14287459880927086,0.10502289583333334,0.10552669168891012,297.15,293.15,296.84314903099204,297.28098097558575,297.4087815205028,296.79774785998745,296.6985814554101,297.0058481684957,0.0,2265.769050036973,208.92423465150924,165.25823816019218,297.00362426399664,297.81953001363433,296.7448447603183,297.50816911328343,296.6588883990934,2761.8710156659963,4695.192553972455,0.5282551325006324,0.1391
