,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21032604.0,21032604.0,294.179,286.45344025384156,0.41036123125,715.0068197026396,1.0,1.0,1.0,3.0,0.546638193138996,283.15,283.15,283.1500025098916,285.11171230846963,3.9682539682539675,2.0399926876223047,51906.461853545276,285.1499999999999,285.1660434464107,1.3939938480094933,0.6745,0.6777409491555141,0.19963069047528742,0.19967303198209327,0.3360544913347837,0.2684702553879533,0.1421925,0.14287573004120893,0.10502289583333334,0.10552752721296375,297.15,293.15,296.84289821652015,297.28223088752486,297.4074036661144,296.79775003157863,296.6990101347877,297.00585858730517,0.0,2266.6458156309504,210.1188995338427,165.52905814755732,297.00362426399664,297.81953001363433,296.7448447603183,297.50816911328343,296.6588883990934,2761.8710156659963,4695.192553972455,0.5282551325006324,0.1391
21032640.0,21032640.0,294.19,286.45954757898863,0.41020000000000006,715.7370654273298,1.0,1.0,1.0,3.0,0.5465308864794232,283.15,283.15,283.1500030185057,285.1077028070885,3.9682539682539675,2.047950060991204,51980.05932821316,285.1499999999999,285.1641370677629,1.3946928145694328,0.6745,0.6777458936549897,0.2001698097240252,0.2001991141684882,0.33674653820241374,0.2686368986035602,0.1421925,0.14287677239961027,0.10502289583333334,0.10552829709532606,297.15,293.15,296.84273887917635,297.2835867595772,297.40619143884595,296.79788020638637,296.69944731502295,297.0059689198018,0.0,2267.6915780456093,211.2469005968721,165.79344526770964,297.00362426399664,297.81953001363433,296.7448447603183,297.50816911328343,296.6588883990934,2761.8710156659963,4695.192553972455,0.5282551325006324,0.1391
21032676.0,21032676.0,294.20099999999996,286.4656893118046,0.4100411854166666,716.4665894797199,1.0,1.0,1.0,3.0,0.546423371347783,283.15,283.15,283.15000305859616,285.10414231195233,3.9682539682539675,2.05521172882633,52048.44410788576,285.1499999999999,285.16259177646486,1.395390267646578,0.6745,0.6777503669836502,0.20072308839043806,0.20074021189842,0.337448248068942,0.2687876216914536,0.1421925,0.14287771542968522,0.10502289583333334,0.10552899361412507,297.15,293.15,296.84268322451584,297.2850523891532,297.4051551911774,296.79818374919756,296.6998574664599,297.0061864041008,0.0,2268.8131599370677,212.28335006745488,166.05059933015627,297.00362426399664,297.81953001363433,296.7448447603183,297.50816911328343,296.6588883990934,2761.8710156659963,4695.192553972455,0.5282551325006324,0.1391
21032712.0,21032712.0,294.212,286.4718634232474,0.40988464999999996,717.1953928858844,1.0,1.0,1.0,3.0,0.5463156369854884,283.15,283.15,283.15000305852203,285.1010646769746,3.9682539682539675,2.0619830415235,52110.7087286656,285.1499999999999,285.1613557409557,1.3960861957281843,0.6745,0.6777544074763403,0.20128912782701489,0.20129494427896008,0.33815803656812193,0.2689237446228683,0.1421925,0.14287856721286807,0.10502289583333334,0.10552962273828059,297.15,293.15,296.8427256160396,297.2866028797249,297.4042662122993,296.79864395674315,296.7002654405137,297.0065008210642,0.0,2269.936520848912,213.2454415020706,166.3011174111896,297.00362426399664,297.81953001363433,296.7448447603183,297.50816911328343,296.6588883990934,2761.8710156659963,4695.192553972455,0.5282551325006324,0.1391
21032748.0,21032748.0,294.22299999999996,286.4780678803548,0.40973025625,717.9234766718977,1.0,1.0,1.0,3.0,0.5462077414864427,283.15,283.15,283.1500030572714,285.098272186935,3.9682539682539675,2.0684613769843607,52168.3822145657,285.1499999999999,285.1603229500839,1.3967811077080339,0.6745,0.6777581529745602,0.20186393156935578,0.20185900006822607,0.33887315853568806,0.26904990923664857,0.1421925,0.1428793568077615,0.10502289583333334,0.10553020593037755,297.15,293.15,296.84283637643523,297.28820632716025,297.4034741968483,296.7992118103037,296.7006768753866,297.00688111722684,0.0,2271.0613864599964,214.15967582607203,166.54713737036977,297.00362426399664,297.81953001363433,296.7448447603183,297.50816911328343,296.6588883990934,2761.8710156659963,4695.192553972455,0.5282551325006324,0.1391
21032784.0,21032784.0,294.234,286.48430064626467,0.4095778666666666,718.6508418638339,1.0,1.0,1.0,3.0,0.5460996059962236,283.15,283.15,283.1500030512377,285.0958130037821,3.9682539682539675,2.0746217949857253,52219.46304435091,285.1499999999999,285.1595311542921,1.3974746358953092,0.6745,0.6777614940568266,0.20245091059462472,0.20243579542691117,0.33959522243925117,0.2691624732505954,0.1421925,0.1428800611470353,0.10502289583333334,0.10553072615296441,297.15,293.15,296.84304059572605,297.28987418439493,297.4028068645978,296.79992510460454,296.70110151757655,297.00734965338,0.0,2272.1840634468076,215.0148842755111,166.7869855012161,297.00362426399664,297.81953001363433,296.7448447603183,297.50816911328343,296.6588883990934,2761.8710156659963,4695.192553972455,0.5282551325006324,0.1391
21032820.0,21032820.0,294.245,286.4905596802323,0.40942734375,719.3774894877677,1.0,1.0,1.0,3.0,0.5459913258339292,283.15,283.15,283.15000304135253,285.093521497455,3.9682539682539675,2.0806034790885954,52266.86171704123,285.1499999999999,285.1588610054676,1.398167535691116,0.6745,0.6777646082201466,0.2030449217709459,0.20301989954709992,0.34032111159891176,0.26926739340187505,0.1421925,0.14288071764913743,0.10502289583333334,0.10553121104317932,297.15,293.15,296.8432976649197,297.29157580091226,297.4022075432324,296.8007199695698,296.70153594119824,297.00786738396647,0.0,2273.305976866458,215.83737155050105,167.02345908484878,297.00362426399664,297.81953001363433,296.7448447603183,297.50816911328343,296.6588883990934,2761.8710156659963,4695.192553972455,0.5282551325006324,0.1391
21032856.0,21032856.0,294.256,286.49684293764756,0.40927855,720.1034205697731,1.0,1.0,1.0,3.0,0.5458828745139028,283.15,283.15,283.1500030318609,285.0914052433343,3.9682539682539675,2.0864084941723378,52310.03091385617,285.1499999999999,285.1583177000788,1.3988597572368369,0.6745,0.6777674653226233,0.20364690847857037,0.2036122979020537,0.3410511821697688,0.2693636733565414,0.1421925,0.142881319959803,0.10502289583333334,0.10553165590778392,297.15,293.15,296.8436144104296,297.2933120790053,297.4016821629838,296.8016060041557,296.7019836179826,297.0084396549114,0.0,2274.4262131083237,216.62489384117436,167.25610697191627,297.00362426399664,297.81953001363433,296.7448447603183,297.50816911328343,296.6588883990934,2761.8710156659963,4695.192553972455,0.5282551325006324,0.1391
21032892.0,21032892.0,294.267,286.50314837004964,0.40913134791666667,720.8286361359247,1.0,1.0,1.0,3.0,0.545774197601061,283.15,283.15,283.15000302689384,285.08947360244775,3.9682539682539675,2.0920319046581755,52348.02852204209,285.1499999999999,285.1579083991313,1.3995513300793647,0.6745,0.6777700074973716,0.2042588852644182,0.20421501774690703,0.3417861858791589,0.2694493901796033,0.1421925,0.14288185588001484,0.10502289583333334,0.10553205173662569,297.15,293.15,296.8440036340231,297.2950857909786,297.40124282349103,296.80260166918606,296.70245079986375,297.00907694350855,0.0,2275.5444289962825,217.37281064514463,167.4840769403819,297.00362426399664,297.81953001363433,296.7448447603183,297.50816911328343,296.6588883990934,2761.8710156659963,4695.192553972455,0.5282551325006324,0.1391
21032928.0,21032928.0,294.27799999999996,286.5094739251412,0.40898560000000006,721.5531372122969,1.0,1.0,1.0,3.0,0.5456652862248396,283.15,283.15,283.1500030172271,285.0876770651689,3.9682539682539675,2.097522884703512,52381.40930536954,285.1499999999999,285.15759680412674,1.4002428200657924,0.6745,0.6777722600388988,0.2048806616952582,0.2048277360324001,0.34252555533317564,0.26952540017023136,0.1421925,0.1428823307421514,0.10502289583333334,0.10553240246818119,297.15,293.15,296.84445783159384,297.2968887832993,297.40087720336817,296.8036949789663,296.70293866869116,297.0097714931838,0.0,2276.6611555382765,218.08838657656344,167.7078874149182,297.00362426399664,297.81953001363433,296.7448447603183,297.50816911328343,296.6588883990934,2761.8710156659963,4695.192553972455,0.5282551325006324,0.1391
21032964.0,21032964.0,294.289,286.515817546801,0.40884116875,722.2769248249638,1.0,1.0,1.0,3.0,0.5455562119494498,283.15,283.15,283.15000301173177,285.0859710483891,3.9682539682539675,2.102916734713104,52411.67336200649,285.1499999999999,285.15735052958894,1.4009343158574432,0.6745,0.677774315615636,0.20550912706102265,0.20544731703949734,0.3432678627004595,0.2695948078706413,0.1421925,0.14288276408180325,0.10502289583333334,0.105532722531371,297.15,293.15,296.84495644905536,297.29871048391664,297.40056113612593,296.8048546844801,296.70344083019154,297.0105047167539,0.0,2277.777527028456,218.78143841545528,167.9289153101806,297.00362426399664,297.81953001363433,296.7448447603183,297.50816911328343,296.6588883990934,2761.8710156659963,4695.192553972455,0.5282551325006324,0.1391
21033000.0,21033000.0,294.29999999999995,286.5221771750941,0.40869791666666666,723.0,1.0,1.0,1.0,3.0,0.5454469233844019,283.15,283.15,283.150003006054,285.0843505894846,3.9682539682539675,2.1082340114339924,52438.39123189438,285.1499999999999,285.1571659469464,1.4016261656512659,0.6745,0.6777761404242666,0.20614577633708764,0.2060752748118745,0.3440133869841052,0.26965649129559055,0.1421925,0.14288314877283548,0.10502289583333334,0.10553300666285614,297.15,293.15,296.8455052690868,297.30054790235715,297.40029768056667,296.8060885008146,296.70396122328094,297.01128011522127,0.0,2278.892703717207,219.45220268414116,168.146782545373,297.00362426399664,297.81953001363433,296.7448447603183,297.50816911328343,296.6588883990934,2761.8710156659963,4695.192553972455,0.5282551325006324,0.1391
21033036.0,21033036.0,294.311,286.52855074628246,0.40855570625,723.7275675342105,1.0,1.0,1.0,3.0,0.5453374651943367,283.15,283.15,283.15000300003146,285.08278826675996,3.9682539682539675,2.1134926166660657,52462.56161842111,285.1499999999999,285.15702325471784,1.4023186096521578,0.6745,0.677777792564897,0.20678900031880748,0.20670982900930618,0.34476138419994606,0.26971239581803036,0.1421925,0.14288349706343084,0.10502289583333334,0.10553326390910275,297.15,293.15,296.8460906736258,297.30239854157094,297.4000735338523,296.8073771565518,296.7044951674893,297.01208701461803,0.0,2280.0075180749814,220.10664343836288,168.36239521494574,297.00362426399664,297.81953001363433,296.7448447603183,297.50816911328343,296.6588883990934,2761.8710156659963,4695.192553972455,0.5282551325006324,0.1391
21033072.0,21033072.0,294.322,286.53493619283216,0.4084144,724.4645820280701,1.0,1.0,1.0,3.0,0.5452277191518409,283.15,283.15,283.1500029965463,285.0813101407158,3.9682539682539675,2.118688451428264,52482.59238938254,285.1499999999999,285.15694196856447,1.4030121334319017,0.6745,0.6777791631031818,0.20744288864618632,0.20735523826422106,0.34551319781029055,0.26975888937199943,0.1421925,0.14288378598895354,0.10502289583333334,0.10553347730850898,297.15,293.15,296.8467348869121,297.30426513857753,297.3999094949431,296.80875275556906,296.70505156287413,297.0129427677752,0.0,2281.121592850057,220.73751625119965,168.57428249457632,297.00362426399664,297.81953001363433,296.7448447603183,297.50816911328343,296.6588883990934,2761.8710156659963,4695.192553972455,0.5282551325006324,0.1391
21033108.0,21033108.0,294.33299999999997,286.5413314434205,0.40827386041666663,725.2106692131579,1.0,1.0,1.0,3.0,0.5451179731093451,283.15,283.15,283.15000299306115,285.07983201467164,3.9682539682539675,2.123850423629207,52502.75898767752,285.1499999999999,285.1568606824111,1.4037057310942582,0.6745,0.6777805362913933,0.2080967786642914,0.20800063780399994,0.34626501131323795,0.26980546302144476,0.1421925,0.14288407547311183,0.10502289583333334,0.1055336911205216,297.15,293.15,296.84737910649727,297.3061317565672,297.39974545463025,296.8101283630981,296.70560796134174,297.01379852842695,0.0,2282.2369046532117,221.36582683054004,168.78634647432276,297.00362426399664,297.81953001363433,296.7448447603183,297.50816911328343,296.6588883990934,2761.8710156659963,4695.192553972455,0.5282551325006324,0.1391
21033144.0,21033144.0,294.344,286.5477344229411,0.40813395,725.9654548210526,1.0,1.0,1.0,3.0,0.5450079767153736,283.15,283.15,283.15000298597766,285.07841106405255,3.9682539682539675,2.128982857423128,52519.85157451499,285.1499999999999,285.1568199404359,1.4044006674453904,0.6745,0.677781690082484,0.20875954529924381,0.20865498719103243,0.3470196578423633,0.26984470952507283,0.1421925,0.14288431870578738,0.10502289583333334,0.10553387077134671,297.15,293.15,296.8480669647507,297.3080068955378,297.3996242086766,296.81156826454696,296.706182147277,297.0146896961578,0.0,2283.350583017134,221.97840784106663,168.99570591093268,297.00362426399664,297.81953001363433,296.7448447603183,297.50816911328343,296.6588883990934,2761.8710156659963,4695.192553972455,0.5282551325006324,0.1391
21033180.0,21033180.0,294.35499999999996,286.5541430525075,0.40799453125,726.7285645833333,1.0,1.0,1.0,3.0,0.544897585185361,283.15,283.15,283.1500029844256,285.0770474712671,3.9682539682539675,2.134107039281502,52532.80986962491,285.1499999999999,285.15682324942765,1.4050985521863628,0.6745,0.6777825323025475,0.2094359142481372,0.2093230884726286,0.3477782028776019,0.2698735559127471,0.1421925,0.14288449625564115,0.10502289583333334,0.10553400190906351,297.15,293.15,296.8488141195334,297.30988999147826,297.39955912506014,296.8130954595758,296.7067805217236,297.01562784347425,0.0,2284.464826804338,222.57289222879191,169.20139116004935,297.00362426399664,297.81953001363433,296.7448447603183,297.50816911328343,296.6588883990934,2761.8710156659963,4695.192553972455,0.5282551325006324,0.1391
21033216.0,21033216.0,294.366,286.56055524945555,0.4078554666666667,727.499624231579,1.0,1.0,1.0,3.0,0.5447871740626784,283.15,283.15,283.1500029839288,285.075686694798,3.9682539682539675,2.1391962729555662,52545.70707065606,285.1499999999999,285.1568287334239,1.4057966450486505,0.6745,0.6777833613189588,0.2101129539844342,0.20999185845218846,0.3485369393586748,0.26990195873008327,0.1421925,0.14288467102201044,0.10502289583333334,0.10553413099090816,297.15,293.15,296.8495642333573,297.3117734405395,297.3994968072223,296.814626993918,296.7073801040638,297.01656831582017,0.0,2285.580296778046,223.16371055546196,169.4070495211874,297.00362426399664,297.81953001363433,296.7448447603183,297.50816911328343,296.6588883990934,2761.8710156659963,4695.192553972455,0.5282551325006324,0.1391
21033252.0,21033252.0,294.37699999999995,286.56696892734385,0.40771661875,728.2782594973684,1.0,1.0,1.0,3.0,0.5446766359285407,283.15,283.15,283.15000298309013,285.0743414990852,3.9682539682539675,2.1442693156808494,52557.55935699126,285.1499999999999,285.1568455805213,1.406495928584353,0.6745,0.6777841020613072,0.2107942422996803,0.21066488089821442,0.34929674565598434,0.2699274140816777,0.1421925,0.14288482717917333,0.10502289583333334,0.10553424632805641,297.15,293.15,296.8503304223834,297.31365795560214,297.39944906119484,296.8161821738351,296.7079867062535,297.01752126385384,0.0,2286.696101728696,223.74862859983065,169.6118535887127,297.00362426399664,297.81953001363433,296.7448447603183,297.50816911328343,296.6588883990934,2761.8710156659963,4695.192553972455,0.5282551325006324,0.1391
21033288.0,21033288.0,294.388,286.57338199595335,0.40757785,729.0640961122807,1.0,1.0,1.0,3.0,0.5445658834571232,283.15,283.15,283.15000297901247,285.07302359334903,3.9682539682539675,2.149338912567054,52567.52269852266,285.1499999999999,285.15688222496067,1.4071971671571164,0.6745,0.6777846905394552,0.21148276297829338,0.2113451364487495,0.35005839572200204,0.2699477886333045,0.1421925,0.14288495123725942,0.10502289583333334,0.10553433795693594,297.15,293.15,296.85112400192196,297.31554496806103,297.3994264749632,296.81777776151483,296.70860525796326,297.01849569288487,0.0,2287.8114317127256,224.32533991060197,169.8150796911263,297.00362426399664,297.81953001363433,296.7448447603183,297.50816911328343,296.6588883990934,2761.8710156659963,4695.192553972455,0.5282551325006324,0.1391
21033324.0,21033324.0,294.399,286.5797923612845,0.40743902291666667,729.8567598078947,1.0,1.0,1.0,3.0,0.544455010300236,283.15,283.15,283.1500029771933,285.07171855905534,3.9682539682539675,2.1543954139545014,52576.59319862671,285.1499999999999,285.1569285097629,1.4078996804941566,0.6745,0.6777852015802067,0.21217521253010047,0.21202935280561397,0.35082094977837575,0.26996557745429706,0.1421925,0.14288505897063533,0.10502289583333334,0.1055344175284402,297.15,293.15,296.85193148313925,297.31743169227883,297.39941575767233,296.8193935824074,296.7092305928233,297.01948062166423,0.0,2288.927135482149,224.8970478860591,170.01760666332535,297.00362426399664,297.81953001363433,296.7448447603183,297.50816911328343,296.6588883990934,2761.8710156659963,4695.192553972455,0.5282551325006324,0.1391
21033360.0,21033360.0,294.40999999999997,286.5861979255539,0.4073,730.6558763157894,1.0,1.0,1.0,3.0,0.5443439029961475,283.15,283.15,283.150002974118,285.0704293461102,3.9682539682539675,2.1594614493551982,52584.032967585896,285.1499999999999,285.15698808377095,1.4086047867327602,0.6745,0.6777855725359058,0.21287502120232202,0.2127210206823455,0.3515850288453043,0.26997868923171137,0.1421925,0.14288513717244145,0.10502289583333334,0.10553447528802765,297.15,293.15,296.8527632706145,297.31931499836594,297.3994242665923,296.8210440866442,296.7098684419445,297.0204830128323,0.0,2290.0437916282826,225.4629333591106,170.21883664822613,297.00362426399664,297.81953001363433,296.7448447603183,297.50816911328343,296.6588883990934,2761.8710156659963,4695.192553972455,0.5282551325006324,0.1391
21033396.0,21033396.0,294.421,286.5925965871885,0.40716064375000005,731.4610713675438,1.0,1.0,1.0,3.0,0.544232597162436,283.15,283.15,283.1500029751446,285.0691479890659,3.9682539682539675,2.1645295433398086,52590.33881883172,285.1499999999999,285.157055177249,1.4093123938239283,0.6745,0.6777858351949155,0.213581131655874,0.21341894601156508,0.3523502914177815,0.26998818483493436,0.1421925,0.1428851925440371,0.10502289583333334,0.10553451618529945,297.15,293.15,296.85361206918265,297.32119652844693,297.3994469164848,296.8227242163435,296.71051623587607,297.02149919326683,0.0,2291.1620718471527,226.02430296484664,170.4192004604269,297.00362426399664,297.81953001363433,296.7448447603183,297.50816911328343,296.6588883990934,2761.8710156659963,4695.192553972455,0.5282551325006324,0.1391
21033432.0,21033432.0,294.43199999999996,286.598986240819,0.4070208166666667,732.2719706947369,1.0,1.0,1.0,3.0,0.5441209884686038,283.15,283.15,283.1500029760169,285.0678750443487,3.9682539682539675,2.169621471250864,52595.01179183449,285.1499999999999,285.157130780527,1.4100239028641115,0.6745,0.6777859420552201,0.21429644881881132,0.21412617851314084,0.3531170815266684,0.26999247734711285,0.1421925,0.1428852150714409,0.10502289583333334,0.10553453282396309,297.15,293.15,296.85448429602775,297.32307076314385,297.399486935011,296.824447902073,296.71117924031796,297.0225338273147,0.0,2292.2819977607865,226.581259968374,170.6183354040192,297.00362426399664,297.81953001363433,296.7448447603183,297.50816911328343,296.6588883990934,2761.8710156659963,4695.192553972455,0.5282551325006324,0.1391
21033468.0,21033468.0,294.443,286.60536477727106,0.40688038125,733.0882000289473,1.0,1.0,1.0,3.0,0.5440093797747716,283.15,283.15,283.15000297688914,285.0666020996315,3.9682539682539675,2.17467268714558,52599.87252791587,285.1499999999999,285.15720638380503,1.410735468173507,0.6745,0.6777860508828971,0.2150117674510955,0.21483339903178944,0.3538838716578332,0.26999683544545783,0.1421925,0.14288523801358982,0.10502289583333334,0.1055345497689561,297.15,293.15,296.85535653024743,297.32494501607636,297.39952695382834,296.82617159678387,296.71184224679035,297.0235684687453,0.0,2293.4031573767284,227.13484278345442,170.81762163746478,297.00362426399664,297.81953001363433,296.7448447603183,297.50816911328343,296.6588883990934,2761.8710156659963,4695.192553972455,0.5282551325006324,0.1391
21033504.0,21033504.0,294.45399999999995,286.61173008355536,0.4067392,733.9093851017544,1.0,1.0,1.0,3.0,0.5438975320583046,283.15,283.15,283.15000297269944,285.06534077829156,3.9682539682539675,2.1797458570445474,52603.62235270586,285.1499999999999,285.15729009854016,1.4114503828148097,0.6745,0.6777860530477704,0.21573413628352936,0.21554767398355837,0.35465158091544513,0.26999762697785396,0.1421925,0.14288523846997048,0.10502289583333334,0.1055345501060373,297.15,293.15,296.85624234340844,297.32681175446885,297.39957633139414,296.8279313696253,296.7125192702673,297.02461621383276,0.0,2294.5239329690708,227.68602050452577,171.01624284940317,297.00362426399664,297.81953001363433,296.7448447603183,297.50816911328343,296.6588883990934,2761.8710156659963,4695.192553972455,0.5282551325006324,0.1391
21033540.0,21033540.0,294.465,286.61808004285587,0.4065971354166667,734.7351516447368,1.0,1.0,1.0,3.0,0.543785281877268,283.15,283.15,283.15000297363827,285.0640827217808,3.9682539682539675,2.1848817524045456,52605.74239602854,285.1499999999999,285.15738081736805,1.412171333476729,0.6745,0.6777858917719741,0.21646813516000868,0.21627366150325603,0.35542048090237655,0.2699929544395128,0.1421925,0.14288520447114367,0.10502289583333334,0.10553452499461972,297.15,293.15,296.8571475302783,297.32866412035,297.3996360725539,296.82973964828943,296.71322067930316,297.025681610155,0.0,2295.647295384854,228.23679940339858,171.2140309353445,297.00362426399664,297.81953001363433,296.7448447603183,297.50816911328343,296.6588883990934,2761.8710156659963,4695.192553972455,0.5282551325006324,0.1391
21033576.0,21033576.0,294.476,286.6244125345166,0.40645404999999996,735.5651253894737,1.0,1.0,1.0,3.0,0.5436730045928995,283.15,283.15,283.15000297594537,285.0628247935593,3.9682539682539675,2.1899810849277226,52607.9503212726,285.1499999999999,285.15747196801783,1.4128927355790208,0.6745,0.6777857212776963,0.2172029102806701,0.2170004206827798,0.3561894579624048,0.26998797354841464,0.1421925,0.14288516852895303,0.10502289583333334,0.10553449844784021,297.15,293.15,296.8580540305299,297.3305154387007,297.39969647250535,296.8315511897934,296.7139237290263,297.0267481721111,0.0,2296.772030109188,228.78415887961285,171.41190040532894,297.00362426399664,297.81953001363433,296.7448447603183,297.50816911328343,296.6588883990934,2761.8710156659963,4695.192553972455,0.5282551325006324,0.1391
21033612.0,21033612.0,294.48699999999997,286.6307254340266,0.40630980625,736.3989320675439,1.0,1.0,1.0,3.0,0.5435606016386569,283.15,283.15,283.15000297762356,285.061570901096,3.9682539682539675,2.195075899236488,52609.83039182186,285.1499999999999,285.15756650640685,1.413616241891667,0.6745,0.6777855092824445,0.2179412527097241,0.21773073043056723,0.3569586854434003,0.269981600270559,0.1421925,0.142885123837871,0.10502289583333334,0.10553446543915934,297.15,293.15,296.8589654341699,297.3323620143777,297.39975842443,296.8333740271247,296.71463485827275,297.027818951675,0.0,2297.897566576154,229.32966116132823,171.60973619443334,297.00362426399664,297.81953001363433,296.7448447603183,297.50816911328343,296.6588883990934,2761.8710156659963,4695.192553972455,0.5282551325006324,0.1391
21033648.0,21033648.0,294.498,286.6370166130039,0.4061642666666667,737.2361974105263,1.0,1.0,1.0,3.0,0.5434479912256173,283.15,283.15,283.15000297530855,285.06032455736516,3.9682539682539675,2.2001910153342474,52611.02153996873,285.1499999999999,285.1576671278609,1.4143432087448216,0.6745,0.6777852266571779,0.21868555351493324,0.21846696246744038,0.3577283614317791,0.2699728571757016,0.1421925,0.14288506425715458,0.10502289583333334,0.10553442143304528,297.15,293.15,296.8598850516,297.33420147483514,297.3998233695148,296.83521592146735,296.7153593334738,297.02889703017826,0.0,2299.023395873202,229.87433012727422,171.8074084787683,297.00362426399664,297.81953001363433,296.7448447603183,297.50816911328343,296.6588883990934,2761.8710156659963,4695.192553972455,0.5282551325006324,0.1391
21033684.0,21033684.0,294.50899999999996,286.6432839391767,0.40601729375,738.07654715,1.0,1.0,1.0,3.0,0.5433350448243867,283.15,283.15,283.1500029758369,285.05907436121277,3.9682539682539675,2.2053563821265287,52611.38544527872,285.1499999999999,285.15776913897594,1.4150757845121196,0.6745,0.6777848493384465,0.21943864853041892,0.21921210023860277,0.35849813374990525,0.26996094075680105,0.1421925,0.14288498471394667,0.10502289583333334,0.10553436268270305,297.15,293.15,296.86081383935243,297.33602196413744,297.39988532623846,296.83707637221244,296.7161061976908,297.0299807399263,0.0,2300.1519816534537,230.42069539071284,172.00513560321957,297.00362426399664,297.81953001363433,296.7448447603183,297.50816911328343,296.6588883990934,2761.8710156659963,4695.192553972455,0.5282551325006324,0.1391
21033720.0,21033720.0,294.52,286.64952527636416,0.40586875,738.9196070175439,1.0,1.0,1.0,3.0,0.5432218702200067,283.15,283.15,283.1500029782964,285.0578215484959,3.9682539682539675,2.2105393120573247,52611.27477463655,285.1499999999999,285.1578720939485,1.4158121837896511,0.6745,0.6777844082513771,0.2201977169381985,0.21996328214229144,0.35926797150247247,0.26994688683266743,0.1421925,0.14288489172762625,0.10502289583333334,0.10553429400332374,297.15,293.15,296.86174885763586,297.3378295727691,297.3999452533625,296.8389494298425,296.71686826873383,297.0310682764688,0.0,2301.282845427494,230.96683821813392,172.20294635872406,297.00362426399664,297.81953001363433,296.7448447603183,297.50816911328343,296.6588883990934,2761.8710156659963,4695.192553972455,0.5282551325006324,0.1391
21033756.0,21033756.0,294.53099999999995,286.6557384844548,0.40571849791666664,739.7650027447369,1.0,1.0,1.0,3.0,0.5431085430903643,283.15,283.15,283.1500029946235,285.0565606083755,3.9682539682539675,2.2157173370990635,52611.070831569145,285.1499999999999,285.1579737520771,1.4165513301729682,0.6745,0.6777839315799671,0.22096085532362722,0.2207184468389044,0.36003771787653466,0.2699316436888861,0.1421925,0.1428847912397101,0.10502289583333334,0.10553421978329137,297.15,293.15,296.86268583531705,297.33963109467476,297.40000248076876,296.8408258713269,296.71764025298666,297.0321571070148,0.0,2302.4174446696775,231.51205834939543,172.40106859828924,297.00362426399664,297.81953001363433,296.7448447603183,297.50816911328343,296.6588883990934,2761.8710156659963,4695.192553972455,0.5282551325006324,0.1391
21033792.0,21033792.0,294.542,286.6619214193835,0.40556640000000005,740.6123600631579,1.0,1.0,1.0,3.0,0.5429949942165154,283.15,283.15,283.1500029891363,285.0553097423879,3.9682539682539675,2.220917373902168,52610.42591277603,285.1499999999999,285.1580798313531,1.4172944221574495,0.6745,0.6777834018909392,0.22172976328840222,0.22147940953667386,0.3608073765525674,0.2699146173914279,0.1421925,0.1428846795750591,0.10502289583333334,0.10553413730816076,297.15,293.15,296.863627309123,297.3414207836459,297.4000560638204,296.84271038784084,296.7184279253739,297.0332484939608,0.0,2303.5505960073424,232.0576523376173,172.59943934898146,297.00362426399664,297.81953001363433,296.7448447603183,297.50816911328343,296.6588883990934,2761.8710156659963,4695.192553972455,0.5282551325006324,0.1391
21033828.0,21033828.0,294.553,286.66807193310643,0.40541231875,741.461304704386,1.0,1.0,1.0,3.0,0.5428814453426666,283.15,283.15,283.150002983649,285.0540588764003,3.9682539682539675,2.2260693160933815,52610.038226985314,285.1499999999999,285.1581859106291,1.418037560005105,0.6745,0.67778287395536,0.22249867246211213,0.22224035823115068,0.3615770352534704,0.26989764853460413,0.1421925,0.14288456828005558,0.10502289583333334,0.10553405510605052,297.15,293.15,296.8645687895146,297.34321048762075,297.40010964719704,296.8445949145965,296.7192155986806,297.0343398875219,0.0,2304.684995415025,232.5993105882655,172.7979560467714,297.00362426399664,297.81953001363433,296.7448447603183,297.50816911328343,296.6588883990934,2761.8710156659963,4695.192553972455,0.5282551325006324,0.1391
21033864.0,21033864.0,294.56399999999996,286.674187873575,0.4052561166666666,742.3114624,1.0,1.0,1.0,3.0,0.5427675606635023,283.15,283.15,283.15000298251425,285.0528126449624,3.9682539682539675,2.231287219696473,52608.93855153292,285.1499999999999,285.1582986576555,1.4187866923677646,0.6745,0.6777822732247657,0.22327611570230604,0.22300983771635396,0.3623462494732642,0.2698782387456412,0.1421925,0.14288444163901035,0.10502289583333334,0.10553396156940617,297.15,293.15,296.8655144047744,297.3449822923394,297.40015457413386,296.84648432998847,296.7200261860974,297.03543235746673,0.0,2305.8207994061954,233.14475955703574,172.99704710943232,297.00362426399664,297.81953001363433,296.7448447603183,297.50816911328343,296.6588883990934,2761.8710156659963,4695.192553972455,0.5282551325006324,0.1391
21033900.0,21033900.0,294.575,286.6802670847077,0.40509765625,743.1624588815789,1.0,1.0,1.0,3.0,0.5426535075503274,283.15,283.15,283.1500029827829,285.05156873819607,3.9682539682539675,2.236511976214029,52607.62852886907,285.1499999999999,285.15841474910695,1.4195388525558301,0.6745,0.6777816368283628,0.22405784002407625,0.22378358870698375,0.363115240751299,0.2698576319193472,0.1421925,0.14288430747919492,0.10502289583333334,0.10553386247942377,297.15,293.15,296.8664620969924,297.3467451258546,297.40019515917595,296.8483762025988,296.7208482670203,297.03652537032843,0.0,2306.957918706034,233.6899792045503,173.1964994722787,297.00362426399664,297.81953001363433,296.7448447603183,297.50816911328343,296.6588883990934,2761.8710156659963,4695.192553972455,0.5282551325006324,0.1391
21033936.0,21033936.0,294.58599999999996,286.68630740635984,0.4049368,744.0139198807018,1.0,1.0,1.0,3.0,0.5425392608237221,283.15,283.15,283.15000298946796,285.05031861259096,3.9682539682539675,2.241746852537533,52606.18605731276,285.1499999999999,285.15853040930403,1.4202943885912451,0.6745,0.677780967535953,0.22484402027248973,0.22456185950872234,0.36388366800425964,0.2698359242398168,0.1421925,0.14288416638451595,0.10502289583333334,0.10553375826737478,297.15,293.15,296.86741056992236,297.34849411930537,297.4002277353651,296.85026693659637,296.72168280543286,297.03761643332444,0.0,2308.098076362067,234.23565548638297,173.39648794275195,297.00362426399664,297.81953001363433,296.7448447603183,297.50816911328343,296.6588883990934,2761.8710156659963,4695.192553972455,0.5282551325006324,0.1391
21033972.0,21033972.0,294.597,286.6923066742925,0.4047734104166667,744.8654711289473,1.0,1.0,1.0,3.0,0.5424248481865511,283.15,283.15,283.1500030018079,285.04906496762993,3.9682539682539675,2.2469829141361357,52604.645065618504,285.1499999999999,285.1586467633468,1.421052873998029,0.6745,0.6777802681067516,0.22563419029994866,0.22534412971996604,0.36465171412648273,0.26981320595549657,0.1421925,0.14288401893664832,0.10502289583333334,0.10553364936288234,297.15,293.15,296.86836015718126,297.35023269723365,297.40025447321057,296.85215785342115,296.72252753662406,297.03870654353415,0.0,2309.240620758613,234.78099378822748,173.59691719809106,297.00362426399664,297.81953001363433,296.7448447603183,297.50816911328343,296.6588883990934,2761.8710156659963,4695.192553972455,0.5282551325006324,0.1391
21034008.0,21034008.0,294.60799999999995,286.69826272013904,0.40460735000000003,745.7167383578948,1.0,1.0,1.0,3.0,0.5423101419606108,283.15,283.15,283.15000299440203,285.04782457734444,3.9682539682539675,2.2522725498235103,52602.607693279744,285.1499999999999,285.1587705449535,1.421816715009418,0.6745,0.6777795153178977,0.22643163696077823,0.2261336138473559,0.3654190143395794,0.2697886994814268,0.1421925,0.14288386023994096,0.10502289583333334,0.1055335321500352,297.15,293.15,296.8693104348557,297.3519566941972,297.40027065769135,296.8540461317823,296.72339104275414,297.0397949922562,0.0,2310.3817997242063,235.32972981419044,173.79814676524444,297.00362426399664,297.81953001363433,296.7448447603183,297.50816911328343,296.6588883990934,2761.8710156659963,4695.192553972455,0.5282551325006324,0.1391
21034044.0,21034044.0,294.61899999999997,286.70417337136985,0.40443848125000004,746.5673472991228,1.0,1.0,1.0,3.0,0.542195427240541,283.15,283.15,283.1500029875228,285.04658478459623,3.9682539682539675,2.257512495714847,52600.85527052428,285.1499999999999,285.1588946074201,1.4225807514415145,0.6745,0.677778762704574,0.22722929051600205,0.2269232896498234,0.3661862922546397,0.26976419638373844,0.1421925,0.14288370158023742,0.10502289583333334,0.10553341496451897,297.15,293.15,296.8702607498415,297.3536802162874,297.4002865227506,296.8559343570846,296.7242551131059,297.040883391814,0.0,2311.5241443845343,235.87447318413035,173.99954255350164,297.00362426399664,297.81953001363433,296.7448447603183,297.50816911328343,296.6588883990934,2761.8710156659963,4695.192553972455,0.5282551325006324,0.1391
21034080.0,21034080.0,294.63,286.7100364512558,0.4042666666666667,747.4169236842106,1.0,1.0,1.0,3.0,0.5420804416987788,283.15,283.15,283.1500029854192,285.0453469216905,3.9682539682539675,2.262797866284202,52598.72511252586,285.1499999999999,285.1590236983387,1.4233495290673557,0.6745,0.6777779691024987,0.22803302208967857,0.2277191323484889,0.36695255939806015,0.2697383215075474,0.1421925,0.14288353427962494,0.10502289583333334,0.10553329139685685,297.15,293.15,296.8712107257128,297.35538450981653,297.40028952350536,296.85781767212376,296.7251344061559,297.0419673674629,0.0,2312.668305901298,236.42227468710456,174.2017764945143,297.00362426399664,297.81953001363433,296.7448447603183,297.50816911328343,296.6588883990934,2761.8710156659963,4695.192553972455,0.5282551325006324,0.1391
21034116.0,21034116.0,294.64099999999996,286.7158497788296,0.40409176875,748.2650932447368,1.0,1.0,1.0,3.0,0.5419652453633406,283.15,283.15,283.1500029872105,285.04410693693546,3.9682539682539675,2.2681007650204728,52596.458882834646,285.1499999999999,285.1591543719331,1.4241221424043307,0.6745,0.6777771453767972,0.22884171413762464,0.22851985875248199,0.3677180319662068,0.2697114382868749,0.1421925,0.14288336062859927,0.10502289583333334,0.1055331631388012,297.15,293.15,296.8721595760733,297.35707756298626,297.4002830219037,296.85969645527086,296.7260232616316,297.0430479755732,0.0,2313.8146364965096,236.97127267220714,174.40475256233717,297.00362426399664,297.81953001363433,296.7448447603183,297.50816911328343,296.6588883990934,2761.8710156659963,4695.192553972455,0.5282551325006324,0.1391
21034152.0,21034152.0,294.652,286.7216111688454,0.40391365,749.1114817122807,1.0,1.0,1.0,3.0,0.5418497242000048,283.15,283.15,283.15000298927407,285.04286481584705,3.9682539682539675,2.273459167513282,52593.81650273426,285.1499999999999,285.1592875916815,1.4249004931534976,0.6745,0.677776275913471,0.22965764298823832,0.2293279121117622,0.3684821396971376,0.269683025791059,0.1421925,0.14288317733554667,0.10502289583333334,0.10553302775917728,297.15,293.15,296.87310672694286,297.3587486500419,297.4002602085471,296.8615677524089,296.72692662443103,297.04412199247435,0.0,2314.963369870106,237.52437917838856,174.608802355629,297.00362426399664,297.81953001363433,296.7448447603183,297.50816911328343,296.6588883990934,2761.8710156659963,4695.192553972455,0.5282551325006324,0.1391
21034188.0,21034188.0,294.66299999999995,286.7273184317367,0.40373217291666663,749.955714818421,1.0,1.0,1.0,3.0,0.541734203036669,283.15,283.15,283.1500029913376,285.04162269475864,3.9682539682539675,2.2787613922736147,52591.52425115422,285.1499999999999,285.1594208114299,1.4256788858959275,0.6745,0.6777754082013239,0.23047357280929126,0.23013594966720607,0.36924624741927825,0.26965466863883336,0.1421925,0.14288299441166308,0.10502289583333334,0.10553289265222038,297.15,293.15,296.8740538832503,297.36041974914133,297.4002373950756,296.86343905997103,296.72782998729775,297.04519601494724,0.0,2316.1133707978843,238.07310392922702,174.81300337519642,297.00362426399664,297.81953001363433,296.7448447603183,297.50816911328343,296.6588883990934,2761.8710156659963,4695.192553972455,0.5282551325006324,0.1391
21034224.0,21034224.0,294.674,286.7329693735724,0.4035472,750.7974182947369,1.0,1.0,1.0,3.0,0.5416186252932607,283.15,283.15,283.15000298440157,285.0403901762031,3.9682539682539675,2.2840335162150533,52589.376615516376,285.1499999999999,285.15955830243905,1.4264583146466876,0.6745,0.6777745329528616,0.23129089880743306,0.23094528802449676,0.37001014252260594,0.2696260565521845,0.1421925,0.14288280989903598,0.10502289583333334,0.10553275637182293,297.15,293.15,296.87500061025264,297.36208875108696,297.400212141443,296.865308793613,296.7287348894038,297.0462690371599,0.0,2317.2624598518423,238.61927246878645,175.01752596841632,297.00362426399664,297.81953001363433,296.7448447603183,297.50816911328343,296.6588883990934,2761.8710156659963,4695.192553972455,0.5282551325006324,0.1391
21034260.0,21034260.0,294.685,286.73856179601097,0.40335859375,751.636217872807,1.0,1.0,1.0,3.0,0.5415026496558739,283.15,283.15,283.15000298727125,285.0391643213784,3.9682539682539675,2.289403289541814,52586.5248809685,285.1499999999999,285.159706267475,1.4272448024750224,0.6745,0.6777736062516114,0.23211701842245577,0.23176347239709646,0.3707721273868205,0.26959572552785077,0.1421925,0.14288261453955856,0.10502289583333334,0.10553261207997879,297.15,293.15,296.87594343328203,297.3637325556834,297.40016561849677,296.86716634606654,296.7296485241718,297.0473312955402,0.0,2318.4136630192374,239.17248672686222,175.22347083286795,297.00362426399664,297.81953001363433,296.7448447603183,297.50816911328343,296.6588883990934,2761.8710156659963,4695.192553972455,0.5282551325006324,0.1391
21034296.0,21034296.0,294.69599999999997,286.7440934962526,0.4031662166666667,752.4717392842106,1.0,1.0,1.0,3.0,0.5413866146289241,283.15,283.15,283.1500029901317,285.0379371974206,3.9682539682539675,2.294735381528019,52583.93398276641,285.1499999999999,285.1598541432361,1.4280323173488354,0.6745,0.6777726756485221,0.23294429254100704,0.2325828221517817,0.3715337373735619,0.2695652612453832,0.1421925,0.14288241835752774,0.10502289583333334,0.10553246718059951,297.15,293.15,296.8768852791268,297.3653714476532,297.40011525514797,296.8690217003564,296.7305623594848,297.04839120835385,0.0,2319.5664247691657,239.72286783220252,175.42977462104852,297.00362426399664,297.81953001363433,296.7448447603183,297.50816911328343,296.6588883990934,2761.8710156659963,4695.192553972455,0.5282551325006324,0.1391
21034332.0,21034332.0,294.707,286.7495622669903,0.40296993125,753.3036082605263,1.0,1.0,1.0,3.0,0.541270143060682,283.15,283.15,283.1500030130879,285.03669033476774,3.9682539682539675,2.300153238462628,52580.927947145654,285.1499999999999,285.15999880088043,1.428827203551434,0.6745,0.677771706545173,0.23378010792312076,0.23341087934167898,0.3722926214821842,0.2695335120582558,0.1421925,0.14288221405919127,0.10502289583333334,0.10553231628654454,297.15,293.15,296.8778199724657,297.3669747426442,297.40003692105864,296.87086099990546,296.73147855284367,297.0494342377835,0.0,2320.725330141281,240.28034060063453,175.6377403613635,297.00362426399664,297.81953001363433,296.7448447603183,297.50816911328343,296.6588883990934,2761.8710156659963,4695.192553972455,0.5282551325006324,0.1391
21034368.0,21034368.0,294.71799999999996,286.75496589635816,0.40276960000000006,754.1314505333333,1.0,1.0,1.0,3.0,0.5411535807858017,283.15,283.15,283.1500030022331,285.03546348336437,3.9682539682539675,2.305553983455195,52577.97161911067,285.1499999999999,285.1601507507188,1.429623840895983,0.6745,0.6777707216263995,0.2346183666636732,0.2342412395673551,0.37305113839559506,0.26950123179026453,0.1421925,0.14288200642677806,0.10502289583333334,0.10553216292995188,297.15,293.15,296.87875339740316,297.368577595728,297.39995477914164,296.87269702491557,296.7323935866938,297.05047527677647,0.0,2321.8809229518843,240.83618048442284,175.8461899122205,297.00362426399664,297.81953001363433,296.7448447603183,297.50816911328343,296.6588883990934,2761.8710156659963,4695.192553972455,0.5282551325006324,0.1391
21034404.0,21034404.0,294.729,286.760302167878,0.4025650854166667,754.9548918342106,1.0,1.0,1.0,3.0,0.5410369679290973,283.15,283.15,283.1500029923195,285.03423678595146,3.9682539682539675,2.310912866091122,52575.31307667936,285.1499999999999,285.1603032255287,1.4304213452357817,0.6745,0.6777697342941098,0.2354575754685913,0.23507255396526558,0.3738092975944669,0.269468867457428,0.1421925,0.14288179828556738,0.10502289583333334,0.10553200919756313,297.15,293.15,296.87968575496785,297.370176281252,297.3998691924548,296.87453095712624,296.7333077946563,297.0515139960914,0.0,2323.0378574727897,241.388922672303,176.0549814015831,297.00362426399664,297.81953001363433,296.7448447603183,297.50816911328343,296.6588883990934,2761.8710156659963,4695.192553972455,0.5282551325006324,0.1391
21034440.0,21034440.0,294.73999999999995,286.7655688604048,0.40235624999999997,755.7735578947369,1.0,1.0,1.0,3.0,0.5409197760009764,283.15,283.15,283.1500029947618,285.0330038154716,3.9682539682539675,2.31641659359716,52571.82753272308,285.1499999999999,285.1604597651031,1.4312282810841026,0.6745,0.6777687036708815,0.23630746149001228,0.23591480012188554,0.3745632606867211,0.26943506084910657,0.1421925,0.1428815810181198,0.10502289583333334,0.1055318487245669,297.15,293.15,296.88060541094046,297.37172577027667,297.3997435058532,296.8763404982751,296.7342115927401,297.05252535561715,0.0,2324.1985831343836,241.95306644652322,176.26606798916404,297.00362426399664,297.81953001363433,296.7448447603183,297.50816911328343,296.6588883990934,2761.8710156659963,4695.192553972455,0.5282551325006324,0.1391
21034476.0,21034476.0,294.751,286.7707637480692,0.40214295625,756.5870744464912,1.0,1.0,1.0,3.0,0.5408026372168194,283.15,283.15,283.1500030128411,285.0317648257758,3.9682539682539675,2.3218379493897054,52568.91340798285,285.1499999999999,285.16061495372116,1.4320346440898069,0.6745,0.6777676779580537,0.23715679893827915,0.23675630805027445,0.37531769178470364,0.26940141286264924,0.1421925,0.14288136478584215,0.10502289583333334,0.10553168901614367,297.15,293.15,296.88152603147137,297.3732848859469,297.39962261456725,296.8781522529943,296.73511599090705,297.0535403551774,0.0,2325.3624750983436,242.51110286347895,176.47713503246536,297.00362426399664,297.81953001363433,296.7448447603183,297.50816911328343,296.6588883990934,2761.8710156659963,4695.192553972455,0.5282551325006324,0.1391
21034512.0,21034512.0,294.762,286.77588460021883,0.40192506666666666,757.3950672210526,1.0,1.0,1.0,3.0,0.540685364583321,283.15,283.15,283.15000300722005,285.03053514902825,3.9682539682539675,2.327246594666982,52566.114411117975,285.1499999999999,285.1607733346824,1.4328432103165727,0.6745,0.6777666407575779,0.23800873428490038,0.2376004206241643,0.37607116253700396,0.26936737870282657,0.1421925,0.14288114613183378,0.10502289583333334,0.10553152751903838,297.15,293.15,296.88244358481387,297.37483428980545,297.3994927205645,296.8799582105411,296.73601676852417,297.0545491148498,0.0,2326.5249612711623,243.0682777834621,176.688866736077,297.00362426399664,297.81953001363433,296.7448447603183,297.50816911328343,296.6588883990934,2761.8710156659963,4695.192553972455,0.5282551325006324,0.1391
21034548.0,21034548.0,294.77299999999997,286.7809291813572,0.40170244375,758.19716195,1.0,1.0,1.0,3.0,0.5405676269747808,283.15,283.15,283.1500030019686,285.0293102912151,3.9682539682539675,2.33276436358251,52562.65708971635,285.1499999999999,285.16093928879405,1.4336590210226263,0.6745,0.6777655756362952,0.23886868982264842,0.23845274489786253,0.3768207812614538,0.26933241499359123,0.1421925,0.1428809215917923,0.10502289583333334,0.10553136167452908,297.15,293.15,296.8833484249516,297.37634297519435,297.39932865869037,296.881742224553,296.7368999721225,297.0555324511024,0.0,2327.688946534302,243.63384053493488,176.90254789569835,297.00362426399664,297.81953001363433,296.7448447603183,297.50816911328343,296.6588883990934,2761.8710156659963,4695.192553972455,0.5282551325006324,0.1391
21034584.0,21034584.0,294.784,286.7858952510813,0.40147495,758.9929843649123,1.0,1.0,1.0,3.0,0.5404498765298749,283.15,283.15,283.15000301886374,285.02807537376515,3.9682539682539675,2.3382180190912645,52559.706870891154,285.1499999999999,285.1611025942904,1.4344752289148395,0.6745,0.6777645128072185,0.23972906490642537,0.23930539174685647,0.3775703116744801,0.26929752270188645,0.1421925,0.14288069753497468,0.10502289583333334,0.10553119618692727,297.15,293.15,296.8842527186703,297.3778531194781,297.39916406842167,296.8835254642514,296.73778299954637,297.0565156740736,0.0,2328.8570264901173,244.19494050199128,177.1164499036206,297.00362426399664,297.81953001363433,296.7448447603183,297.50816911328343,296.6588883990934,2761.8710156659963,4695.192553972455,0.5282551325006324,0.1391
21034620.0,21034620.0,294.79499999999996,286.79078056401636,0.4012424479166667,759.7821601973684,1.0,1.0,1.0,3.0,0.540331896436928,283.15,283.15,283.1500030074188,285.02686221171314,3.9682539682539675,2.3436996241596475,52556.55766575469,285.1499999999999,285.161276047288,1.4352950671971636,0.6745,0.6777634318781031,0.24059372334467352,0.2401622979334595,0.3783179498015373,0.26926202568754865,0.1421925,0.14288046966245688,0.10502289583333334,0.10553102788106235,297.15,293.15,296.88515036441424,297.37934744247883,297.3989832516945,296.88529692437714,296.73865441942286,297.0574864804775,0.0,2330.021855382636,244.75799940420484,177.33142061190034,297.00362426399664,297.81953001363433,296.7448447603183,297.50816911328343,296.6588883990934,2761.8710156659963,4695.192553972455,0.5282551325006324,0.1391
21034656.0,21034656.0,294.806,286.79558286974964,0.4010048,760.5643151789474,1.0,1.0,1.0,3.0,0.5402139163439812,283.15,283.15,283.15000299597386,285.0256490496611,3.9682539682539675,2.3491153337857544,52553.91057902831,285.1499999999999,285.1614495002856,1.4361149480967599,0.6745,0.6777623528271525,0.24145838251604698,0.24101918649685117,0.37906558787137734,0.2692265862647601,0.1421925,0.14288024218587825,0.10502289583333334,0.10553085986763672,297.15,293.15,296.88604801426885,297.38084177457813,297.3988024342196,296.8870683943493,296.73952583922033,297.0584572913273,0.0,2331.1879641665987,245.3164028551827,177.54655601423843,297.00362426399664,297.81953001363433,296.7448447603183,297.50816911328343,296.6588883990934,2761.8710156659963,4695.192553972455,0.5282551325006324,0.1391
21034692.0,21034692.0,294.81699999999995,286.80029991276086,0.40076186874999997,761.339075041228,1.0,1.0,1.0,3.0,0.5400955740092346,283.15,283.15,283.1500030013249,285.024443002194,3.9682539682539675,2.3546100575080886,52550.72589233413,285.1499999999999,285.16163358537864,1.4369403352959162,0.6745,0.6777612566104774,0.24232902804813122,0.24188217598408676,0.37980994721968475,0.26919057553785114,0.1421925,0.14288001109056384,0.10502289583333334,0.10553068918142519,297.15,293.15,296.88693427394384,297.3823047846635,297.3985943680672,296.8888227474077,296.7403761095405,297.05940645672456,0.0,2332.3560193130415,245.88055958054795,177.76328470950781,297.00362426399664,297.81953001363433,296.7448447603183,297.50816911328343,296.6588883990934,2761.8710156659963,4695.192553972455,0.5282551325006324,0.1391
21034728.0,21034728.0,294.828,286.8049294323524,0.4005135166666667,762.1060655157895,1.0,1.0,1.0,3.0,0.5399768451270986,283.15,283.15,283.15000299891335,285.0232360021,3.9682539682539675,2.3601807189305983,52547.10428039066,285.1499999999999,285.16182154174703,1.4377715425058464,0.6745,0.6777601428517438,0.24320606565924419,0.24275159294119383,0.3805505864406315,0.2691539812697267,0.1421925,0.142879776297178,0.10502289583333334,0.10553051576383074,297.15,293.15,296.8878072406401,297.38373760125495,297.3983569740247,296.8905605153722,296.74120261451253,297.06033298916094,0.0,2333.5262433765542,246.45060003475825,177.98172051318107,297.00362426399664,297.81953001363433,296.7448447603183,297.50816911328343,296.6588883990934,2761.8710156659963,4695.192553972455,0.5282551325006324,0.1391
