,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21034764.0,21034764.0,294.839,286.80946916257557,0.40025960624999996,762.8649123342105,1.0,1.0,1.0,3.0,0.539858041331909,283.15,283.15,283.1500029998695,285.02202973836575,3.9682539682539675,2.365709176415711,52543.849068587355,285.1499999999999,285.1620107259292,1.4386039097896461,0.6745,0.6777590274326402,0.24408431493721694,0.24362223159343244,0.3812905094442092,0.26911732756357093,0.1421925,0.14287954115376675,0.10502289583333334,0.10553034208770866,297.15,293.15,296.8886776878494,297.38516411639887,297.39811385646817,296.89229504125404,296.7420244856465,297.0612550375234,0.0,2334.6979559223805,247.01784741158704,178.20062367369036,297.00362426399664,297.81953001363433,296.7448447603183,297.50816911328343,296.6588883990934,2761.8710156659963,4695.192553972455,0.5282551325006324,0.1391
21034800.0,21034800.0,294.84999999999997,286.81391683215634,0.4,763.6152412280702,1.0,1.0,1.0,3.0,0.5397392375367192,283.15,283.15,283.1500030008256,285.0208234746315,3.9682539682539675,2.371168053672562,52541.157546563074,285.1499999999999,285.1621999101114,1.4394363207952874,0.6745,0.6777579139493982,0.24496256488361967,0.24449285213904856,0.38203043237445045,0.2690807329537707,0.1421925,0.14287930641845784,0.10502289583333334,0.10553016871300959,297.15,293.15,296.88954813880133,297.38659063983846,297.3978707379532,296.89402957672263,296.7428463568758,297.0621770900383,0.0,2335.8709566525354,247.5803622225383,178.41969679092227,297.00362426399664,297.81953001363433,296.7448447603183,297.50816911328343,296.6588883990934,2761.8710156659963,4695.192553972455,0.5282551325006324,0.1391
21034800.0,21034800.0,294.84999999999997,286.81391683215634,0.4,763.6152412280702,1.0,1.0,1.0,3.0,0.5397392375367192,283.15,283.15,283.1500030008256,285.0208234746315,3.9682539682539675,2.371168053672562,52541.157546563074,285.1499999999999,285.1621999101114,1.4394363207952874,0.6745,0.6777579139493982,0.24496256488361967,0.24449285213904856,0.38203043237445045,0.2690807329537707,0.1421925,0.14287930641845784,0.10502289583333334,0.10553016871300959,297.15,293.15,296.88954813880133,297.38659063983846,297.3978707379532,296.89402957672263,296.7428463568758,297.0621770900383,0.0,2335.8709566525354,247.5803622225383,178.41969679092227,296.97691849482044,297.4487753295993,296.8816863818598,297.5283279505345,296.73486116178015,3159.924750123291,4808.283664665268,0.5175815386404359,0.1391
21034836.0,21034836.0,294.861,286.8182811750894,0.39973526875,764.3566779289474,1.0,1.0,1.0,3.0,0.5396202290489035,283.15,283.15,283.150002990098,285.0196432161602,3.9682539682539675,2.3766501063429644,52538.24562118901,285.1499999999999,285.1624033982126,1.44027169113302,0.6745,0.6777567881427407,0.2458443027002118,0.2453668595390118,0.38276835526232467,0.26904372742831545,0.1421925,0.14287906908522852,0.10502289583333334,0.10552999341949539,297.15,293.15,296.8904112586705,297.3880030329634,297.3976123259793,296.89575570879384,296.7436497407017,297.0630864134218,0.0,2337.0409768512413,248.14422241027165,178.63976029621418,296.97691849482044,297.4487753295993,296.8816863818598,297.5283279505345,296.73486116178015,3159.924750123291,4808.283664665268,0.5175815386404359,0.1391
21034872.0,21034872.0,294.87199999999996,286.8225735350408,0.39946615,765.088848168421,1.0,1.0,1.0,3.0,0.53950090588661,283.15,283.15,283.15000299318086,285.0184662105348,3.9682539682539675,2.3821905031898587,52534.922342228645,285.1499999999999,285.16261611493957,1.4411116496332679,0.6745,0.677755650838625,0.24673090862198088,0.24624585311958802,0.38350306559376574,0.2690063396211696,0.1421925,0.14287882932820042,0.10502289583333334,0.10552981633577163,297.15,293.15,296.8912628125167,297.38938905292275,297.3973296296772,296.8974693187709,296.74442582929623,297.0639753286368,0.0,2338.2140431065654,248.71221898429187,178.8612544892946,296.97691849482044,297.4487753295993,296.8816863818598,297.5283279505345,296.73486116178015,3159.924750123291,4808.283664665268,0.5175815386404359,0.1391
21034908.0,21034908.0,294.883,286.8267955534732,0.39919275625,765.8113776780701,1.0,1.0,1.0,3.0,0.5393814266043118,283.15,283.15,283.15000299595937,285.01728742314526,3.9682539682539675,2.387717839691296,52531.78418888489,285.1499999999999,285.16282948290643,1.4419536713013075,0.6745,0.6777545124510341,0.2476195517727592,0.2471269501794064,0.384236022867122,0.26896891318359456,0.1421925,0.142878589342763,0.10502289583333334,0.10552963908334556,297.15,293.15,296.89210814174834,297.39075951921586,297.3970343313798,296.89917682600105,296.74518854754876,297.06485347317874,0.0,2339.3888628889945,249.2796534462932,179.08352767108698,296.97691849482044,297.4487753295993,296.8816863818598,297.5283279505345,296.73486116178015,3159.924750123291,4808.283664665268,0.5175815386404359,0.1391
21034944.0,21034944.0,294.894,286.83094887491063,0.3989152,766.5238921894737,1.0,1.0,1.0,3.0,0.5392617039033101,283.15,283.15,283.1500031921388,285.0162349470785,3.9682539682539675,2.393517360324075,52525.46538384835,285.1499999999999,285.16324198724675,1.4431844894600179,0.6745,0.6777643788553068,0.24851171157433483,0.24801380591660782,0.3849454364368786,0.2693002988365254,0.1421925,0.14288066929634277,0.10502289583333334,0.10553117532997001,297.15,293.15,296.8929421256458,297.39211126751263,297.3964550675637,296.90087649550236,296.7459327928198,297.06566354980885,0.0,2340.626433032827,249.86052396546575,179.59025437367168,296.97691849482044,297.4487753295993,296.8816863818598,297.5283279505345,296.73486116178015,3159.924750123291,4808.283664665268,0.5175815386404359,0.1391
21034980.0,21034980.0,294.905,286.83503514698236,0.39863359375,767.2260174342106,1.0,1.0,1.0,3.0,0.5391418893676331,283.15,283.15,283.15000359544666,285.0153822617931,3.9682539682539675,2.3999120737194852,52512.075009044376,285.1499999999999,285.16409895410663,1.444942512156829,0.6745,0.6777893216385552,0.24940547718255712,0.24890519529644403,0.3855966480246568,0.2701350238434107,0.1421925,0.14288592752719087,0.10502289583333334,0.10553505904135162,297.15,293.15,296.89376269745776,297.3934673414686,297.39515636902547,296.90257708281166,296.74666991142203,297.0663266804371,0.0,2342.03356692736,250.470118129152,180.48657263920907,296.97691849482044,297.4487753295993,296.8816863818598,297.5283279505345,296.73486116178015,3159.924750123291,4808.283664665268,0.5175815386404359,0.1391
21035016.0,21035016.0,294.916,286.8390560204656,0.39834805000000006,767.9173791438596,1.0,1.0,1.0,3.0,0.5390218111766275,283.15,283.15,283.1500039946913,285.0145431589892,3.9682539682539675,2.406824576886554,52493.63159197435,285.1499999999999,285.1652212258963,1.44697176205005,0.6745,0.6778220509494784,0.25030235526743083,0.24980141981856693,0.38618685098290617,0.27122618709992585,0.1421925,0.14289282724927163,0.10502289583333334,0.10554015515256257,297.15,293.15,296.8945552799486,297.3948091108573,297.3931385043431,296.9042726442971,296.7473822844803,297.06683156478533,0.0,2343.5986926477644,251.1096552671322,181.5858920277881,296.97691849482044,297.4487753295993,296.8816863818598,297.5283279505345,296.73486116178015,3159.924750123291,4808.283664665268,0.5175815386404359,0.1391
21035052.0,21035052.0,294.92699999999996,286.8430131493273,0.39805868125000005,768.59760305,1.0,1.0,1.0,3.0,0.5389014681613731,283.15,283.15,283.1500042092362,285.0136044018606,3.9682539682539675,2.414068305929311,52472.86684000632,285.1499999999999,285.1664307774027,1.4489567173323017,0.6745,0.6778535485336058,0.2512018086032469,0.25070015761182796,0.3867256571449432,0.2722722709519029,0.1421925,0.1428994673089173,0.10502289583333334,0.10554505947798407,297.15,293.15,296.89531463912925,297.39613416592005,297.39054504179177,296.9059625202245,296.74806656764554,297.06720458694224,0.0,2345.272391904195,251.77238299756252,182.65612174808925,296.97691849482044,297.4487753295993,296.8816863818598,297.5283279505345,296.73486116178015,3159.924750123291,4808.283664665268,0.5175815386404359,0.1391
21035088.0,21035088.0,294.938,286.84690819076536,0.39776560000000005,769.2663148842105,1.0,1.0,1.0,3.0,0.5387808570348928,283.15,283.15,283.15000373046513,285.01210608316455,3.9682539682539675,2.420627816165893,52462.99758152146,285.1499999999999,285.16685890411753,1.4498786371299006,0.6745,0.6778543193037905,0.25210341477773784,0.25159504238678815,0.3872980720073055,0.27229869498458714,0.1421925,0.1428996297962998,0.10502289583333334,0.10554517949061093,297.15,293.15,296.89604325114357,297.39743257566465,297.3884780041453,296.90764071076796,296.7487088047915,297.0676606693026,0.0,2346.7675157459257,252.41511194381064,182.935182167008,296.97691849482044,297.4487753295993,296.8816863818598,297.5283279505345,296.73486116178015,3159.924750123291,4808.283664665268,0.5175815386404359,0.1391
21035124.0,21035124.0,294.94899999999996,286.850742805249,0.39746891875,769.9231403780702,1.0,1.0,1.0,3.0,0.5386600264183836,283.15,283.15,283.15000319139665,285.01043661593957,3.9682539682539675,2.4266173428661135,52461.24654830911,285.1499999999999,285.16677858826466,1.4504435834799745,0.6745,0.6778447237467485,0.2530066101469318,0.2524897209742415,0.3879160046826596,0.2719815544882204,0.1421925,0.1428976069404886,0.10502289583333334,0.10554368541620372,297.15,293.15,296.89675391757294,297.39870132339394,297.3870641573234,296.9093071146554,296.74931365762774,297.0682280341147,0.0,2348.054809203479,253.0368938351761,182.9469900311634,296.97691849482044,297.4487753295993,296.8816863818598,297.5283279505345,296.73486116178015,3159.924750123291,4808.283664665268,0.5175815386404359,0.1391
21035160.0,21035160.0,294.96,286.8545186565582,0.39716875,770.5677052631579,1.0,1.0,1.0,3.0,0.5385389588752277,283.15,283.15,283.1500027513644,285.00872021892854,3.9682539682539675,2.432033312817885,52466.47424790502,285.1499999999999,285.16633064554014,1.4506410652900967,0.6745,0.6778244922251219,0.2539116558707433,0.25338424821952316,0.3886036359342836,0.27131072187203253,0.1421925,0.1428933418987704,0.10502289583333334,0.10554053527092816,297.15,293.15,296.8974592577164,297.39993037154,297.3865892761467,296.9109571807176,296.74987962756165,297.06896314273644,0.0,2349.1183334949733,253.6321232150591,182.6841343525686,296.97691849482044,297.4487753295993,296.8816863818598,297.5283279505345,296.73486116178015,3159.924750123291,4808.283664665268,0.5175815386404359,0.1391
21035196.0,21035196.0,294.971,286.8582374118221,0.39686520625,771.1996352710527,1.0,1.0,1.0,3.0,0.5384177533809333,283.15,283.15,283.15000297836076,285.00749961115105,3.9682539682539675,2.4378800052422482,52465.22872146743,285.1499999999999,285.1664261432893,1.4518926499556417,0.6745,0.6778345959569562,0.2548185719411057,0.25428656129332794,0.38926369023878454,0.27164699024514827,0.1421925,0.1428954718837798,0.10502289583333334,0.10554210847059602,297.15,293.15,296.89816198700794,297.40114888397835,297.38577740961017,296.9126028146645,296.7504350419094,297.0696252274341,0.0,2350.2670735988336,254.24134396254988,183.20607491143682,296.97691849482044,297.4487753295993,296.8816863818598,297.5283279505345,296.73486116178015,3159.924750123291,4808.283664665268,0.5175815386404359,0.1391
21035232.0,21035232.0,294.98199999999997,286.86190074155695,0.3965584,771.8185561333333,1.0,1.0,1.0,3.0,0.5382963143760361,283.15,283.15,283.15000347324525,285.0065668524146,3.9682539682539675,2.444351452045011,52455.693486613105,285.1499999999999,285.16713735945797,1.4535962368907474,0.6745,0.6778576993579913,0.25572819928434565,0.25519398729812653,0.38987224461401065,0.2724136185947337,0.1421925,0.1429003423513138,0.10502289583333334,0.10554570578131553,297.15,293.15,296.8988522929965,297.4023515982693,297.3843476490612,296.91424144470216,296.7509753641193,297.0701536698297,0.0,2351.612826182081,254.87589229996124,184.06644598204159,296.97691849482044,297.4487753295993,296.8816863818598,297.5283279505345,296.73486116178015,3159.924750123291,4808.283664665268,0.5175815386404359,0.1391
21035268.0,21035268.0,294.993,286.8655103197031,0.39624844375,772.424093581579,1.0,1.0,1.0,3.0,0.5381746470190604,283.15,283.15,283.1500039204667,285.00569966588654,3.9682539682539675,2.4512228069985387,52441.59352879645,285.1499999999999,285.1681649645307,1.4555466341913768,0.6745,0.6778879574698715,0.25664013136537916,0.2561051175249183,0.3904295456432144,0.2734142144027051,0.1421925,0.14290672111569264,0.10502289583333334,0.10555041711494356,297.15,293.15,296.89952474497477,297.4035407406774,297.3823181531962,296.91587478633255,296.75150254722695,297.0705521944816,0.0,2353.119289942741,255.52996544563348,185.11412653812428,296.97691849482044,297.4487753295993,296.8816863818598,297.5283279505345,296.73486116178015,3159.924750123291,4808.283664665268,0.5175815386404359,0.1391
21035304.0,21035304.0,295.00399999999996,286.86906782366077,0.39593545,773.0158733473684,1.0,1.0,1.0,3.0,0.5380527056022459,283.15,283.15,283.1500039050493,285.00460513038905,3.9682539682539675,2.458150153854499,52428.19200228306,285.1499999999999,285.16908697129463,1.457023127354343,0.6745,0.677904469897798,0.2575544226109676,0.2570158265402709,0.3909590791851416,0.2739591985185361,0.1421925,0.14291020212889938,0.10502289583333334,0.10555298817943293,297.15,293.15,296.90017216422024,297.40471100964686,297.3800174469342,296.91749975024516,296.7520098759276,297.0708820493948,0.0,2354.6824904339587,256.19296978971414,185.80791007183808,296.97691849482044,297.4487753295993,296.8816863818598,297.5283279505345,296.73486116178015,3159.924750123291,4808.283664665268,0.5175815386404359,0.1391
21035340.0,21035340.0,295.015,286.8725749343255,0.39561953125000004,773.5935211622807,1.0,1.0,1.0,3.0,0.5379305077372094,283.15,283.15,283.1500034032644,285.0030437937836,3.9682539682539675,2.464501098014895,52423.90237194294,285.1499999999999,285.16930774581886,1.4577472358225,0.6745,0.677899071945235,0.2584704681510594,0.25792406957380687,0.3915221712787899,0.27378233066500923,0.1421925,0.14290906417727622,0.10502289583333334,0.10555214769224282,297.15,293.15,296.9007996061028,297.4058554524222,297.3782329879653,296.9191131937136,296.75249147354225,297.0712985427492,0.0,2356.080398791918,256.8397746525068,185.93392567463493,296.97691849482044,297.4487753295993,296.8816863818598,297.5283279505345,296.73486116178015,3159.924750123291,4808.283664665268,0.5175815386404359,0.1391
21035376.0,21035376.0,295.02599999999995,286.87603333612213,0.3953008,774.1566627578948,1.0,1.0,1.0,3.0,0.5378081006996192,283.15,283.15,283.15000289194234,285.0013547759452,3.9682539682539675,2.4703433831809223,52426.493278748414,285.1499999999999,285.16907689274956,1.4581467559066068,0.6745,0.677884215730214,0.25938775002305836,0.25883187988051104,0.39213545855034,0.27329336938032894,0.1421925,0.14290593231314816,0.10502289583333334,0.10554983450807284,297.15,293.15,296.9014194503719,297.40697065340294,297.37714997384717,296.92071414702576,296.75295081292205,297.071841007514,0.0,2357.274511415482,257.46687529924714,185.81454258081155,296.97691849482044,297.4487753295993,296.8816863818598,297.5283279505345,296.73486116178015,3159.924750123291,4808.283664665268,0.5175815386404359,0.1391
21035412.0,21035412.0,295.037,286.8794447170384,0.39497936875,774.7049238657895,1.0,1.0,1.0,3.0,0.5376855347241815,283.15,283.15,283.150002574192,284.99968988485534,3.9682539682539675,2.4758641187260726,52432.872819681535,285.1499999999999,285.1686509762163,1.4585553232725674,0.6745,0.6778696116325273,0.26030610855793,0.2597409023179011,0.3927876869575768,0.27281176772082294,0.1421925,0.14290285359830712,0.10502289583333334,0.10554756057978512,297.15,293.15,296.90203902345166,297.40806241801556,297.3765982555052,296.92230495993255,296.7533951261093,297.0724799566029,0.0,2358.333734654859,258.0789231977231,185.70120791092435,296.97691849482044,297.4487753295993,296.8816863818598,297.5283279505345,296.73486116178015,3159.924750123291,4808.283664665268,0.5175815386404359,0.1391
21035448.0,21035448.0,295.048,286.8828107686574,0.39465535,775.2379302175439,1.0,1.0,1.0,3.0,0.5375626869767656,283.15,283.15,283.1500029870635,284.9986603979393,3.9682539682539675,2.4819379657760834,52430.46001637576,285.1499999999999,285.16900947252674,1.4599967233506586,0.6745,0.677884857831266,0.2612274270933863,0.2606586093306495,0.3934037804804666,0.2733159480337281,0.1421925,0.14290606767557046,0.10502289583333334,0.10554993448629657,297.15,293.15,296.90265639905357,297.4091311235959,297.37562531584916,296.923884962175,296.7538324407543,297.0730260482856,0.0,2359.5270638070992,258.705795343184,186.36534476392688,296.97691849482044,297.4487753295993,296.8816863818598,297.5283279505345,296.73486116178015,3159.924750123291,4808.283664665268,0.5175815386404359,0.1391
21035484.0,21035484.0,295.05899999999997,286.8861331861891,0.39432885624999997,775.7553075447369,1.0,1.0,1.0,3.0,0.537439598876295,283.15,283.15,283.1500034597837,284.9978260931267,3.9682539682539675,2.4884677557757793,52421.86174620496,285.1499999999999,285.16986205649204,1.4617593732130176,0.6745,0.6779094061152773,0.2621511364427068,0.2615804078611065,0.39396504276596983,0.2741254474047043,0.1421925,0.14291124274135886,0.10502289583333334,0.10555375677224856,297.15,293.15,296.9032627099896,297.41018727008475,297.3740008954122,296.9254592309153,296.75427031110354,297.07343608350106,0.0,2360.9110539450985,259.3498798992729,187.27341300598474,296.97691849482044,297.4487753295993,296.8816863818598,297.5283279505345,296.73486116178015,3159.924750123291,4808.283664665268,0.5175815386404359,0.1391
21035520.0,21035520.0,295.07,286.88941366850133,0.394,776.2566815789473,1.0,1.0,1.0,3.0,0.5373162419743466,283.15,283.15,283.15000386584535,284.9970747242883,3.9682539682539675,2.4953669920060095,52409.00673292362,285.1499999999999,285.17102836429706,1.4637863450284219,0.6745,0.6779416704759792,0.26307712782611464,0.2625060480417906,0.394466052250524,0.27518555892792435,0.1421925,0.14291804444648726,0.10502289583333334,0.10555878048847261,297.15,293.15,296.90384947670634,297.41123004245924,297.37168191044435,296.9270283935175,296.75470810859065,297.07369958634365,0.0,2362.458900132428,260.0114138429278,188.38445409048555,296.97691849482044,297.4487753295993,296.8816863818598,297.5283279505345,296.73486116178015,3159.924750123291,4808.283664665268,0.5175815386404359,0.1391
21035556.0,21035556.0,295.08099999999996,286.89265391814905,0.39366889375,776.7416780517544,1.0,1.0,1.0,3.0,0.5371925833178363,283.15,283.15,283.1500041923233,284.9964102712351,3.9682539682539675,2.502629804411592,52392.41409931629,285.1499999999999,285.172448346455,1.4660632961032465,0.6745,0.6779813109409228,0.2640055815859581,0.2634356028459269,0.3949013661536493,0.276482300547512,0.1421925,0.1429264011207816,0.10502289583333334,0.10556495269962245,297.15,293.15,296.9044077061456,297.41226098899836,297.3686306100221,296.928592491476,296.75514450965665,297.07380726125973,0.0,2364.1427819909945,260.69216664700707,189.69050754949262,296.97691849482044,297.4487753295993,296.8816863818598,297.5283279505345,296.73486116178015,3159.924750123291,4808.283664665268,0.5175815386404359,0.1391
21035592.0,21035592.0,295.092,286.8958556414037,0.39333565000000004,777.2099226947369,1.0,1.0,1.0,3.0,0.5370686128101319,283.15,283.15,283.150004497628,284.99577775193796,3.9682539682539675,2.5102170370658152,52373.007917809475,285.1499999999999,285.1740660975207,1.4685673721111558,0.6745,0.678027757500387,0.26493609488574654,0.2643687493070512,0.3952711377634299,0.2779938621772652,0.1421925,0.14293619259951632,0.10502289583333334,0.10557218465244145,297.15,293.15,296.90493157564,297.41327726847766,297.3648723485164,296.9301514695177,296.75557696707347,297.073761925845,0.0,2365.949932623455,261.39245085742533,191.17656481443515,296.97691849482044,297.4487753295993,296.8816863818598,297.5283279505345,296.73486116178015,3159.924750123291,4808.283664665268,0.5175815386404359,0.1391
21035628.0,21035628.0,295.10299999999995,286.8990205482808,0.39300038125000003,777.6610412394737,1.0,1.0,1.0,3.0,0.5369443301694153,283.15,283.15,283.1500047682573,284.9951743042838,3.9682539682539675,2.5180893091107452,52351.48069916258,285.1499999999999,285.1758519499399,1.4712735895998745,0.6745,0.6780803822689251,0.26586828361064074,0.2653050414962925,0.39557754187876604,0.27969651496951836,0.1421925,0.1429472865170854,0.10502289583333334,0.10558037858214407,297.15,293.15,296.9054174877649,297.41427691892056,297.36045222591036,296.93170514679656,296.75601175888403,297.0735727076553,0.0,2367.8612243050416,262.1114421537433,192.82678674341184,296.97691849482044,297.4487753295993,296.8816863818598,297.5283279505345,296.73486116178015,3159.924750123291,4808.283664665268,0.5175815386404359,0.1391
21035664.0,21035664.0,295.114,286.90215035256733,0.3926632,778.0946594175439,1.0,1.0,1.0,3.0,0.5368197489133636,283.15,283.15,283.15000452401273,284.99416579766097,3.9682539682539675,2.5258515941766517,52333.707130927185,285.1499999999999,285.17729062584044,1.4731219090699723,0.6745,0.6781077332519442,0.2668015461039802,0.2662374595032694,0.39586637804063524,0.28057789688143825,0.1421925,0.14295305242465092,0.10502289583333334,0.10558463726181873,297.15,293.15,296.90586346732204,297.4152552248426,297.35596915774096,296.9332499628477,296.7565217690858,297.0733719163678,0.0,2369.751186938583,262.8371178498787,193.81908322790827,296.97691849482044,297.4487753295993,296.8816863818598,297.5283279505345,296.73486116178015,3159.924750123291,4808.283664665268,0.5175815386404359,0.1391
21035700.0,21035700.0,295.125,286.9052467718471,0.39232421875,778.5104029605263,1.0,1.0,1.0,3.0,0.5366949239435845,283.15,283.15,283.1500035616346,284.99230291660996,3.9682539682539675,2.5326862521168367,52330.844443611335,285.1499999999999,285.1774172137022,1.4736309204661615,0.6745,0.6780952881892692,0.26773487884943414,0.26716229971605937,0.39624397991751587,0.2801784745139951,0.1421925,0.1429504288596778,0.10502289583333334,0.10558269950567205,297.15,293.15,296.9062874018792,297.41620031969023,297.35276164834664,296.93478044206887,296.7570889600305,297.07342375440305,0.0,2371.2835907114068,263.54017787875136,193.77066330877315,296.97691849482044,297.4487753295993,296.8816863818598,297.5283279505345,296.73486116178015,3159.924750123291,4808.283664665268,0.5175815386404359,0.1391
21035736.0,21035736.0,295.13599999999997,286.90831152752645,0.39198355,778.9078976,1.0,1.0,1.0,3.0,0.5365698610677394,283.15,283.15,283.1500026627144,284.99004172313954,3.9682539682539675,2.5386699791497396,52340.25821056496,285.1499999999999,285.17655178289874,1.4734409437989338,0.6745,0.6780621597584143,0.26866706143321384,0.26808270355111746,0.3967387630925653,0.27911088981673504,0.1421925,0.1429434449984408,0.10502289583333334,0.10557754124956709,297.15,293.15,296.9067073389713,297.41709073369924,297.3511751352014,296.93629576310246,296.75771407865176,297.07379660992524,0.0,2372.3994147241892,264.21596702982544,193.17951367214428,296.97691849482044,297.4487753295993,296.8816863818598,297.5283279505345,296.73486116178015,3159.924750123291,4808.283664665268,0.5175815386404359,0.1391
21035772.0,21035772.0,295.147,286.9113463448583,0.39164130625,779.2867690675439,1.0,1.0,1.0,3.0,0.5364446569088139,283.15,283.15,283.15000200709505,284.9877203750522,3.9682539682539675,2.544073249898466,52356.53376928106,285.1499999999999,285.1752530809094,1.4730123801981965,0.6745,0.6780221663099795,0.2695965492680784,0.26900014056114385,0.3973328006516926,0.2778163375950361,0.1421925,0.14293501391109228,0.10502289583333334,0.10557131407718903,297.15,293.15,296.90714484454986,297.4179169230637,297.3509021154508,296.9378093397172,296.7583906975316,297.07443278406265,0.0,2373.240848637173,264.8658259247093,192.40631782957968,296.97691849482044,297.4487753295993,296.8816863818598,297.5283279505345,296.73486116178015,3159.924750123291,4808.283664665268,0.5175815386404359,0.1391
21035808.0,21035808.0,295.15799999999996,286.9143529529649,0.39129759999999997,779.6466430947369,1.0,1.0,1.0,3.0,0.5363192673229811,283.15,283.15,283.1500020491194,284.986001481023,3.9682539682539675,2.5494694734616963,52369.760749695124,285.1499999999999,285.17449335372316,1.4733017401256603,0.6745,0.6780034772780388,0.2705250057394073,0.26992031519101134,0.3979632051527601,0.2772095660714484,0.1421925,0.14293107404426617,0.10502289583333334,0.10556840410498039,297.15,293.15,296.90761810934794,297.41869061492633,297.35109603761305,296.9393261859729,296.75913673170675,297.0751735359134,0.0,2374.069561741642,265.4998040451301,192.18993760788933,296.97691849482044,297.4487753295993,296.8816863818598,297.5283279505345,296.73486116178015,3159.924750123291,4808.283664665268,0.5175815386404359,0.1391
21035844.0,21035844.0,295.169,286.9173330848605,0.39095254375000005,779.9871454131579,1.0,1.0,1.0,3.0,0.5361936798922905,283.15,283.15,283.1500021835231,284.9845403327839,3.9682539682539675,2.55485931970334,52380.52514581167,285.1499999999999,285.17410443722764,1.473689425046751,0.6745,0.6779877257456441,0.2714540019569469,0.2708406752351563,0.39860711731686094,0.27669725757452984,0.1421925,0.14292775343674943,0.10502289583333334,0.10556595151558691,297.15,293.15,296.9081261255944,297.41943348038336,297.3514489902655,296.94084628588115,296.7599431710371,297.0759596106323,0.0,2374.966851110912,266.12085710121795,192.04998271297853,296.97691849482044,297.4487753295993,296.8816863818598,297.5283279505345,296.73486116178015,3159.924750123291,4808.283664665268,0.5175815386404359,0.1391
21035880.0,21035880.0,295.17999999999995,286.9202884774723,0.39060625000000004,780.307901754386,1.0,1.0,1.0,3.0,0.5360679215058001,283.15,283.15,283.15000227867586,284.98319427683106,3.9682539682539675,2.5601769007484916,52390.51584456337,285.1499999999999,285.1738554211397,1.474108471428408,0.6745,0.6779729015172489,0.2723842336562531,0.2717619012031647,0.3992562542618048,0.27621426559995627,0.1421925,0.1429246283157767,0.10502289583333334,0.10556364331188851,297.15,293.15,296.90866002303824,297.4201619205594,297.35185263856295,296.94236891017226,296.7607929254408,297.0767672835547,0.0,2375.8970952090867,266.7305999517844,191.93397466676186,296.97691849482044,297.4487753295993,296.8816863818598,297.5283279505345,296.73486116178015,3159.924750123291,4808.283664665268,0.5175815386404359,0.1391
21035916.0,21035916.0,295.191,286.9232208716605,0.39025883125,780.60853785,1.0,1.0,1.0,3.0,0.5359420419992711,283.15,283.15,283.15000263856484,284.9822578695214,3.9682539682539675,2.565707273943853,52396.207210725755,285.1499999999999,285.1741205879584,1.4752089200451228,0.6745,0.6779780246672835,0.27331596515098355,0.2726881215351487,0.3998659464422385,0.2763819828841256,0.1421925,0.14292570833580834,0.10502289583333334,0.10556444101100258,297.15,293.15,296.9092045590885,297.42089089512393,297.35175007293947,296.94389612014254,296.7616725460826,297.0774828386754,0.0,2376.9578127091117,267.340935703225,192.34242144532405,296.97691849482044,297.4487753295993,296.8816863818598,297.5283279505345,296.73486116178015,3159.924750123291,4808.283664665268,0.5175815386404359,0.1391
21035952.0,21035952.0,295.202,286.9261320122379,0.3899104,780.8886794315789,1.0,1.0,1.0,3.0,0.5358159487804214,283.15,283.15,283.15000306351914,284.98163159668167,3.9682539682539675,2.571498241372694,52396.94726682996,285.1499999999999,285.1748990877233,1.4766743987281847,0.6745,0.6779938117148708,0.2742499976935245,0.2736183246388038,0.40042226785790197,0.27689714989818925,0.1421925,0.1429290364303436,0.10502289583333334,0.10556689913028244,297.15,293.15,296.90975875587617,297.42161948304357,297.3509794724825,296.94542903434524,296.7625957668314,297.0780765025158,0.0,2378.191557909913,267.95341201107266,193.0323246497702,296.97691849482044,297.4487753295993,296.8816863818598,297.5283279505345,296.73486116178015,3159.924750123291,4808.283664665268,0.5175815386404359,0.1391
21035988.0,21035988.0,295.21299999999997,286.9290236479875,0.38956106875,781.1479522307018,1.0,1.0,1.0,3.0,0.535689652685105,283.15,283.15,283.1500034553468,284.98118360679746,3.9682539682539675,2.577474187645533,52394.48426135321,285.1499999999999,285.1760121492606,1.478382151587764,0.6745,0.6780167036929228,0.2751860737429005,0.2745518005840555,0.4009283894127495,0.27764223966630264,0.1421925,0.1429338623274365,0.10502289583333334,0.10557046352142607,297.15,293.15,296.9103134111022,297.4223488715771,297.3496001866097,296.9469667888928,296.7635534895713,297.0785565495506,0.0,2379.5597438959358,268.5688937093945,193.91068602092955,296.97691849482044,297.4487753295993,296.8816863818598,297.5283279505345,296.73486116178015,3159.924750123291,4808.283664665268,0.5175815386404359,0.1391
21036024.0,21036024.0,295.224,286.93189753168036,0.38921095,781.3859819789474,1.0,1.0,1.0,3.0,0.5355630868994453,283.15,283.15,283.1500037832851,284.9809270830209,3.9682539682539675,2.583694041639246,52388.23294903559,285.1499999999999,285.1774736200971,1.4803652258089106,0.6745,0.6780477128150826,0.27612479434721465,0.2754893837867775,0.40136937663893174,0.27864816421973726,0.1421925,0.1429403994135784,0.10502289583333334,0.10557529179096864,297.15,293.15,296.910861040607,297.423080792257,297.3474519032947,296.94851025709244,296.76455030440445,297.0788908595311,0.0,2381.0740407511125,269.19044254021935,195.00520019709546,296.97691849482044,297.4487753295993,296.8816863818598,297.5283279505345,296.73486116178015,3159.924750123291,4808.283664665268,0.5175815386404359,0.1391
21036060.0,21036060.0,295.23499999999996,286.9347554200912,0.38886015625,781.6023944078947,1.0,1.0,1.0,3.0,0.5354361837903413,283.15,283.15,283.1500040942599,284.9808076379385,3.9682539682539675,2.5902056473380286,52378.1937342037,285.1499999999999,285.1792499340915,1.4826377273535223,0.6745,0.6780873267847812,0.2770664440753643,0.27643165158408534,0.401732631713819,0.279927819408674,0.1421925,0.14294875050236472,0.10502289583333334,0.10558145987668134,297.15,293.15,296.91138850678794,297.42381469128475,297.3444225481491,296.95005926562425,296.76558499411277,297.07905400119176,0.0,2382.7397573429744,269.82293777104564,196.32886065239305,296.97691849482044,297.4487753295993,296.8816863818598,297.5283279505345,296.73486116178015,3159.924750123291,4808.283664665268,0.5175815386404359,0.1391
21036096.0,21036096.0,295.246,286.9375990740137,0.38850880000000004,781.7968152491228,1.0,1.0,1.0,3.0,0.5353089390309285,283.15,283.15,283.1500043661612,284.98079860954255,3.9682539682539675,2.596978406596488,52365.29577683372,285.1499999999999,285.18127965292825,1.4851580759623082,0.6745,0.6781344285339885,0.2780104403066239,0.2773779854402926,0.402021522054897,0.281441679892524,0.1421925,0.14295868010277119,0.10502289583333334,0.10558879384569625,297.15,293.15,296.9118868668301,297.42454593898304,297.34058793263205,296.951611825084,296.7666484472899,297.0790562021638,0.0,2384.5279560748386,270.46781028470997,197.8530070963145,296.97691849482044,297.4487753295993,296.8816863818598,297.5283279505345,296.73486116178015,3159.924750123291,4808.283664665268,0.5175815386404359,0.1391
21036132.0,21036132.0,295.25699999999995,286.9404302582743,0.38815699375,781.9688702342105,1.0,1.0,1.0,3.0,0.5351814088116166,283.15,283.15,283.1500044803723,284.9807354858286,3.9682539682539675,2.603857182491342,52351.938598297886,285.1499999999999,285.1833688100212,1.4874766812200562,0.6745,0.6781756810338695,0.27895591169501555,0.2783247684902713,0.40226215318326164,0.2827610554648753,0.1421925,0.142967376612911,0.10502289583333334,0.10559521705844328,297.15,293.15,296.912356048312,297.4252709342192,297.33628194588937,296.9531646431897,296.7677281937233,297.07896035306675,0.0,2386.380881001247,271.12108682944387,199.22547950342917,296.97691849482044,297.4487753295993,296.8816863818598,297.5283279505345,296.73486116178015,3159.924750123291,4808.283664665268,0.5175815386404359,0.1391
21036168.0,21036168.0,295.268,286.9432507417459,0.38780485,782.1181850947369,1.0,1.0,1.0,3.0,0.5350536531485915,283.15,283.15,283.15000364132044,284.97960502335394,3.9682539682539675,2.610118181147309,52349.34113347303,285.1499999999999,285.18416098128796,1.4880986641230347,0.6745,0.6781661756590802,0.27990186346909174,0.27926206315623214,0.4025755688864429,0.2824584571246942,0.1421925,0.14296537276857488,0.10502289583333334,0.10559373702584676,297.15,293.15,296.91280905915,297.42597876529555,297.33302726490797,296.95471066634195,296.7688132560899,297.0790678023571,0.0,2387.9584241801845,271.76511746709906,199.25738960402253,296.97691849482044,297.4487753295993,296.8816863818598,297.5283279505345,296.73486116178015,3159.924750123291,4808.283664665268,0.5175815386404359,0.1391
21036204.0,21036204.0,295.279,286.94606229735854,0.38745248125000004,782.2443855622807,1.0,1.0,1.0,3.0,0.5349256862293682,283.15,283.15,283.15000271089394,284.97792884957903,3.9682539682539675,2.615811581362726,52355.64139456919,285.1499999999999,285.1839140878004,1.4880891657203652,0.6745,0.6781378038269462,0.2808477088532931,0.280195966656159,0.4029805647725961,0.281551760645885,0.1421925,0.14295939165405938,0.10502289583333334,0.10558931939505238,297.15,293.15,296.91325836635525,297.4266598824761,297.33105190602475,296.956247033303,296.76989924766315,297.0794232871644,0.0,2389.183689904325,272.3958755103744,198.7895427769029,296.97691849482044,297.4487753295993,296.8816863818598,297.5283279505345,296.73486116178015,3159.924750123291,4808.283664665268,0.5175815386404359,0.1391
21036240.0,21036240.0,295.28999999999996,286.9488667021115,0.3871,782.347097368421,1.0,1.0,1.0,3.0,0.5347975632739551,283.15,283.15,283.1500019177311,284.97592986773503,3.9682539682539675,2.6210266251954515,52368.49666933587,285.1499999999999,285.18297849320834,1.4875723103989547,0.6745,0.6780944424814891,0.2817931672765023,0.2811267421618919,0.40348356147795833,0.2801599980632602,0.1421925,0.1429502505745725,0.10502289583333334,0.10558256782490096,297.15,293.15,296.9137183819264,297.4273128145356,297.3303913835534,296.9577718436649,296.7709829144719,297.08003546763047,0.0,2390.1112325302656,273.01077783303356,197.923136336749,296.97691849482044,297.4487753295993,296.8816863818598,297.5283279505345,296.73486116178015,3159.924750123291,4808.283664665268,0.5175815386404359,0.1391
21036276.0,21036276.0,295.301,286.9516657370825,0.38674751875,782.4259462447368,1.0,1.0,1.0,3.0,0.5346692438309054,283.15,283.15,283.1500020694842,284.9745617811573,3.9682539682539675,2.6261508158709814,52380.27484551247,285.1499999999999,285.18241643177504,1.48822752585448,0.6745,0.6780859754988947,0.28273939366391665,0.28206507559785887,0.4040339700498447,0.27988758484160675,0.1421925,0.14294846563547306,0.10502289583333334,0.10558124947496615,297.15,293.15,296.9142063726902,297.4279431592092,297.33036963525865,296.9592866149553,296.77207139066957,297.08077543455664,0.0,2390.930509168103,273.61076236822544,197.98004507851454,296.97691849482044,297.4487753295993,296.8816863818598,297.5283279505345,296.73486116178015,3159.924750123291,4808.283664665268,0.5175815386404359,0.1391
21036312.0,21036312.0,295.31199999999995,286.9544611874362,0.38639515,782.4805579228071,1.0,1.0,1.0,3.0,0.5345406872843419,283.15,283.15,283.15000259749536,284.97396544514794,3.9682539682539675,2.631604697734677,52384.573166185815,285.1499999999999,285.18298253537233,1.4895321519143383,0.6745,0.6780967399147473,0.2836881400191099,0.28300898839888017,0.4045326684422517,0.280234621642732,0.1421925,0.14295073490041169,0.10502289583333334,0.10558292554631496,297.15,293.15,296.91471769074826,297.4285725335901,297.3297012446445,296.9607976753131,296.7731743498739,297.08139269883395,0.0,2392.015200844715,274.2064012061293,198.5483293705677,296.97691849482044,297.4487753295993,296.8816863818598,297.5283279505345,296.73486116178015,3159.924750123291,4808.283664665268,0.5175815386404359,0.1391
21036348.0,21036348.0,295.323,286.9572548424321,0.38604300625,782.5105581342106,1.0,1.0,1.0,3.0,0.5344119505052289,283.15,283.15,283.15000307085836,284.9736135254002,3.9682539682539675,2.637167521829896,52386.37137895345,285.1499999999999,285.18398176294784,1.491075572118248,0.6745,0.6781145755203016,0.28463876451616305,0.28395589268662563,0.4049892209768927,0.2808084417590406,0.1421925,0.14295449485495995,0.10502289583333334,0.10558570263592841,297.15,293.15,296.9152356117061,297.429204842899,297.3285229128048,296.9623086546319,296.7742888269081,297.08191216979,0.0,2393.254182227062,274.80044036258846,199.30554340445082,296.97691849482044,297.4487753295993,296.8816863818598,297.5283279505345,296.73486116178015,3159.924750123291,4808.283664665268,0.5175815386404359,0.1391
21036384.0,21036384.0,295.334,286.960048495431,0.3856912,782.5155726105263,1.0,1.0,1.0,3.0,0.5342828984449691,283.15,283.15,283.1500034460941,284.9735555814907,3.9682539682539675,2.6429436361066805,52384.19929938839,285.1499999999999,285.18548058004995,1.492957076191154,0.6745,0.6781424488366592,0.2855925289452147,0.2849076818431747,0.40537303878404796,0.28170263151673863,0.1421925,0.14296037087651098,0.10502289583333334,0.10559004264541742,297.15,293.15,296.9157521533295,297.4298441755772,297.32649284525894,296.96382103879694,296.7754219672868,297.0822664360499,0.0,2394.6901089863013,275.396018076249,200.3315763644223,296.97691849482044,297.4487753295993,296.8816863818598,297.5283279505345,296.73486116178015,3159.924750123291,4808.283664665268,0.5175815386404359,0.1391
21036420.0,21036420.0,295.34499999999997,286.96284394389994,0.38533984375,782.4952270833334,1.0,1.0,1.0,3.0,0.5341536467516481,283.15,283.15,283.15000378023836,284.9736462879668,3.9682539682539675,2.648775077049788,52381.02899809426,285.1499999999999,285.18722308785584,1.495021858434903,0.6745,0.6781758443473958,0.28654811626998034,0.28586234304193736,0.4057119568973803,0.2827701663021572,0.1421925,0.14296741104131513,0.10502289583333334,0.1055952424871452,297.15,293.15,296.91626179325334,297.43048748841085,297.32395377548943,296.96533465002483,296.7765657857314,297.082520698582,0.0,2396.2244521378934,275.99208903839195,201.5064198346393,296.97691849482044,297.4487753295993,296.8816863818598,297.5283279505345,296.73486116178015,3159.924750123291,4808.283664665268,0.5175815386404359,0.1391
21036456.0,21036456.0,295.356,286.96564298941695,0.38498905,782.4491472842105,1.0,1.0,1.0,3.0,0.5340241581340951,283.15,283.15,283.15000407112615,284.97390172625813,3.9682539682539675,2.654681416317977,52376.65987981972,285.1499999999999,285.1892236403754,1.4972890127051428,0.6745,0.6782153872748518,0.2875057067709959,0.28682027409884336,0.4059982277780385,0.28402894031688947,0.1421925,0.14297574715356462,0.10502289583333334,0.10560139951123883,297.15,293.15,296.91676031616254,297.43113433184374,297.3208266617339,296.96684978861776,296.7777218870969,297.082658597091,0.0,2397.861890651617,276.5896121637279,202.84718552462493,296.97691849482044,297.4487753295993,296.8816863818598,297.5283279505345,296.73486116178015,3159.924750123291,4808.283664665268,0.5175815386404359,0.1391
21036492.0,21036492.0,295.36699999999996,286.9684474376736,0.38463893125,782.3769589447369,1.0,1.0,1.0,3.0,0.533894402911849,283.15,283.15,283.15000417155875,284.974192103999,3.9682539682539675,2.6606343939688135,52371.71784564026,285.1499999999999,285.191358044162,1.4993797011684482,0.6745,0.6782497107507273,0.2884651943652058,0.28777913168117525,0.40623733757500285,0.28511722922529553,0.1421925,0.14298298294428877,0.10502289583333334,0.10560674384160432,297.15,293.15,296.91724162016703,297.4317818623765,297.3172088016316,296.96836544444216,296.778889080338,297.0826973617911,0.0,2399.574450542152,277.18889357100227,204.05198451999536,296.97691849482044,297.4487753295993,296.8816863818598,297.5283279505345,296.73486116178015,3159.924750123291,4808.283664665268,0.5175815386404359,0.1391
21036528.0,21036528.0,295.378,286.97125909847756,0.38428960000000006,782.2782877964912,1.0,1.0,1.0,3.0,0.533764321822396,283.15,283.15,283.1500034120456,284.9734315863921,3.9682539682539675,2.6662269847138527,52373.22324588965,285.1499999999999,285.19230483386247,1.4998668581079344,0.6745,0.6782356295382832,0.28942598790906937,0.2887299181185368,0.4065267376618884,0.28467217201649037,0.1421925,0.14298001445978106,0.10502289583333334,0.10560455132906509,297.15,293.15,296.9177052042557,297.43241569420263,297.3143900361558,296.9698748059777,296.7800602760322,297.08288920332484,0.0,2401.068248042724,277.7844650163952,203.96797820884984,296.97691849482044,297.4487753295993,296.8816863818598,297.5283279505345,296.73486116178015,3159.924750123291,4808.283664665268,0.5175815386404359,0.1391
21036564.0,21036564.0,295.38899999999995,286.9740797857527,0.38394116875,782.1527595710527,1.0,1.0,1.0,3.0,0.5336340399067363,283.15,283.15,283.15000252115453,284.9720425479548,3.9682539682539675,2.671376719944915,52381.58286290383,285.1499999999999,285.1921748340524,1.4997312668659917,0.6745,0.6782028208260985,0.29038663814224275,0.28967739735121434,0.4069087342867837,0.2836314699878764,0.1421925,0.14297309799898444,0.10502289583333334,0.10559944285469562,297.15,293.15,296.9181703859929,297.4330250544775,297.31284784889374,296.97137495731636,296.78122810993966,297.08332927132403,0.0,2402.2234205123223,278.37003912139403,203.3837937681348,296.97691849482044,297.4487753295993,296.8816863818598,297.5283279505345,296.73486116178015,3159.924750123291,4808.283664665268,0.5175815386404359,0.1391
21036600.0,21036600.0,295.4,286.9769113175389,0.38359375,782.0,1.0,1.0,1.0,3.0,0.5335036106604741,283.15,283.15,283.1500017516289,284.9702714914318,3.9682539682539675,2.6761467501860587,52395.01821790042,285.1499999999999,285.1913185906724,1.499094602447589,0.6745,0.6781551387576068,0.2913467861506594,0.2906217406500489,0.4073900668716167,0.2821118359256516,0.1421925,0.1429630460604759,0.10502289583333334,0.1055920185271755,297.15,293.15,296.9186502736975,297.4336072654327,297.3126226481474,296.9728640964072,296.7823906400317,297.0840269847433,0.0,2403.0868497755805,278.94295518671794,202.40075997954418,296.97691849482044,297.4487753295993,296.8816863818598,297.5283279505345,296.73486116178015,3159.924750123291,4808.283664665268,0.5175815386404359,0.1391
21036636.0,21036636.0,295.411,286.9797555159909,0.38324745625,781.8306923042857,1.0,1.0,1.0,3.0,0.5333729976008793,283.15,283.15,283.150001898191,284.96911646229387,3.9682539682539675,2.680808400788653,52407.62817783136,285.1499999999999,285.19081972739065,1.4996390608966121,0.6745,0.6781428811622492,0.29230753445485,0.29157363255237106,0.4079204753037358,0.2817199546102889,0.1421925,0.14296046201580892,0.10502289583333334,0.10559010996059223,297.15,293.15,296.91916282584987,297.4341683197304,297.31303615026366,296.9743444738883,296.78355489912514,297.0848533337715,0.0,2403.844447192646,279.5003208572782,202.3625012488108,296.97691849482044,297.4487753295993,296.8816863818598,297.5283279505345,296.73486116178015,3159.924750123291,4808.283664665268,0.5175815386404359,0.1391
21036672.0,21036672.0,295.42199999999997,286.9826142073748,0.3829024,781.65582872,1.0,1.0,1.0,3.0,0.5332421849185482,283.15,283.15,283.15000242094305,284.9687602391877,3.9682539682539675,2.685641716307671,52415.060874231975,285.1499999999999,285.1914225586076,1.5008072707475637,0.6745,0.6781492196477672,0.2932704593618538,0.29253063194352197,0.4084064516932888,0.2819231582555877,0.1421925,0.14296179824279484,0.10502289583333334,0.10559109689328948,297.15,293.15,296.91970157797635,297.4347301642097,297.312871994208,296.97582328606956,296.7847310970444,297.0855716239016,0.0,2404.8425195137997,280.0482555059624,202.82250705040948,296.97691849482044,297.4487753295993,296.8816863818598,297.5283279505345,296.73486116178015,3159.924750123291,4808.283664665268,0.5175815386404359,0.1391
21036708.0,21036708.0,295.433,286.9854892220647,0.38255869375000007,781.4754985014285,1.0,1.0,1.0,3.0,0.5331111629666133,283.15,283.15,283.1500028826387,284.9687610243557,3.9682539682539675,2.6905587301791294,52419.82425422402,285.1499999999999,285.1926035527575,1.5022773427221736,0.6745,0.6781645363282425,0.2942356926102972,0.29349130947613344,0.4088419190447071,0.28241309994594194,0.1421925,0.14296502717843382,0.10502289583333334,0.10559348177414651,297.15,293.15,296.920252532391,297.43529816220297,297.3120784756919,296.97730441571605,296.78592205420995,297.0861711280424,0.0,2406.0320822408053,280.59081809775245,203.52400435022224,296.97691849482044,297.4487753295993,296.8816863818598,297.5283279505345,296.73486116178015,3159.924750123291,4808.283664665268,0.5175815386404359,0.1391
21036744.0,21036744.0,295.44399999999996,286.98838239453715,0.38221645000000004,781.2897909028571,1.0,1.0,1.0,3.0,0.5329799273760469,283.15,283.15,283.1500032602397,284.96903245131335,3.9682539682539675,2.6955239732892133,52422.86699956766,285.1499999999999,285.1941881848272,1.5039998844017815,0.6745,0.6781873884028744,0.29520325933541,0.2944555521855172,0.4092261755710071,0.28314231763612985,0.1421925,0.14296984466341836,0.10502289583333334,0.1055970399521356,297.15,293.15,296.9208075030372,297.4358743152551,297.3106649982206,296.97878924285357,296.78712806788894,297.0866528254511,0.0,2407.366693849547,281.12929992906754,204.429305089126,296.97691849482044,297.4487753295993,296.8816863818598,297.5283279505345,296.73486116178015,3159.924750123291,4808.283664665268,0.5175815386404359,0.1391
21036780.0,21036780.0,295.455,286.9912955633651,0.38187578125000005,781.0987951785714,1.0,1.0,1.0,3.0,0.5328483679268693,283.15,283.15,283.15000358409645,284.9695969105624,3.9682539682539675,2.7005993080876065,52423.29148747749,285.1499999999999,285.19621440139235,1.5060386456303878,0.6745,0.6782197194186051,0.29617399547815604,0.2954247827625937,0.4095352734858843,0.28417065112401024,0.1421925,0.14297666042020757,0.10502289583333334,0.10560207404686842,297.15,293.15,296.92135519573367,297.43646124008285,297.3083778262638,296.9802805952008,296.78835532709815,297.0869660368759,0.0,2408.867280981275,281.6653242378739,205.59098194827618,296.97691849482044,297.4487753295993,296.8816863818598,297.5283279505345,296.73486116178015,3159.924750123291,4808.283664665268,0.5175815386404359,0.1391
21036816.0,21036816.0,295.46599999999995,286.9942305712099,0.3815368,780.9026005828572,1.0,1.0,1.0,3.0,0.5327165195131668,283.15,283.15,283.15000387393684,284.97036728733144,3.9682539682539675,2.7057377161576213,52422.39828745782,285.1499999999999,285.19855591206647,1.5083174605121499,0.6745,0.6782593437331343,0.2971470407582527,0.2963979131023954,0.40978008719361114,0.28542581461492234,0.1421925,0.14298501368980535,0.10502289583333334,0.105608243743321,297.15,293.15,296.92188803168426,297.43705332095726,297.30537254102535,296.981777604894,296.7895997123552,297.08713824218324,0.0,2410.4877657417724,282.20088202311734,206.95086094199183,296.97691849482044,297.4487753295993,296.8816863818598,297.5283279505345,296.73486116178015,3159.924750123291,4808.283664665268,0.5175815386404359,0.1391
21036852.0,21036852.0,295.477,286.99718926481285,0.38119961875,780.70129637,1.0,1.0,1.0,3.0,0.5325843535030804,283.15,283.15,283.15000412454424,284.9713560434841,3.9682539682539675,2.710943058530223,52420.22227480891,285.1499999999999,285.20120826352394,1.5108280481424703,0.6745,0.678306102463414,0.29812232218292706,0.29737484962848637,0.40995702441433685,0.28689983693625837,0.1421925,0.14299487097780428,0.10502289583333334,0.10561552430263821,297.15,293.15,296.9223989907902,297.4376488202142,297.30163535389374,296.98328040318916,296.7908610939145,297.0871649324004,0.0,2412.217074771915,282.7365267935813,208.50543650260778,296.97691849482044,297.4487753295993,296.8816863818598,297.5283279505345,296.73486116178015,3159.924750123291,4808.283664665268,0.5175815386404359,0.1391
