,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21036888.0,21036888.0,295.488,287.0001734949849,0.38086435,780.4949717942857,1.0,1.0,1.0,3.0,0.5324519534121575,283.15,283.15,283.15000436362203,284.97250506246,3.9682539682539675,2.7161410868286424,52418.08654896234,285.1499999999999,285.2040798682695,1.5134960296096622,0.6745,0.6783578456673001,0.2990993198266503,0.298354509667818,0.41008522677230824,0.2885221673462195,0.1421925,0.1430057790512195,0.10502289583333334,0.10562358096848226,297.15,293.15,296.92289175691946,297.43824820439914,297.29738502439767,296.9847873889693,296.7921343676129,297.08708934845976,0.0,2414.0192803163786,283.2715740906361,210.19686273012894,296.97691849482044,297.4487753295993,296.8816863818598,297.5283279505345,296.73486116178015,3159.924750123291,4808.283664665268,0.5175815386404359,0.1391
21036924.0,21036924.0,295.49899999999997,287.00318511659503,0.38053110625000003,780.28371611,1.0,1.0,1.0,3.0,0.5323191258897448,283.15,283.15,283.1500045864698,284.9738831784444,3.9682539682539675,2.721444712136806,52414.22251223237,285.1499999999999,285.20729395718564,1.5164183172811379,0.6745,0.678417597620077,0.30007878347408645,0.29933849305086396,0.4101285733876471,0.2903842604350348,0.1421925,0.14301837546270244,0.10502289583333334,0.10563288463506837,297.15,293.15,296.9233466000787,297.43884817018983,297.2922761721587,296.9863010157833,296.7934268562097,297.08683976288404,0.0,2415.9412305205847,283.8083030584804,212.10748018566528,296.97691849482044,297.4487753295993,296.8816863818598,297.5283279505345,296.73486116178015,3159.924750123291,4808.283664665268,0.5175815386404359,0.1391
21036960.0,21036960.0,295.51,287.00622598855847,0.38020000000000004,780.0676185714286,1.0,1.0,1.0,3.0,0.5321860325329854,283.15,283.15,283.15000479160415,284.975394577441,3.9682539682539675,2.7267280311626094,52410.869608828914,285.1499999999999,285.210699007402,1.5194793380516063,0.6745,0.6784819641576387,0.30105950262405545,0.3003248183939291,0.4101216354713409,0.29237685732296526,0.1421925,0.14303194468270575,0.10502289583333334,0.10564290681471179,297.15,293.15,296.92377590237885,297.4394460661182,297.286679945863,296.9878180706582,296.79472995291337,297.08648998758633,0.0,2417.9279366053397,284.345592009345,214.14579813508556,296.97691849482044,297.4487753295993,296.8816863818598,297.5283279505345,296.73486116178015,3159.924750123291,4808.283664665268,0.5175815386404359,0.1391
21036996.0,21036996.0,295.52099999999996,287.0092979738218,0.37987114375,779.8467684328572,1.0,1.0,1.0,3.0,0.5320526418531201,283.15,283.15,283.1500039806502,284.9757454316442,3.9682539682539675,2.7317535672099464,52412.360028322146,285.1499999999999,285.21292986860135,1.520379529043623,0.6745,0.6784796825607183,0.3020406051544236,0.3012983408890767,0.41016366546626315,0.2923073150396747,0.1421925,0.14303146369535202,0.10502289583333334,0.10564255155909179,297.15,293.15,296.9241773283167,297.4400277785261,297.28190273153854,296.9893306751687,296.79603502933605,297.0862947085772,0.0,2419.7206680863883,284.88208189417963,214.39171531438183,296.97691849482044,297.4487753295993,296.8816863818598,297.5283279505345,296.73486116178015,3159.924750123291,4808.283664665268,0.5175815386404359,0.1391
21037032.0,21037032.0,295.532,287.0124029393487,0.37954465,779.6212549485714,1.0,1.0,1.0,3.0,0.5319190108861379,283.15,283.15,283.15000269882967,284.974827877975,3.9682539682539675,2.7363656100062004,52420.79789382813,285.1499999999999,285.21333790075556,1.5201047470362548,0.6745,0.678441136373271,0.30302065653570676,0.3022643482608308,0.41033781114535917,0.2911163213698786,0.1421925,0.14302333770757053,0.10502289583333334,0.10563654973221402,297.15,293.15,296.9245710580565,297.4405758953852,297.27897857527677,296.99083418575805,296.79733544584644,297.08645903206457,0.0,2421.041572341222,285.413020054127,213.65895907332003,296.97691849482044,297.4487753295993,296.8816863818598,297.5283279505345,296.73486116178015,3159.924750123291,4808.283664665268,0.5175815386404359,0.1391
21037068.0,21037068.0,295.543,287.0155427561029,0.37922063125,779.3911673728571,1.0,1.0,1.0,3.0,0.5317852265950587,283.15,283.15,283.1500014877605,284.97303747194053,3.9682539682539675,2.740594593786558,52434.710841008346,285.1499999999999,285.21238470901653,1.5189785153001574,0.6745,0.6783799626574862,0.3040100319983733,0.30311759484671286,0.4106600006279092,0.28921551025827286,0.1421925,0.14301044157179335,0.10502289583333334,0.10562702469028579,297.15,293.15,296.92497955561385,297.44121533162763,297.27803819632027,296.99232288382115,296.7986251203355,297.0870362175437,0.0,2421.884246264237,285.9337351632234,212.26253010837166,296.97691849482044,297.4487753295993,296.8816863818598,297.5283279505345,296.73486116178015,3159.924750123291,4808.283664665268,0.5175815386404359,0.1391
21037104.0,21037104.0,295.554,287.01871929903047,0.37889920000000005,779.15659496,1.0,1.0,1.0,3.0,0.5316513414158573,283.15,283.15,283.15000065453216,284.9705820470119,3.9682539682539675,2.7444428324876697,52452.714549577795,285.1499999999999,285.2104143423405,1.5172129989763847,0.6745,0.6783331170344726,0.3050558149428813,0.3028766490147167,0.41111798019529733,0.28775052582152444,0.1421925,0.14300056596578833,0.10502289583333334,0.10561973060135174,297.15,293.15,296.92543227388796,297.4424995388121,297.2788613314675,296.99378938901697,296.7998984086591,297.08809618836875,0.0,2422.20901159056,286.4370042666014,210.9259024523519,296.97691849482044,297.4487753295993,296.8816863818598,297.5283279505345,296.73486116178015,3159.924750123291,4808.283664665268,0.5175815386404359,0.1391
21037140.0,21037140.0,295.565,287.0219344470412,0.37858046875,778.9176269642857,1.0,1.0,1.0,3.0,0.5315173683723238,283.15,283.15,283.1500005367953,284.9685939114778,3.9682539682539675,2.748127867209308,52469.82749107003,285.1499999999999,285.2089154215662,1.5159511418628282,0.6745,0.6783118245341961,0.3061694346048739,0.30231069939469085,0.41160545935260034,0.28708156223674025,0.1421925,0.1429960772573442,0.10502289583333334,0.10561641525659478,297.15,293.15,296.9259551354158,297.44452549267095,297.2800245494572,296.9952403845013,296.80116856033084,297.0893828244752,0.0,2422.429236641637,286.918490578366,210.1628061670983,296.97691849482044,297.4487753295993,296.8816863818598,297.5283279505345,296.73486116178015,3159.924750123291,4808.283664665268,0.5175815386404359,0.1391
21037176.0,21037176.0,295.57599999999996,287.02519008298765,0.37826455000000003,778.67435264,1.0,1.0,1.0,3.0,0.5313833584378606,283.15,283.15,283.15000053338684,284.9667856412864,3.9682539682539675,2.7516738293387477,52486.943390058645,285.1499999999999,285.2076409670803,1.5146873184184562,0.6745,0.6782926518292333,0.3073299320774707,0.3016749212332772,0.4120952517710555,0.2864778024300465,0.1421925,0.14299203542658007,0.10502289583333334,0.10561342997416905,297.15,293.15,296.9265300170134,297.4470396957116,297.28117612564483,296.9966845090262,296.80244184653566,297.09077443878635,0.0,2422.649674183595,287.3856008189734,209.45432460672342,296.97691849482044,297.4487753295993,296.8816863818598,297.5283279505345,296.73486116178015,3159.924750123291,4808.283664665268,0.5175815386404359,0.1391
21037212.0,21037212.0,295.587,287.0284880936439,0.37795155625,778.4268612414286,1.0,1.0,1.0,3.0,0.5312493055944705,283.15,283.15,283.1500006144398,284.96518622414555,3.9682539682539675,2.755079662981874,52503.79818269785,285.1499999999999,285.2065725964229,1.5136985288730358,0.6745,0.6782776844201244,0.30853633065002284,0.3011774722839111,0.4125823106392076,0.2860054128746436,0.1421925,0.14298888012143593,0.10502289583333334,0.10561109947654454,297.15,293.15,296.92716315938594,297.45000177850113,297.2822473654394,296.9981228492806,296.8037218013076,297.0922513907829,0.0,2422.8867138210653,287.83675945630864,208.8889799028752,296.97691849482044,297.4487753295993,296.8816863818598,297.5283279505345,296.73486116178015,3159.924750123291,4808.283664665268,0.5175815386404359,0.1391
21037248.0,21037248.0,295.59799999999996,287.0318303696821,0.37764159999999997,778.1752420228571,1.0,1.0,1.0,3.0,0.5311151758914897,283.15,283.15,283.15000111557725,284.9644910021783,3.9682539682539675,2.758483325712568,52518.38922924455,285.1499999999999,285.20641970423185,1.513770281437191,0.6745,0.6782787834184666,0.30974995529527466,0.30121350881191966,0.41302698753333056,0.28603963403326754,0.1421925,0.14298911180315838,0.10502289583333334,0.10561127059587501,297.15,293.15,296.92783969437636,297.45295071155005,297.2827494074597,296.99955262434867,296.8050046336502,297.09361941427704,0.0,2423.345542634196,288.2754694554808,208.92429784736072,296.97691849482044,297.4487753295993,296.8816863818598,297.5283279505345,296.73486116178015,3159.924750123291,4808.283664665268,0.5175815386404359,0.1391
21037284.0,21037284.0,295.609,287.0352188056484,0.37733479375,777.9195842385715,1.0,1.0,1.0,3.0,0.5309809375512272,283.15,283.15,283.15000166781056,284.96436008109833,3.9682539682539675,2.7618717434139106,52531.154460834165,285.1499999999999,285.2069605065062,1.514293713208506,0.6745,0.6782867224755355,0.31096627175989267,0.30147677914358056,0.4134315936674363,0.2862896419084648,0.1421925,0.14299078544937371,0.10502289583333334,0.10561250674526503,297.15,293.15,296.9285516071989,297.4558284380025,297.2827278711569,297.0009785432649,296.806297156566,297.09487672323786,0.0,2424.0157321464735,288.70271788680395,209.2157729402147,296.97691849482044,297.4487753295993,296.8816863818598,297.5283279505345,296.73486116178015,3159.924750123291,4808.283664665268,0.5175815386404359,0.1391
21037320.0,21037320.0,295.62,287.0386552999371,0.37703125,777.6599771428571,1.0,1.0,1.0,3.0,0.530846585822984,283.15,283.15,283.1500021905458,284.9646409553133,3.9682539682539675,2.765234924040694,52542.73814463423,285.1499999999999,285.20801184985817,1.5151601863324422,0.6745,0.6782998711898796,0.31217953829578415,0.30191261084079746,0.413800569505514,0.28670351823049206,0.1421925,0.1429935573523602,0.10502289583333334,0.10561455406336274,297.15,293.15,296.92928715993185,297.45858308598446,297.2822533605312,297.00240498844454,296.80760278404637,297.0960262757877,0.0,2424.856807474597,289.12096479326567,209.7022481200974,296.97691849482044,297.4487753295993,296.8816863818598,297.5283279505345,296.73486116178015,3159.924750123291,4808.283664665268,0.5175815386404359,0.1391
21037356.0,21037356.0,295.631,287.0421417547631,0.37673108125,777.39650999,1.0,1.0,1.0,3.0,0.5307119696920194,283.15,283.15,283.1500026566244,284.9655495409589,3.9682539682539675,2.7686287488912686,52551.24960426224,285.1499999999999,285.20984626221946,1.5166095368673351,0.6745,0.6783218987328635,0.3133757268217555,0.30264162868343913,0.4141013105917186,0.28739581120810626,0.1421925,0.14299820101641614,0.10502289583333334,0.10561798385780642,297.15,293.15,296.93004620883335,297.4609866602176,297.2809478938889,297.0038407550886,296.8089398160568,297.0969522668171,0.0,2425.9810695639712,289.52564093802476,210.5213465535238,296.97691849482044,297.4487753295993,296.8816863818598,297.5283279505345,296.73486116178015,3159.924750123291,4808.283664665268,0.5175815386404359,0.1391
21037392.0,21037392.0,295.642,287.04568007613426,0.3764344,777.1292720342857,1.0,1.0,1.0,3.0,0.5305771193986826,283.15,283.15,283.1500030899936,284.96685430027844,3.9682539682539675,2.7720301283968793,52558.27649553056,285.1499999999999,285.2121690745596,1.5184475691449237,0.6745,0.6783499053231817,0.3145520461991571,0.30356611395052835,0.41435133645630573,0.28827372478014485,0.1421925,0.14300410513367903,0.10502289583333334,0.10562234461869244,297.15,293.15,296.93080615870787,297.4630617278681,297.27905518919374,297.00528802001,296.8103037330825,297.09770296577244,0.0,2427.287100789532,289.92302427716044,211.56464982643277,296.97691849482044,297.4487753295993,296.8816863818598,297.5283279505345,296.73486116178015,3159.924750123291,4808.283664665268,0.5175815386404359,0.1391
21037428.0,21037428.0,295.65299999999996,287.0492721738206,0.37614131875,776.85835253,1.0,1.0,1.0,3.0,0.5304420048605487,283.15,283.15,283.15000349718304,284.96853426466845,3.9682539682539675,2.7754436280147736,52563.99748654448,285.1499999999999,285.21495521369326,1.5206571775869566,0.6745,0.6783836822573559,0.3157046169716749,0.3046774292161825,0.41454957732799314,0.28932905663805886,0.1421925,0.14301122570701122,0.10502289583333334,0.10562760384988495,297.15,293.15,296.9315568297168,297.46477440550564,297.27658387501003,297.00674873982035,296.81169591311294,297.0982719526332,0.0,2428.7644513373343,290.31455476570017,212.82461650679284,296.97691849482044,297.4487753295993,296.8816863818598,297.5283279505345,296.73486116178015,3159.924750123291,4808.283664665268,0.5175815386404359,0.1391
21037464.0,21037464.0,295.664,287.0529199613237,0.37585195,776.5838407314286,1.0,1.0,1.0,3.0,0.5303065313653735,283.15,283.15,283.15000633986716,284.96466096462956,3.9682539682539675,2.794460068183682,53173.046995176584,285.1499999999999,285.2161058974402,1.5231996928329392,0.6745,0.6784226962578707,0.31683033906278296,0.305956094974156,0.41469554274146364,0.29054330857152716,0.1421925,0.14301945031526653,0.10502289583333334,0.10563367851750853,297.15,293.15,296.9322782980995,297.4661041354923,297.2735427078429,297.00821148775765,296.81310164746776,297.09864765533206,0.0,2431.156488287227,295.7123179264252,214.2824919475909,296.97691849482044,297.4487753295993,296.8816863818598,297.5283279505345,296.73486116178015,3159.924750123291,4808.283664665268,0.5175815386404359,0.1391
21037500.0,21037500.0,295.67499999999995,287.05662535584355,0.37556640625,776.3058258928571,1.0,1.0,1.0,3.0,0.5301706581658355,283.15,283.15,283.15000477805523,284.9617633337312,3.9682539682539675,2.8044799829406255,53452.74423449207,285.1499999999999,285.2160822381367,1.5260596227782568,0.6745,0.6784667709640716,0.31792450295000574,0.3073942757764465,0.4147849972850085,0.2919090398495944,0.1421925,0.14302874177955335,0.10502289583333334,0.10564054116136062,297.15,293.15,296.93294101309766,297.4670079107638,297.26989607956295,297.0096553684507,296.8144968931448,297.098799453004,0.0,2433.224775702225,298.34458587098476,215.93127909895603,296.97691849482044,297.4487753295993,296.8816863818598,297.5283279505345,296.73486116178015,3159.924750123291,4808.283664665268,0.5175815386404359,0.1391
21037536.0,21037536.0,295.686,287.0603902782447,0.37528480000000003,776.0243972685714,1.0,1.0,1.0,3.0,0.5300343587317087,283.15,283.15,283.15000483221047,284.96076541596733,3.9682539682539675,2.8137178778848617,53698.33205413842,285.1499999999999,285.21739657006367,1.5292950418584412,0.6745,0.6785168753838111,0.318980094233244,0.30902113237390644,0.41480810485751574,0.29345394222664084,0.1421925,0.14303930437807644,0.10502289583333334,0.10564834266062688,297.15,293.15,296.933540854132,297.46741193741906,297.26557793157014,297.0110959804305,296.8159015415929,297.0987056490289,0.0,2435.2662682931314,300.7124257738655,217.80825616907688,296.97691849482044,297.4487753295993,296.8816863818598,297.5283279505345,296.73486116178015,3159.924750123291,4808.283664665268,0.5175815386404359,0.1391
21037572.0,21037572.0,295.697,287.0642166530206,0.37500724375,775.7396441128571,1.0,1.0,1.0,3.0,0.5298977266263784,283.15,283.15,283.1500086954939,284.95675966622076,3.9682539682539675,2.83566800573257,54434.15360258322,285.1499999999999,285.21858497355595,1.5321027452969276,0.6745,0.6785605635479356,0.3200140229112729,0.3104329020498939,0.4147935459838212,0.29479459286031096,0.1421925,0.14304851435476623,0.10502289583333334,0.10565514511801752,297.15,293.15,296.93409357381034,297.4675441238692,297.260916397113,297.0125339520705,296.8173117745056,297.09847996427374,0.0,2437.911752244551,307.2356649280929,219.44645101375397,296.97691849482044,297.4487753295993,296.8816863818598,297.5283279505345,296.73486116178015,3159.924750123291,4808.283664665268,0.5175815386404359,0.1391
21037608.0,21037608.0,295.70799999999997,287.0681064082568,0.37473385000000003,775.45165568,1.0,1.0,1.0,3.0,0.5297606615290683,283.15,283.15,283.1500038499292,284.94785317810096,3.9682539682539675,2.8505721034294136,54934.48000209429,285.1499999999999,285.21450971323395,1.5313882312522504,0.6745,0.6785494271188842,0.32110291228402765,0.31007383976904823,0.4148440779137142,0.29445361863304825,0.1421925,0.14304616666508813,0.10502289583333334,0.10565341112242344,297.15,293.15,296.93456971264396,297.4683358675049,297.2572502709072,297.0139238282634,296.8186753766704,297.09855101119797,0.0,2439.938906019356,311.7056037377814,219.02467684381273,296.97691849482044,297.4487753295993,296.8816863818598,297.5283279505345,296.73486116178015,3159.924750123291,4808.283664665268,0.5175815386404359,0.1391
21037644.0,21037644.0,295.719,287.0720614755924,0.37446473124999996,775.1605212242857,1.0,1.0,1.0,3.0,0.5296233966723032,283.15,283.15,283.1500015126399,284.9397254606026,3.9682539682539675,2.8638839077245977,55389.59795422631,285.1499999999999,285.2091549144915,1.529245944284453,0.6745,0.6785161197256441,0.3222784134647172,0.3089968004996978,0.4149983149290831,0.29343083609032766,0.1421925,0.14303914507648427,0.10502289583333334,0.10564822500101388,297.15,293.15,296.9350084794473,297.4701411087957,297.25503739042057,297.0152677835872,296.81999438799846,297.0990898300499,0.0,2440.859792196049,315.7701641670639,217.76967739301847,296.97691849482044,297.4487753295993,296.8816863818598,297.5283279505345,296.73486116178015,3159.924750123291,4808.283664665268,0.5175815386404359,0.1391
21037680.0,21037680.0,295.72999999999996,287.07608379018035,0.37420000000000003,774.86633,1.0,1.0,1.0,3.0,0.5294860676989811,283.15,283.15,283.14999982584374,284.93143265925573,3.9682539682539675,2.8864915250312664,56219.244957312476,285.1499999999999,285.20307645977874,1.525975105847709,0.6745,0.6784654849194667,0.3235444165659477,0.30735218072432224,0.41525980986391964,0.29186906536985824,0.1421925,0.14302847066628802,0.10502289583333334,0.10564034091802693,297.15,293.15,296.935446763654,297.4729782097107,297.25426405502134,297.0165732867081,296.8212775151041,297.1001079660397,0.0,2441.093874225426,323.0546665034102,215.86509504803317,296.97691849482044,297.4487753295993,296.8816863818598,297.5283279505345,296.73486116178015,3159.924750123291,4808.283664665268,0.5175815386404359,0.1391
21037716.0,21037716.0,295.741,287.08017529064597,0.37393976875,774.5691712614286,1.0,1.0,1.0,3.0,0.5293485940366779,283.15,283.15,283.15000072077015,284.9165102863757,3.9682539682539675,2.904368324462729,56894.83895577409,285.1499999999999,285.19410150265514,1.523888856090565,0.6745,0.6784333367679322,0.324892051318041,0.306302925200791,0.4156079454007054,0.2908726669442297,0.1421925,0.14302169345941318,0.10502289583333334,0.10563533529612945,297.15,293.15,296.9358972542957,297.47668004604384,297.25463375124315,297.0178226200504,296.82250805324435,297.1015083449755,0.0,2441.790019152672,328.9809350677308,214.6547400303748,296.97691849482044,297.4487753295993,296.8816863818598,297.5283279505345,296.73486116178015,3159.924750123291,4808.283664665268,0.5175815386404359,0.1391
21037752.0,21037752.0,295.75199999999995,287.08433791904434,0.37368415,774.2691342628572,1.0,1.0,1.0,3.0,0.5292110899872297,283.15,283.15,283.15000009101806,284.9065140140054,3.9682539682539675,2.9202666943064393,57501.65192380309,285.1499999999999,285.1864464407213,1.5222813619603253,0.6745,0.6784086386537164,0.3262724950896547,0.3054944808737717,0.4159779264688895,0.2901049486558004,0.1421925,0.1430164868076628,0.10502289583333334,0.10563148968089363,297.15,293.15,296.93637417411054,297.48063242692785,297.25526593757206,297.01902998416375,296.82370474171677,297.10300145289824,0.0,2441.8470634279483,334.3265941817293,213.7251630717555,296.97691849482044,297.4487753295993,296.8816863818598,297.5283279505345,296.73486116178015,3159.924750123291,4808.283664665268,0.5175815386404359,0.1391
21037788.0,21037788.0,295.763,287.0885736208161,0.37343325625,773.9663082585714,1.0,1.0,1.0,3.0,0.5290735734460604,283.15,283.15,283.15000022729373,284.8981781567199,3.9682539682539675,2.9346512422958413,58052.56720628275,285.1499999999999,285.1803166281934,1.5207498518012639,0.6745,0.6783851665984771,0.32767743489096773,0.3047242267231418,0.41636240152707005,0.2893734966826542,0.1421925,0.14301153862350474,0.10502289583333334,0.10562783496894049,297.15,293.15,296.93688761727486,297.4847447127664,297.2560607144687,297.0202184088181,296.82489344205106,297.1045609790758,0.0,2441.9169571606544,339.20735530183083,212.84225689900987,296.97691849482044,297.4487753295993,296.8816863818598,297.5283279505345,296.73486116178015,3159.924750123291,4808.283664665268,0.5175815386404359,0.1391
21037824.0,21037824.0,295.774,287.09288434474155,0.3731872,773.6607825028572,1.0,1.0,1.0,3.0,0.528935953013859,283.15,283.15,283.1500026622239,284.8857222118124,3.9682539682539675,2.962956168279875,59172.22079099703,285.1499999999999,285.17366084378955,1.5197854466524565,0.6745,0.6783704198177867,0.32910043110465975,0.30423912033136097,0.41674978800308127,0.28891282791876144,0.1421925,0.14300842982941533,0.10502289583333334,0.10562553882422243,297.15,293.15,296.9374423067691,297.4889059597229,297.25685923865376,297.02138910203865,296.8260783686291,297.10613499516273,0.0,2442.8178645667167,349.1137656923667,212.28643564057325,296.97691849482044,297.4487753295993,296.8816863818598,297.5283279505345,296.73486116178015,3159.924750123291,4808.283664665268,0.5175815386404359,0.1391
21037860.0,21037860.0,295.78499999999997,287.0972720428937,0.37294609375,773.35264625,1.0,1.0,1.0,3.0,0.5287981836211489,283.15,283.15,283.1500012230157,284.8754781343008,3.9682539682539675,2.981121281835715,59905.22073603858,285.1499999999999,285.1667160224244,1.5196147319363056,0.6745,0.6783678182868144,0.3305164733961338,0.30415320925512784,0.4171095490468499,0.288831244682664,0.1421925,0.1430078813962162,0.10502289583333334,0.10562513375333094,297.15,293.15,296.93801568829866,297.49282880346465,297.25727590380427,297.0225406337292,296.82725701325666,297.10758360851077,0.0,2443.4867431562284,355.6236583065582,212.18593597520857,296.97691849482044,297.4487753295993,296.8816863818598,297.5283279505345,296.73486116178015,3159.924750123291,4808.283664665268,0.5175815386404359,0.1391
21037896.0,21037896.0,295.796,287.1017386705893,0.37271005,773.0419887542857,1.0,1.0,1.0,3.0,0.5286602937305797,283.15,283.15,283.1500015918983,284.86788759061426,3.9682539682539675,2.9974437215190997,60565.951287688455,285.1499999999999,285.16174644620713,1.519894368868077,0.6745,0.6783720997144191,0.33191722165117044,0.30429382070354455,0.4174333676069688,0.28896477271533644,0.1421925,0.143008783971301,0.10502289583333334,0.10562580039221213,297.15,293.15,296.93860608088613,297.49642633052315,297.25722257534187,297.02369169071727,296.8284521019424,297.1088797558821,0.0,2444.1822699444087,361.53086026329373,212.34349277273964,296.97691849482044,297.4487753295993,296.8816863818598,297.5283279505345,296.73486116178015,3159.924750123291,4808.283664665268,0.5175815386404359,0.1391
21037932.0,21037932.0,295.80699999999996,287.10628618633893,0.37247918125,772.72889927,1.0,1.0,1.0,3.0,0.5285222198432731,283.15,283.15,283.15000563202415,284.8588965061413,3.9682539682539675,3.025054330082679,61690.37020845112,285.1499999999999,285.15791740344883,1.5206367281580173,0.6745,0.678383463394585,0.3332974794975424,0.30466715973032404,0.41771439000193067,0.2893193044858787,0.1421925,0.14301117956817572,0.10502289583333334,0.10562756977189831,297.15,293.15,296.93921132538287,297.4996324220396,297.25662680932544,297.0248521809818,296.8296774396198,297.1100000354699,0.0,2445.5561520287956,371.66171585870916,212.766623848151,296.97691849482044,297.4487753295993,296.8816863818598,297.5283279505345,296.73486116178015,3159.924750123291,4808.283664665268,0.5175815386404359,0.1391
21037968.0,21037968.0,295.818,287.11091655179507,0.3722536,772.4134670514286,1.0,1.0,1.0,3.0,0.52838381530482,283.15,283.15,283.1500031251769,284.84918769729194,3.9682539682539675,3.0445315416818435,62505.9746298847,285.1499999999999,285.15284011087084,1.5218753105704723,0.6745,0.6784024489460191,0.3346482026508949,0.3052900564189903,0.4179398829731851,0.28991082224870884,0.1421925,0.143015181944784,0.10502289583333334,0.10563052591361902,297.15,293.15,296.93980380121474,297.5023334091062,297.2553438971664,297.0260081921581,296.8309194093577,297.11088174180065,0.0,2447.093088169338,379.01860939992224,213.47571251763122,296.97691849482044,297.4487753295993,296.8816863818598,297.5283279505345,296.73486116178015,3159.924750123291,4808.283664665268,0.5175815386404359,0.1391
21038004.0,21038004.0,295.82899999999995,287.11563173169895,0.37203341875,772.0957813528571,1.0,1.0,1.0,3.0,0.5282451983551457,283.15,283.15,283.1500031319342,284.84245370557863,3.9682539682539675,3.0621225589011516,63247.63876115705,285.1499999999999,285.14913695542947,1.5234523126579902,0.6745,0.678426675137132,0.3359740023587882,0.3060831224342553,0.4181224016544046,0.2906639369203097,0.1421925,0.14302028910961695,0.10502289583333334,0.10563429804815673,297.15,293.15,296.940379370179,297.5046444914227,297.2535543408243,297.02717067204117,296.83218547688114,297.11158687026966,0.0,2448.4491693268596,385.74817216173454,214.38179183802004,296.97691849482044,297.4487753295993,296.8816863818598,297.5283279505345,296.73486116178015,3159.924750123291,4808.283664665268,0.5175815386404359,0.1391
21038040.0,21038040.0,295.84,287.1204336938258,0.37181875,771.7759314285714,1.0,1.0,1.0,3.0,0.5281063040982256,283.15,283.15,283.1500033737394,284.8372835427021,3.9682539682539675,3.088344541137379,64348.3780488827,285.1499999999999,285.14696066443867,1.5254101039770462,0.6745,0.678456835199536,0.3372689861307318,0.30706764075641013,0.4182536772667247,0.2915988593335805,0.1421925,0.1430266472040178,0.10502289583333334,0.10563899411500947,297.15,293.15,296.94093443869156,297.50650139058547,297.2511921688825,297.02835472712786,296.83349577263937,297.1120956995853,0.0,2449.939493892226,395.84627180786896,215.51125143385596,296.97691849482044,297.4487753295993,296.8816863818598,297.5283279505345,296.73486116178015,3159.924750123291,4808.283664665268,0.5175815386404359,0.1391
21038076.0,21038076.0,295.851,287.12532440892863,0.37160970625,771.4540065328572,1.0,1.0,1.0,3.0,0.5279669654219489,283.15,283.15,283.1500048743401,284.8270216937868,3.9682539682539675,3.1090661351373003,65240.29837019701,285.1499999999999,285.14366597550503,1.5278124137331235,0.6745,0.6784939714764332,0.33852511792391926,0.3082756202745984,0.4183209408264644,0.2927459859039163,0.1421925,0.1430344759661419,0.10502289583333334,0.1056447764120298,297.15,293.15,296.94144635585593,297.50779351364406,297.24810854753775,297.02954579502546,296.83483646413583,297.1123461352399,0.0,2452.3869411439587,404.044215540765,216.90343064689577,296.97691849482044,297.4487753295993,296.8816863818598,297.5283279505345,296.73486116178015,3159.924750123291,4808.283664665268,0.5175815386404359,0.1391
21038112.0,21038112.0,295.86199999999997,287.13030585068014,0.37140639999999997,771.13009592,1.0,1.0,1.0,3.0,0.5278272771426031,283.15,283.15,283.15000445072445,284.8210739923937,3.9682539682539675,3.127446746399298,66040.26325556083,285.1499999999999,285.1411578201327,1.5305448075341495,0.6745,0.6785363833365913,0.3397474064502202,0.3096494757096419,0.41833451270132466,0.294050632257277,0.1421925,0.14304341688300704,0.10502289583333334,0.10565138014275102,297.15,293.15,296.9419103143536,297.5086290127039,297.24445402444826,297.03074420189745,296.8362029192093,297.11238809452254,0.0,2454.3140098223084,411.4324624441569,218.4951931322362,296.97691849482044,297.4487753295993,296.8816863818598,297.5283279505345,296.73486116178015,3159.924750123291,4808.283664665268,0.5175815386404359,0.1391
21038148.0,21038148.0,295.873,287.13537999561385,0.37120894375,770.8042888442857,1.0,1.0,1.0,3.0,0.5276871221892027,283.15,283.15,283.15000478083044,284.8173492552524,3.9682539682539675,3.1432466429875716,66727.2234909645,285.1499999999999,285.1406525277285,1.533697033275552,0.6745,0.6785855406657358,0.3409252989471965,0.31123428609196174,0.41827827093270914,0.29555560653136886,0.1421925,0.14305377982374,0.10502289583333334,0.10565903417545408,297.15,293.15,296.9423165608814,297.50889233348886,297.24009780665796,297.0319676627166,296.8376205772422,297.1121789881974,0.0,2456.34719166305,417.825823301309,220.3422978104854,296.97691849482044,297.4487753295993,296.8816863818598,297.5283279505345,296.73486116178015,3159.924750123291,4808.283664665268,0.5175815386404359,0.1391
21038184.0,21038184.0,295.88399999999996,287.1405488230625,0.37101745,770.47667456,1.0,1.0,1.0,3.0,0.5275465820046648,283.15,283.15,283.1500059263427,284.8085394933526,3.9682539682539675,3.172850931564624,68018.1009123195,285.1499999999999,285.13869520507063,1.535194831499407,0.6745,0.6786089773245637,0.3420968441481408,0.3119874617511792,0.4182076809215377,0.2962708403559575,0.1421925,0.14305872054591995,0.10502289583333334,0.10566268337601561,297.15,293.15,296.9426749348659,297.50907336981356,297.23570600445953,297.033197029168,296.83905956234025,297.11194218012946,0.0,2458.995627553139,429.9448375600756,221.22445532899414,296.97691849482044,297.4487753295993,296.8816863818598,297.5283279505345,296.73486116178015,3159.924750123291,4808.283664665268,0.5175815386404359,0.1391
21038220.0,21038220.0,295.895,287.14581431509635,0.37083203124999997,770.1473423214286,1.0,1.0,1.0,3.0,0.5274056993438604,283.15,283.15,283.15000258224063,284.7992654026234,3.9682539682539675,3.1915971507430294,68881.3079220755,285.1499999999999,285.1333020516192,1.5338131494324188,0.6745,0.6785873444204523,0.3433431050881284,0.3112929800793738,0.4182303974802926,0.29561134376156656,0.1421925,0.14305416007636051,0.10502289583333334,0.10565931502874347,297.15,293.15,296.94298287301183,297.51014877445016,297.23266460661364,297.03440234036105,296.84048595511206,297.11213690990974,0.0,2460.419578268925,437.98883999112354,220.41071937048244,296.97691849482044,297.4487753295993,296.8816863818598,297.5283279505345,296.73486116178015,3159.924750123291,4808.283664665268,0.5175815386404359,0.1391
21038256.0,21038256.0,295.90599999999995,287.15117845645835,0.3706528,769.8163813828571,1.0,1.0,1.0,3.0,0.5272646889380602,283.15,283.15,283.15000060601045,284.7905147506046,3.9682539682539675,3.20787558234574,69658.5501071497,285.1499999999999,285.12726026420063,1.5311497488326793,0.6745,0.6785457849395622,0.34467965978698156,0.30995401453917776,0.4183641784681633,0.29433982969630607,0.1421925,0.14304539885102843,0.10502289583333334,0.10565284401757609,297.15,293.15,296.9432870512226,297.51227401618667,297.2311451764906,297.03559058757423,296.84190730751146,297.11284082779713,0.0,2460.958071430803,445.2030648787717,218.84822617878385,296.97691849482044,297.4487753295993,296.8816863818598,297.5283279505345,296.73486116178015,3159.924750123291,4808.283664665268,0.5175815386404359,0.1391
21038292.0,21038292.0,295.917,287.1566432344992,0.37047986875,769.4838809985714,1.0,1.0,1.0,3.0,0.5271236429105378,283.15,283.15,283.1500021956623,284.7790194453311,3.9682539682539675,3.23485749472639,70929.14315010724,285.1499999999999,285.12022063458346,1.5278045228935826,0.6745,0.6784938395673143,0.3461137518056171,0.3082720024158477,0.41861581359341454,0.29274255029773405,0.1421925,0.1430344481581547,0.10502289583333334,0.10564475587314523,297.15,293.15,296.94362265339606,297.51549991639524,297.23117982069954,297.03676407339435,296.8433269914154,297.1140786910601,0.0,2461.2868940541066,457.15749913946075,216.89667103298456,296.97691849482044,297.4487753295993,296.8816863818598,297.5283279505345,296.73486116178015,3159.924750123291,4808.283664665268,0.5175815386404359,0.1391
21038328.0,21038328.0,295.928,287.16221063910973,0.37031335,769.1499304228571,1.0,1.0,1.0,3.0,0.5269825224108913,283.15,283.15,283.1499997929522,284.7679020536722,3.9682539682539675,3.2531464055082266,71857.39547023736,285.1499999999999,285.11201420187564,1.5259404200869044,0.6745,0.6784650177748831,0.34760992435923976,0.30733457067244785,0.4189305306228438,0.2918523424386282,0.1421925,0.14302837218673842,0.10502289583333334,0.10564026818136726,297.15,293.15,296.94400596346156,297.51933629864027,297.2320217495572,297.0379149619032,296.8447410459606,297.11560400390454,0.0,2461.294798843548,465.7726006939604,215.8146316327639,296.97691849482044,297.4487753295993,296.8816863818598,297.5283279505345,296.73486116178015,3159.924750123291,4808.283664665268,0.5175815386404359,0.1391
21038364.0,21038364.0,295.93899999999996,287.16788266265206,0.37015335625,768.81461891,1.0,1.0,1.0,3.0,0.5268414197928847,283.15,283.15,283.14999975949445,284.7598024217218,3.9682539682539675,3.268932882102024,72686.44821574865,285.1499999999999,285.1057783792551,1.524248154182606,0.6745,0.678438924328679,0.3491361550230943,0.3064835604765031,0.41926801663824736,0.2910442025714398,0.1421925,0.14302287138266226,0.10502289583333334,0.10563620530622624,297.15,293.15,296.9444486451175,297.5233922895049,297.23312120345366,297.0390626304009,296.8461714294429,297.11723923958397,0.0,2461.1804520624023,473.4444434523103,214.83610507105385,296.97691849482044,297.4487753295993,296.8816863818598,297.5283279505345,296.73486116178015,3159.924750123291,4808.283664665268,0.5175815386404359,0.1391
21038400.0,21038400.0,295.95,287.17366129988983,0.37,768.4780357142857,1.0,1.0,1.0,3.0,0.5267003268886664,283.15,283.15,283.1499999496305,284.75307759202076,3.9682539682539675,3.293014536347476,73899.37994435709,285.1499999999999,285.1008289102976,1.5226247525612429,0.6745,0.6784139584199068,0.35068684243372095,0.3056671455260164,0.4196228989935588,0.2902689151861641,0.1421925,0.14301760827668286,0.10502289583333334,0.10563231799408929,297.15,293.15,296.9449539787759,297.52760617691,297.23440473186514,297.0402197660147,296.8476317470593,297.118963280125,0.0,2461.1160047858352,484.90807931829033,213.90066601916547,296.97691849482044,297.4487753295993,296.8816863818598,297.5283279505345,296.73486116178015,3159.924750123291,4808.283664665268,0.5175815386404359,0.1391
21038400.0,21038400.0,295.95,287.17366129988983,0.37,768.4780357142857,1.0,1.0,1.0,3.0,0.5267003268886664,283.15,283.15,283.1499999496305,284.75307759202076,3.9682539682539675,3.293014536347476,73899.37994435709,285.1499999999999,285.1008289102976,1.5226247525612429,0.6745,0.6784139584199068,0.35068684243372095,0.3056671455260164,0.4196228989935588,0.2902689151861641,0.1421925,0.14301760827668286,0.10502289583333334,0.10563231799408929,297.15,293.15,296.9449539787759,297.52760617691,297.23440473186514,297.0402197660147,296.8476317470593,297.118963280125,0.0,2461.1160047858352,484.90807931829033,213.90066601916547,297.1371188676296,297.1718001553456,297.4375453082515,297.8419019562434,297.1954800729316,3581.939163168259,5038.173865211595,0.5047228747668646,0.3548
21038436.0,21038436.0,295.96099999999996,287.17955402553685,0.36985372750000006,768.14027009,1.0,1.0,1.0,3.0,0.5265591214664332,283.15,283.15,283.15000108211444,284.7418323430971,3.9682539682539675,3.3112635810573248,74888.79227326607,285.1499999999999,285.0948870209322,1.5219320454221514,0.6745,0.6784033270694356,0.3516003460282059,0.3053186986522652,0.4193666197331645,0.28993802160625476,0.1421925,0.1430153670634851,0.10502289583333334,0.10563066264166066,297.15,293.15,296.9372859776496,297.5239405618926,297.22785849480726,297.03322361626095,296.84104798390734,297.1126713269036,0.0,2461.9409104082256,494.13630462504244,213.50272660633536,297.1371188676296,297.1718001553456,297.4375453082515,297.8419019562434,297.1954800729316,3581.939163168259,5038.173865211595,0.5047228747668646,0.3548
21038472.0,21038472.0,295.972,287.1855656172788,0.36971482,767.8014112914286,1.0,1.0,1.0,3.0,0.5264178357336771,283.15,283.15,283.1500009515542,284.73513461987176,3.9682539682539675,3.3269441987643864,75779.6347172482,285.1499999999999,285.09013936587326,1.5218070625719111,0.6745,0.6784014097050356,0.3525645111392887,0.3052558068139813,0.41914833847954347,0.2898782979953272,0.1421925,0.14301496286061272,0.10502289583333334,0.10563036409879685,297.15,293.15,296.9302752488607,297.5210142844717,297.22202144724685,297.02692685123236,296.83527223664146,297.10710201369056,0.0,2462.369847058581,502.3928952877856,213.43184289127208,297.1371188676296,297.1718001553456,297.4375453082515,297.8419019562434,297.1954800729316,3581.939163168259,5038.173865211595,0.5047228747668646,0.3548
21038508.0,21038508.0,295.983,287.19169402201794,0.3695831425,767.4615485728572,1.0,1.0,1.0,3.0,0.526276438369839,283.15,283.15,283.1500013783518,284.7303144287058,3.9682539682539675,3.340310793054233,76572.19163290178,285.1499999999999,285.08718942415743,1.5221335401792686,0.6745,0.6784064174159964,0.35356251622865215,0.30541997139254573,0.41894600806244975,0.2900341926501155,0.1421925,0.14301601854473545,0.10502289583333334,0.10563114382349156,297.15,293.15,296.92393765096165,297.5186020771546,297.2166043706537,297.0213317640347,296.8302852606779,297.1021522246965,0.0,2462.979649223409,509.6958314053491,213.62072659399198,297.1371188676296,297.1718001553456,297.4375453082515,297.8419019562434,297.1954800729316,3581.939163168259,5038.173865211595,0.5047228747668646,0.3548
21038544.0,21038544.0,295.99399999999997,287.1979371812866,0.36945856,767.1207711885714,1.0,1.0,1.0,3.0,0.5261349578897806,283.15,283.15,283.1500004384379,284.73198836087425,3.9682539682539675,3.3361749775806144,76548.34196411422,285.1499999999999,285.0875634378827,1.5229752597481823,0.6745,0.6784193413366811,0.35459549252496536,0.30584326007007545,0.41875750689608504,0.29043615781724424,0.1421925,0.14301874305858564,0.10502289583333334,0.10563315614013476,297.15,293.15,296.9183696695311,297.51672601293046,297.21160823204855,297.0165362683459,296.8261911617466,297.09788626892055,0.0,2463.2545940096306,508.9039407586241,214.10659888797258,297.1371188676296,297.1718001553456,297.4375453082515,297.8419019562434,297.1954800729316,3581.939163168259,5038.173865211595,0.5047228747668646,0.3548
21038580.0,21038580.0,296.005,287.2042930313279,0.3693409375,766.7791683928572,1.0,1.0,1.0,3.0,0.5259933238356181,283.15,283.15,283.15000229526913,284.73398161136123,3.9682539682539675,3.338928746684601,76819.82823522296,285.1499999999999,285.0901628222328,1.5243222889120769,0.6745,0.6784400611685344,0.3556441040467856,0.3065206538770472,0.4185599089930466,0.29107942736185016,0.1421925,0.14302311104181886,0.10502289583333334,0.10563638231766241,297.15,293.15,296.91353209611714,297.51512682468774,297.20673173975223,297.0124945112393,296.8229147641776,297.0941599871948,0.0,2464.173574426625,511.1324389373782,214.88519192029082,297.1371188676296,297.1718001553456,297.4375453082515,297.8419019562434,297.1954800729316,3581.939163168259,5038.173865211595,0.5047228747668646,0.3548
21038616.0,21038616.0,296.01599999999996,287.21075950317487,0.36923014000000004,766.43682944,1.0,1.0,1.0,3.0,0.525851469983151,283.15,283.15,283.15000289412467,284.735924816716,3.9682539682539675,3.3410455235432766,77057.47619655932,285.1499999999999,285.09297937358735,1.5260653390797703,0.6745,0.6784669396178944,0.35669311144599636,0.3073971648195886,0.4183409151114764,0.29191178335484536,0.1421925,0.14302877733375455,0.10502289583333334,0.10564056742157243,297.15,293.15,296.9092220519228,297.5135941404082,297.2017735347228,297.00900229120873,296.82022247349465,297.09076289835144,0.0,2465.394930239455,513.0403535056955,215.8953321745366,297.1371188676296,297.1718001553456,297.4375453082515,297.8419019562434,297.1954800729316,3581.939163168259,5038.173865211595,0.5047228747668646,0.3548
21038652.0,21038652.0,296.027,287.2173345227293,0.3691260325,766.0938435842858,1.0,1.0,1.0,3.0,0.5257094285365556,283.15,283.15,283.1500005079359,284.74112970182193,3.9682539682539675,3.3299787708611235,76675.16028314817,285.1499999999999,285.09663481580947,1.528126517988824,0.6745,0.6784988210638752,0.35773776529170054,0.3084335946510309,0.4180992005794428,0.29289600219302503,0.1421925,0.14303549831597487,0.10502289583333334,0.10564553151613172,297.15,293.15,296.9053139608871,297.51205891575023,297.196688279688,297.0059344250755,296.81797688231643,297.08759449274345,0.0,2466.348473091148,508.79726503543105,217.09409561901404,297.1371188676296,297.1718001553456,297.4375453082515,297.8419019562434,297.1954800729316,3581.939163168259,5038.173865211595,0.5047228747668646,0.3548
21038688.0,21038688.0,296.03799999999995,287.224016010838,0.36902848,765.75030008,1.0,1.0,1.0,3.0,0.5255671956416464,283.15,283.15,283.15000321529504,284.74829975760264,3.9682539682539675,3.325002389228241,76528.89259170502,285.1499999999999,285.10304217225286,1.530581677954123,0.6745,0.67853693407801,0.35877583072959784,0.30966805105759465,0.41782832959838795,0.2940682718570128,0.1421925,0.1430435329857486,0.10502289583333334,0.10565146589584022,297.15,293.15,296.9018977121716,297.51050822697096,297.1914449682976,297.0033913108859,296.8162817012577,297.0847047839168,0.0,2467.6169519556483,507.0647521327046,218.52793626266148,297.1371188676296,297.1718001553456,297.4375453082515,297.8419019562434,297.1954800729316,3581.939163168259,5038.173865211595,0.5047228747668646,0.3548
21038724.0,21038724.0,296.049,287.23080188336934,0.3689373475,765.4062881814285,1.0,1.0,1.0,3.0,0.5254246354929452,283.15,283.15,283.1500038858133,284.75432982888395,3.9682539682539675,3.320717408346227,76396.37384198705,285.1499999999999,285.10925857640177,1.5334139406175922,0.6745,0.6785810868945846,0.3597995124484451,0.311092003712903,0.4175195023345355,0.29542049174254065,0.1421925,0.14305284091661707,0.10502289583333334,0.10565834070185336,297.15,293.15,296.8989061844913,297.5088506381474,297.1859443778617,297.0013137549379,296.81506893812684,297.082016778713,0.0,2469.286451680038,505.5317533558195,220.1902916931579,297.1371188676296,297.1718001553456,297.4375453082515,297.8419019562434,297.1954800729316,3581.939163168259,5038.173865211595,0.5047228747668646,0.3548
21038760.0,21038760.0,296.06,287.23769005128725,0.36885249999999997,765.0618971428571,1.0,1.0,1.0,3.0,0.525281800099878,283.15,283.15,283.15000429743816,284.76025465569506,3.9682539682539675,3.3066451999378565,75799.69551400567,285.1499999999999,285.11543711528645,1.5365156773457873,0.6745,0.6786296687718499,0.36080891724223985,0.312651296208907,0.4171785346810045,0.29690123361453385,0.1421925,0.143063082545354,0.10502289583333334,0.10566590513392962,297.15,293.15,296.89619221063606,297.5070740979641,297.18021190906484,296.9995487522616,296.8141779912878,297.0794409922429,0.0,2471.110356532289,499.4487576440445,222.02085167708722,297.1371188676296,297.1718001553456,297.4375453082515,297.8419019562434,297.1954800729316,3581.939163168259,5038.173865211595,0.5047228747668646,0.3548
21038796.0,21038796.0,296.07099999999997,287.24467842072494,0.3687738025,764.7172162185715,1.0,1.0,1.0,3.0,0.5251387656918306,283.15,283.15,283.15000234118963,284.77048499313764,3.9682539682539675,3.2964448129460413,75350.73153206392,285.1499999999999,285.1225943018091,1.5365118060151046,0.6745,0.6786295924155713,0.36185816424295003,0.3126496062052815,0.41687766820458305,0.29689962874621145,0.1421925,0.14306306644855613,0.10502289583333334,0.10566589324488958,297.15,293.15,296.8937973364451,297.505849597905,297.1752122723469,296.9981328643092,296.8136461590763,297.0773276460165,0.0,2471.973475963388,494.95216815361306,222.0223168343771,297.1371188676296,297.1718001553456,297.4375453082515,297.8419019562434,297.1954800729316,3581.939163168259,5038.173865211595,0.5047228747668646,0.3548
21038832.0,21038832.0,296.082,287.2517648930569,0.36870112,764.3723346628572,1.0,1.0,1.0,3.0,0.5249955847861012,283.15,283.15,283.1500010740645,284.77542084467655,3.9682539682539675,3.28725393691779,74961.92642940482,285.1499999999999,285.12693233395646,1.5345977377155215,0.6745,0.6785995713091911,0.36300839095961607,0.3116874898105538,0.416697943193338,0.29598597974510654,0.1421925,0.14305673764771257,0.10502289583333334,0.10566121881415841,297.15,293.15,296.89172601281655,297.5058912853651,297.1719481994257,296.997029617306,296.8134317745847,297.0760053778996,0.0,2472.6297779134566,491.0192383534441,220.89580471530886,297.1371188676296,297.1718001553456,297.4375453082515,297.8419019562434,297.1954800729316,3581.939163168259,5038.173865211595,0.5047228747668646,0.3548
21038868.0,21038868.0,296.09299999999996,287.25894736496934,0.3686343175,764.02734173,1.0,1.0,1.0,3.0,0.5248523734239267,283.15,283.15,283.1499994106886,284.77848032640884,3.9682539682539675,3.2787020181642763,74620.96054082247,285.1499999999999,285.12892087833444,1.5315342929140725,0.6745,0.6785517198350784,0.3642572632568849,0.31014742581520466,0.4166362575545047,0.29452349772245423,0.1421925,0.14304664999651504,0.10502289583333334,0.1056537681093679,297.15,293.15,296.8899288807802,297.50712433737,297.1702984296575,296.99615682328516,296.813449260145,297.0753915462476,0.0,2472.671886585112,487.5084915543037,219.09947195763792,297.1371188676296,297.1718001553456,297.4375453082515,297.8419019562434,297.1954800729316,3581.939163168259,5038.173865211595,0.5047228747668646,0.3548
21038904.0,21038904.0,296.104,287.2662237285303,0.36857326,763.6823266742857,1.0,1.0,1.0,3.0,0.5247092830449589,283.15,283.15,283.149996913808,284.78538470029133,3.9682539682539675,3.2560078545962567,73633.24695364054,285.1499999999999,285.13093628953163,1.5286140212929948,0.6745,0.6785063271534618,0.3656164708900077,0.3086790509731907,0.4167025877571449,0.29312909345390065,0.1421925,0.14303708068757393,0.10502289583333334,0.10564670025040122,297.15,293.15,296.8884797907766,297.50964328748546,297.17035263401135,296.99555059758364,296.8137363519088,297.07555253235313,0.0,2471.545046982591,477.71020446633116,217.3964846751773,297.1371188676296,297.1718001553456,297.4375453082515,297.8419019562434,297.1954800729316,3581.939163168259,5038.173865211595,0.5047228747668646,0.3548
21038940.0,21038940.0,296.11499999999995,287.2735918712571,0.36851781250000004,763.33737875,1.0,1.0,1.0,3.0,0.524566383017463,283.15,283.15,283.14999861916715,284.7916875371525,3.9682539682539675,3.2434073488662083,73076.17591637233,285.1499999999999,285.13459447439163,1.5267691573522928,0.6745,0.6784777582124458,0.36704122262099903,0.30775135329760983,0.4168316290161605,0.2922481293010533,0.1421925,0.14303105802019744,0.10502289583333334,0.10564225192880539,297.15,293.15,296.88741807334395,297.51283135534345,297.1711966591919,296.99522516093054,296.8143137489395,297.0761969995499,0.0,2470.883475275446,472.2523694353359,216.32668340976366,297.1371188676296,297.1718001553456,297.4375453082515,297.8419019562434,297.1954800729316,3581.939163168259,5038.173865211595,0.5047228747668646,0.3548
21038976.0,21038976.0,296.126,287.2810496761838,0.36846784,762.9925872114286,1.0,1.0,1.0,3.0,0.5244235571617312,283.15,283.15,283.14999918115626,284.7969389386896,3.9682539682539675,3.2322421098380416,72579.71855577518,285.1499999999999,285.13789353214963,1.5250380813036386,0.6745,0.6784510260285148,0.36850078596580915,0.3068808540489764,0.41698857785178256,0.29142148215801034,0.1421925,0.14302542256272735,0.10502289583333334,0.10563808959912654,297.15,293.15,296.8866216111228,297.5163241367695,297.17236378721145,296.9950895444067,296.81508967126047,297.0770977501542,0.0,2470.4826600051624,467.42123934233985,215.326701210367,297.1371188676296,297.1718001553456,297.4375453082515,297.8419019562434,297.1954800729316,3581.939163168259,5038.173865211595,0.5047228747668646,0.3548
