,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21039012.0,21039012.0,296.137,287.28859502192614,0.3684232075,762.6480413128571,1.0,1.0,1.0,3.0,0.5242808043853431,283.15,283.15,283.14999650727964,284.8047097261192,3.9682539682539675,3.2094486486157137,71554.87655480672,285.1499999999999,285.1414209791565,1.5235390525202386,0.6745,0.6784279369674204,0.36998657398641777,0.3061269802759208,0.4171644630678824,0.2907055853876342,0.1421925,0.14302055511822076,0.10502289583333334,0.1056344945212048,297.15,293.15,296.886046411262,297.52002377149654,297.1737356544235,296.9951131854764,296.8160335442494,297.07819051338157,0.0,2469.7579867424192,457.5545289541114,214.46374272079228,297.1371188676296,297.1718001553456,297.4375453082515,297.8419019562434,297.1954800729316,3581.939163168259,5038.173865211595,0.5047228747668646,0.3548
21039048.0,21039048.0,296.14799999999997,287.29622578274615,0.36838378,762.3038303085714,1.0,1.0,1.0,3.0,0.5241381900636173,283.15,283.15,283.14999987994435,284.8144334191807,3.9682539682539675,3.1946033189523386,70843.86908026831,285.1499999999999,285.147688130139,1.523062498907292,0.6745,0.6784206063004792,0.3714855331309794,0.30588726815073763,0.41733634931595837,0.2904779489551543,0.1421925,0.14301900972777,0.10502289583333334,0.10563335310108536,297.15,293.15,296.8857618685733,297.52372155849,297.17499659407906,296.9953594946589,296.817217016033,297.07941130636686,0.0,2469.3864227027098,450.9011168442018,214.19201997386727,297.1371188676296,297.1718001553456,297.4375453082515,297.8419019562434,297.1954800729316,3581.939163168259,5038.173865211595,0.5047228747668646,0.3548
21039084.0,21039084.0,296.159,287.3039398286147,0.36834942249999997,761.9600434528571,1.0,1.0,1.0,3.0,0.5239955720051062,283.15,283.15,283.1500008533822,284.8223493491287,3.9682539682539675,3.1815478351224957,70203.37716845737,285.1499999999999,285.1537445909501,1.5230287861811915,0.6745,0.6784200830845539,0.37298129416486026,0.3058702862926966,0.4174886782083875,0.2904618225719836,0.1421925,0.1430188994277249,0.10502289583333334,0.10563327163384799,297.15,293.15,296.8856651870613,297.5272594399465,297.17596648175993,296.99575920876515,296.818567766729,297.0806436168524,0.0,2469.5564065248445,444.9881320217231,214.17577246594072,297.1371188676296,297.1718001553456,297.4375453082515,297.8419019562434,297.1954800729316,3581.939163168259,5038.173865211595,0.5047228747668646,0.3548
21039120.0,21039120.0,296.16999999999996,287.31173502527287,0.36832000000000004,761.61677,1.0,1.0,1.0,3.0,0.5238528681222372,283.15,283.15,283.1500015847229,284.82978236354506,3.9682539682539675,3.1599395788283338,69178.87284470646,285.1499999999999,285.15949598664605,1.5234444718060574,0.6745,0.6784264679858936,0.37446320865425026,0.3060793107154062,0.41760622297296435,0.2906603172198887,0.1421925,0.14302024543970968,0.10502289583333334,0.10563426579371206,297.15,293.15,296.8857380624124,297.53049740341186,297.17646385141336,296.9963138857807,296.82009008393925,297.0818206573915,0.0,2469.9946079307083,435.49871257679115,214.41869280232564,297.1371188676296,297.1718001553456,297.4375453082515,297.8419019562434,297.1954800729316,3581.939163168259,5038.173865211595,0.5047228747668646,0.3548
21039156.0,21039156.0,296.181,287.31960923429205,0.3682953775,761.2740992042857,1.0,1.0,1.0,3.0,0.523710180462815,283.15,283.15,283.15000105235276,284.843379821607,3.9682539682539675,3.1439058681902563,68361.14657755947,285.1499999999999,285.16770542887315,1.5243844904773864,0.6745,0.6784409288371723,0.37593226101881433,0.30655201870645193,0.4176877059717445,0.291109212162538,0.1421925,0.14302329395653018,0.10502289583333334,0.10563651741784473,297.15,293.15,296.88602446248694,297.5334274366718,297.17646899919873,296.9970654633583,296.8218314978827,297.0829635719198,0.0,2469.982079792578,428.1537997424097,214.96464860371222,297.1371188676296,297.1718001553456,297.4375453082515,297.8419019562434,297.1954800729316,3581.939163168259,5038.173865211595,0.5047228747668646,0.3548
21039192.0,21039192.0,296.192,287.3275603131324,0.36827542,760.93212032,1.0,1.0,1.0,3.0,0.5235673938328488,283.15,283.15,283.1500023766907,284.85365070384336,3.9682539682539675,3.1300694407794976,67626.41448554501,285.1499999999999,285.1761356829833,1.5256905201853128,0.6745,0.678461058884482,0.37738479564463245,0.30720876801603225,0.41773453294483665,0.2917328771930505,0.1421925,0.14302753760627382,0.10502289583333334,0.10563965176308082,297.15,293.15,296.8864312886211,297.5360570514097,297.1760321073568,296.9979495996172,296.8237239086022,297.0840387911214,0.0,2470.7764118447058,421.6760127367795,215.72357325852573,297.1371188676296,297.1718001553456,297.4375453082515,297.8419019562434,297.1954800729316,3581.939163168259,5038.173865211595,0.5047228747668646,0.3548
21039228.0,21039228.0,296.203,287.33558611520004,0.3682599925,760.5909226014286,1.0,1.0,1.0,3.0,0.5234244260997823,283.15,283.15,283.1500028912821,284.86289170545933,3.9682539682539675,3.1182002100527897,66972.39981086273,285.1499999999999,285.18394249131023,1.5273765476987986,0.6745,0.6784871100387652,0.37881456636989735,0.3080565717788246,0.4177382250758842,0.2925379721537568,0.1421925,0.14303302949471772,0.10502289583333334,0.10564370805316625,297.15,293.15,296.886931134552,297.53831665784315,297.1750669188979,296.99895426393397,296.8257562348673,297.08500504201885,0.0,2471.837326340021,416.00386224605865,216.70527357843687,297.1371188676296,297.1718001553456,297.4375453082515,297.8419019562434,297.1954800729316,3581.939163168259,5038.173865211595,0.5047228747668646,0.3548
21039264.0,21039264.0,296.214,287.343684489903,0.36824896,760.2505953028572,1.0,1.0,1.0,3.0,0.5232813102028862,283.15,283.15,283.1500007872758,284.8760107158605,3.9682539682539675,3.093155940982554,65740.09052140341,285.1499999999999,285.1924648868375,1.5280394520653022,0.6745,0.678497361790786,0.3802364745242356,0.30839003873761506,0.4177180275981728,0.29285464044406967,0.1421925,0.14303519068411613,0.10502289583333334,0.10564530430028943,297.15,293.15,296.8875280829496,297.5403827711489,297.1738356019711,297.00008976601197,296.8279424451275,297.08595573344184,0.0,2472.3336830920534,405.0474457907171,217.09503397861917,297.1371188676296,297.1718001553456,297.4375453082515,297.8419019562434,297.1954800729316,3581.939163168259,5038.173865211595,0.5047228747668646,0.3548
21039300.0,21039300.0,296.22499999999997,287.3518532827051,0.3682421875,759.9112276785714,1.0,1.0,1.0,3.0,0.5231381230732346,283.15,283.15,283.15000124925893,284.8859766753373,3.9682539682539675,3.078245753922928,64942.74553943623,285.1499999999999,285.2003409092989,1.5268457544232745,0.6745,0.6784788732151644,0.3817060221105904,0.3077899030284045,0.41775123502154954,0.29228473705789687,0.1421925,0.1430312930758299,0.10502289583333334,0.1056424255400943,297.15,293.15,296.888211706096,297.5429465467837,297.1733292291447,297.00132878312456,296.83025293225336,297.08721383948046,0.0,2472.8660408090886,398.192051253304,216.40546282711477,297.1371188676296,297.1718001553456,297.4375453082515,297.8419019562434,297.1954800729316,3581.939163168259,5038.173865211595,0.5047228747668646,0.3548
21039336.0,21039336.0,296.236,287.3600903351792,0.36823954000000003,759.5729089828571,1.0,1.0,1.0,3.0,0.5229948858872789,283.15,283.15,283.1499999678996,284.89224687416834,3.9682539682539675,3.0656644599969645,64266.53506647574,285.1499999999999,285.2048136542811,1.5245241915611525,0.6745,0.6784430320442855,0.3832624871213158,0.3066225233863522,0.4178856034702143,0.29117616511201183,0.1421925,0.1430237373372232,0.10502289583333334,0.10563684489731334,297.15,293.15,296.88900402726676,297.54642922193045,297.1741251881265,297.0026593559052,296.83267812157044,297.0889791829599,0.0,2472.9506290899767,392.4234291297434,215.06497536708198,297.1371188676296,297.1718001553456,297.4375453082515,297.8419019562434,297.1954800729316,3581.939163168259,5038.173865211595,0.5047228747668646,0.3548
21039372.0,21039372.0,296.24699999999996,287.36839348505805,0.36824088250000003,759.23572847,1.0,1.0,1.0,3.0,0.5228517109501185,283.15,283.15,283.14999579759757,284.9006238151122,3.9682539682539675,3.041398399673334,63115.47678682068,285.1499999999999,285.20843896590736,1.5220260555939855,0.6745,0.6784046179648998,0.3848801888587142,0.3053661718134101,0.4180903083349715,0.2899831032684081,0.1421925,0.14301563919936844,0.10502289583333334,0.10563086364029649,297.15,293.15,296.8898774081995,297.550537005569,297.1757891082648,297.0040368367977,296.8351656185293,297.09108119547204,0.0,2472.1801810505094,382.3215764139409,213.6282976907539,297.1371188676296,297.1718001553456,297.4375453082515,297.8419019562434,297.1954800729316,3581.939163168259,5038.173865211595,0.5047228747668646,0.3548
21039408.0,21039408.0,296.258,287.37676056628476,0.36824608,758.8997753942857,1.0,1.0,1.0,3.0,0.5227087087208481,283.15,283.15,283.14999925377043,284.91178997748904,3.9682539682539675,3.025219442742845,62283.41507661785,285.1499999999999,285.2153726181975,1.5215647458799517,0.6745,0.6783975397610752,0.38651997655289394,0.30513407451543817,0.41830747905887494,0.28976269806004323,0.1421925,0.1430141470310996,0.10502289583333334,0.10562976152989922,297.15,293.15,296.8908803460495,297.5547410660569,297.17754295321674,297.00550234451003,296.83776799925926,297.0932869418185,0.0,2471.6228225951363,375.25846771028665,213.36666052213087,297.1371188676296,297.1718001553456,297.4375453082515,297.8419019562434,297.1954800729316,3581.939163168259,5038.173865211595,0.5047228747668646,0.3548
21039444.0,21039444.0,296.269,287.3851894090605,0.3682549975,758.56513901,1.0,1.0,1.0,3.0,0.5225657097955311,283.15,283.15,283.1500005005019,284.92119388833567,3.9682539682539675,3.0112741980845485,61546.76619205519,285.1499999999999,285.2223031432006,1.521673824530238,0.6745,0.678399206192801,0.3881547711314073,0.30518890201658,0.41850243588822605,0.28981476358135216,0.1421925,0.14301449833442528,0.10502289583333334,0.10563002100133816,297.15,293.15,296.89197926642925,297.5587229106338,297.17894781500365,297.0070400648178,296.84046958811007,297.09543192899895,0.0,2471.716113045703,369.0966817212635,213.43315498576843,297.1371188676296,297.1718001553456,297.4375453082515,297.8419019562434,297.1954800729316,3581.939163168259,5038.173865211595,0.5047228747668646,0.3548
21039480.0,21039480.0,296.28,287.39367783989184,0.36826749999999997,758.2319085714286,1.0,1.0,1.0,3.0,0.5224226587221789,283.15,283.15,283.1500012315367,284.92997085194463,3.9682539682539675,3.0095125130268885,61312.85292675882,285.1499999999999,285.2289966586561,1.522175654976849,0.6745,0.6784068977617608,0.3897790325245405,0.3054412613171229,0.4186707344571783,0.2900544100774768,0.1421925,0.14301611980724854,0.10502289583333334,0.1056312186156386,297.15,293.15,296.8931402824066,297.56244563734384,297.1799673117664,297.00863184884525,296.8432487019991,297.0974867564723,0.0,2472.103120400703,367.4761774834639,213.72560695800405,297.1371188676296,297.1718001553456,297.4375453082515,297.8419019562434,297.1954800729316,3581.939163168259,5038.173865211595,0.5047228747668646,0.3548
21039516.0,21039516.0,296.291,287.402223681636,0.3682834525,757.9001733328571,1.0,1.0,1.0,3.0,0.5222793580106929,283.15,283.15,283.1500028991913,284.93063035754034,3.9682539682539675,3.0065585430650366,61048.87688215909,285.1499999999999,285.2324132411839,1.5231855434161323,0.6745,0.6784224018752608,0.39138035632183465,0.30594912573388894,0.41879174869487185,0.2905366904123902,0.1421925,0.1430193882559644,0.10502289583333334,0.10563363268071956,297.15,293.15,296.8943423220697,297.56572246139206,297.18033773477873,297.01026880845865,296.8461028194753,297.09935482923487,0.0,2473.6625669774753,365.53124089744523,214.31110903401353,297.1371188676296,297.1718001553456,297.4375453082515,297.8419019562434,297.1954800729316,3581.939163168259,5038.173865211595,0.5047228747668646,0.3548
21039552.0,21039552.0,296.30199999999996,287.41082475354443,0.36830272000000003,757.5700225485714,1.0,1.0,1.0,3.0,0.5221358013389925,283.15,283.15,283.15000258543563,284.9342603464255,3.9682539682539675,3.0043960043308906,60819.87836094451,285.1499999999999,285.23586171498164,1.524682638346838,0.6745,0.6784454356197296,0.3929491292728343,0.306701984630537,0.4188539375715227,0.2912516234315809,0.1421925,0.1430242440390784,0.10502289583333334,0.10563721914557647,297.15,293.15,296.895539187183,297.5684600768874,297.17995091338423,297.0119324753946,296.8490153548423,297.1009796015383,0.0,2474.7851612842687,363.8952742213117,215.17933752951734,297.1371188676296,297.1718001553456,297.4375453082515,297.8419019562434,297.1954800729316,3581.939163168259,5038.173865211595,0.5047228747668646,0.3548
21039588.0,21039588.0,296.313,287.4194788713053,0.36832516750000005,757.2415454728572,1.0,1.0,1.0,3.0,0.5219920572810888,283.15,283.15,283.15000274605296,284.9387263926839,3.9682539682539675,3.001400218231058,60639.3819733393,285.1499999999999,285.2400530970077,1.5265104926343385,0.6745,0.6784736351796493,0.3944933484106951,0.3076211340285201,0.41887330863463806,0.2921244699332467,0.1421925,0.14303018883659346,0.10502289583333334,0.10564160995275809,297.15,293.15,296.89672365414094,297.5708135618405,297.1790365599877,297.0136177462583,296.85197465851616,297.1024332361487,0.0,2475.9717790005247,362.4503141039396,216.2419163307378,297.1371188676296,297.1718001553456,297.4375453082515,297.8419019562434,297.1954800729316,3581.939163168259,5038.173865211595,0.5047228747668646,0.3548
21039624.0,21039624.0,296.32399999999996,287.4281838470841,0.36835066,756.91483136,1.0,1.0,1.0,3.0,0.5218480338684236,283.15,283.15,283.1500049405551,284.9382934042276,3.9682539682539675,3.0135857477453407,61132.76700662321,285.1499999999999,285.2431170720261,1.5286746827716062,0.6745,0.6785071320074414,0.3960100289594489,0.30870934912522313,0.4188456267684051,0.29315786531195387,0.1421925,0.14303725036021958,0.10502289583333334,0.10564682557003897,297.15,293.15,296.8978818408037,297.57275108399153,297.1775523822631,297.0153172117885,296.85497446542684,297.10369539685473,0.0,2477.9741442778572,366.89468389364566,217.50403931138186,297.1371188676296,297.1718001553456,297.4375453082515,297.8419019562434,297.1954800729316,3581.939163168259,5038.173865211595,0.5047228747668646,0.3548
21039660.0,21039660.0,296.335,287.4369374895628,0.3683790625,756.5899694642857,1.0,1.0,1.0,3.0,0.52170368029224,283.15,283.15,283.15000358334356,284.93883564943485,3.9682539682539675,3.0175116056424964,61292.14848879684,285.1499999999999,285.2449917274236,1.5311662834217186,0.6745,0.6785458412971592,0.39749518134213785,0.30996210916158606,0.4187656866442971,0.2943475165455461,0.1421925,0.14304541073187,0.10502289583333334,0.10565285279272514,297.15,293.15,296.8989876069161,297.57423783851164,297.17545299879583,297.01701399469084,296.8579982365071,297.1047381350843,0.0,2479.709707098807,368.33420061038265,218.96299481643936,297.1371188676296,297.1718001553456,297.4375453082515,297.8419019562434,297.1954800729316,3581.939163168259,5038.173865211595,0.5047228747668646,0.3548
21039696.0,21039696.0,296.346,287.4457376039774,0.36841024,756.26704904,1.0,1.0,1.0,3.0,0.5215590242640908,283.15,283.15,283.15000385545,284.9409016779472,3.9682539682539675,3.0210285273346082,61435.104230213736,285.1499999999999,285.2480676305457,1.5339805100117023,0.6745,0.678589748898358,0.3989479919019826,0.3113769715314711,0.41863275675226136,0.29569110407615073,0.1421925,0.14305466696846517,0.10502289583333334,0.10565968941752424,297.15,293.15,296.90003714132257,297.57528128543896,297.17275854396684,297.0187139746403,296.8610563828336,297.1055694656405,0.0,2481.438601416007,369.6269460981604,220.61879857133763,297.1371188676296,297.1718001553456,297.4375453082515,297.8419019562434,297.1954800729316,3581.939163168259,5038.173865211595,0.5047228747668646,0.3548
21039732.0,21039732.0,296.35699999999997,287.4545819921537,0.36844405750000003,755.9461593414286,1.0,1.0,1.0,3.0,0.5214139919754562,283.15,283.15,283.1500075753812,284.9401792305704,3.9682539682539675,3.0373152549590343,62099.2978417424,285.1499999999999,285.2513096769566,1.5364642279618705,0.6745,0.6786286581213639,0.4003705602476722,0.31262568390548723,0.41844920752318,0.2968769115516694,0.1421925,0.1430628694883944,0.10502289583333334,0.10566574777078545,297.15,293.15,296.9010200944802,297.57591578162015,297.1695270211355,297.02041613602233,296.8641527763401,297.10620636191965,0.0,2483.7712765286383,375.65283342616743,222.0885824544222,297.1371188676296,297.1718001553456,297.4375453082515,297.8419019562434,297.1954800729316,3581.939163168259,5038.173865211595,0.5047228747668646,0.3548
21039768.0,21039768.0,296.368,287.46346845254226,0.36848038000000005,755.6273896228571,1.0,1.0,1.0,3.0,0.5212684833741638,283.15,283.15,283.15000318231995,284.93455792761677,3.9682539682539675,3.0472310234911837,62505.42452632822,285.1499999999999,285.2494573515353,1.5355334596826884,0.6745,0.6786140368620365,0.4018385944081442,0.31215796868417034,0.41831683856984286,0.29643275786392487,0.1421925,0.14305978715567844,0.10502289583333334,0.10566347117034766,297.15,293.15,296.9019071877497,297.5770677608273,297.16709005611756,297.0220769571742,296.86724438961386,297.10707727029654,0.0,2485.5453257253243,379.3532516487353,221.54365158414322,297.1371188676296,297.1718001553456,297.4375453082515,297.8419019562434,297.1954800729316,3581.939163168259,5038.173865211595,0.5047228747668646,0.3548
21039804.0,21039804.0,296.37899999999996,287.4723947802503,0.3685190725,755.3108291385714,1.0,1.0,1.0,3.0,0.5211228100844562,283.15,283.15,283.1500009675444,284.92916514044725,3.9682539682539675,3.056062861757673,62868.27052383381,285.1499999999999,285.24593719583856,1.5331767149859328,0.6745,0.678577142765119,0.4033918351361207,0.31097326007215603,0.41828966646883337,0.2953077299089927,0.1421925,0.14305200944793056,0.10502289583333334,0.10565772658191559,297.15,293.15,296.9027524391758,297.5792021843523,297.16607918308284,297.0236929576779,296.8703209976999,297.10840955239775,0.0,2486.2458861378104,382.66944621230465,220.16043543138798,297.1371188676296,297.1718001553456,297.4375453082515,297.8419019562434,297.1954800729316,3581.939163168259,5038.173865211595,0.5047228747668646,0.3548
21039840.0,21039840.0,296.39,287.4813587670735,0.36856,754.9965671428571,1.0,1.0,1.0,3.0,0.5209771077974654,283.15,283.15,283.1499993278844,284.9232552226382,3.9682539682539675,3.0745476074711804,63631.09417520219,285.1499999999999,285.2414213547186,1.529701817337705,0.6745,0.6785230029744472,0.40503265063902444,0.30922624901493195,0.4183706466038387,0.29364872595053315,0.1421925,0.1430405961459512,0.10502289583333334,0.10564929675597615,297.15,293.15,296.90359413257613,297.58232180002216,297.16647805754724,297.0252695248887,296.87338576665985,297.11020985633877,0.0,2486.2657273725226,389.67223708699123,218.12983551725605,297.1371188676296,297.1718001553456,297.4375453082515,297.8419019562434,297.1954800729316,3581.939163168259,5038.173865211595,0.5047228747668646,0.3548
21039876.0,21039876.0,296.40099999999995,287.4903582015254,0.3686030275,754.68469289,1.0,1.0,1.0,3.0,0.5208313124744834,283.15,283.15,283.15000014811017,284.9107264270337,3.9682539682539675,3.0889495952017523,64228.61987149413,285.1499999999999,285.2339426103884,1.527423016288044,0.6745,0.6784876658595351,0.40675074317391763,0.3080803021430365,0.41854033177266503,0.2925605070816271,0.1421925,0.14303314666824601,0.10502289583333334,0.10564379459713485,297.15,293.15,296.90444527090494,297.5862400682745,297.1679940159045,297.02678825842713,296.8764289434597,297.11237931139414,0.0,2486.684854588901,395.1868267321019,216.80624264084526,297.1371188676296,297.1718001553456,297.4375453082515,297.8419019562434,297.1954800729316,3581.939163168259,5038.173865211595,0.5047228747668646,0.3548
21039912.0,21039912.0,296.412,287.4993908688649,0.36864801999999997,754.3752956342857,1.0,1.0,1.0,3.0,0.520685531809666,283.15,283.15,283.14999975779324,284.90311235689273,3.9682539682539675,3.101315158305587,64743.88418967801,285.1499999999999,285.2279770461393,1.5256525099894656,0.6745,0.6784602953633606,0.40850413409662495,0.3071899850915509,0.41873896444984765,0.29171504047362207,0.1421925,0.1430273766470788,0.10502289583333334,0.10563953287916798,297.15,293.15,296.90533104436236,297.5903856837765,297.16979823407405,297.0282574668598,296.8794784365894,297.1146501731325,0.0,2486.5619472426106,399.96275322826773,215.78312426351258,297.1371188676296,297.1718001553456,297.4375453082515,297.8419019562434,297.1954800729316,3581.939163168259,5038.173865211595,0.5047228747668646,0.3548
21039948.0,21039948.0,296.423,287.50845455112284,0.3686948425,754.06846463,1.0,1.0,1.0,3.0,0.5205397632253198,283.15,283.15,283.14999982184844,284.89661968675864,3.9682539682539675,3.112549996698078,65213.816819185566,285.1499999999999,285.2230416245239,1.5239545315159535,0.6745,0.6784341181108792,0.41027607297927216,0.30633610324135424,0.41895125345006917,0.29090417361409354,0.1421925,0.1430218581756578,0.10502289583333334,0.10563545695498627,297.15,293.15,296.90624717257356,297.5946241705897,297.1717185837109,297.0297104420821,296.8825805061374,297.11697617501875,0.0,2486.469646471105,404.33501441347335,214.80531759548296,297.1371188676296,297.1718001553456,297.4375453082515,297.8419019562434,297.1954800729316,3581.939163168259,5038.173865211595,0.5047228747668646,0.3548
21039984.0,21039984.0,296.43399999999997,287.5175470271263,0.36874336,753.7642891314285,1.0,1.0,1.0,3.0,0.520393924355386,283.15,283.15,283.15000205312987,284.88586602845334,3.9682539682539675,3.1381887547714293,66292.60276327474,285.1499999999999,285.21736749974804,1.5228225961971829,0.6745,0.6784167062450075,0.41205880046829924,0.3057668013428916,0.4191652781840732,0.2903635507604473,0.1421925,0.14301818755039766,0.10502289583333334,0.10563274584368056,297.15,293.15,296.9071906441691,297.59884327411356,297.1735924933604,297.031144673149,296.8857536374303,297.11930494444454,0.0,2487.1468546383994,414.43131589085027,214.15635864530506,297.1371188676296,297.1718001553456,297.4375453082515,297.8419019562434,297.1954800729316,3581.939163168259,5038.173865211595,0.5047228747668646,0.3548
21040020.0,21040020.0,296.445,287.5266660725218,0.3687934375,753.4628583928571,1.0,1.0,1.0,3.0,0.5202479680162677,283.15,283.15,283.15000084481005,284.87717099284066,3.9682539682539675,3.1541442969676865,66968.42147998564,285.1499999999999,285.211425685328,1.52248644074303,0.6745,0.6784115372896076,0.4138311976348219,0.3055977045890536,0.41935262674250007,0.29020297239271464,0.1421925,0.14301709787405859,0.10502289583333334,0.10563194101245071,297.15,293.15,296.9081430969739,297.6027895352452,297.1750608213634,297.03255567737267,296.8889867135212,297.1215071688953,0.0,2487.6429582833375,420.79808788920826,213.9667121817573,297.1371188676296,297.1718001553456,297.4375453082515,297.8419019562434,297.1954800729316,3581.939163168259,5038.173865211595,0.5047228747668646,0.3548
21040056.0,21040056.0,296.45599999999996,287.53580945979587,0.36884493999999995,753.1642616685714,1.0,1.0,1.0,3.0,0.5201019117656484,283.15,283.15,283.15000123424227,284.87090295004407,3.9682539682539675,3.168394978219528,67574.92609366024,285.1499999999999,285.2073048746372,1.5226070631122397,0.6745,0.6784133827509305,0.41558674644052124,0.3056583418267215,0.41950511073679414,0.2902605549803607,0.1421925,0.1430174869189202,0.10502289583333334,0.10563222835965944,297.15,293.15,296.909103618245,297.6063914717514,297.1760357184149,297.0339601463982,296.8922946775857,297.12355712647906,0.0,2488.1994361232473,426.5391287940131,214.04009089706423,297.1371188676296,297.1718001553456,297.4375453082515,297.8419019562434,297.1954800729316,3581.939163168259,5038.173865211595,0.5047228747668646,0.3548
21040092.0,21040092.0,296.467,287.5449749582953,0.36889773249999996,752.8685882128572,1.0,1.0,1.0,3.0,0.5199556925817133,283.15,283.15,283.1500050039623,284.8631246206635,3.9682539682539675,3.1940126573085537,68672.08167926961,285.1499999999999,285.2042389072727,1.523194920022422,0.6745,0.6784224080005605,0.417320639090148,0.3059539584953639,0.41961565469998685,0.2905412797195867,0.1421925,0.14301938954724938,0.10502289583333334,0.1056336336344582,297.15,293.15,296.91006807218173,297.6095882999096,297.1764384755502,297.03536568132637,296.89569032414084,297.1254301706217,0.0,2489.424028063428,436.9897050135038,214.38271927996064,297.1371188676296,297.1718001553456,297.4375453082515,297.8419019562434,297.1954800729316,3581.939163168259,5038.173865211595,0.5047228747668646,0.3548
21040128.0,21040128.0,296.47799999999995,287.5541603342444,0.36895168,752.57592728,1.0,1.0,1.0,3.0,0.519809170277483,283.15,283.15,283.15000276757394,284.854649596127,3.9682539682539675,3.2119008558031386,69443.43725485628,285.1499999999999,285.19996415969916,1.5242851979457412,0.6745,0.6784391755176997,0.4190245406866447,0.3065022340261349,0.4196716958858356,0.29106193542586534,0.1421925,0.14302292433624983,0.10502289583333334,0.10563624441756551,297.15,293.15,296.9110084397959,297.612274483149,297.17612122704844,297.0367571692753,296.8991636278308,297.1270649894199,0.0,2490.825068233075,444.3869078509308,215.0158181743625,297.1371188676296,297.1718001553456,297.4375453082515,297.8419019562434,297.1954800729316,3581.939163168259,5038.173865211595,0.5047228747668646,0.3548
21040164.0,21040164.0,296.489,287.5633633507611,0.36900664749999995,752.2863681242857,1.0,1.0,1.0,3.0,0.5196624457774527,283.15,283.15,283.1500028512296,284.8489543977571,3.9682539682539675,3.2279982744333675,70141.25538743485,285.1499999999999,285.1969578865607,1.5257200841985263,0.6745,0.6784612900635113,0.42070331849345016,0.30722378405186357,0.419684452226873,0.2917471367838994,0.1421925,0.14302758634152085,0.10502289583333334,0.10563968775876814,297.15,293.15,296.9119220257649,297.61456849638364,297.17526204131786,297.0381470451655,296.9026997100957,297.12851986374557,0.0,2492.0813824964243,451.1141846068966,215.84978536042223,297.1371188676296,297.1718001553456,297.4375453082515,297.8419019562434,297.1954800729316,3581.939163168259,5038.173865211595,0.5047228747668646,0.3548
21040200.0,21040200.0,296.5,287.5725817678716,0.3690625,752.0,1.0,1.0,1.0,3.0,0.5195154500943028,283.15,283.15,283.1500030780557,284.84467048285245,3.9682539682539675,3.2527421472360554,71220.69722823362,285.1499999999999,285.1953690496913,1.5275405019445052,0.6745,0.6784894218525183,0.42235127872427297,0.30813916475568226,0.4196452181292643,0.29261640444242565,0.1421925,0.1430335168521337,0.10502289583333334,0.10564406801369251,297.15,293.15,296.91280124663405,297.6164101113251,297.17378718755646,297.0395470147577,296.9063223552526,297.1297735831052,0.0,2493.4901358085026,461.5861139172428,216.91013063577336,297.1371188676296,297.1718001553456,297.4375453082515,297.8419019562434,297.1954800729316,3581.939163168259,5038.173865211595,0.5047228747668646,0.3548
21040236.0,21040236.0,296.51099999999997,287.5818133425226,0.36911910249999996,751.7161586685714,1.0,1.0,1.0,3.0,0.5193680274163941,283.15,283.15,283.1500045010037,284.8353609338208,3.9682539682539675,3.2722850267569865,72079.0737417526,285.1499999999999,285.19267955059166,1.5298102370590119,0.6745,0.678524614025784,0.42396093639058474,0.3092804134819179,0.4195417748774398,0.2937001618385695,0.1421925,0.14304093577444224,0.10502289583333334,0.10564954760442201,297.15,293.15,296.9136226565184,297.61769366594007,297.1715450892258,297.04094042121926,296.9100254797624,297.13076546253313,0.0,2495.8140929111037,469.9699832180614,218.23622925757124,297.1371188676296,297.1718001553456,297.4375453082515,297.8419019562434,297.1954800729316,3581.939163168259,5038.173865211595,0.5047228747668646,0.3548
21040272.0,21040272.0,296.522,287.59105582859235,0.36917632,751.43408992,1.0,1.0,1.0,3.0,0.5192202803242094,283.15,283.15,283.1500040139516,284.8300527492574,3.9682539682539675,3.289741273315522,72850.14724749041,285.1499999999999,285.19062599379885,1.5323951480680917,0.6745,0.6785648495960395,0.42553926465365144,0.3105800423034275,0.41938706261088077,0.2949343208042479,0.1421925,0.14304941790390635,0.10502289583333334,0.10565581247633264,297.15,293.15,296.91438622048923,297.6185539919068,297.1687270063719,297.0423291665382,296.91378953546473,297.13155718415413,0.0,2497.676222633856,477.54359601985175,219.75290295516075,297.1371188676296,297.1718001553456,297.4375453082515,297.8419019562434,297.1954800729316,3581.939163168259,5038.173865211595,0.5047228747668646,0.3548
21040308.0,21040308.0,296.53299999999996,287.60030697689996,0.36923401749999996,751.1537480514286,1.0,1.0,1.0,3.0,0.5190721800934763,283.15,283.15,283.1500042446678,284.82642636930734,3.9682539682539675,3.3052527324172427,73538.75832384086,285.1499999999999,285.19001773583875,1.5353011767123779,0.6745,0.6786102822888642,0.4270845246630077,0.31204100170195265,0.41917834278622457,0.296321683188292,0.1421925,0.14305899564767877,0.10502289583333334,0.10566288656523698,297.15,293.15,296.9150905973491,297.618988063036,297.16533388239,297.04372231917,296.91763116052715,297.13215320449444,0.0,2499.611274115544,484.34102140289224,221.46656306897827,297.1371188676296,297.1718001553456,297.4375453082515,297.8419019562434,297.1954800729316,3581.939163168259,5038.173865211595,0.5047228747668646,0.3548
21040344.0,21040344.0,296.544,287.6095645352123,0.36929206000000003,750.87508736,1.0,1.0,1.0,3.0,0.5189236205880299,283.15,283.15,283.1500054719752,284.81834863396705,3.9682539682539675,3.334067292162741,74826.54088005016,285.1499999999999,285.18853232053345,1.536646823095089,0.6745,0.6786313790994442,0.4286155075630357,0.3127176609702194,0.41894018224853324,0.2969642551971759,0.1421925,0.14306344310244284,0.10502289583333334,0.10566617144016648,297.15,293.15,296.91571826792074,297.61922812140205,297.1617051815154,297.0451073888569,296.92154665058285,297.1326611220556,0.0,2502.1229626931017,497.1379732748382,222.2661479523939,297.1371188676296,297.1718001553456,297.4375453082515,297.8419019562434,297.1954800729316,3581.939163168259,5038.173865211595,0.5047228747668646,0.3548
21040380.0,21040380.0,296.55499999999995,287.61882624824995,0.3693503125,750.5980621428571,1.0,1.0,1.0,3.0,0.518774685311712,283.15,283.15,283.1500023440693,284.80964721867906,3.9682539682539675,3.352325707391163,75648.33291078341,285.1499999999999,285.18363348763205,1.535158986647232,0.6745,0.678608024257742,0.43021688310254463,0.3119698505850491,0.41878710741640074,0.29625411636660326,0.1421925,0.1430585196282713,0.10502289583333334,0.10566253497892512,297.15,293.15,296.9162757035943,297.62030433889345,297.1593080642053,297.04645475206416,296.9255018825759,297.1335689482666,0.0,2503.464309065413,505.3618012751515,221.39156677892248,297.1371188676296,297.1718001553456,297.4375453082515,297.8419019562434,297.1954800729316,3581.939163168259,5038.173865211595,0.5047228747668646,0.3548
21040416.0,21040416.0,296.566,287.6280898576907,0.36940864,750.3226266971428,1.0,1.0,1.0,3.0,0.5186256327200264,283.15,283.15,283.15000042037866,284.80114951686375,3.9682539682539675,3.3684802076987874,76379.17210428888,285.1499999999999,285.1778228754365,1.5323877062526914,0.6745,0.6785646847099079,0.43190725255122153,0.31057670822803723,0.4187446542188124,0.29493115468560926,0.1421925,0.1430493831439786,0.10502289583333334,0.10565578680276852,297.15,293.15,296.91681942983166,297.6224142545645,297.15840393036876,297.0477700041749,296.9294880438002,297.134979132548,0.0,2503.922871012316,512.7128551225362,219.76528873167842,297.1371188676296,297.1718001553456,297.4375453082515,297.8419019562434,297.1954800729316,3581.939163168259,5038.173865211595,0.5047228747668646,0.3548
21040452.0,21040452.0,296.577,287.6373531021719,0.36946690750000005,750.04873532,1.0,1.0,1.0,3.0,0.5184765625655298,283.15,283.15,283.1500018097927,284.78969810611716,3.9682539682539675,3.3957231175885245,77619.61590875778,285.1499999999999,285.17084103316506,1.5289443904464806,0.6745,0.6785111072112372,0.4336922119723851,0.3088454444771079,0.4188194544848748,0.29328710475011943,0.1421925,0.14303808837973883,0.10502289583333334,0.10564744452839948,297.15,293.15,296.91738751419166,297.62558870509554,297.15902214030757,297.0490554774679,296.9335024145531,297.1369112503232,0.0,2504.1498303716285,525.2698192226169,217.7550378007537,297.1371188676296,297.1718001553456,297.4375453082515,297.8419019562434,297.1954800729316,3581.939163168259,5038.173865211595,0.5047228747668646,0.3548
21040488.0,21040488.0,296.58799999999997,287.64661371729017,0.36952498,749.7763423085714,1.0,1.0,1.0,3.0,0.5183274368890941,283.15,283.15,283.1499996493326,284.7785900372587,3.9682539682539675,3.414813049960613,78494.78634858888,285.1499999999999,285.1626838121544,1.5269943418238419,0.6745,0.6784808964835671,0.43553520981390054,0.3078648329069196,0.41895729188725217,0.29235589228301667,0.1421925,0.14303171960450647,0.10502289583333334,0.10564274057272098,297.15,293.15,296.9179961964912,297.6293230471141,297.1604200422514,297.05030081613745,296.93754422315726,297.1391168650303,0.0,2504.0750064627664,534.1894228842746,216.62373275776952,297.1371188676296,297.1718001553456,297.4375453082515,297.8419019562434,297.1954800729316,3581.939163168259,5038.173865211595,0.5047228747668646,0.3548
21040524.0,21040524.0,296.599,287.6558694356002,0.3695827225,749.50540196,1.0,1.0,1.0,3.0,0.5181783438790895,283.15,283.15,283.1499996980515,284.7705003740465,3.9682539682539675,3.4312423773579788,79251.91057328793,285.1499999999999,285.15659043219307,1.5252364646776666,0.6745,0.6784537404926771,0.43740936108739986,0.30698086151520226,0.41912182504864287,0.29151645166702295,0.1421925,0.1430259948035656,0.10502289583333334,0.1056385122542592,297.15,293.15,296.91866935652575,297.6332636288731,297.16209188147747,297.05152869379657,296.9416306930921,297.141436850753,0.0,2503.9241494912776,541.9459094515595,215.60796655507457,297.1371188676296,297.1718001553456,297.4375453082515,297.8419019562434,297.1954800729316,3581.939163168259,5038.173865211595,0.5047228747668646,0.3548
21040560.0,21040560.0,296.60999999999996,287.66511798661094,0.36963999999999997,749.2358685714286,1.0,1.0,1.0,3.0,0.5180292646912814,283.15,283.15,283.1499998112262,284.76356309359977,3.9682539682539675,3.4561555227899885,80411.74699606892,285.1499999999999,285.15151307934974,1.5235503358157383,0.6745,0.6784277644369023,0.439304476714064,0.3061329281916745,0.4193026308539131,0.2907112336723083,0.1421925,0.14302051874676683,0.10502289583333334,0.10563446765737289,297.15,293.15,296.91940209716984,297.63731478104495,297.1639086610926,297.05275838855636,296.94576005944174,297.1438287974611,0.0,2503.8219212741674,553.8829459143559,214.63698048516247,297.1371188676296,297.1718001553456,297.4375453082515,297.8419019562434,297.1954800729316,3581.939163168259,5038.173865211595,0.5047228747668646,0.3548
21040596.0,21040596.0,296.621,287.6743570967808,0.3696966775,748.96769644,1.0,1.0,1.0,3.0,0.5178800475905322,283.15,283.15,283.150002626066,284.754030533071,3.9682539682539675,3.476127808863792,81375.0426859642,285.1499999999999,285.14692063746645,1.5268751475897049,0.6745,0.678479051674887,0.441141808343708,0.307804467203049,0.41939353848703426,0.2922985675504327,0.1421925,0.1430313306972296,0.10502289583333334,0.10564245332713189,297.15,293.15,296.92017380560173,297.6405401173755,297.16451816456873,297.0539970957077,296.94993201210684,297.14583223907215,0.0,2504.9994346333783,563.767515656745,216.5625451729849,297.1371188676296,297.1718001553456,297.4375453082515,297.8419019562434,297.1954800729316,3581.939163168259,5038.173865211595,0.5047228747668646,0.3548
21040632.0,21040632.0,296.63199999999995,287.6835844895099,0.36975262000000003,748.7008398628572,1.0,1.0,1.0,3.0,0.5177305427828516,283.15,283.15,283.15000561902605,284.7519299348835,3.9682539682539675,3.49412181870144,82223.46249667148,285.1499999999999,285.14713044896985,1.5333927244078507,0.6745,0.6785803661162202,0.4428357516851099,0.3110812990556686,0.41927767938658955,0.29541032634109543,0.1421925,0.14305268896809584,0.10502289583333334,0.1056582284731935,297.15,293.15,296.9209462137643,297.6419168129057,297.1624723514843,297.0552618772113,296.9541337926022,297.1469462095935,0.0,2506.930501080256,572.602930370554,220.37344676507317,297.1371188676296,297.1718001553456,297.4375453082515,297.8419019562434,297.1954800729316,3581.939163168259,5038.173865211595,0.5047228747668646,0.3548
21040668.0,21040668.0,296.643,287.69279788513154,0.3698076925,748.4352531371428,1.0,1.0,1.0,3.0,0.5175805070812703,283.15,283.15,283.1500089215842,284.7536922893526,3.9682539682539675,3.510349845926525,82957.55159900518,285.1499999999999,285.15222178732006,1.542350284034708,0.6745,0.6787213231172975,0.44435027226457097,0.31558391125714164,0.418907038869108,0.29968611580147864,0.1421925,0.1430824043548648,0.10502289583333334,0.10568017615657543,297.15,293.15,296.9216704338042,297.64106961878906,297.15725877518133,297.05657683817975,296.9583904122893,297.14699321564876,0.0,2510.237666720036,580.4058568003662,225.68711452150134,297.1371188676296,297.1718001553456,297.4375453082515,297.8419019562434,297.1954800729316,3581.939163168259,5038.173865211595,0.5047228747668646,0.3548
21040704.0,21040704.0,296.654,287.7019950009013,0.36986176,748.17089056,1.0,1.0,1.0,3.0,0.5174296384627923,283.15,283.15,283.15001071805443,284.7517653692279,3.9682539682539675,3.539304280602676,84322.35932626203,285.1499999999999,285.15824930056226,1.5491652494718913,0.6745,0.678829874689567,0.44570562020705573,0.31900919970222513,0.41831001710135096,0.3029388525633675,0.1421925,0.14310528829769645,0.10502289583333334,0.10569707815875039,297.15,293.15,296.92227551583113,297.6383212092391,297.14936505291115,297.05793462065304,296.9626943150822,297.1461181427434,0.0,2515.123855842807,594.8338004299624,229.7928405623324,297.1371188676296,297.1718001553456,297.4375453082515,297.8419019562434,297.1954800729316,3581.939163168259,5038.173865211595,0.5047228747668646,0.3548
21040740.0,21040740.0,296.66499999999996,287.71117355098403,0.36991468750000006,747.9077064285714,1.0,1.0,1.0,3.0,0.5172779406479439,283.15,283.15,283.1500063696561,284.74706708241825,3.9682539682539675,3.5574716777767525,85190.24146912381,285.1499999999999,285.15853382686976,1.5504480731724337,0.6745,0.6788504214311394,0.44709770192716186,0.3196540392924186,0.4177537530232325,0.3035512078362655,0.1421925,0.14310961979147113,0.10502289583333334,0.10570027738528838,297.15,293.15,296.92271994379286,297.63612895110333,297.14232185931195,297.05928291189844,296.9669843172012,297.14548759666155,0.0,2518.468435702392,604.0485426693348,230.5743981245266,297.1371188676296,297.1718001553456,297.4375453082515,297.8419019562434,297.1954800729316,3581.939163168259,5038.173865211595,0.5047228747668646,0.3548
21040776.0,21040776.0,296.676,287.72033124643957,0.36996634,747.64565504,1.0,1.0,1.0,3.0,0.5171258613199737,283.15,283.15,283.15000323227446,284.74169266561574,3.9682539682539675,3.5737131070227366,85969.8792586188,285.1499999999999,285.1566292066347,1.5500916831263911,0.6745,0.6788446910285576,0.4485642428921134,0.31947509747546315,0.4172909552310928,0.3033812803584539,0.1421925,0.14310841175549024,0.10502289583333334,0.1056993851340305,297.15,293.15,296.9230824280223,297.63490989807326,297.13669710188753,297.0606112331326,296.97124295670864,297.1453087235649,0.0,2520.5679449836275,612.3662319738353,230.36214007925025,297.1371188676296,297.1718001553456,297.4375453082515,297.8419019562434,297.1954800729316,3581.939163168259,5038.173865211595,0.5047228747668646,0.3548
21040812.0,21040812.0,296.68699999999995,287.7294657952061,0.37001658249999997,747.3846906914285,1.0,1.0,1.0,3.0,0.5169734750609338,283.15,283.15,283.1500035575872,284.7328533074624,3.9682539682539675,3.6006147497628413,87269.05220133602,285.1499999999999,285.152541870133,1.5482359193105213,0.6745,0.6788149599574914,0.4501389355328709,0.31854263193222493,0.4169650810570666,0.30249578852314907,0.1421925,0.14310214409748792,0.10502289583333334,0.10569475586319346,297.15,293.15,296.92338823978395,297.6350535814359,297.13304660281915,297.0619059947536,296.97544685896895,297.1457682555523,0.0,2521.893073568441,626.3100374008396,229.24073592260538,297.1371188676296,297.1718001553456,297.4375453082515,297.8419019562434,297.1954800729316,3581.939163168259,5038.173865211595,0.5047228747668646,0.3548
21040848.0,21040848.0,296.698,287.7385749020818,0.37006528000000005,747.12476768,1.0,1.0,1.0,3.0,0.5168208762769836,283.15,283.15,283.15000047177523,284.72336364955805,3.9682539682539675,3.618631684037115,88186.66298956593,285.1499999999999,285.14595457332405,1.5461731570929957,0.6745,0.6787820172183886,0.45182646867905163,0.3175060414467217,0.4167788133016609,0.301511417123987,0.1421925,0.14309519938224716,0.10502289583333334,0.10568962652018787,297.15,293.15,296.92368676746827,297.6365526076425,297.13134475776616,297.0631441285988,296.97955830691546,297.14685731367825,0.0,2522.3025398288155,636.0690048753438,227.99888495893188,297.1371188676296,297.1718001553456,297.4375453082515,297.8419019562434,297.1954800729316,3581.939163168259,5038.173865211595,0.5047228747668646,0.3548
21040884.0,21040884.0,296.709,287.7476562687043,0.37011229749999996,746.8658403028571,1.0,1.0,1.0,3.0,0.5166682865259251,283.15,283.15,283.1499994536596,284.71566187496666,3.9682539682539675,3.63402930977252,88996.24089330307,285.1499999999999,285.14002439614796,1.5433597749602475,0.6745,0.6787372572919999,0.45359965826207144,0.31609217284352265,0.416697361402346,0.30016877329826563,0.1421925,0.14308576346551918,0.10502289583333334,0.10568265718425514,297.15,293.15,296.9240344711571,297.6390239153684,297.1310356496619,297.0643457536478,296.9835973426494,297.14840742649693,0.0,2522.1647063758974,644.6450355372466,226.31201664884867,297.1371188676296,297.1718001553456,297.4375453082515,297.8419019562434,297.1954800729316,3581.939163168259,5038.173865211595,0.5047228747668646,0.3548
21040920.0,21040920.0,296.71999999999997,287.75670759352874,0.3701575,746.6078628571429,1.0,1.0,1.0,3.0,0.5165157607146044,283.15,283.15,283.14999866821813,284.7084060253918,3.9682539682539675,3.657714488298534,90228.23251198366,285.1499999999999,285.1342876524006,1.5398778894133658,0.6745,0.6786821348913694,0.45544917795172113,0.314342165098555,0.4167095802945309,0.2985069236126379,0.1421925,0.1430741430178518,0.10502289583333334,0.10567407436121659,297.15,293.15,296.9244524344771,297.64233498743585,297.1319275403916,297.0655256135935,296.98758011739613,297.15036413865886,0.0,2521.7091304338087,657.8364708670796,224.2357593817661,297.1371188676296,297.1718001553456,297.4375453082515,297.8419019562434,297.1954800729316,3581.939163168259,5038.173865211595,0.5047228747668646,0.3548
21040956.0,21040956.0,296.731,287.76572657180355,0.3702007525,746.35078964,1.0,1.0,1.0,3.0,0.5163632414442224,283.15,283.15,283.14999967078813,284.6974207209339,3.9682539682539675,3.675621969953359,91208.29409276252,285.1499999999999,285.1275096312499,1.5381294499114824,0.6745,0.6786545731853171,0.45735522183528426,0.31346314419485527,0.4167843777009642,0.29767218409981333,0.1421925,0.14306833268740282,0.10502289583333334,0.10566978287095163,297.15,293.15,296.9249709785461,297.6461889908819,297.13358161166127,297.06668204932475,296.99149215642854,297.1525831573685,0.0,2521.7853067068104,668.2430483918936,223.19872619021933,297.1371188676296,297.1718001553456,297.4375453082515,297.8419019562434,297.1954800729316,3581.939163168259,5038.173865211595,0.5047228747668646,0.3548
21040992.0,21040992.0,296.74199999999996,287.774710895544,0.37024192,746.0945749485714,1.0,1.0,1.0,3.0,0.516210738244286,283.15,283.15,283.1500000050904,284.6911344537172,3.9682539682539675,3.6908900484343956,92062.93696344836,285.1499999999999,285.1226996794296,1.5373089773800046,0.6745,0.6786416630514542,0.45926497234585595,0.31305066390068176,0.41685082454522465,0.297280482834964,0.1421925,0.14306561107997612,0.10502289583333334,0.10566777270098295,297.15,293.15,296.9255802168465,297.649935416791,297.13506406093165,297.06783232282675,296.9953550127415,297.1547534060275,0.0,2521.720047921023,677.3108905532257,222.71468502413157,297.1371188676296,297.1718001553456,297.4375453082515,297.8419019562434,297.1954800729316,3581.939163168259,5038.173865211595,0.5047228747668646,0.3548
21041028.0,21041028.0,296.753,287.78365825350437,0.3702808675,745.83917308,1.0,1.0,1.0,3.0,0.5160582113528678,283.15,283.15,283.1500007020345,284.6864671401238,3.9682539682539675,3.7041886805757036,92819.96415864723,285.1499999999999,285.11958862956266,1.5369395707710383,0.6745,0.67863585373162,0.4611697813676938,0.31286493758538614,0.4168990400554444,0.2971041126334181,0.1421925,0.14306438640731411,0.10502289583333334,0.1056668681619291,297.15,293.15,296.9262640208178,297.653493151649,297.13626354198425,297.0689927316218,296.9991920392732,297.1568410970692,0.0,2521.915177828724,685.3445280175407,222.49824563887677,297.1371188676296,297.1718001553456,297.4375453082515,297.8419019562434,297.1954800729316,3581.939163168259,5038.173865211595,0.5047228747668646,0.3548
21041064.0,21041064.0,296.76399999999995,287.79256633114807,0.37031746,745.5845383314286,1.0,1.0,1.0,3.0,0.5159055537216491,283.15,283.15,283.15000258024395,284.679048756218,3.9682539682539675,3.7301876044913094,94230.30883153214,285.1499999999999,285.1165905327514,1.5370760502347418,0.6745,0.6786379952424922,0.4630618399176488,0.3129335161739691,0.41691601581453663,0.2971692365199866,0.1421925,0.14306483786288815,0.10502289583333334,0.1056672016054773,297.15,293.15,296.92701997453696,297.65674921052084,297.13701484058595,297.07016832427615,297.0030026117671,297.15879099233746,0.0,2522.899607964676,700.647978303751,222.58102656572117,297.1371188676296,297.1718001553456,297.4375453082515,297.8419019562434,297.1954800729316,3581.939163168259,5038.173865211595,0.5047228747668646,0.3548
21041100.0,21041100.0,296.775,287.80143281061515,0.3703515625,745.330625,1.0,1.0,1.0,3.0,0.5157526990192496,283.15,283.15,283.1500019380072,284.67398266609564,3.9682539682539675,3.745476984828017,95118.01804750989,285.1499999999999,285.11377305325027,1.537702856580507,0.6745,0.6786478481695722,0.4649324417722014,0.31324857545951984,0.416889476756356,0.29746842443852717,0.1421925,0.14306691497531784,0.10502289583333334,0.10566873575363799,297.15,293.15,296.9278188452046,297.65960861461406,297.13718103162074,297.0713562616829,297.00678537940723,297.160550026506,0.0,2523.7722713190415,710.1510069565487,222.95434693026905,297.1371188676296,297.1718001553456,297.4375453082515,297.8419019562434,297.1954800729316,3581.939163168259,5038.173865211595,0.5047228747668646,0.3548
21041136.0,21041136.0,296.786,287.8102553706885,0.37038304,745.0773873828572,1.0,1.0,1.0,3.0,0.5155996258777736,283.15,283.15,283.1500022799112,284.6709480661111,3.9682539682539675,3.758241680023551,95874.75324648537,285.1499999999999,285.11262676298196,1.5388205474964005,0.6745,0.6786654441307928,0.4667755421161542,0.31381038153736596,0.41681077190884364,0.29800192907959916,0.1421925,0.14307062441003374,0.10502289583333334,0.10567147552947544,297.15,293.15,296.92864692400553,297.6620122040377,297.1366837002906,297.0725708477804,297.0105576175973,297.16209425874234,0.0,2524.7809303989166,718.2430771822021,223.61949100320498,297.1371188676296,297.1718001553456,297.4375453082515,297.8419019562434,297.1954800729316,3581.939163168259,5038.173865211595,0.5047228747668646,0.3548
