,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21041172.0,21041172.0,296.79699999999997,287.81903168675785,0.3704117575,744.8247797771429,1.0,1.0,1.0,3.0,0.5154463412516178,283.15,283.15,283.150004917726,284.6663244744348,3.9682539682539675,3.781961521115192,97196.46060927224,285.1499999999999,285.1119943360866,1.5402858109478024,0.6745,0.6786885598966975,0.46859613337340084,0.3145468735396487,0.41669069721648516,0.29870131970000113,0.1421925,0.14307549748422707,0.10502289583333334,0.10567507476546464,297.15,293.15,296.92948571250463,297.6640655883123,297.1356796745514,297.0738076590142,297.0143261133946,297.16347294955546,0.0,2526.308122026662,732.7450294145776,224.49285002705994,297.1371188676296,297.1718001553456,297.4375453082515,297.8419019562434,297.1954800729316,3581.939163168259,5038.173865211595,0.5047228747668646,0.3548
21041208.0,21041208.0,296.808,287.8277594307818,0.37043758,744.57275648,1.0,1.0,1.0,3.0,0.5152927262215019,283.15,283.15,283.15000334835344,284.6618328769508,3.9682539682539675,3.7975771153082034,98125.62464987021,285.1499999999999,285.11045701797315,1.5421403629842585,0.6745,0.67871789419002,0.47038700401370803,0.3154789952274637,0.4165174718212818,0.2995864850018785,0.1421925,0.1430816814968338,0.10502289583333334,0.10567964225609762,297.15,293.15,296.93031144522627,297.6656793780729,297.1340362944318,297.07505444998026,297.01807461169005,297.1646312358803,0.0,2527.8729194639454,742.8070564274663,225.60111352683225,297.1371188676296,297.1718001553456,297.4375453082515,297.8419019562434,297.1954800729316,3581.939163168259,5038.173865211595,0.5047228747668646,0.3548
21041244.0,21041244.0,296.81899999999996,287.83643627124735,0.37046037249999997,744.3212717885714,1.0,1.0,1.0,3.0,0.5151388046981589,283.15,283.15,283.1500035097138,284.6596132828559,3.9682539682539675,3.8108548601019487,98928.92908826354,285.1499999999999,285.11039401405225,1.5443749337008195,0.6745,0.6787533533054445,0.47214624536242583,0.31660205483521475,0.4162884890099445,0.3006529695711322,0.1421925,0.14308915669367595,0.10502289583333334,0.10568516341100581,297.15,293.15,296.93111576951947,297.66684932813075,297.1317533082429,297.0763190923352,297.02181320390935,297.1655701404275,0.0,2529.4361135241743,751.5086470670325,226.9412378612072,297.1371188676296,297.1718001553456,297.4375453082515,297.8419019562434,297.1954800729316,3581.939163168259,5038.173865211595,0.5047228747668646,0.3548
21041280.0,21041280.0,296.83,287.8450598731284,0.37048000000000003,744.07028,1.0,1.0,1.0,3.0,0.5149846141319893,283.04999999999995,283.04999999999995,283.1500038655477,284.6584255311648,3.9682539682539675,3.829247241711878,99994.08075935638,285.1499999999999,285.1113373691008,1.5469057115090892,0.6745,0.6787936625860144,0.47387943695298856,0.3178738932618969,0.41601388087729835,0.30186073810565944,0.1421925,0.14309765436213764,0.10502289583333334,0.1056914397599671,297.15,293.15,296.93189880806534,297.66766684491637,297.12896470230606,297.0776012603326,297.02554816135404,297.1663359553949,0.0,3230.478519581388,763.2688583148691,228.46542966994744,297.1371188676296,297.1718001553456,297.4375453082515,297.8419019562434,297.1954800729316,3581.939163168259,5038.173865211595,0.5047228747668646,0.3548
21041316.0,21041316.0,296.84099999999995,287.85362789784085,0.3704963275,743.8197354114286,1.0,1.0,1.0,3.0,0.5148210011844638,283.04999999999995,283.04999999999995,283.0499428896251,284.5703497051827,3.9682539682539675,3.8324281791898374,101142.05034640618,285.1499999999999,285.0444006966441,1.5497447114598908,0.6745,0.6788390703309967,0.4755295054062433,0.3193005137135676,0.4156121950088144,0.3032154913951444,0.1421925,0.14310722684661265,0.10502289583333334,0.10569850996437231,297.15,293.15,296.9323299284251,297.66743715574063,297.12463461363745,297.0785849834265,297.02891264399483,297.1663798650449,0.0,2571.979717874694,772.6733259745187,230.18359070851687,297.1371188676296,297.1718001553456,297.4375453082515,297.8419019562434,297.1954800729316,3581.939163168259,5038.173865211595,0.5047228747668646,0.3548
21041352.0,21041352.0,296.852,287.86213800319706,0.37050922000000003,743.56959232,1.0,1.0,1.0,3.0,0.5146620886307189,283.04999999999995,283.04999999999995,283.0499878558771,284.57079746529246,3.9682539682539675,3.8364626062949188,102031.87736158719,285.1499999999999,285.0282444480966,1.552910065503763,0.6745,0.6788899335671312,0.4770918476230004,0.3208909863186294,0.41507805510792306,0.3047258426529158,0.1421925,0.14311794941251932,0.10502289583333334,0.10570642961500286,297.15,293.15,296.9323307531146,297.66615450696554,297.11878484097883,297.0792359374151,297.03187571821684,297.1656763513382,0.0,2555.996201413032,780.292305972713,232.10977106535591,297.1371188676296,297.1718001553456,297.4375453082515,297.8419019562434,297.1954800729316,3581.939163168259,5038.173865211595,0.5047228747668646,0.3548
21041388.0,21041388.0,296.863,287.87058784335716,0.3705185425,743.3198050228572,1.0,1.0,1.0,3.0,0.5145048762685841,283.04999999999995,283.04999999999995,283.05000872761457,284.5734231965374,3.9682539682539675,3.8411303378586763,102729.33516892511,285.1499999999999,285.03334955322157,1.5563866902921044,0.6745,0.6789460846675919,0.47863502818884407,0.32263768533252807,0.41450920086231674,0.3063845502874854,0.1421925,0.14312978672215945,0.10502289583333334,0.10571517261155529,297.15,293.15,296.9322945066431,297.66468939555403,297.1127202019044,297.0799466479384,297.0348968748491,297.1649095253778,0.0,2552.164245355027,786.5826364060812,234.23825179243119,297.1371188676296,297.1718001553456,297.4375453082515,297.8419019562434,297.1954800729316,3581.939163168259,5038.173865211595,0.5047228747668646,0.3548
21041424.0,21041424.0,296.87399999999997,287.87897506877874,0.37052416,743.0703278171428,1.0,1.0,1.0,3.0,0.5143546668645993,283.15,283.15,283.15008858558554,284.65659645597856,3.9682539682539675,3.843172031188344,102563.32992111571,285.1499999999999,285.08277019424924,1.5601816698884488,0.6745,0.6790077192814413,0.480182855523812,0.3245441193732273,0.41393775868475124,0.3081949461673417,0.1421925,0.1431427800206469,0.10502289583333334,0.10572476941753015,297.15,293.15,296.9323982579996,297.6633468268334,297.1068850906294,297.08088573181976,297.0381689809729,297.164336977651,0.0,2503.608692363331,785.7292178932111,236.577143661521,297.1371188676296,297.1718001553456,297.4375453082515,297.8419019562434,297.1954800729316,3581.939163168259,5038.173865211595,0.5047228747668646,0.3548
21041460.0,21041460.0,296.885,287.8872973261644,0.3705259375,742.821115,1.0,1.0,1.0,3.0,0.5142027432444055,283.15,283.15,283.1500357713129,284.6676259253069,3.9682539682539675,3.853144091332426,102600.51938013779,285.1499999999999,285.12950202430994,1.564233014590522,0.6745,0.6790739110013931,0.48179548397208066,0.3265790970840978,0.4134478585318951,0.31012741022574064,0.1421925,0.1431567340104753,0.10502289583333334,0.10573507578685486,297.15,293.15,296.93303413037654,297.662837069511,297.102298998561,297.08239448772366,297.04208145807434,297.1645292288493,0.0,2530.7722463979835,788.054802343752,239.09202892162932,297.1371188676296,297.1718001553456,297.4375453082515,297.8419019562434,297.1954800729316,3581.939163168259,5038.173865211595,0.5047228747668646,0.3548
21041496.0,21041496.0,296.89599999999996,287.89555225840706,0.37052374,742.5721208685715,1.0,1.0,1.0,3.0,0.5140474490467847,283.15,283.15,283.15001307335405,284.6707706128132,3.9682539682539675,3.856507577974379,102781.67495250382,285.1499999999999,285.13487032033066,1.568549010637092,0.6745,0.6791448734305335,0.48337920186054445,0.3287467320402394,0.41290376631087466,0.31218584881310024,0.1421925,0.143171693721677,0.10502289583333334,0.10574612497855791,297.15,293.15,296.93372423661293,297.6619947432152,297.0971972243927,297.0839892388599,297.04606281290785,297.1645936511977,0.0,2541.4351593961,790.135730701843,241.79173720480216,297.1371188676296,297.1718001553456,297.4375453082515,297.8419019562434,297.1954800729316,3581.939163168259,5038.173865211595,0.5047228747668646,0.3548
21041532.0,21041532.0,296.907,287.90373750453335,0.3705174325,742.32329972,1.0,1.0,1.0,3.0,0.5138906887357373,283.15,283.15,283.150004882095,284.6769912242765,3.9682539682539675,3.8472182277305307,102265.9630529207,285.1499999999999,285.140150940168,1.5731325040635138,0.6745,0.6792207384004102,0.48491633065191914,0.33104840170088323,0.4122791687003508,0.31437156999802596,0.1421925,0.1431876869458863,0.10502289583333334,0.10575793751944558,297.15,293.15,296.9343525846213,297.66062402600977,297.09128345019496,297.08557215660875,297.0499997982912,297.1643664031452,0.0,2545.8745125900105,784.2764164654523,244.68216718551855,297.1371188676296,297.1718001553456,297.4375453082515,297.8419019562434,297.1954800729316,3581.939163168259,5038.173865211595,0.5047228747668646,0.3548
21041568.0,21041568.0,296.91799999999995,287.9118506996447,0.37050688000000004,742.0746058514286,1.0,1.0,1.0,3.0,0.5137330941733672,283.15,283.15,283.1500064894817,284.68480257170546,3.9682539682539675,3.8444495879786675,102025.24099441362,285.1499999999999,285.1483340683502,1.577992925970375,0.6745,0.6793017543298967,0.4864084215503034,0.3334887831388364,0.4115744919230903,0.3166890152419893,0.1421925,0.14320476605271137,0.10502289583333334,0.10577055208953202,297.15,293.15,296.93491536701504,297.6587718489045,297.0846220301263,297.08715707363626,297.0539109572508,297.16387545538663,0.0,2548.75991422726,781.8669014957522,247.77346796178875,297.1371188676296,297.1718001553456,297.4375453082515,297.8419019562434,297.1954800729316,3581.939163168259,5038.173865211595,0.5047228747668646,0.3548
21041604.0,21041604.0,296.929,287.9198894748561,0.3704919475,741.82599356,1.0,1.0,1.0,3.0,0.5135749157701495,283.15,283.15,283.150006589965,284.69129636756185,3.9682539682539675,3.8426356312998178,101809.48601811472,285.1499999999999,285.1562605912123,1.5830698036326356,0.6745,0.6793870014988828,0.4878639488757123,0.3360374604049487,0.410803556154423,0.3191093008239446,0.1421925,0.14322273715438083,0.10502289583333334,0.10578382548397014,297.15,293.15,296.9354117223345,297.65655223586526,297.0773807317424,297.0887401635314,297.05779880583685,297.1631767318621,0.0,2551.75123938171,779.8451006386165,251.03177988399517,297.1371188676296,297.1718001553456,297.4375453082515,297.8419019562434,297.1954800729316,3581.939163168259,5038.173865211595,0.5047228747668646,0.3548
21041640.0,21041640.0,296.94,287.92785145723343,0.3704725,741.5774171428571,1.0,1.0,1.0,3.0,0.513416239022966,283.15,283.15,283.1500066334146,284.6975273873314,3.9682539682539675,3.831448793329693,101079.42250211042,285.1499999999999,285.1639834323865,1.5883195563167356,0.6745,0.679475820775656,0.4892887013248255,0.3386725068122247,0.4099761158653399,0.32161160463153554,0.1421925,0.14324146129820975,0.10502289583333334,0.10579765507278047,297.15,293.15,296.93584444137184,297.654034125702,297.0696592467105,297.0903161864669,297.06166129913214,297.16230305987665,0.0,2554.770399593012,771.9974101758199,254.43225930251162,297.1371188676296,297.1718001553456,297.4375453082515,297.8419019562434,297.1954800729316,3581.939163168259,5038.173865211595,0.5047228747668646,0.3548
21041676.0,21041676.0,296.95099999999996,287.9357342697274,0.3704484025,741.3288308971429,1.0,1.0,1.0,3.0,0.5132569807501837,283.15,283.15,283.15000619740374,284.70877810520153,3.9682539682539675,3.824868122934149,100537.73961032386,285.1499999999999,285.1737390460472,1.5937896029221315,0.6745,0.6795690908494821,0.49067562126302505,0.34141768147497725,0.40907676524179665,0.32421848889442373,0.1421925,0.14326112372218677,0.10502289583333334,0.10581217767211004,297.15,293.15,296.93620140194827,297.65116770223074,297.06135841453545,297.0918928497053,297.0655038907825,297.1612248518405,0.0,2557.3047525099664,766.5405164365236,258.0099181969798,297.1371188676296,297.1718001553456,297.4375453082515,297.8419019562434,297.1954800729316,3581.939163168259,5038.173865211595,0.5047228747668646,0.3548
21041712.0,21041712.0,296.962,287.94353553110653,0.37041952,741.08018912,1.0,1.0,1.0,3.0,0.5130970820263774,283.15,283.15,283.1500068241412,284.7171339935395,3.9682539682539675,3.8201341704304443,100067.54709559737,285.1499999999999,285.18333985665424,1.5994552077341486,0.6745,0.6796664735849309,0.4920270419987315,0.34426051684290904,0.4081075837175812,0.32691811412526883,0.1421925,0.14328165314340296,0.10502289583333334,0.10582734063264525,297.15,293.15,296.9364825721811,297.6479948169858,297.05252190844425,297.0934674793345,297.06932663034434,297.15995868145797,0.0,2560.401783487852,762.0105712942199,261.7525215633466,297.1371188676296,297.1718001553456,297.4375453082515,297.8419019562434,297.1954800729316,3581.939163168259,5038.173865211595,0.5047228747668646,0.3548
21041748.0,21041748.0,296.97299999999996,287.95125285588705,0.37038571750000004,740.8314461085714,1.0,1.0,1.0,3.0,0.5129365648379657,283.15,283.15,283.1500070367819,284.72487791533587,3.9682539682539675,3.816768669265804,99655.29930544476,285.1499999999999,285.19248044167387,1.605286241441767,0.6745,0.6797675261561039,0.4933452418424126,0.34718584588412843,0.4070717605001105,0.3296960773437105,0.1421925,0.14330295620897227,0.10502289583333334,0.10584307500426274,297.15,293.15,296.9366854900593,297.6445435483562,297.04317856970613,297.09503011870623,297.07312080497513,297.1585117063606,0.0,2563.611834216386,758.2022308995591,265.6436594647003,297.1371188676296,297.1718001553456,297.4375453082515,297.8419019562434,297.1954800729316,3581.939163168259,5038.173865211595,0.5047228747668646,0.3548
21041784.0,21041784.0,296.984,287.95888385426105,0.37034686,740.58255616,1.0,1.0,1.0,3.0,0.5127755024756266,283.15,283.15,283.1500051842135,284.73549485057185,3.9682539682539675,3.7997645047604607,98516.37338969955,285.1499999999999,285.20194271809873,1.6089582367782598,0.6745,0.6798315831412474,0.49465946956370527,0.3490280467115387,0.40600814031617694,0.3314454758104879,0.1421925,0.14331646017170022,0.10502289583333334,0.10585304898510502,297.15,293.15,296.93681142496695,297.6411771948245,297.03383566352875,297.09657344682057,297.0768807107664,297.15705568818146,0.0,2566.188537537428,746.1949791282104,268.11622786551703,297.1371188676296,297.1718001553456,297.4375453082515,297.8419019562434,297.1954800729316,3581.939163168259,5038.173865211595,0.5047228747668646,0.3548
21041820.0,21041820.0,296.995,287.96642613202215,0.3703028125,740.3334735714286,1.0,1.0,1.0,3.0,0.5126141098432595,283.15,283.15,283.1500036529707,284.74163007656813,3.9682539682539675,3.7918094706838907,97870.53656271996,285.1499999999999,285.208889579647,1.6091255680652485,0.6745,0.6798345011211387,0.4960632501408443,0.3491121754876461,0.40504910659654536,0.3315253665312738,0.1421925,0.14331707531603782,0.10502289583333334,0.10585350332861601,297.15,293.15,296.9369050061146,297.6390034143906,297.02612554330454,297.0980944456024,297.0806057996813,297.15614684181867,0.0,2568.2252486773646,739.74983244437,268.23011546317684,297.1371188676296,297.1718001553456,297.4375453082515,297.8419019562434,297.1954800729316,3581.939163168259,5038.173865211595,0.5047228747668646,0.3548
21041856.0,21041856.0,297.006,287.9738772904888,0.37025344,740.08415264,1.0,1.0,1.0,3.0,0.5124524858698493,283.15,283.15,283.15000142606425,284.7449335213745,3.9682539682539675,3.7849640716745294,97318.85519803321,285.1499999999999,285.212246660069,1.6075129931181849,0.6745,0.6798063128037563,0.4975860588195429,0.34830345340551166,0.4042374388921799,0.33075738447986847,0.1421925,0.14331113288858133,0.10502289583333334,0.10584911427195155,297.15,293.15,296.9370027450895,297.6383410138984,297.0205677661925,297.0995707604189,297.08426988779365,297.15595043467863,0.0,2569.2965526543394,734.2507595849168,267.14321642779674,297.1371188676296,297.1718001553456,297.4375453082515,297.8419019562434,297.1954800729316,3581.939163168259,5038.173865211595,0.5047228747668646,0.3548
21041892.0,21041892.0,297.017,287.98123492642594,0.3701986075,739.8345476628572,1.0,1.0,1.0,3.0,0.5122907145362378,283.15,283.15,283.15000179054607,284.7435028507864,3.9682539682539675,3.79181610215711,97505.60643923999,285.1499999999999,285.21221263363327,1.6049375095170697,0.6745,0.6797614347344141,0.4992364053366365,0.34701147159600554,0.4035887941491599,0.32953048730176243,0.1421925,0.14330167206593503,0.10502289583333334,0.10584212654059245,297.15,293.15,296.937133067183,297.6392568589226,297.01732061323304,297.1009950484517,297.0878663868985,297.1565143949378,0.0,2569.7893430192153,736.9927596483896,265.4121475195561,297.1371188676296,297.1718001553456,297.4375453082515,297.8419019562434,297.1954800729316,3581.939163168259,5038.173865211595,0.5047228747668646,0.3548
21041928.0,21041928.0,297.02799999999996,287.9884966319634,0.37013818000000004,739.5846129371429,1.0,1.0,1.0,3.0,0.5121287921209517,283.15,283.15,283.150000651402,284.7423150120245,3.9682539682539675,3.7938831349141653,97461.82750840962,285.1499999999999,285.21118397421776,1.605128461374369,0.6745,0.6797647638819034,0.5009415412139242,0.34710710853947885,0.4030062835977438,0.3296213064566505,0.1421925,0.143302373889218,0.10502289583333334,0.10584264490487708,297.15,293.15,296.9373298839093,297.64079807144617,297.0150883035409,297.10235510783934,297.09138625486577,297.1573915243203,0.0,2570.1002064373147,737.0637761415079,265.539281239248,297.1371188676296,297.1718001553456,297.4375453082515,297.8419019562434,297.1954800729316,3581.939163168259,5038.173865211595,0.5047228747668646,0.3548
21041964.0,21041964.0,297.039,287.9956599945129,0.3700720225,739.33430276,1.0,1.0,1.0,3.0,0.5119667453482603,283.15,283.15,283.1500013645321,284.7430614009025,3.9682539682539675,3.79625790274717,97420.34040581516,285.1499999999999,285.2121935845967,1.6059639407672743,0.6745,0.6797793111254962,0.5026461259342477,0.34752617409859854,0.4024151913529501,0.33001926124838393,0.1421925,0.1433054406185502,0.10502289583333334,0.10584490998070879,297.15,293.15,296.937594034373,297.6422651857277,297.01284503128403,297.1036787024325,297.09487006488774,297.158250603741,0.0,2570.7166917511945,737.2115813799513,266.09939423665185,297.1371188676296,297.1718001553456,297.4375453082515,297.8419019562434,297.1954800729316,3581.939163168259,5038.173865211595,0.5047228747668646,0.3548
21042000.0,21042000.0,297.04999999999995,288.00272259668185,0.37,739.0835714285714,1.0,1.0,1.0,3.0,0.5118045224123001,283.15,283.15,283.1500020235649,284.7442815953142,3.9682539682539675,3.808996645816082,97905.99053062563,285.1499999999999,285.21407864593175,1.6072023759390657,0.6745,0.6798009042253064,0.5043414218515402,0.34814736770147403,0.4018018214813535,0.3306091617197511,0.1421925,0.14330999269689676,0.10502289583333334,0.10584827213025971,297.15,293.15,296.9379077159087,297.643565538034,297.01040587946693,297.10498484865167,297.0983412552479,297.15904104746187,0.0,2571.6328783012787,743.3748836757333,266.93140119124706,297.1371188676296,297.1718001553456,297.4375453082515,297.8419019562434,297.1954800729316,3581.939163168259,5038.173865211595,0.5047228747668646,0.3548
21042000.0,21042000.0,297.04999999999995,288.00272259668185,0.37,739.0835714285714,1.0,1.0,1.0,3.0,0.5118045224123001,283.15,283.15,283.1500020235649,284.7442815953142,3.9682539682539675,3.808996645816082,97905.99053062563,285.1499999999999,285.21407864593175,1.6072023759390657,0.6745,0.6798009042253064,0.5043414218515402,0.34814736770147403,0.4018018214813535,0.3306091617197511,0.1421925,0.14330999269689676,0.10502289583333334,0.10584827213025971,297.15,293.15,296.9379077159087,297.643565538034,297.01040587946693,297.10498484865167,297.0983412552479,297.15904104746187,0.0,2571.6328783012787,743.3748836757333,266.93140119124706,297.09063084524126,296.87762343335453,297.59281838691106,297.8604053779767,297.33719802789426,4862.846449301664,5451.8410261614,0.4900329863200384,0.3548
21042036.0,21042036.0,297.061,288.0097081599452,0.3699235125,738.83237324,1.0,1.0,1.0,3.0,0.5116420408009938,283.15,283.15,283.1500031239216,284.740289874094,3.9682539682539675,3.81829435076574,98234.67833725957,285.1499999999999,285.2141662747542,1.608738920205271,0.6745,0.679827747100671,0.5073102710050782,0.34891806835329753,0.4023632197049059,0.3313410377012312,0.1421925,0.14331565148941755,0.10502289583333334,0.10585245169512746,297.15,293.15,296.95465664964524,297.6601969098142,297.02296726727667,297.1224729122229,297.1178785563968,297.1756344590712,0.0,2573.315278109941,747.692615064142,267.96622251480807,297.09063084524126,296.87762343335453,297.59281838691106,297.8604053779767,297.33719802789426,4862.846449301664,5451.8410261614,0.4900329863200384,0.3548
21042072.0,21042072.0,297.072,288.01664282976594,0.36984409999999995,738.5806624914286,1.0,1.0,1.0,3.0,0.5114792309072071,283.15,283.15,283.15000306771867,284.73980880070974,3.9682539682539675,3.8258858112610614,98530.56074143358,285.1499999999999,285.21513510901025,1.6107046391467816,0.6745,0.6798621719148756,0.5100978856600642,0.349903992290638,0.40269093542028095,0.3322772949206828,0.1421925,0.1433229086434484,0.10502289583333334,0.10585781180435844,297.15,293.15,296.9698032249859,297.67391364664695,297.032018985794,297.1380968942947,297.135423141757,297.18985117869573,0.0,2574.722539880896,751.436795182965,269.2942576449462,297.09063084524126,296.87762343335453,297.59281838691106,297.8604053779767,297.33719802789426,4862.846449301664,5451.8410261614,0.4900329863200384,0.3548
21042108.0,21042108.0,297.08299999999997,288.0235278224396,0.36976183749999997,738.32839348,1.0,1.0,1.0,3.0,0.511316103723151,283.15,283.15,283.1500033208834,284.74067837859826,3.9682539682539675,3.8313880274954553,98814.16893872042,285.1499999999999,285.21731596324463,1.6130407911584788,0.6745,0.6799032074902157,0.512751893736011,0.35107563957223453,0.40281630390506284,0.3333899195203093,0.1421925,0.14333155942335432,0.10502289583333334,0.10586420124091055,297.15,293.15,296.9836369117574,297.6854682518407,297.03814769564,297.15225766909396,297.15143978772954,297.20219006321236,0.0,2576.244548162032,754.684280869794,270.8784848813354,297.09063084524126,296.87762343335453,297.59281838691106,297.8604053779767,297.33719802789426,4862.846449301664,5451.8410261614,0.4900329863200384,0.3548
21042144.0,21042144.0,297.094,288.03036435609465,0.3696768,738.0755205028571,1.0,1.0,1.0,3.0,0.5111526632007689,283.15,283.15,283.1500048609237,284.73783843943767,3.9682539682539675,3.8512189008895237,99839.72026900761,285.1499999999999,285.21875867503365,1.6156405800642586,0.6745,0.679949031856933,0.5153180856405271,0.35237941471827766,0.4028010149004554,0.33462801593606034,0.1421925,0.14334121973657069,0.10502289583333334,0.10587133631532475,297.15,293.15,296.996547487916,297.69560564009777,297.04229750173823,297.16543135295603,297.16644077132474,297.2132645508065,0.0,2578.3962083388524,766.4660952448407,272.64923310169155,297.09063084524126,296.87762343335453,297.59281838691106,297.8604053779767,297.33719802789426,4862.846449301664,5451.8410261614,0.4900329863200384,0.3548
21042180.0,21042180.0,297.10499999999996,288.03715365071463,0.3695890625,737.8219978571428,1.0,1.0,1.0,3.0,0.5109888486344356,283.15,283.15,283.1500039780663,284.73655044008893,3.9682539682539675,3.8619102804464975,100394.82036153378,285.1499999999999,285.219725924104,1.6185233428556265,0.6745,0.6800000384169049,0.5177947790329979,0.35382498193776557,0.40263830951896956,0.33600076153456865,0.1421925,0.14335197251682097,0.10502289583333334,0.10587927828216649,297.15,293.15,297.00847167276095,297.70431086905825,297.0444261071364,297.17759002439857,297.1804090880727,297.2230415522854,0.0,2580.348326436444,772.8684033090548,274.6220599156704,297.09063084524126,296.87762343335453,297.59281838691106,297.8604053779767,297.33719802789426,4862.846449301664,5451.8410261614,0.4900329863200384,0.3548
21042216.0,21042216.0,297.116,288.0438969281607,0.36949869999999996,737.56777984,1.0,1.0,1.0,3.0,0.5108246614014291,283.15,283.15,283.15000420210174,284.7366787726289,3.9682539682539675,3.871259211463752,100881.48123475257,285.1499999999999,285.22186064308653,1.621689689258832,0.6745,0.68005629820946,0.5201898647574235,0.35541261140825353,0.40233880593881116,0.33750841288297595,0.1421925,0.14336383274002765,0.10502289583333334,0.10588803820260105,297.15,293.15,297.01943271494775,297.7117194655941,297.0447476257832,297.1888050133269,297.1934321033449,297.2316273845994,0.0,2582.330614292319,778.495851117698,276.80061279242665,297.09063084524126,296.87762343335453,297.59281838691106,297.8604053779767,297.33719802789426,4862.846449301664,5451.8410261614,0.4900329863200384,0.3548
21042252.0,21042252.0,297.12699999999995,288.05059541219214,0.3694057875,737.3128207485714,1.0,1.0,1.0,3.0,0.5106562960295817,283.04999999999995,283.04999999999995,283.04990795284283,284.695528906174,3.9682539682539675,3.8877455525707236,101742.54883196583,285.1499999999999,285.21176860386754,1.625144058125783,0.6745,0.680117956817062,0.522500836380118,0.35714448582222874,0.40189834523536416,0.3391530427188655,0.1421925,0.14337683109667915,0.10502289583333334,0.10589763874451864,297.15,293.15,297.0294064122075,297.71781554075125,297.0432459255066,297.1990735213863,297.20551005063396,297.2390102900971,0.0,2642.6455725620535,788.4857735405906,279.19099496802517,297.09063084524126,296.87762343335453,297.59281838691106,297.8604053779767,297.33719802789426,4862.846449301664,5451.8410261614,0.4900329863200384,0.3548
21042288.0,21042288.0,297.138,288.0572503284886,0.36931040000000004,737.05707488,1.0,1.0,1.0,3.0,0.5104841199649526,283.04999999999995,283.04999999999995,283.0499672172319,284.6459342207745,3.9682539682539675,3.8971271295037386,102389.06633369334,285.1499999999999,285.1453333522594,1.6288763617160837,0.6745,0.6801849061536825,0.524642345362565,0.3590155042689021,0.4011929317437916,0.3409298070939656,0.1421925,0.14339094480097478,0.10502289583333334,0.10590806307840449,297.15,293.15,297.03793545789546,297.7215980800699,297.0383876127748,297.20798464954004,297.2161681854584,297.2444147971477,0.0,2617.707715083057,795.4116816386486,281.7899588749414,297.09063084524126,296.87762343335453,297.59281838691106,297.8604053779767,297.33719802789426,4862.846449301664,5451.8410261614,0.4900329863200384,0.3548
21042324.0,21042324.0,297.149,288.0638629046694,0.36921261250000004,736.8004965314286,1.0,1.0,1.0,3.0,0.5103155163606502,283.04999999999995,283.04999999999995,283.04999097972956,284.6479892559384,3.9682539682539675,3.9062787770712437,102896.75922054471,285.1499999999999,285.1438730884095,1.632893691686744,0.6745,0.6802573508462532,0.5266917081442413,0.36102917425884273,0.40033168130040625,0.3428420368251561,0.1421925,0.14340621699066838,0.10502289583333334,0.10591934306565656,297.15,293.15,297.0453385103906,297.72410579984194,297.0317559893599,297.21592681508713,297.22587372683347,297.24860016830263,0.0,2609.0405777276796,801.2334409294106,284.6062994377336,297.09063084524126,296.87762343335453,297.59281838691106,297.8604053779767,297.33719802789426,4862.846449301664,5451.8410261614,0.4900329863200384,0.3548
21042360.0,21042360.0,297.15999999999997,288.0704343703144,0.3691125,736.54304,1.0,1.0,1.0,3.0,0.5101476159131527,282.75,282.75,283.0500002176832,284.6497664296787,3.9682539682539675,3.914690170669613,103311.51553797413,285.1499999999999,285.1483095526412,1.6371794953961805,0.6745,0.6803350741206267,0.5286952916474648,0.3631771477769841,0.39938803610763773,0.3448818044353995,0.1421925,0.14342260196723083,0.10502289583333334,0.10593144495349695,297.15,293.15,297.05193640214844,297.72595306330436,297.0243639432744,297.22321593164287,297.2349773747123,297.2520893430165,0.0,3730.164042767954,806.1957723619075,287.6324919711065,297.09063084524126,296.87762343335453,297.59281838691106,297.8604053779767,297.33719802789426,4862.846449301664,5451.8410261614,0.4900329863200384,0.3548
21042396.0,21042396.0,297.171,288.0769659569833,0.3690101375,736.2846595828571,1.0,1.0,1.0,3.0,0.5099523124237332,282.75,282.75,282.74983731055374,284.402216383926,3.9682539682539675,3.8909233408630466,104456.63979603641,285.1499999999999,284.94429478234036,1.6416438375189408,0.6745,0.6804165150344327,0.5304731794451834,0.3654143070185539,0.39811442884425463,0.34700626496592746,0.1421925,0.14343977066572805,0.10502289583333334,0.10594412569568708,297.15,293.15,297.05700530224146,297.72498015716684,297.0129454499588,297.22910774115627,297.2425639085231,297.2533205118093,0.0,2720.9903682510267,810.1814941734739,290.8086130712153,297.09063084524126,296.87762343335453,297.59281838691106,297.8604053779767,297.33719802789426,4862.846449301664,5451.8410261614,0.4900329863200384,0.3548
21042432.0,21042432.0,297.18199999999996,288.08345889823454,0.3689056,736.0253095771428,1.0,1.0,1.0,3.0,0.5097722349965584,282.75,282.75,282.74994906779574,284.40870534125173,3.9682539682539675,3.875160243339336,105136.0575560013,285.1499999999999,284.9130337419838,1.6463260912507482,0.6745,0.6805024570282473,0.5320311650212751,0.36776034350575054,0.3965515813643931,0.34923411796253867,0.1421925,0.14345788824460942,0.10502289583333334,0.10595750727769465,297.15,293.15,297.0602835288174,297.7213879593284,296.99829771566743,297.2334834727923,297.24855067495463,297.252400670312,0.0,2675.8368354550557,812.1462670079995,294.1660033946871,297.09063084524126,296.87762343335453,297.59281838691106,297.8604053779767,297.33719802789426,4862.846449301664,5451.8410261614,0.4900329863200384,0.3548
21042468.0,21042468.0,297.193,288.08991442964424,0.36879896250000005,735.76494428,1.0,1.0,1.0,3.0,0.5095976529074701,282.75,282.75,282.7499863228328,284.41821446527973,3.9682539682539675,3.862422973095273,105599.0612956477,285.1499999999999,284.9204099488975,1.6512329720578125,0.6745,0.6805930994600199,0.5336087495274034,0.3702185755047355,0.395055905024115,0.3515685145310457,0.1421925,0.1434769967308656,0.10502289583333334,0.10597162074051174,297.15,293.15,297.06302241200297,297.7181891970708,296.9851391994956,297.23756316364756,297.2543548700448,297.25165376845234,0.0,2663.7161039403327,813.0404188907672,297.71343688137205,297.09063084524126,296.87762343335453,297.59281838691106,297.8604053779767,297.33719802789426,4862.846449301664,5451.8410261614,0.4900329863200384,0.3548
21042504.0,21042504.0,297.20399999999995,288.0963337888238,0.3686903,735.5035179885714,1.0,1.0,1.0,3.0,0.5094444514550072,283.04999999999995,283.04999999999995,283.0502705789536,284.6530394230651,3.9682539682539675,3.883561935601482,105134.91059841617,285.1499999999999,285.0680381352693,1.65631917424513,0.6745,0.6806876779239686,0.5352790161656542,0.372766260092516,0.39372176639780965,0.3539878574416452,0.1421925,0.1434969349788049,0.10502289583333334,0.10598634706247964,297.15,293.15,297.06585097942354,297.71624805712133,296.97455273838324,297.2418591080279,297.26052162944654,297.2518065024805,0.0,2514.7420641900035,813.8989275387843,301.42189710488634,297.09063084524126,296.87762343335453,297.59281838691106,297.8604053779767,297.33719802789426,4862.846449301664,5451.8410261614,0.4900329863200384,0.3548
21042540.0,21042540.0,297.215,288.1027182154382,0.3685796875,735.240985,1.0,1.0,1.0,3.0,0.5092866723788055,283.04999999999995,283.04999999999995,283.050114531735,284.6779058124532,3.9682539682539675,3.906268490542984,104793.05038534326,285.1499999999999,285.180702164046,1.661576538248321,0.6745,0.6807861059916767,0.5372285589438254,0.37539927134315687,0.3928082854795494,0.35648822861526697,0.1421925,0.14351768476830462,0.10502289583333334,0.10600167278627799,297.15,293.15,297.06997798978585,297.71776541945434,296.96973413172725,297.2474337601219,297.268239429785,297.2546301461749,0.0,2592.3586517403946,815.997310694088,305.2889035276834,297.09063084524126,296.87762343335453,297.59281838691106,297.8604053779767,297.33719802789426,4862.846449301664,5451.8410261614,0.4900329863200384,0.3548
21042576.0,21042576.0,297.226,288.1090689512223,0.3684672,734.9772996114285,1.0,1.0,1.0,3.0,0.5091197436091746,283.04999999999995,283.04999999999995,283.0500325748246,284.6833609357527,3.9682539682539675,3.9126125229724664,104888.26666814764,285.1499999999999,285.1901096772821,1.6670088617675893,0.6745,0.6808885213778129,0.539129481375731,0.37811947082739056,0.39184073676531084,0.359071395844508,0.1421925,0.14353927513123,0.10502289583333334,0.10601761935474338,297.15,293.15,297.07395637253205,297.7186249830882,296.9644122859196,297.25279155710894,297.2757438611737,297.25710581196455,0.0,2612.6975447449727,818.0655289975497,309.3208396140975,297.09063084524126,296.87762343335453,297.59281838691106,297.8604053779767,297.33719802789426,4862.846449301664,5451.8410261614,0.4900329863200384,0.3548
21042612.0,21042612.0,297.23699999999997,288.11538723999803,0.36835291249999996,734.7124161200001,1.0,1.0,1.0,3.0,0.5089534059813607,283.15,283.15,283.15006340743975,284.7290220194369,3.9682539682539675,3.912055877181412,104474.71764368651,285.1499999999999,285.21030904237864,1.671997530591647,0.6745,0.6809832068647985,0.5409579596040412,0.3806173376053662,0.39077880890830563,0.3614434305578719,0.1421925,0.14355923594087897,0.10502289583333334,0.10603236234071318,297.15,293.15,297.07759091212296,297.71857345444147,296.9581153750194,297.25778411956344,297.2828701607975,297.25898680438894,0.0,2563.4802795078813,814.7241324149602,313.0569362161099,297.09063084524126,296.87762343335453,297.59281838691106,297.8604053779767,297.33719802789426,4862.846449301664,5451.8410261614,0.4900329863200384,0.3548
21042648.0,21042648.0,297.248,288.1216743276903,0.3682369,734.4462888228571,1.0,1.0,1.0,3.0,0.508789207782462,283.15,283.15,283.1500486904213,284.7764997729191,3.9682539682539675,3.9237017415147553,104074.07238179957,285.1499999999999,285.2836143936296,1.6726488513173212,0.6745,0.6809956075122895,0.5429143185908563,0.3809436519748144,0.38989959135812763,0.3617533065763311,0.1421925,0.14356185014261116,0.10502289583333334,0.106034293181202,297.15,293.15,297.0814696789587,297.72008582579997,296.9543841455428,297.26298633456133,297.29027720735496,297.2618406384435,0.0,2597.156563765876,814.0163856796788,313.5452670652172,297.09063084524126,296.87762343335453,297.59281838691106,297.8604053779767,297.33719802789426,4862.846449301664,5451.8410261614,0.4900329863200384,0.3548
21042684.0,21042684.0,297.25899999999996,288.12793146234236,0.3681192375,734.1788720171429,1.0,1.0,1.0,3.0,0.5086203826928315,283.15,283.15,283.1500135873031,284.7754675171919,3.9682539682539675,3.928098090679962,103926.14679331717,285.1499999999999,285.2885017150591,1.6714372129840465,0.6745,0.6809725370650963,0.5449758660914126,0.3803372071331969,0.38916556138153374,0.3611774118854128,0.1421925,0.14355698662213298,0.10502289583333334,0.10603070100155426,297.15,293.15,297.0852698681979,297.72281411241914,296.9526521636226,297.2680084701147,297.2975075711824,297.26525043710734,0.0,2610.968220069947,813.7703263032124,312.630912563373,297.09063084524126,296.87762343335453,297.59281838691106,297.8604053779767,297.33719802789426,4862.846449301664,5451.8410261614,0.4900329863200384,0.3548
21042720.0,21042720.0,297.27,288.13415989413136,0.368,733.91012,1.0,1.0,1.0,3.0,0.5084498746316115,283.04999999999995,283.04999999999995,283.15000213952374,284.77383545778486,3.9682539682539675,3.93553170979785,104259.05371089868,285.1499999999999,285.2857669246981,1.6685025238875393,0.6745,0.6809168064990541,0.5471249927001287,0.37886805178963934,0.3885498623899683,0.35978226643371397,0.1421925,0.14354523796607374,0.10502289583333334,0.10602202348423449,297.15,293.15,297.0888407786206,297.7265010280815,296.95250417639056,297.2726719646635,297.3043608610232,297.2689757617559,0.0,3323.101585391304,817.9222536111206,310.42725124899016,297.09063084524126,296.87762343335453,297.59281838691106,297.8604053779767,297.33719802789426,4862.846449301664,5451.8410261614,0.4900329863200384,0.3548
21042756.0,21042756.0,297.28099999999995,288.1403608753824,0.36787926249999997,733.6399870685715,1.0,1.0,1.0,3.0,0.5082697455237231,283.04999999999995,283.04999999999995,283.04987552597476,284.6850424527416,3.9682539682539675,3.938149627874259,104558.2739453853,285.1499999999999,285.2126173460125,1.667689970561695,0.6745,0.6809014286858317,0.5492712748200024,0.3784609142436198,0.38792405801057633,0.35939563877174757,0.1421925,0.14354199614293567,0.10502289583333334,0.10601962908471455,297.15,293.15,297.0918885628068,297.7300012726525,296.95222180223817,297.27667540310017,297.3104961248614,297.2722566331318,0.0,2645.112746498481,820.8153844967298,309.8143613305054,297.09063084524126,296.87762343335453,297.59281838691106,297.8604053779767,297.33719802789426,4862.846449301664,5451.8410261614,0.4900329863200384,0.3548
21042792.0,21042792.0,297.292,288.1465356605828,0.36775709999999995,733.36842752,1.0,1.0,1.0,3.0,0.5080946208719546,283.04999999999995,283.04999999999995,283.0500298107504,284.6818714264445,3.9682539682539675,3.942055953035944,104758.64845650329,285.1499999999999,285.19796274623116,1.6680232922180718,0.6745,0.6809077508011553,0.5513490426688522,0.3786277645745231,0.38719916291310186,0.35955408388192267,0.1421925,0.14354332891889293,0.10502289583333334,0.10602061346849376,297.15,293.15,297.0943937153778,297.7325365491713,296.9506898158321,297.2800566278531,297.315980078973,297.2747313574415,0.0,2646.222811519542,823.2042315665195,310.0591437597027,297.09063084524126,296.87762343335453,297.59281838691106,297.8604053779767,297.33719802789426,4862.846449301664,5451.8410261614,0.4900329863200384,0.3548
21042828.0,21042828.0,297.303,288.15268550639576,0.3676335875,733.0953956514286,1.0,1.0,1.0,3.0,0.5079213192957601,283.04999999999995,283.04999999999995,283.05245252059274,284.6818352844638,3.9682539682539675,3.946906633770053,104895.87900764658,285.1499999999999,285.19845668787525,1.6687868140736226,0.6745,0.6809222303094643,0.5534289855190786,0.3790100093759713,0.3864755194745568,0.3599170727915124,0.1421925,0.1435463813688339,0.10502289583333334,0.10602286799761584,297.15,293.15,297.09676067675514,297.73499906445574,296.9492341636638,297.28324363770173,297.321312373682,297.2771099832517,0.0,2640.1972868943453,825.2969898208349,310.626002113192,297.09063084524126,296.87762343335453,297.59281838691106,297.8604053779767,297.33719802789426,4862.846449301664,5451.8410261614,0.4900329863200384,0.3548
21042864.0,21042864.0,297.31399999999996,288.1588116716728,0.3675088,732.82084576,1.0,1.0,1.0,3.0,0.5077279929603844,282.75,282.75,282.7498171161292,284.45048955033354,3.9682539682539675,3.934135961716415,105463.99214487348,285.1499999999999,285.05814479153355,1.6699572654565413,0.6745,0.6809444493672853,0.5554177423327322,0.3795959827265383,0.38561918465887796,0.3604735272593434,0.1421925,0.14355106540646065,0.10502289583333334,0.10602632761184129,297.15,293.15,297.098601132633,297.7362421580506,296.9461153848189,297.2858669425828,297.3260583855247,297.278576800722,0.0,2771.40887577425,827.0816457198207,311.49893150146,297.09063084524126,296.87762343335453,297.59281838691106,297.8604053779767,297.33719802789426,4862.846449301664,5451.8410261614,0.4900329863200384,0.3548
21042900.0,21042900.0,297.325,288.16491541746717,0.3673828125,732.5447321428571,1.0,1.0,1.0,3.0,0.507539224425847,282.75,282.75,282.74992779634243,284.43341888685654,3.9682539682539675,3.9109467660619277,106119.94900986535,285.1499999999999,284.95536278872913,1.671512468478912,0.6745,0.6809740205803282,0.5571047880210719,0.3803745601896289,0.3843349123905707,0.36121288325133527,0.1421925,0.14355729936451936,0.10502289583333334,0.10603093199201485,297.15,293.15,297.0987342033632,297.7337764881225,296.9376526033844,297.28687254441957,297.3290223681439,297.2772116414867,0.0,2707.6819029360945,827.3194684283768,312.6632459031289,297.09063084524126,296.87762343335453,297.59281838691106,297.8604053779767,297.33719802789426,4862.846449301664,5451.8410261614,0.4900329863200384,0.3548
21042936.0,21042936.0,297.33599999999996,288.17099800704466,0.36725569999999996,732.2670090971428,1.0,1.0,1.0,3.0,0.5073590327012215,282.75,282.75,282.7499766520219,284.4407149501072,3.9682539682539675,3.899449546103033,106364.76691051887,285.1499999999999,284.9586905712602,1.6734516292195165,0.6745,0.6810109724776788,0.5588096820659294,0.3813453175100078,0.3830810065522392,0.3621347378844542,0.1421925,0.1435650892572755,0.10502289583333334,0.10603668558025252,297.15,293.15,297.09863777244857,297.7316341637326,296.92993528607155,297.28777532037543,297.33197941195374,297.2759923909163,0.0,2687.1524228801964,826.7896691724641,314.120742772892,297.09063084524126,296.87762343335453,297.59281838691106,297.8604053779767,297.33719802789426,4862.846449301664,5451.8410261614,0.4900329863200384,0.3548
21042972.0,21042972.0,297.347,288.17706070589594,0.3671275375,731.98763092,1.0,1.0,1.0,3.0,0.5071923171908075,283.04999999999995,283.04999999999995,283.0492263938726,284.57151029086975,3.9682539682539675,3.896251257894662,106345.3692337228,285.1499999999999,285.00497043092645,1.6757121461360904,0.6745,0.6810541620211893,0.5605624834240557,0.38247688410713027,0.38189773293161855,0.3632093008965908,0.1421925,0.14357419411889985,0.10502289583333334,0.10604341040001408,297.15,293.15,297.09864075903016,297.7301546468966,296.9234085304982,297.2888387943823,297.3351977923943,297.2752481046403,0.0,2504.2257818057365,825.9606668037751,315.82682581191415,297.09063084524126,296.87762343335453,297.59281838691106,297.8604053779767,297.33719802789426,4862.846449301664,5451.8410261614,0.4900329863200384,0.3548
21043008.0,21043008.0,297.35799999999995,288.18310478174675,0.3669984,731.7065519085714,1.0,1.0,1.0,3.0,0.5070357818648121,283.04999999999995,283.04999999999995,283.0501291394829,284.70032890809654,3.9682539682539675,3.930334197914381,105487.89970133163,285.1499999999999,285.2042801661832,1.6783042002222919,0.6745,0.6811038379638977,0.5626447164645141,0.3837743233409115,0.3811795793538496,0.36444138057679837,0.1421925,0.14358466638944628,0.10502289583333334,0.1060511451833447,297.15,293.15,297.1002954430893,297.73274645731175,296.92310756312935,297.29151331824136,297.3403321364345,297.2775989836412,0.0,2589.1769532585718,826.4695805392805,317.79201551180927,297.09063084524126,296.87762343335453,297.59281838691106,297.8604053779767,297.33719802789426,4862.846449301664,5451.8410261614,0.4900329863200384,0.3548
21043044.0,21043044.0,297.36899999999997,288.1891315045686,0.3668683625,731.42372636,1.0,1.0,1.0,3.0,0.5068673713423901,283.04999999999995,283.04999999999995,283.0500417241381,284.70352708573404,3.9682539682539675,3.9370512772652533,105432.8514104826,285.1499999999999,285.223258575913,1.6812094413319494,0.6745,0.6811597096016357,0.56477050410455,0.3852284124979444,0.38051055754330043,0.3658222188133368,0.1421925,0.14359644478507128,0.10502289583333334,0.10605984466620638,297.15,293.15,297.10252072467574,297.73575141274677,296.92342950279806,297.2946203118941,297.3459600671462,297.28045640385216,0.0,2624.3878737940017,827.4502271882211,320.00572689497335,297.09063084524126,296.87762343335453,297.59281838691106,297.8604053779767,297.33719802789426,4862.846449301664,5451.8410261614,0.4900329863200384,0.3548
21043080.0,21043080.0,297.38,288.19514214658824,0.3667375,731.1391085714286,1.0,1.0,1.0,3.0,0.5066950405480225,282.75,282.75,283.05001037580234,284.705568790298,3.9682539682539675,3.9419895889693737,105429.10747132928,285.1499999999999,285.2279446912642,1.6843911575435933,0.6745,0.681221133395808,0.566832840292774,0.38682073851952037,0.3797393608375146,0.36733433012026245,0.1421925,0.1436093936403016,0.10502289583333334,0.10606940864654299,297.15,293.15,297.1047140301677,297.7378761230449,296.92243906876087,297.2976239783487,297.3514637349102,297.2828233870465,0.0,3708.8961065763933,828.45882161167,322.4432936939855,297.09063084524126,296.87762343335453,297.59281838691106,297.8604053779767,297.33719802789426,4862.846449301664,5451.8410261614,0.4900329863200384,0.3548
21043116.0,21043116.0,297.39099999999996,288.2011379822971,0.3666058875,730.85265284,1.0,1.0,1.0,3.0,0.5064932013030738,282.75,282.75,282.7494600967439,284.4626726339703,3.9682539682539675,3.910752183469343,106317.55582706578,285.1499999999999,285.02173823807306,1.687844032139527,0.6745,0.6812880706898445,0.5686227492177329,0.38854860095608357,0.3785708761118634,0.3689751500853556,0.1421925,0.14362350480587946,0.10502289583333334,0.10607983110534054,297.15,293.15,297.1057935903868,297.73657946720834,296.9163601884347,297.2995095706859,297.3556769048141,297.282783944306,0.0,2745.932215609109,828.8187806877218,325.10384438012227,297.09063084524126,296.87762343335453,297.59281838691106,297.8604053779767,297.33719802789426,4862.846449301664,5451.8410261614,0.4900329863200384,0.3548
21043152.0,21043152.0,297.402,288.2071202884599,0.3664736,730.5643134628572,1.0,1.0,1.0,3.0,0.5063062281643758,282.75,282.75,282.74950354007353,284.46673372727025,3.9682539682539675,3.8930754886942776,106660.62651138264,285.1499999999999,284.9906958877268,1.691553567609121,0.6745,0.6813603076020393,0.5701827551773136,0.3904047041943318,0.37707619162815587,0.3707377506177507,0.1421925,0.14363873319303624,0.10502289583333334,0.1060910787401882,297.15,293.15,297.1056228180181,297.73255758789225,296.9063723182307,297.3003139763815,297.3586936054245,297.2807120611894,0.0,2687.067123088714,827.7337551129748,327.9794959665244,297.09063084524126,296.87762343335453,297.59281838691106,297.8604053779767,297.33719802789426,4862.846449301664,5451.8410261614,0.4900329863200384,0.3548
21043188.0,21043188.0,297.41299999999995,288.2130903441226,0.3663407125,730.2740447371428,1.0,1.0,1.0,3.0,0.5061246203423779,282.75,282.75,282.7496816421886,284.47548678355986,3.9682539682539675,3.8815455915988886,106794.37948348216,285.1499999999999,284.9983322610642,1.6955050066706927,0.6745,0.6814376249917367,0.571757794160813,0.3923816222827265,0.375606261610864,0.37261507985424003,0.1421925,0.143655032604355,0.10502289583333334,0.1061031174298314,297.15,293.15,297.1053554348153,297.7288774902894,296.89709495341043,297.301178499151,297.36183663183186,297.27886860189955,0.0,2691.35976212648,826.3162985871382,331.062055415025,297.09063084524126,296.87762343335453,297.59281838691106,297.8604053779767,297.33719802789426,4862.846449301664,5451.8410261614,0.4900329863200384,0.3548
21043224.0,21043224.0,297.424,288.21904943062,0.3662073,729.98180096,1.0,1.0,1.0,3.0,0.5059647085249699,283.04999999999995,283.04999999999995,283.0514937192361,284.70814412561026,3.9682539682539675,3.9057662634517154,106014.5125578838,285.1499999999999,285.1504706918354,1.6994914629248323,0.6745,0.6815234750198413,0.5734359873699711,0.3945648565178444,0.3742919439079803,0.37431017911521247,0.1421925,0.14367313079578756,0.10502289583333334,0.10611648469233531,297.15,293.15,297.10551804313286,297.7266098630844,296.89019580209094,297.3025707649333,297.36562801392216,297.27810449743276,0.0,2569.498960973001,825.40238860653,334.3306983037957,297.09063084524126,296.87762343335453,297.59281838691106,297.8604053779767,297.33719802789426,4862.846449301664,5451.8410261614,0.4900329863200384,0.3548
21043260.0,21043260.0,297.435,288.2249988315827,0.3660734375,729.6875364285714,1.0,1.0,1.0,3.0,0.5058001318688085,283.04999999999995,283.04999999999995,283.0499965246421,284.73328367306925,3.9682539682539675,3.9277774887911177,105503.10462176544,285.1499999999999,285.25672986816255,1.7024557744711484,0.6745,0.6816355182406483,0.575389155217688,0.3973945385499992,0.3734774484359465,0.3743027357398468,0.1421925,0.14369675081902658,0.10502289583333334,0.10613393036099006,297.15,293.15,297.1072865712388,297.72776276252324,296.88995744537107,297.30550412222203,297.37119520822745,297.28034122191656,0.0,2621.2564622843897,826.0509161119612,337.66729381727794,297.09063084524126,296.87762343335453,297.59281838691106,297.8604053779767,297.33719802789426,4862.846449301664,5451.8410261614,0.4900329863200384,0.3548
