,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21043296.0,21043296.0,297.44599999999997,288.23093983294365,0.36593919999999996,729.39120544,1.0,1.0,1.0,3.0,0.5056268084264468,283.04999999999995,283.04999999999995,283.0500265254755,284.7342629133803,3.9682539682539675,3.934741708587966,105437.35510120966,285.1499999999999,285.26377347383414,1.704939215049314,0.6745,0.6817605924826197,0.577256412405511,0.40052888881029614,0.3727767434803049,0.3734931575548107,0.1421925,0.14372311793415093,0.10502289583333334,0.10615340502234799,297.15,293.15,297.10922909009145,297.7278218615472,296.8911787905137,297.3084821827732,297.3767754773778,297.2826974804607,0.0,2645.681450986976,827.0000830476068,341.0529394216421,297.09063084524126,296.87762343335453,297.59281838691106,297.8604053779767,297.33719802789426,4862.846449301664,5451.8410261614,0.4900329863200384,0.3548
21043332.0,21043332.0,297.457,288.2368737229436,0.3658046625,729.0927622914286,1.0,1.0,1.0,3.0,0.5054390067724447,282.75,282.75,282.7500137119819,284.60819173921226,3.9682539682539675,3.9358343756711123,105539.45167365938,285.1499999999999,285.22608917181583,1.7075775454457214,0.6745,0.6818874793238068,0.5790005427779947,0.4036838641121583,0.3721010437065505,0.37281564031952674,0.1421925,0.1437498671664201,0.10502289583333334,0.1061731619141266,297.15,293.15,297.11106069837433,297.72637881452965,296.8926671386506,297.31125205204444,297.38209062321425,297.2846898653626,0.0,2821.728582306623,828.0307905081886,344.5470332370418,297.09063084524126,296.87762343335453,297.59281838691106,297.8604053779767,297.33719802789426,4862.846449301664,5451.8410261614,0.4900329863200384,0.3548
21043368.0,21043368.0,297.46799999999996,288.24280179213656,0.3656699,728.79216128,1.0,1.0,1.0,3.0,0.5052403091312642,282.75,282.75,282.7493857873006,284.4896741453741,3.9682539682539675,3.9016583124121595,106437.88524940138,285.1499999999999,285.03515685588496,1.7102197344306136,0.6745,0.6820187782830345,0.5803284081461135,0.4069227779002198,0.3710102166000596,0.3720524123516642,0.1421925,0.14377754652484856,0.10502289583333334,0.10619360579391607,297.15,293.15,297.1112158251125,297.71991924196357,296.888769230167,297.31236018879486,297.38548813069116,297.2835505233458,0.0,2744.255434051798,827.8268170675461,348.13648729835865,297.09063084524126,296.87762343335453,297.59281838691106,297.8604053779767,297.33719802789426,4862.846449301664,5451.8410261614,0.4900329863200384,0.3548
21043404.0,21043404.0,297.479,288.24872533339465,0.3655349875,728.4893567028571,1.0,1.0,1.0,3.0,0.5050530058914564,282.75,282.75,282.74945521095117,284.49585003399375,3.9682539682539675,3.8913000998239826,106588.49281169742,285.1499999999999,285.0308794897461,1.7127384675818655,0.6745,0.6821561021056598,0.581541170614178,0.4102827858080099,0.3699245167353802,0.3710369414034324,0.1421925,0.14380649599504675,0.10502289583333334,0.1062149877739295,297.15,293.15,297.11079085059174,297.71232657109863,296.8851101246977,297.3130069719032,297.3884094625388,297.281928796166,0.0,2724.177330292455,826.796608415558,351.7959086790362,297.09063084524126,296.87762343335453,297.59281838691106,297.8604053779767,297.33719802789426,4862.846449301664,5451.8410261614,0.4900329863200384,0.3548
21043440.0,21043440.0,297.48999999999995,288.2546456419117,0.3654,728.1843028571428,1.0,1.0,1.0,3.0,0.5048692447890624,283.04999999999995,283.04999999999995,282.75100903131175,284.5031146238255,3.9682539682539675,3.8831018008126783,106659.5417986348,285.1499999999999,285.0385675141524,1.7153078837366569,0.6745,0.6822958206700204,0.5827587237245864,0.413673375276551,0.368990202451584,0.37003860062633537,0.1421925,0.14383595030485075,0.10502289583333334,0.10623674262675502,297.15,293.15,297.1104006758233,297.70509004098386,296.88353266461985,297.31374814462777,297.391487229278,297.28085175106656,0.0,1623.872985777315,825.6039980770333,355.5327829699273,297.09063084524126,296.87762343335453,297.59281838691106,297.8604053779767,297.33719802789426,4862.846449301664,5451.8410261614,0.4900329863200384,0.3548
21043476.0,21043476.0,297.501,288.260564015207,0.36526501250000004,727.87695404,1.0,1.0,1.0,3.0,0.5047134778171276,283.04999999999995,283.04999999999995,283.050178742025,284.7507067451629,3.9682539682539675,3.923075702878627,105567.06270915922,285.1499999999999,285.25205103878073,1.7155095800214653,0.6745,0.6823371184187965,0.5842531782379039,0.4146703908253483,0.3684563074299997,0.3691918011529247,0.1421925,0.1438446563539877,0.10502289583333334,0.10624317288497274,297.15,293.15,297.11112426962166,297.70153098939954,296.8871701975587,297.31557123158615,297.3958475458893,297.28224884681106,0.0,2594.6033270723788,825.562071967526,356.3998183811076,297.09063084524126,296.87762343335453,297.59281838691106,297.8604053779767,297.33719802789426,4862.846449301664,5451.8410261614,0.4900329863200384,0.3548
21043512.0,21043512.0,297.512,288.2664817531283,0.3651301,727.5672645485714,1.0,1.0,1.0,3.0,0.504542331598065,283.04999999999995,283.04999999999995,283.0500563752281,284.75141749644763,3.9682539682539675,3.9353693750188365,105366.10527703294,285.1499999999999,285.2905813272209,1.714266948558232,0.6745,0.6823068980438446,0.5861027025946474,0.4139409372791843,0.3682015993540657,0.36871703037256776,0.1421925,0.14383828554499534,0.10502289583333334,0.10623846742716606,297.15,293.15,297.11308945970484,297.70240927347436,296.89420117993296,297.3184274072371,297.4013785231967,297.2859011687092,0.0,2643.020107411103,826.5730848790715,355.29533460836467,297.09063084524126,296.87762343335453,297.59281838691106,297.8604053779767,297.33719802789426,4862.846449301664,5451.8410261614,0.4900329863200384,0.3548
21043548.0,21043548.0,297.52299999999997,288.27240015785367,0.36499533749999996,727.2551886800001,1.0,1.0,1.0,3.0,0.5043653825326171,283.04999999999995,283.04999999999995,283.05001722373396,284.74797108875686,3.9682539682539675,3.941920405767806,105337.8744813386,285.1499999999999,285.287545870093,1.7119603574757631,0.6745,0.6822296292749878,0.5880804201807672,0.41207020660665905,0.36785561522710764,0.36837908986361634,0.1421925,0.1438219963835192,0.10502289583333334,0.10622643630802175,297.15,293.15,297.11516431641235,297.7048062885317,296.89978010962346,297.32119173361434,297.4067753237294,297.28954355438225,0.0,2657.6754843328167,827.7273862290014,352.84988271707584,297.09063084524126,296.87762343335453,297.59281838691106,297.8604053779767,297.33719802789426,4862.846449301664,5451.8410261614,0.4900329863200384,0.3548
21043584.0,21043584.0,297.534,288.27832053389375,0.36486080000000004,726.9406807314285,1.0,1.0,1.0,3.0,0.5041663561007181,282.75,282.75,282.75007688560004,284.5186036271788,3.9682539682539675,3.9277596003035007,105849.51320288278,285.1499999999999,285.1386351622736,1.710029959243383,0.6745,0.6821690076280703,0.5900707920303793,0.41059615292592816,0.3673045514021901,0.3679986149075593,0.1421925,0.14380921663032525,0.10502289583333334,0.10621699722587283,297.15,293.15,297.1168246652315,297.7072496243254,296.9025086506187,297.32340644052164,297.4115265801577,297.292303192171,0.0,2800.6791235316086,828.759397059091,350.8829676998003,297.09063084524126,296.87762343335453,297.59281838691106,297.8604053779767,297.33719802789426,4862.846449301664,5451.8410261614,0.4900329863200384,0.3548
21043620.0,21043620.0,297.54499999999996,288.2842441880922,0.3647265625,726.623695,1.0,1.0,1.0,3.0,0.5039714159661295,282.75,282.75,282.7499297423681,284.49659263093577,3.9682539682539675,3.905691280583962,106391.75349062262,285.1499999999999,285.04001502759445,1.7093605359131578,0.6745,0.6821692595534407,0.5917624195464443,0.41060193622144747,0.36630623697174436,0.36732263042004715,0.1421925,0.14380926973914399,0.10502289583333334,0.10621703645186531,297.15,293.15,297.11688766949754,297.7059767923932,296.8994207258687,297.32403722424584,297.4144821235153,297.2921609071041,0.0,2737.257222909489,828.3235917847387,350.6025335205558,297.09063084524126,296.87762343335453,297.59281838691106,297.8604053779767,297.33719802789426,4862.846449301664,5451.8410261614,0.4900329863200384,0.3548
21043656.0,21043656.0,297.556,288.29017242962664,0.36459270000000005,726.3041857828572,1.0,1.0,1.0,3.0,0.5037849777490138,282.75,282.75,282.74997389637025,284.50031272908626,3.9682539682539675,3.8972169425204464,106508.66609234671,285.1499999999999,285.03920029332477,1.7088475783985648,0.6745,0.6821846697399643,0.5934753077619479,0.4109765558798547,0.3653879685565048,0.3664150568816412,0.1421925,0.14381251838695308,0.10502289583333334,0.10621943589206402,297.15,293.15,297.1168331019268,297.7050201052677,296.89749337799003,297.3246126935983,297.41744575787493,297.29228100733155,0.0,2717.3063695643505,827.4340569762858,350.67332633053275,297.09063084524126,296.87762343335453,297.59281838691106,297.8604053779767,297.33719802789426,4862.846449301664,5451.8410261614,0.4900329863200384,0.3548
21043692.0,21043692.0,297.56699999999995,288.2961065700082,0.3644592875,725.9821073771428,1.0,1.0,1.0,3.0,0.5036120700523656,283.04999999999995,283.04999999999995,283.0501433684487,284.6243419959275,3.9682539682539675,3.898605496279692,106350.91414189007,285.1499999999999,285.0841421161978,1.7085958450806777,0.6745,0.6822092215303089,0.5952344556026202,0.4115730219004331,0.36458706124494944,0.36553532844730147,0.1421925,0.14381769419191764,0.10502289583333334,0.10622325872396898,297.15,293.15,297.1169542765593,297.7046626336604,296.89714042502004,297.3253714259118,297.42066497110744,297.2929587464518,0.0,2534.6089410188815,826.5029938608408,351.028043641677,297.09063084524126,296.87762343335453,297.59281838691106,297.8604053779767,297.33719802789426,4862.846449301664,5451.8410261614,0.4900329863200384,0.3548
21043728.0,21043728.0,297.578,288.302047923081,0.3643264,725.65741408,1.0,1.0,1.0,3.0,0.5034497888405763,283.04999999999995,283.04999999999995,283.0501229596165,284.7536680101374,3.9682539682539675,3.93500416161772,105430.69595178927,285.1499999999999,285.2829164479149,1.7087447217782619,0.6745,0.6822409573936427,0.5973375565759449,0.4123430356458418,0.3642902700577566,0.3648737065219999,0.1421925,0.14382438448361087,0.10502289583333334,0.10622820015060956,297.15,293.15,297.11879096155167,297.70851025279984,296.9032686222589,297.3277480098853,297.42577544644314,297.29681865858777,0.0,2619.3306930432523,827.0030182784535,351.69055818676344,297.09063084524126,296.87762343335453,297.59281838691106,297.8604053779767,297.33719802789426,4862.846449301664,5451.8410261614,0.4900329863200384,0.3548
21043764.0,21043764.0,297.589,288.3079978050205,0.36419411250000006,725.3300601885715,1.0,1.0,1.0,3.0,0.5032757164528429,283.04999999999995,283.04999999999995,283.0500333908379,284.75191275883475,3.9682539682539675,3.9432480449788123,105351.30917792313,285.1499999999999,285.293864889901,1.7093671236405792,0.6745,0.6822780177629457,0.5994918002174965,0.41324075234091534,0.36407145903640253,0.36455131568222177,0.1421925,0.14383219724352506,0.10502289583333334,0.10623397062845222,297.15,293.15,297.1212982356682,297.7128168499347,296.9101372948309,297.330606902081,297.431409025555,297.30125366161394,0.0,2652.823582655449,828.1117998599639,352.6583851699854,297.09063084524126,296.87762343335453,297.59281838691106,297.8604053779767,297.33719802789426,4862.846449301664,5451.8410261614,0.4900329863200384,0.3548
21043800.0,21043800.0,297.59999999999997,288.3139575343313,0.3640625,725.0,1.0,1.0,1.0,3.0,0.5030974743524629,282.75,282.75,283.05001008914763,284.75125714425405,3.9682539682539675,3.949818855475531,105325.30375488568,285.1499999999999,285.2931793597605,1.7102674618565634,0.6745,0.6823233027502391,0.6015714772939406,0.41433516076801136,0.3637594479804104,0.3642997779015907,0.1421925,0.14384174384924145,0.10502289583333334,0.10624102171889449,297.15,293.15,297.1238362368059,297.7160490048019,296.9155451443546,297.33337689142996,297.436912809555,297.30514401738947,0.0,3691.126542765756,829.2871048453683,353.90181634453893,297.09063084524126,296.87762343335453,297.59281838691106,297.8604053779767,297.33719802789426,4862.846449301664,5451.8410261614,0.4900329863200384,0.3548
21043836.0,21043836.0,297.611,288.3199284318452,0.3639316375,724.6554938062955,1.0,1.0,1.0,3.0,0.502890410143603,282.75,282.75,282.7498980010797,284.5056714615852,3.9682539682539675,3.9254458037333597,106072.49666551745,285.1499999999999,285.0839723040891,1.7113079477543558,0.6745,0.6823784646609784,0.6033563589822339,0.41566431895081996,0.36308335327776387,0.36394108212450343,0.1421925,0.14385337262610254,0.10502289583333334,0.10624961069384713,297.15,293.15,297.1252995786477,297.7155453881858,296.91604684691987,297.33504872745164,297.44113654663823,297.30661541756865,0.0,2774.676380162732,830.0159431229075,355.3926914930377,297.09063084524126,296.87762343335453,297.59281838691106,297.8604053779767,297.33719802789426,4862.846449301664,5451.8410261614,0.4900329863200384,0.3548
21043872.0,21043872.0,297.62199999999996,288.3259118207172,0.36380160000000006,724.2850381016949,1.0,1.0,1.0,3.0,0.5026983518386648,282.75,282.75,282.7500642729212,284.50499805935215,3.9682539682539675,3.9145841748707912,106308.27979674673,285.1499999999999,285.0526388510969,1.7122938005645696,0.6745,0.6824458188954838,0.6048897639363662,0.4172812793166612,0.362149061475985,0.36322436763356014,0.1421925,0.14386757168761466,0.10502289583333334,0.10626009807228212,297.15,293.15,297.12555935988695,297.71202371377274,296.91325312177435,297.3356660120192,297.4441896272999,297.3061383669506,0.0,2735.7230465840908,829.558723566696,357.0900385891961,297.09063084524126,296.87762343335453,297.59281838691106,297.8604053779767,297.33719802789426,4862.846449301664,5451.8410261614,0.4900329863200384,0.3548
21043908.0,21043908.0,297.633,288.3319090264218,0.3636724625,723.8889414866828,1.0,1.0,1.0,3.0,0.5025118206482166,282.75,282.75,282.74990983363546,284.508796405267,3.9682539682539675,3.9084072168307245,106389.2988428945,285.1499999999999,285.05468354670967,1.713357030300978,0.6745,0.6825217064374919,0.6064324821013175,0.41909553816252443,0.3613272821107203,0.362376923982355,0.1421925,0.14388356967029364,0.10502289583333334,0.1062719141277593,297.15,293.15,297.1257873725089,297.70875512457553,296.91201292036624,297.3363800178769,297.4474056288163,297.3060682128288,0.0,2706.206769249422,828.8806256162147,358.9833465937675,297.09063084524126,296.87762343335453,297.59281838691106,297.8604053779767,297.33719802789426,4862.846449301664,5451.8410261614,0.4900329863200384,0.3548
21043944.0,21043944.0,297.644,288.33792137674845,0.3635443,723.4675125617433,1.0,1.0,1.0,3.0,0.5023471315727653,283.04999999999995,283.04999999999995,283.05349115173937,284.7366850198743,3.9682539682539675,3.9297640085148826,105759.91496634384,285.1499999999999,285.20295761024346,1.714630557913876,0.6745,0.6826030942691093,0.6080769327199863,0.42103269923646114,0.3607255183665675,0.3616099803497263,0.1421925,0.14390072717844377,0.10502289583333334,0.10628458660479717,297.15,293.15,297.1265006449008,297.7068670243279,296.9136589739686,297.3376402012274,297.45128306606694,297.30718998209835,0.0,2583.089424434196,828.4805218602014,361.0750640829192,297.09063084524126,296.87762343335453,297.59281838691106,297.8604053779767,297.33719802789426,4862.846449301664,5451.8410261614,0.4900329863200384,0.3548
21043980.0,21043980.0,297.655,288.34395020179625,0.3634171875,723.0210599273607,1.0,1.0,1.0,3.0,0.5021782899028884,283.04999999999995,283.04999999999995,283.0500795953765,284.7637719767374,3.9682539682539675,3.9492677480223177,105347.66575202864,285.1499999999999,285.3099625562655,1.7162636609461595,0.6745,0.6826867786159713,0.6100314461319849,0.4230155155874633,0.3605735097927182,0.36115423730311874,0.1421925,0.1439183688189051,0.10502289583333334,0.10629761666030997,297.15,293.15,297.1288845567951,297.7088121233422,296.92098240105315,297.3404764797763,297.45696280741635,297.3112236736767,0.0,2642.4998874859725,829.3474302350195,363.3722764234665,297.09063084524126,296.87762343335453,297.59281838691106,297.8604053779767,297.33719802789426,4862.846449301664,5451.8410261614,0.4900329863200384,0.3548
21044016.0,21044016.0,297.666,288.3499968339681,0.36329120000000004,722.5498921840194,1.0,1.0,1.0,3.0,0.5020007577995937,283.04999999999995,283.04999999999995,283.05002369542376,284.7633746101196,3.9682539682539675,3.955650600658378,105327.74694177543,285.1499999999999,285.3133018070642,1.7182143479344367,0.6745,0.6827734842076927,0.6119438726720285,0.42506040901683645,0.36038062710870755,0.3609502854495117,0.1421925,0.14393664737316877,0.10502289583333334,0.1063111171381862,297.15,293.15,297.1315023769202,297.71016503999965,296.9274892483978,297.3434233768997,297.46271768164,297.3150595447715,0.0,2665.9329645503735,830.5308850598141,365.8721462951452,297.09063084524126,296.87762343335453,297.59281838691106,297.8604053779767,297.33719802789426,4862.846449301664,5451.8410261614,0.4900329863200384,0.3548
21044052.0,21044052.0,297.67699999999996,288.35606260796413,0.36316641250000004,722.0543179322034,1.0,1.0,1.0,3.0,0.5018087991719166,282.75,282.75,282.7499588239901,284.6369976687759,3.9682539682539675,3.9574376148770263,105422.93467004655,285.1499999999999,285.27392243336794,1.720305116490377,0.6745,0.6828659715769312,0.6137611266859866,0.42723093162362724,0.3600793309665769,0.36075347827968907,0.1421925,0.1439561447938514,0.10502289583333334,0.10632551786664496,297.15,293.15,297.13401237524863,297.7103038515706,296.9323481394274,297.34620410338084,297.4682430835618,297.31822231063785,0.0,2837.202016951735,831.6570318154864,368.5496350038753,297.09063084524126,296.87762343335453,297.59281838691106,297.8604053779767,297.33719802789426,4862.846449301664,5451.8410261614,0.4900329863200384,0.3548
21044088.0,21044088.0,297.688,288.36214886077465,0.3630429,721.5346457723971,1.0,1.0,1.0,3.0,0.5016061918813658,282.75,282.75,282.7498988036877,284.5143854793719,3.9682539682539675,3.9362328588517927,106050.26511248574,285.1499999999999,285.083321158173,1.7223746159029987,0.6745,0.6829666824386245,0.6151605694975674,0.4295818688759581,0.35928810161748825,0.360344480799133,0.1421925,0.1439773758230602,0.10502289583333334,0.10634119903245207,297.15,293.15,297.1348097166753,297.7053501691905,296.9307324190789,297.3473500360632,297.47187401639695,297.31802327148097,0.0,2765.5328696268284,832.1227333166672,371.3800307320446,297.09063084524126,296.87762343335453,297.59281838691106,297.8604053779767,297.33719802789426,4862.846449301664,5451.8410261614,0.4900329863200384,0.3548
21044124.0,21044124.0,297.69899999999996,288.36825693167197,0.36292073750000003,720.9911843050847,1.0,1.0,1.0,3.0,0.5014146355358454,282.75,282.75,282.7499737717153,284.52293674850137,3.9682539682539675,3.9313272646369146,106155.01678930817,285.1499999999999,285.0751000788284,1.7377970887208114,0.6745,0.6828206269862173,0.6165612272982686,0.4261796839755306,0.35845033260546877,0.3595708935899561,0.1421925,0.14394658562303586,0.150726337908038,0.12611440020272133,297.15,293.15,297.13503724534576,297.7006337259789,296.9286035392134,297.34812453483624,297.4686401907562,297.3162078472261,0.0,2736.6426401944173,831.9064457674891,375.5450577422315,297.09063084524126,296.87762343335453,297.59281838691106,297.8604053779767,297.33719802789426,4862.846449301664,5451.8410261614,0.4900329863200384,0.3548
21044160.0,21044160.0,297.71,288.37438816220214,0.3628,720.4242421307506,1.0,1.0,1.0,3.0,0.5012260483451682,283.04999999999995,283.04999999999995,282.7500058704726,284.54331963716845,3.9682539682539675,3.931044633452046,106128.9944540807,285.1499999999999,285.09553334996474,1.7550967931652035,0.6745,0.6827032276703786,0.6183931228247466,0.42343396859424504,0.3577305931763626,0.358766064036348,0.1421925,0.14392183647223172,0.14964249145464725,0.14710097393503008,297.15,293.15,297.13514313306325,297.7013373570607,296.92806790071694,297.3491246004564,297.43824634361624,297.31038386698265,0.0,1624.5551521345114,831.6427138602323,381.1781706294922,297.09063084524126,296.87762343335453,297.59281838691106,297.8604053779767,297.33719802789426,4862.846449301664,5451.8410261614,0.4900329863200384,0.3548
21044196.0,21044196.0,297.721,288.38054389617565,0.36268076250000003,719.8341278498789,1.0,1.0,1.0,3.0,0.5010642869482562,283.04999999999995,283.04999999999995,283.0501765596031,284.7960048848124,3.9682539682539675,3.9579069631745813,105447.94227035303,285.1499999999999,285.3169953137915,1.7601611900039724,0.6745,0.6828195733384057,0.6204749793360668,0.4261760322524253,0.3573817913398474,0.3581463516775605,0.1421925,0.14394636350173648,0.14843985296358245,0.14991440206303946,297.15,293.15,297.1360474936032,297.7050589408893,296.9323272556866,297.3512886844822,297.4071796935228,297.30638041363676,0.0,2625.231773575686,831.9529758657224,385.75528247182064,297.09063084524126,296.87762343335453,297.59281838691106,297.8604053779767,297.33719802789426,4862.846449301664,5451.8410261614,0.4900329863200384,0.3548
21044232.0,21044232.0,297.73199999999997,288.38672547965746,0.36256309999999997,719.2211500629539,1.0,1.0,1.0,3.0,0.5008868581178099,283.04999999999995,283.04999999999995,283.05005725878044,284.8087675000836,3.9682539682539675,3.959373198517985,105526.08465205156,285.1499999999999,285.36692614388573,1.763218590087293,0.6745,0.682972521251416,0.6225892148222607,0.4297500511901237,0.357274426079163,0.3578759012007011,0.1421925,0.14397860671318305,0.14774106297123335,0.14949863070897657,297.15,293.15,297.1378586191572,297.7090082110453,296.93948109079565,297.35444798545575,297.38561496571606,297.305282174434,0.0,2675.96735317998,832.8779513913539,390.1311890929645,297.09063084524126,296.87762343335453,297.59281838691106,297.8604053779767,297.33719802789426,4862.846449301664,5451.8410261614,0.4900329863200384,0.3548
21044268.0,21044268.0,297.743,288.39293426095657,0.36244708750000004,718.58561737046,1.0,1.0,1.0,3.0,0.5007030552973636,283.04999999999995,283.04999999999995,283.0500180473133,284.8119393157255,3.9682539682539675,3.960661120055658,105594.74775349256,285.1499999999999,285.3723132368015,1.7662679269349726,0.6745,0.6831268407096972,0.6245118412234991,0.4333261296729867,0.35707871742756603,0.3577374343479537,0.1421925,0.1440111390624368,0.14740469339628604,0.14893937200991533,297.15,293.15,297.13956991948174,297.71047710110116,296.94522733823635,297.35751202403856,297.3708397827991,297.3047252331314,0.0,2693.525038287929,833.6910024581563,394.54530136717585,297.09063084524126,296.87762343335453,297.59281838691106,297.8604053779767,297.33719802789426,4862.846449301664,5451.8410261614,0.4900329863200384,0.3548
21044304.0,21044304.0,297.75399999999996,288.3991715906147,0.3623328,717.9278383728814,1.0,1.0,1.0,3.0,0.5004962928238047,282.75,282.75,282.7500833945283,284.58560106857715,3.9682539682539675,3.961743960789813,105652.49464031146,285.1499999999999,285.227672392911,1.769479103017545,0.6745,0.6832799438817531,0.6261631581303613,0.4368452904190044,0.3566689243098702,0.35754965435247743,0.1421925,0.1440434150043086,0.14729974873895485,0.14864966634618793,297.15,293.15,297.1406692003068,297.70856955837223,296.94798394093294,297.3599657726238,297.36045215068555,297.30352812458426,0.0,2835.3745792651443,834.3749972379773,399.02744251188375,297.09063084524126,296.87762343335453,297.59281838691106,297.8604053779767,297.33719802789426,4862.846449301664,5451.8410261614,0.4900329863200384,0.3548
21044340.0,21044340.0,297.765,288.4054388213942,0.36222031250000003,717.2481216707022,1.0,1.0,1.0,3.0,0.5002929174108836,282.75,282.75,282.74990421518527,284.55880580094816,3.9682539682539675,3.953710105157142,105917.92535690824,285.1499999999999,285.13094852444755,1.7726152468178733,0.6745,0.6834363649329062,0.6273562155342456,0.44041164875460104,0.35581460760924877,0.35705187278801137,0.1421925,0.14407639039395442,0.1472473734147672,0.14854399036512525,297.15,293.15,297.139989213879,297.7011754951778,296.9449568078137,297.3607630930632,297.35134345510704,297.2996456130082,0.0,2774.6256252383705,834.7748194793701,403.5549479394594,297.09063084524126,296.87762343335453,297.59281838691106,297.8604053779767,297.33719802789426,4862.846449301664,5451.8410261614,0.4900329863200384,0.3548
21044376.0,21044376.0,297.77599999999995,288.41173730826574,0.36210970000000003,716.5467758644068,1.0,1.0,1.0,3.0,0.5000974631330695,282.75,282.75,282.7499778485238,284.56281215610755,3.9682539682539675,3.953891619126604,105932.13577466703,285.1499999999999,285.13474822316425,1.7756568297252389,0.6745,0.6835957603898709,0.6284845199594655,0.44401625522486726,0.35501316445488773,0.35630905008581865,0.1421925,0.14410999282318265,0.147338876214049,0.148547260155286,297.15,293.15,297.13902164759475,297.6932896116315,296.94273202678755,297.36140253645675,297.3449599072939,297.2962811459529,0.0,2758.660000359319,834.9251493044867,408.1112588600282,297.09063084524126,296.87762343335453,297.59281838691106,297.8604053779767,297.33719802789426,4862.846449301664,5451.8410261614,0.4900329863200384,0.3548
21044412.0,21044412.0,297.787,288.4180684083948,0.36200103749999996,715.8241095544794,1.0,1.0,1.0,3.0,0.4998929479107453,282.45,282.45,282.44994241217506,284.44024674837357,3.9682539682539675,3.9490999424373,106076.82673410891,285.1499999999999,285.0980955265573,1.778371108336332,0.6745,0.683737009341382,0.6295859243415529,0.44718654238906547,0.35429155109766275,0.3555684757860034,0.1421925,0.14413976975652257,0.14754620616733313,0.14867611662833363,297.15,293.15,297.13798698974097,297.6853825101076,296.9416111461953,297.36202490046287,297.34073003044597,297.29354711539054,0.0,2914.396169215578,835.0522514479516,412.1752620037485,297.09063084524126,296.87762343335453,297.59281838691106,297.8604053779767,297.33719802789426,4862.846449301664,5451.8410261614,0.4900329863200384,0.3548
21044448.0,21044448.0,297.798,288.42443348112727,0.3618944,715.0804313414044,1.0,1.0,1.0,3.0,0.49967915531335577,282.45,282.45,282.4499207979323,284.3248603960734,3.9682539682539675,3.9069665682519084,107057.56058839953,285.1499999999999,284.909757905748,1.7782021376375217,0.6745,0.6837571742102871,0.6304104465791569,0.44763814325327517,0.35321515614727167,0.35474624263277577,0.1421925,0.1441440207470663,0.14769733379619876,0.1488558094201676,297.15,293.15,297.1353709294834,297.6744155112395,296.9359812929169,297.36114042390096,297.33573823576955,297.28852927866205,0.0,2836.0017457785075,833.77954426913,412.51538615328076,297.09063084524126,296.87762343335453,297.59281838691106,297.8604053779767,297.33719802789426,4862.846449301664,5451.8410261614,0.4900329863200384,0.3548
21044484.0,21044484.0,297.80899999999997,288.43083388797544,0.3617898625,714.3160498256659,1.0,1.0,1.0,3.0,0.49947728561421034,282.45,282.45,282.4501615498918,284.3330187407749,3.9682539682539675,3.884620242493132,107360.93389856798,285.1499999999999,284.90550769742697,1.7766528998561881,0.6745,0.6837283258389716,0.6313614649741842,0.4469939560912918,0.3521758435212352,0.35371311875462486,0.1421925,0.14413793917250992,0.14789224972384724,0.14901568383977243,297.15,293.15,297.13238029328,297.6654328937062,296.93106574018026,297.3599741814771,297.3316704519705,297.2841047121228,0.0,2820.3242883571024,831.3582771712914,411.2448708007942,297.09063084524126,296.87762343335453,297.59281838691106,297.8604053779767,297.33719802789426,4862.846449301664,5451.8410261614,0.4900329863200384,0.3548
21044520.0,21044520.0,297.82,288.437270992602,0.36168750000000005,713.5312736077482,1.0,1.0,1.0,3.0,0.49927939054058884,282.75,282.75,282.4497748572102,284.34220834707446,3.9682539682539675,3.8604405421363035,107640.19204873563,285.1499999999999,284.91028423169564,1.774048772582411,0.6745,0.6836515258257386,0.632568452199646,0.44527339221162654,0.3512956125308754,0.35271451263825926,0.1421925,0.1441217488302095,0.14816374418851386,0.1492155504165988,297.15,293.15,297.1296517257973,297.6599167263057,296.9283794085515,297.35904365161923,297.3290226963647,297.28120284172775,0.0,1637.4864107904948,828.3302580232499,408.5453564508101,297.09063084524126,296.87762343335453,297.59281838691106,297.8604053779767,297.33719802789426,4862.846449301664,5451.8410261614,0.4900329863200384,0.3548
21044556.0,21044556.0,297.83099999999996,288.44374616080387,0.36158738749999997,712.7264112881356,1.0,1.0,1.0,3.0,0.4991100411227179,282.75,282.75,282.75014499160613,284.5855027827211,3.9682539682539675,3.9014843480859733,106338.44498476415,285.1499999999999,285.1229538753684,1.7705909507318418,0.6745,0.683528599982673,0.6342660505218476,0.44250527204955,0.3508107201876059,0.35188418437070834,0.1421925,0.14409583462273715,0.14859044983785616,0.1494921154703797,297.15,293.15,297.1283078040225,297.6606057883114,296.9308868332652,297.3593437350789,297.32904576446083,297.28163798502777,0.0,2686.2248331611318,827.0165252736789,404.5571275269662,297.09063084524126,296.87762343335453,297.59281838691106,297.8604053779767,297.33719802789426,4862.846449301664,5451.8410261614,0.4900329863200384,0.3548
21044592.0,21044592.0,297.842,288.45026076049584,0.3614896,711.9017714673123,1.0,1.0,1.0,3.0,0.4989258138563231,282.75,282.75,282.7500395256604,284.58496625589316,3.9682539682539675,3.9068106768783286,106151.54072997626,285.1499999999999,285.15399409678713,1.766543903245466,0.6745,0.6833602589832861,0.6363919916192311,0.4386861356556225,0.35059644674749413,0.35142065010716467,0.1421925,0.14406034636839274,0.14914121042941553,0.14991416093004464,297.15,293.15,297.1284181947152,297.66645402858614,296.93673194143656,297.3607704922826,297.33109793714584,297.2846945188333,0.0,2732.2873534723676,826.6903204722006,399.4299617461001,297.09063084524126,296.87762343335453,297.59281838691106,297.8604053779767,297.33719802789426,4862.846449301664,5451.8410261614,0.4900329863200384,0.3548
21044628.0,21044628.0,297.85299999999995,288.45681616169225,0.3613942125,711.0576627457627,1.0,1.0,1.0,3.0,0.49873601806393253,282.75,282.75,282.750009428055,284.582396596374,3.9682539682539675,3.9051229284572524,106161.69701630925,285.1499999999999,285.1474211958804,1.7617830558798002,0.6745,0.6831542950962264,0.6386790436627238,0.43396762824872703,0.3503045951865358,0.35110616968642844,0.1421925,0.14401692676867334,0.1496966598956147,0.1504144269354098,297.15,293.15,297.1288556857147,297.67403014927186,296.94135448139167,297.36221804600586,297.3331461185493,297.28792089618673,0.0,2745.4491017865475,826.412149500078,393.26825261103716,297.09063084524126,296.87762343335453,297.59281838691106,297.8604053779767,297.33719802789426,4862.846449301664,5451.8410261614,0.4900329863200384,0.3548
21044664.0,21044664.0,297.864,288.46341373648914,0.3613013,710.194393723971,1.0,1.0,1.0,3.0,0.49856506380220156,283.04999999999995,283.04999999999995,283.0530283685954,284.8037852160886,3.9682539682539675,3.929914346364634,105498.48387058731,285.1499999999999,285.2894054141583,1.7575757574131015,0.6745,0.6829724985404089,0.6412131699959871,0.429759516667174,0.35006628763660286,0.35078018534420624,0.1421925,0.14397860192543674,0.15029369223638073,0.15094167384726417,297.15,293.15,297.1299806181496,297.68432960684044,296.9465014905293,297.3640923876889,297.3358077794679,297.29214237653525,0.0,2625.727561547467,826.4641953670169,387.8543101480056,297.09063084524126,296.87762343335453,297.59281838691106,297.8604053779767,297.33719802789426,4862.846449301664,5451.8410261614,0.4900329863200384,0.3548
21044700.0,21044700.0,297.875,288.4700548590451,0.3612109375,709.3122730024213,1.0,1.0,1.0,3.0,0.4983891795276941,283.04999999999995,283.04999999999995,283.0500837698175,284.83064153399266,3.9682539682539675,3.9504529001215802,105113.98624714761,285.1499999999999,285.38380372330204,1.7700580486611661,0.6745,0.6825699160648958,0.644209563932913,0.4203018675312651,0.35016448948627704,0.35058082780802846,0.19535737033571476,0.16591718652311788,0.1510338054713389,0.15151812378326387,297.15,293.15,297.13297678024344,297.69984018167355,296.95573337503595,297.3631790424787,297.3407118582378,297.2984882475339,0.0,2674.3131020307014,827.7561457013824,385.8641916680452,297.09063084524126,296.87762343335453,297.59281838691106,297.8604053779767,297.33719802789426,4862.846449301664,5451.8410261614,0.4900329863200384,0.3548
21044736.0,21044736.0,297.88599999999997,288.4767409055612,0.3611232,708.411609181598,1.0,1.0,1.0,3.0,0.4982043598712403,283.04999999999995,283.04999999999995,283.05003657385197,284.8475301769425,3.9682539682539675,3.9536416266879932,105220.78756137285,285.1499999999999,285.40086837425855,1.786378637422665,0.6745,0.6821935586793488,0.6476507113027344,0.41127355347386835,0.3501819329256426,0.3505375752921264,0.19427453338710046,0.19099283512823426,0.15177686250191685,0.15217923561883573,297.15,293.15,297.13630216512684,297.7201466449189,296.96356810583217,297.34161066631776,297.34547141330376,297.3014197990999,0.0,2701.5456273245013,829.2660759438508,386.1344210303483,297.09063084524126,296.87762343335453,297.59281838691106,297.8604053779767,297.33719802789426,4862.846449301664,5451.8410261614,0.4900329863200384,0.3548
21044772.0,21044772.0,297.897,288.483473254261,0.36103816250000004,707.4927108619854,1.0,1.0,1.0,3.0,0.49800417737234337,282.75,282.75,282.7499578701465,284.7249434201654,3.9682539682539675,3.955716218474648,105331.2414031265,285.1499999999999,285.3661591086143,1.7887007190629267,0.6745,0.6821098066706586,0.6510251623328231,0.40923810011227635,0.35006992272282295,0.3505110382829278,0.19276255594693578,0.19473282701189581,0.15249755443200574,0.15289888855697678,297.15,293.15,297.13945481423275,297.73883308555713,296.9694351728223,297.3157054800261,297.3496750496455,297.3026207204568,0.0,2873.2069936957764,830.572218349855,385.60525185800947,297.09063084524126,296.87762343335453,297.59281838691106,297.8604053779767,297.33719802789426,4862.846449301664,5451.8410261614,0.4900329863200384,0.3548
21044808.0,21044808.0,297.90799999999996,288.4902532853688,0.3609559,706.5558866440678,1.0,1.0,1.0,3.0,0.4977924070193231,282.75,282.75,282.74991998022244,284.5959075159707,3.9682539682539675,3.9472190241758303,105683.18407234416,285.1499999999999,285.1702749191663,1.7880413136497522,0.6745,0.6820996497376721,0.6538110535178351,0.4089908619000608,0.34943563853550724,0.35026764129934174,0.19134155998414396,0.193901130153983,0.15304823051574146,0.15357041236610916,297.15,293.15,297.14074222570315,297.7496160497664,296.9683720564306,297.2919278194765,297.3509083007005,297.30031329041543,0.0,2806.7509515059787,831.5571478676371,385.1276238404748,297.09063084524126,296.87762343335453,297.59281838691106,297.8604053779767,297.33719802789426,4862.846449301664,5451.8410261614,0.4900329863200384,0.3548
21044844.0,21044844.0,297.919,288.49708238108786,0.3608764875,705.6014451283293,1.0,1.0,1.0,3.0,0.4975917179468743,282.75,282.75,282.7499860624228,284.59423705815436,3.9682539682539675,3.9471545813528177,105750.73818461789,285.1499999999999,285.1584302445558,1.7870673246385962,0.6745,0.6821122025437463,0.6563172143259048,0.40929774990186346,0.34871141180060344,0.34967576709893033,0.19019700955978158,0.19264194112485467,0.15355949463084884,0.1541286714598449,297.15,293.15,297.14124839239605,297.75659062005366,296.9662175624947,297.27244545688774,297.35145238058027,297.2975908824825,0.0,2777.9821866855114,832.0751044591427,384.946723720759,297.09063084524126,296.87762343335453,297.59281838691106,297.8604053779767,297.33719802789426,4862.846449301664,5451.8410261614,0.4900329863200384,0.3548
21044880.0,21044880.0,297.92999999999995,288.5039619255774,0.3608,704.6296949152543,1.0,1.0,1.0,3.0,0.49739485777084663,282.45,282.45,282.7499813857281,284.59465889950536,3.9682539682539675,3.9484904907056437,105771.14545632672,285.1499999999999,285.16022934402514,1.7864028803258205,0.6745,0.6821346558814719,0.6586964544178184,0.4098459635518338,0.3480651541087435,0.34900220628087947,0.18933270745807135,0.19155745319766773,0.15408816676335657,0.15465337174665975,297.15,293.15,297.1415854706544,297.7617511162994,296.96514489496985,297.2571291063012,297.352261572543,297.29557443215356,0.0,3611.021185836676,832.5173711203777,385.1012729719666,297.09063084524126,296.87762343335453,297.59281838691106,297.8604053779767,297.33719802789426,4862.846449301664,5451.8410261614,0.4900329863200384,0.3548
21044916.0,21044916.0,297.941,288.5108933049296,0.3607265125,703.6409446053269,1.0,1.0,1.0,3.0,0.4971718839381745,282.45,282.45,282.44995421288723,284.354241237751,3.9682539682539675,3.9110309942137054,106738.88152743282,285.1499999999999,284.9494353103658,1.7861483469372348,0.6745,0.6821646667572423,0.6607480897946275,0.410577671089262,0.34720015519572345,0.3483218480484897,0.18858734288433682,0.1907099196438714,0.15453144131236546,0.1551676510492797,297.15,293.15,297.140767096812,297.7626999619065,296.9612872849548,297.24385868033823,297.35162056269894,297.2920467173421,0.0,2876.722023888383,832.1626506783238,385.59195233656806,297.09063084524126,296.87762343335453,297.59281838691106,297.8604053779767,297.33719802789426,4862.846449301664,5451.8410261614,0.4900329863200384,0.3548
21044952.0,21044952.0,297.952,288.5178779071446,0.3606561,702.6355027990314,1.0,1.0,1.0,3.0,0.4969645807605187,282.45,282.45,282.44981915176413,284.35836685767345,3.9682539682539675,3.8867153980245854,107150.08811246371,285.1499999999999,284.9222630122658,1.7860007908577877,0.6745,0.6822068872620667,0.6625413869486633,0.4116046339236185,0.34618365599174084,0.34742284705333504,0.1879198500094397,0.18996894710672382,0.15490392089601668,0.1555946981354669,297.15,293.15,297.1388101389864,297.76049130432716,296.95567042554313,297.2320646213035,297.3498518611144,297.2873776702549,0.0,2820.761324275989,830.173248299584,386.369191071844,297.09063084524126,296.87762343335453,297.59281838691106,297.8604053779767,297.33719802789426,4862.846449301664,5451.8410261614,0.4900329863200384,0.3548
21044988.0,21044988.0,297.96299999999997,288.5249171221062,0.3605888375,701.6136780968523,1.0,1.0,1.0,3.0,0.49676317603470854,282.45,282.45,282.44995931707587,284.36832598123937,3.9682539682539675,3.866175788106107,107387.69423295616,285.1499999999999,284.9291194276579,1.7861077538424917,0.6745,0.6822571275820675,0.6643310948973773,0.4128232872382224,0.3453297833857273,0.3464874634851074,0.1874182445387398,0.18934863632261836,0.15531766395183033,0.1559931941837745,297.15,293.15,297.1369041161104,297.75832683796386,296.9523580722871,297.2227509989363,297.34883289010196,297.2838345830799,0.0,2815.6526204312872,827.615490083632,387.4195997109647,297.09063084524126,296.87762343335453,297.59281838691106,297.8604053779767,297.33719802789426,4862.846449301664,5451.8410261614,0.4900329863200384,0.3548
21045024.0,21045024.0,297.974,288.5320123415557,0.36052480000000003,700.5757790992736,1.0,1.0,1.0,3.0,0.4965837957014492,282.75,282.75,282.75019573481063,284.59761947300626,3.9682539682539675,3.889339849179629,106508.03136582265,285.1499999999999,285.08386111482235,1.7866420235725726,0.6745,0.6823116348782419,0.666218984438065,0.4141415584154353,0.34473144557404545,0.3456862056098812,0.18710385009159178,0.18888441433484582,0.15581352208872087,0.15642551419390638,297.15,293.15,297.1356224623262,297.75745644533214,296.9524670000394,297.2160858837818,297.34921501072705,297.2821693604413,0.0,2672.319508935086,825.7561380562853,388.7508023196539,297.09063084524126,296.87762343335453,297.59281838691106,297.8604053779767,297.33719802789426,4862.846449301664,5451.8410261614,0.4900329863200384,0.3548
21045060.0,21045060.0,297.98499999999996,288.53916495906515,0.36046406249999996,699.5221144067797,1.0,1.0,1.0,3.0,0.4964002126504984,282.75,282.75,282.75007471420383,284.6200107512522,3.9682539682539675,3.909549653476673,105947.25171728746,285.1499999999999,285.1835223689038,1.7878353219047614,0.6745,0.6823657204565645,0.6684016309607596,0.4154459007357026,0.3445844068047323,0.3452233167976137,0.18705164503713045,0.18864039217390619,0.15647623906564023,0.15697295316963622,297.15,293.15,297.1361124454523,297.7601926238737,296.95833234483,297.21286410278435,297.3523219553737,297.2839646944628,0.0,2738.820547908849,825.6779638800589,390.3803573964694,297.09063084524126,296.87762343335453,297.59281838691106,297.8604053779767,297.33719802789426,4862.846449301664,5451.8410261614,0.4900329863200384,0.3548
21045096.0,21045096.0,297.996,288.5463763700107,0.36040669999999997,698.4529926198547,1.0,1.0,1.0,3.0,0.4962079918466003,282.75,282.75,282.75002158830506,284.6208535682469,3.9682539682539675,3.9118849015947608,105904.97898779396,285.1499999999999,285.18503490073726,1.7896135823738286,0.6745,0.6824211309497161,0.6705362625380202,0.4167783410100872,0.3444105207203152,0.3450231114619427,0.18707946604765777,0.1885883858784931,0.15714396997847116,0.1576215829357842,297.15,293.15,297.13692821496363,297.76223393976926,296.9636180226671,297.210738718168,297.3553868384069,297.28578114679493,0.0,2760.4056975410663,825.8416428521069,392.31013810094083,297.09063084524126,296.87762343335453,297.59281838691106,297.8604053779767,297.33719802789426,4862.846449301664,5451.8410261614,0.4900329863200384,0.3548
21045132.0,21045132.0,298.00699999999995,288.5536479715438,0.36035278750000005,697.368722338983,1.0,1.0,1.0,3.0,0.4960241804303927,283.04999999999995,283.04999999999995,283.0565329636045,284.74708571569016,3.9682539682539675,3.9220079775286565,105665.23088354972,285.1499999999999,285.232050184772,1.7916811750977801,0.6745,0.682482955956392,0.6726120104556171,0.4182599905371721,0.34418620888501095,0.3448434883980053,0.18715886843440724,0.18862995656288434,0.15780538679298572,0.15829048170843282,297.15,293.15,297.1378979818291,297.7634818713539,296.968054703193,297.2093260123691,297.35822950836325,297.28739801542173,0.0,2692.264421352858,826.1048311611585,394.5034304562615,297.09063084524126,296.87762343335453,297.59281838691106,297.8604053779767,297.33719802789426,4862.846449301664,5451.8410261614,0.4900329863200384,0.3548
21045168.0,21045168.0,298.018,288.56098116256277,0.3603024,696.269612164649,1.0,1.0,1.0,3.0,0.49584864114303207,283.04999999999995,283.04999999999995,283.0501198442544,284.8716699982394,3.9682539682539675,3.9507076477606766,105064.67780011013,285.1499999999999,285.42330744567636,1.7940966652313182,0.6745,0.6825494971457183,0.6749641124823286,0.41984882939203066,0.344329344082671,0.3447517858598531,0.18743728904999318,0.18877571273156393,0.15861310208212295,0.15900393746520253,297.15,293.15,297.14055289279577,297.7680427703122,296.9770202313419,297.2103916316553,297.3633675656195,297.29187501834497,0.0,2680.4653074523876,827.4212075647763,396.9561620453464,297.09063084524126,296.87762343335453,297.59281838691106,297.8604053779767,297.33719802789426,4862.846449301664,5451.8410261614,0.4900329863200384,0.3548
21045204.0,21045204.0,298.029,288.5683773436831,0.36025561250000004,695.1559706973366,1.0,1.0,1.0,3.0,0.49566147610587474,283.04999999999995,283.04999999999995,283.0500369389885,284.8771870055562,3.9682539682539675,3.9531874372323355,105196.61368235166,285.1499999999999,285.4438774002456,1.7969764334598095,0.6745,0.682618043820026,0.6773058336233971,0.42147951698554065,0.3444663821530868,0.34485763318479423,0.18777437692458135,0.1890576446715067,0.15943800636023667,0.15980450140861266,297.15,293.15,297.1437192458755,297.77229069569614,296.98554593331335,297.2121227767409,297.36858194155104,297.2964521186354,0.0,2715.1488582128336,828.9803053705111,399.6725044843558,297.09063084524126,296.87762343335453,297.59281838691106,297.8604053779767,297.33719802789426,4862.846449301664,5451.8410261614,0.4900329863200384,0.3548
21045240.0,21045240.0,298.03999999999996,288.5758379172068,0.36021250000000005,694.0281065375302,1.0,1.0,1.0,3.0,0.4954698785815883,282.75,282.75,283.0500134902905,284.8799637685868,3.9682539682539675,3.955355193141703,105312.01580195315,285.1499999999999,285.44792107478327,1.8000758360572104,0.6745,0.6826926262915729,0.6795478693637442,0.42324657196223187,0.34448644921987326,0.3449665606046154,0.1881123567224586,0.18939623301800734,0.16023513829319025,0.16062322528682063,297.15,293.15,297.14684169946185,297.7751668080674,296.9922519930924,297.2137985884386,297.3731412529304,297.3002400683982,0.0,3641.9569461333886,830.3448220034306,402.61850963700846,297.09063084524126,296.87762343335453,297.59281838691106,297.8604053779767,297.33719802789426,4862.846449301664,5451.8410261614,0.4900329863200384,0.3548
21045276.0,21045276.0,298.051,288.5833642870915,0.3601731375,692.8863282857143,1.0,1.0,1.0,3.0,0.49524888228035907,282.75,282.75,282.74984143101864,284.63113807647744,3.9682539682539675,3.9556142784303425,105452.69966917345,285.1499999999999,285.2365788472643,1.803216205915894,0.6745,0.6827762419430177,0.6814596802923871,0.4252186021095935,0.34412196525520145,0.3449413219453599,0.18833628285671009,0.18973074435072193,0.1609005372610087,0.16140801569010949,297.15,293.15,297.14876693286715,297.77388769587276,296.99373778527377,297.214011061067,297.3753377037947,297.3011482357751,0.0,2836.237703108142,831.5085272665734,405.76985905521434,297.09063084524126,296.87762343335453,297.59281838691106,297.8604053779767,297.33719802789426,4862.846449301664,5451.8410261614,0.4900329863200384,0.3548
21045312.0,21045312.0,298.06199999999995,288.59095785891844,0.3601376,691.7309445423729,1.0,1.0,1.0,3.0,0.49504246033227145,282.75,282.75,282.749956854126,284.6249246066044,3.9682539682539675,3.9555351311121725,105564.63500146673,285.1499999999999,285.20361016931906,1.8060639745368186,0.6745,0.6828741294829409,0.6830954095381331,0.42751496953994034,0.34348409369539834,0.34453790921066973,0.18845395201574808,0.18994649599912566,0.161458438394546,0.16205976410102732,297.15,293.15,297.14936826311174,297.76932918853515,296.9916970450038,297.2129341344482,297.37569113048653,297.29980395231706,0.0,2798.958519913202,832.3744958682727,409.0712786600171,297.09063084524126,296.87762343335453,297.59281838691106,297.8604053779767,297.33719802789426,4862.846449301664,5451.8410261614,0.4900329863200384,0.3548
21045348.0,21045348.0,298.073,288.5986200398594,0.3601059625,690.5622639079903,1.0,1.0,1.0,3.0,0.4948412219520356,282.75,282.75,282.74998857597456,284.62741923758716,3.9682539682539675,3.9588802833504104,105571.90891807387,285.1499999999999,285.20759042976795,1.8088428575642765,0.6745,0.6829805272192311,0.6847158879963101,0.42999671424085184,0.34292154136808684,0.3439885748986054,0.18858846476977084,0.19010575858486808,0.16203379102992566,0.16265201357311307,297.15,293.15,297.1497949435784,297.7647711615701,296.99070282573155,297.212105847265,297.3763178814103,297.29873853191106,0.0,2787.5139219657135,833.1358846300394,412.5158406539918,297.09063084524126,296.87762343335453,297.59281838691106,297.8604053779767,297.33719802789426,4862.846449301664,5451.8410261614,0.4900329863200384,0.3548
21045384.0,21045384.0,298.084,288.6063522386436,0.3600783,689.3805949830509,1.0,1.0,1.0,3.0,0.4946207854662427,282.45,282.45,282.449701939403,284.40461270453767,3.9682539682539675,3.943555022366222,106065.64543041366,285.1499999999999,285.0605532715252,1.8117233630660639,0.6745,0.6830911317308923,0.6862217487570985,0.43256140919705166,0.3423015416866718,0.3434560840451277,0.18869484475715975,0.19026431298876337,0.1625810806987835,0.16324308567540036,297.15,293.15,297.14970809739685,297.7589685733635,296.9889882075824,297.21095816433825,297.3764497058963,297.29701454971547,0.0,2915.121618321493,833.7917401563935,416.10137338060997,297.09063084524126,296.87762343335453,297.59281838691106,297.8604053779767,297.33719802789426,4862.846449301664,5451.8410261614,0.4900329863200384,0.3548
