,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21045420.0,21045420.0,298.09499999999997,288.61415586552266,0.36005468749999997,688.1862463680387,1.0,1.0,1.0,3.0,0.4944049931081896,282.45,282.45,282.4499820105546,284.3865207202872,3.9682539682539675,3.9214361155591773,106573.97090201388,285.1499999999999,284.97122947328404,1.8144857310083977,0.6745,0.6832102460885897,0.6873907681035026,0.43530626358412916,0.3413665190087316,0.342758422149332,0.18866399390736405,0.19035169419038073,0.16299815849870908,0.16376443635841964,297.15,293.15,297.1479919017727,297.74930986940655,296.9833232513919,297.20819178113385,297.37443971008594,297.2926513027582,0.0,2859.0892044433895,833.0879779436452,419.80745173425817,297.09063084524126,296.87762343335453,297.59281838691106,297.8604053779767,297.33719802789426,4862.846449301664,5451.8410261614,0.4900329863200384,0.3548
21045456.0,21045456.0,298.106,288.6220323322364,0.3600352,686.9795266634383,1.0,1.0,1.0,3.0,0.49419750106763927,282.45,282.45,282.4499721375794,284.39573248456423,3.9682539682539675,3.911256646677048,106699.54804842715,285.1499999999999,284.97959475209103,1.8171391471271359,0.6745,0.6833364404414273,0.6885767956950122,0.4381952261917768,0.34055397369851903,0.3419305964620117,0.18865541371621297,0.1903712166079924,0.16344549572673933,0.16422437471427995,297.15,293.15,297.1461452430357,297.74024006122954,296.9794525623684,297.20580645509614,297.3730089053662,297.28893064541916,0.0,2838.22368942355,831.904003845415,423.609877946331,297.09063084524126,296.87762343335453,297.59281838691106,297.8604053779767,297.33719802789426,4862.846449301664,5451.8410261614,0.4900329863200384,0.3548
21045492.0,21045492.0,298.11699999999996,288.629983051976,0.36001991250000004,685.7607444697336,1.0,1.0,1.0,3.0,0.494003795131516,282.75,282.75,282.74895614320116,284.52721284655956,3.9682539682539675,3.9102444774589133,106558.72519682511,285.1499999999999,285.0333776110778,1.8199228478941474,0.6745,0.683464775373538,0.6898193187340941,0.44111376892148135,0.3399024886231612,0.34117811945350834,0.18869410171355247,0.19039961963532404,0.16394168604056705,0.16469898499980837,297.15,293.15,297.1445078109584,297.73221591537407,296.9777996524191,297.2040909289975,297.372440321696,297.286210925889,0.0,2664.6427728360372,830.590994602936,427.52791269804544,297.09063084524126,296.87762343335453,297.59281838691106,297.8604053779767,297.33719802789426,4862.846449301664,5451.8410261614,0.4900329863200384,0.3548
21045528.0,21045528.0,298.128,288.63800943934774,0.36000889999999997,684.5302083874092,1.0,1.0,1.0,3.0,0.49382022949151216,282.75,282.75,282.7501115139718,284.6555887154522,3.9682539682539675,3.9425288540216914,105692.10416091984,285.1499999999999,285.23435906915495,1.8230621564940126,0.6745,0.6835908950046015,0.6914380134104381,0.4439634377993973,0.33975606481767984,0.340680646869577,0.18892836049686984,0.1905137416433847,0.16462618195783393,0.16525962926934615,297.15,293.15,297.1446574370623,297.72909079788474,296.9826883272656,297.204825514619,297.3749993006192,297.2872522754902,0.0,2747.504285230009,830.6390721131088,431.58734427155906,297.09063084524126,296.87762343335453,297.59281838691106,297.8604053779767,297.33719802789426,4862.846449301664,5451.8410261614,0.4900329863200384,0.3548
21045564.0,21045564.0,298.13899999999995,288.64611291033526,0.36000223750000004,683.2882270169491,1.0,1.0,1.0,3.0,0.49362466496992013,282.75,282.75,282.75003363761186,284.65656957379576,3.9682539682539675,3.948353046096557,105616.03059656167,285.1499999999999,285.24679939090373,1.8266913877936484,0.6745,0.6837128007356684,0.6931113732746018,0.4467009896105594,0.3396933526180377,0.3405225016041883,0.1892198436286654,0.19076560106497045,0.16535312158298898,0.1659493328916078,297.15,293.15,297.14548539394843,297.7267397713572,296.9884428685309,297.20622171852295,297.3781499814806,297.28900794676804,0.0,2780.4692433839678,831.2675325684859,435.81791225399735,297.09063084524126,296.87762343335453,297.59281838691106,297.8604053779767,297.33719802789426,4862.846449301664,5451.8410261614,0.4900329863200384,0.3548
21045600.0,21045600.0,298.15,288.65429488226135,0.36,682.0351089588378,1.0,1.0,1.0,3.0,0.49342466473106694,282.45,282.45,282.75001132795364,284.65902270545155,3.9682539682539675,3.9531980789745873,105576.96160178061,285.1499999999999,285.2504116965769,1.8305151328884905,0.6745,0.6838364169737273,0.6947182656598448,0.4494600199266173,0.3395563810819983,0.3404445102236437,0.18950439184518628,0.19106944945415283,0.1660626545127905,0.16667848820160194,297.15,293.15,297.1463924420641,297.72367377243256,296.9930228813417,297.2074790156735,297.38089125571855,297.2902918734461,0.0,3590.672593907805,831.9797997164493,440.1940556774085,297.09063084524126,296.87762343335453,297.59281838691106,297.8604053779767,297.33719802789426,4862.846449301664,5451.8410261614,0.4900329863200384,0.3548
21045600.0,21045600.0,298.15,288.65429488226135,0.36,682.0351089588378,1.0,1.0,1.0,3.0,0.49342466473106694,282.45,282.45,282.75001132795364,284.65902270545155,3.9682539682539675,3.9531980789745873,105576.96160178061,285.1499999999999,285.2504116965769,1.8305151328884905,0.6745,0.6838364169737273,0.6947182656598448,0.4494600199266173,0.3395563810819983,0.3404445102236437,0.18950439184518628,0.19106944945415283,0.1660626545127905,0.16667848820160194,297.15,293.15,297.1463924420641,297.72367377243256,296.9930228813417,297.2074790156735,297.38089125571855,297.2902918734461,0.0,3590.672593907805,831.9797997164493,440.1940556774085,297.09726550340974,296.94215619061794,297.3713136019682,297.773751985837,297.34212954952085,4837.569884010998,5451.8410261614,0.4719072073844839,0.3548
21045636.0,21045636.0,298.1607585689655,288.66233611284594,0.36,680.7711628135593,1.0,1.0,1.0,3.0,0.49319550604275286,282.45,282.45,282.45003058637815,284.419388012594,3.9682539682539675,3.9255109623720914,106351.107050738,285.1499999999999,285.0421520587647,1.8343185962421567,0.6745,0.6839655094772479,0.6960158528266756,0.4523231806134556,0.3390780339966419,0.3402761413736773,0.18966958258033922,0.19135885658022692,0.16664778807607258,0.16738310096857484,297.15,293.15,297.1462510044895,297.71694166968535,296.9930219668834,297.2072247023275,297.38146209492106,297.28898028766133,0.0,2905.0164801270967,832.2098846075767,444.68539399978425,297.09726550340974,296.94215619061794,297.3713136019682,297.773751985837,297.34212954952085,4837.569884010998,5451.8410261614,0.4719072073844839,0.3548
21045672.0,21045672.0,298.17103958620686,288.6700203856923,0.36,679.496697181598,1.0,1.0,1.0,3.0,0.49298084624005617,282.45,282.45,282.44996058008445,284.4222964736367,3.9682539682539675,3.912582714493505,106582.63516717224,285.1499999999999,285.0167818854761,1.8377806806959118,0.6745,0.6841052635121483,0.6970697431801564,0.4554020766502893,0.3383686272587783,0.3397817907990512,0.1897311779465203,0.19152891129205407,0.16713762042187394,0.16796615539952303,297.15,293.15,297.1450128345793,297.70753269604563,296.9900910637713,297.2057303412029,297.38045525588,297.28576443829587,0.0,2864.1962048271907,831.2742768633839,449.2345211487404,297.09726550340974,296.94215619061794,297.3713136019682,297.773751985837,297.34212954952085,4837.569884010998,5451.8410261614,0.4719072073844839,0.3548
21045708.0,21045708.0,298.18085101724137,288.67735365772796,0.36,678.2120206634382,1.0,1.0,1.0,3.0,0.49277149279502896,282.45,282.45,282.44999940604635,284.43068811465383,3.9682539682539675,3.9051805027955853,106639.43731346179,285.1499999999999,285.0269780805773,1.8411142221746748,0.6745,0.6842503943607817,0.6981450961995024,0.4585773137744438,0.337754829777578,0.3391674805589286,0.1898111253159872,0.19164052126178455,0.16765605332036773,0.16849791178844975,297.15,293.15,297.1437960867837,297.6987534943177,296.9884988625631,297.2045179446631,297.3799588015158,297.28310503796877,0.0,2849.972959313487,830.1433539952225,453.84147981758167,297.09726550340974,296.94215619061794,297.3713136019682,297.773751985837,297.34212954952085,4837.569884010998,5451.8410261614,0.4719072073844839,0.3548
21045744.0,21045744.0,298.1902008275862,288.6843418856247,0.36,676.9174418595642,1.0,1.0,1.0,3.0,0.4925839486918997,282.75,282.75,282.75020155085923,284.66038143989346,3.9682539682539675,3.927783086732397,105929.01164596103,285.1499999999999,285.1849819202037,1.844533490729812,0.6745,0.6843965807005754,0.6993534022944043,0.46175357042111154,0.33735483781565656,0.3386129935036026,0.18996219253361885,0.191759757021805,0.16825300475563418,0.1690461046538294,297.15,293.15,297.14315251991457,297.6919538008857,296.98972853739815,297.2042258752229,297.38078538164046,297.28196922301237,0.0,2711.97554561001,829.3867990016889,458.52845727635264,297.09726550340974,296.94215619061794,297.3713136019682,297.773751985837,297.34212954952085,4837.569884010998,5451.8410261614,0.4719072073844839,0.3548
21045780.0,21045780.0,298.1990969827586,288.6909910258125,0.36,675.61326937046,1.0,1.0,1.0,3.0,0.4923920016913975,282.75,282.75,282.7500729491193,284.68533802492334,3.9682539682539675,3.9463631336407548,105506.82391970884,285.1499999999999,285.28612776145974,1.848345476584948,0.6745,0.6845379430187959,0.7009065919072534,0.4648046498973157,0.33737347805080453,0.33835788340993783,0.19028509656052114,0.19198761230212585,0.16902046813912996,0.16970887591025405,297.15,293.15,297.1442104351646,297.68960113068954,296.996254619287,297.2060299087527,297.3843795146097,297.2840951217008,0.0,2777.433010949681,829.9894487392327,463.33583338938126,297.09726550340974,296.94215619061794,297.3713136019682,297.773751985837,297.34212954952085,4837.569884010998,5451.8410261614,0.4719072073844839,0.3548
21045816.0,21045816.0,298.2075474482758,288.6973070344933,0.36,674.2998117966101,1.0,1.0,1.0,3.0,0.4921910191848048,282.75,282.75,282.75002590925305,284.68644775817376,3.9682539682539675,3.9526786699972867,105456.06432033487,285.1499999999999,285.2882697938807,1.8525135276074036,0.6745,0.684676082459865,0.7024199244786327,0.4677672535385057,0.33735111551674746,0.33834377098846175,0.19061457260682468,0.1923202489309812,0.1697854685698092,0.170473527031338,297.15,293.15,297.1455198210486,297.68685123371813,297.0019935714735,297.2078408470492,297.3877891072408,297.28599891610605,0.0,2799.103785422216,830.9178929491367,468.2804023239429,297.09726550340974,296.94215619061794,297.3713136019682,297.773751985837,297.34212954952085,4837.569884010998,5451.8410261614,0.4719072073844839,0.3548
21045852.0,21045852.0,298.21556018965515,288.7032958676539,0.36,672.9773777384987,1.0,1.0,1.0,3.0,0.4919755750191523,282.45,282.45,282.45073144315484,284.5630220640165,3.9682539682539675,3.954304394672923,105536.98090367863,285.1499999999999,285.2482787085534,1.8567455021308912,0.6745,0.6848166464266668,0.7038416409533821,0.47076273365178,0.33722611203994335,0.33832847482425205,0.1909197244546577,0.1926714629492092,0.17052098593955223,0.17124970884365776,297.15,293.15,297.14675286323074,297.6830906900532,297.00618816303887,297.2092831359509,297.3905770870592,297.2871783878666,0.0,2976.4263022374985,831.8975030105714,473.32724426809017,297.09726550340974,296.94215619061794,297.3713136019682,297.773751985837,297.34212954952085,4837.569884010998,5451.8410261614,0.4719072073844839,0.3548
21045888.0,21045888.0,298.22314317241376,288.7089634810782,0.36,671.6462757966101,1.0,1.0,1.0,3.0,0.49174932655318937,282.45,282.45,282.44991857712427,284.4449673865318,3.9682539682539675,3.9298035129769717,106212.814870173,285.1499999999999,285.0653033719986,1.860767635709445,0.6745,0.684964597231046,0.7048161278079245,0.47389492499527347,0.3366345850049789,0.33810204785891507,0.19104272600913647,0.19295418259415445,0.17107417521475382,0.17195218873346582,297.15,293.15,297.1462935706072,297.6740372375754,297.0042372303583,297.2084500478485,297.39024892081915,297.28465340144174,0.0,2897.8285394432182,832.0367260283525,478.43444116794717,297.09726550340974,296.94215619061794,297.3713136019682,297.773751985837,297.34212954952085,4837.569884010998,5451.8410261614,0.4719072073844839,0.3548
21045924.0,21045924.0,298.2303043620689,288.7143158303588,0.36,670.3068145714285,1.0,1.0,1.0,3.0,0.4915340780550184,282.45,282.45,282.4499719677243,284.45045252916105,3.9682539682539675,3.9242598778390216,106298.8990852898,285.1499999999999,285.06262220339653,1.8644378188898278,0.6745,0.6851214410345385,0.7057029619346447,0.4771925287524584,0.33600619432997136,0.33758533601799284,0.19112801498434545,0.19311714111561207,0.17160406336475859,0.17253921552590848,297.15,293.15,297.14531824101294,297.66430723906683,297.0019127317466,297.2071999451444,297.3895601183507,297.2816596550643,0.0,2872.651229820975,831.5362015689702,483.556185797361,297.09726550340974,296.94215619061794,297.3713136019682,297.773751985837,297.34212954952085,4837.569884010998,5451.8410261614,0.4719072073844839,0.3548
21045960.0,21045960.0,298.2370517241379,288.7193588709083,0.36,668.9593026634383,1.0,1.0,1.0,3.0,0.4913217337782372,282.75,282.75,282.4499960354078,284.4566052141997,3.9682539682539675,3.9202726123677483,106332.99189685902,285.1499999999999,285.06977801075635,1.8680585944273764,0.6745,0.6852805220488047,0.706611790211692,0.4805139437033772,0.33546194677762664,0.33703881638589295,0.19122965352277393,0.19325225214794084,0.1721611259010129,0.17310872861444407,297.15,293.15,297.1443726001326,297.6551980020302,297.00074584395946,297.2061934476451,297.3893419702383,297.27917037280116,0.0,1649.4787988787766,830.957572778556,488.7151837115741,297.09726550340974,296.94215619061794,297.3713136019682,297.773751985837,297.34212954952085,4837.569884010998,5451.8410261614,0.4719072073844839,0.3548
21045996.0,21045996.0,298.2433932241379,288.7240985579693,0.36,667.6040486731234,1.0,1.0,1.0,3.0,0.4911378067830169,282.75,282.75,282.7501535627201,284.70523502554545,3.9682539682539675,3.9518911471486557,105492.21552958764,285.1499999999999,285.29085247217586,1.8717941621133272,0.6745,0.6854385904702291,0.7078053225613363,0.4837916720590729,0.33527322253213265,0.33659394321764347,0.19146055228127676,0.19341055248852007,0.17285834135480987,0.17371297657783155,297.15,293.15,297.1445709095381,297.6499325253869,297.00420728537625,297.206809264339,297.39145544705127,297.2793950863383,0.0,2756.291082457738,831.0371170318541,493.9326629046607,297.09726550340974,296.94215619061794,297.3713136019682,297.773751985837,297.34212954952085,4837.569884010998,5451.8410261614,0.4719072073844839,0.3548
21046032.0,21046032.0,298.2493368275862,288.728540846625,0.36,666.2413612009685,1.0,1.0,1.0,3.0,0.49093855977151385,282.75,282.75,282.7500558370878,284.7108305004818,3.9682539682539675,3.9580417801491428,105455.12607472413,285.1499999999999,285.32863840722996,1.8759634159722514,0.6745,0.6855898970533744,0.7092130050745095,0.48690885307532755,0.33533167753238347,0.3364855669606705,0.19180511280244447,0.19369728800332212,0.1736648222497933,0.1744529707925976,297.15,293.15,297.14595545027095,297.6474536561942,297.0106711826268,297.20877380887606,297.3952714865213,297.2816251168979,0.0,2802.7591603551364,832.0379966637232,499.2637756238033,297.09726550340974,296.94215619061794,297.3713136019682,297.773751985837,297.34212954952085,4837.569884010998,5451.8410261614,0.4719072073844839,0.3548
21046068.0,21046068.0,298.2548905,288.73269169180816,0.36,664.8715488474576,1.0,1.0,1.0,3.0,0.49073310137353593,282.75,282.75,282.75002073054276,284.71462937851874,3.9682539682539675,3.9595085907239604,105533.30178110418,285.1499999999999,285.3331122879748,1.8803509554250568,0.6745,0.6857394996422616,0.710550867614439,0.4899716280278114,0.33531405851492524,0.33651633594435004,0.19214310051841607,0.1940543981307647,0.1744522664183017,0.17525781983471553,297.15,293.15,297.1474073185832,297.6442228702084,297.01590764443944,297.21058104164223,297.39862433921564,297.28334864281777,0.0,2817.453820643422,832.9633981840644,504.69938769430723,297.09726550340974,296.94215619061794,297.3713136019682,297.773751985837,297.34212954952085,4837.569884010998,5451.8410261614,0.4719072073844839,0.3548
21046104.0,21046104.0,298.2600622068965,288.7365570483104,0.36,663.494920213075,1.0,1.0,1.0,3.0,0.4905048274095925,282.45,282.45,282.44497284790566,284.4899567634641,3.9682539682539675,3.956064116108438,105727.48742744961,285.1499999999999,285.184506202141,1.8847318422175634,0.6745,0.6858916554534538,0.7116985822970612,0.4930671266937042,0.33509986411197656,0.336506908323964,0.19241954627448374,0.19441589925293334,0.17516819000280576,0.1760568330533051,297.15,293.15,297.14836361063146,297.6387863267138,297.01839962179724,297.21156092767217,297.4006567195709,297.28355344127715,0.0,2935.7978229266305,833.7700800464964,510.20635770634016,297.09726550340974,296.94215619061794,297.3713136019682,297.773751985837,297.34212954952085,4837.569884010998,5451.8410261614,0.4719072073844839,0.3548
21046140.0,21046140.0,298.2648599137931,288.7401428707907,0.36,662.111783898305,1.0,1.0,1.0,3.0,0.4902799210793208,282.45,282.45,282.4499509592666,284.4681569032346,3.9682539682539675,3.9447777459720097,106049.8049042899,285.1499999999999,285.09686526391755,1.88877524842295,0.6745,0.6860524423106392,0.712421857739362,0.49631691062606276,0.3344722788778237,0.33620991707221576,0.1925265014106684,0.19467600000592447,0.1757131355121185,0.17674507123625816,297.15,293.15,297.1476442328818,297.62841576945914,297.0155169718775,297.210446501957,297.3998025270293,297.280365200641,0.0,2899.076054734409,833.9257278994518,515.7287657403025,297.09726550340974,296.94215619061794,297.3713136019682,297.773751985837,297.34212954952085,4837.569884010998,5451.8410261614,0.4719072073844839,0.3548
21046176.0,21046176.0,298.26929158620686,288.7434551137836,0.36,660.722448503632,1.0,1.0,1.0,3.0,0.4900628418652195,282.45,282.45,282.44998658885197,284.47314753937167,3.9682539682539675,3.9434056836410347,106073.43739238771,285.1499999999999,285.1029187793345,1.8925171271290362,0.6745,0.6862197680505331,0.7131392136392277,0.49967608438608957,0.33389545421936456,0.33568792912313655,0.19263307134294683,0.1948390445103007,0.1762701450295886,0.1773384861710345,297.15,293.15,297.1467196560955,297.61838435805333,297.0134028909905,297.2093733453899,297.3991834585261,297.277412741811,0.0,2881.312068273791,833.8214128037974,521.2404870275308,297.09726550340974,296.94215619061794,297.3713136019682,297.773751985837,297.34212954952085,4837.569884010998,5451.8410261614,0.4719072073844839,0.3548
21046212.0,21046212.0,298.2733651896551,288.7464997317068,0.36,659.32722262954,1.0,1.0,1.0,3.0,0.489859409157986,282.75,282.75,282.75012108721455,284.59947845809694,3.9682539682539675,3.94882911723452,105911.26411597687,285.1499999999999,285.1583266038622,1.8958135610942806,0.6745,0.6863680990556194,0.7139096524116578,0.502635223740532,0.33343099581534524,0.3351657457159731,0.19276933427947554,0.19498300048100994,0.1768665630928476,0.17792338496717924,297.15,293.15,297.14590777828136,297.60939819511213,297.0128165922074,297.2087055197952,297.39924056089734,297.27521372925867,0.0,2714.618518242129,833.6917347994112,526.1313354516391,297.09726550340974,296.94215619061794,297.3713136019682,297.773751985837,297.34212954952085,4837.569884010998,5451.8410261614,0.4719072073844839,0.3548
21046248.0,21046248.0,298.27708868965516,288.74928267886884,0.36,657.9264148765133,1.0,1.0,1.0,3.0,0.4896661587714022,282.75,282.75,282.75009543081853,284.7313566809913,3.9682539682539675,3.961501901794284,105639.5844897806,285.1499999999999,285.3538546955019,1.8965455401468307,0.6745,0.6863795526828791,0.7151979042432192,0.5028631446531078,0.33343152631145956,0.334827714227023,0.19309057297262502,0.1951701050480581,0.17765693937146734,0.17856934446197417,297.15,293.15,297.14679190818543,297.60707534310853,297.01821603787704,297.2103175274114,297.4024940536227,297.276978974041,0.0,2790.954258897943,834.2220641189783,526.7642831754171,297.09726550340974,296.94215619061794,297.3713136019682,297.773751985837,297.34212954952085,4837.569884010998,5451.8410261614,0.4719072073844839,0.3548
21046284.0,21046284.0,298.28047005172414,288.75180990947564,0.36,656.5203338450362,1.0,1.0,1.0,3.0,0.4894612228482739,282.75,282.75,282.7500318267471,284.7327806618247,3.9682539682539675,3.962497524165614,105692.69078785507,285.1499999999999,285.3623890820462,1.8964983729862466,0.6745,0.6863280530021652,0.7167084396856691,0.5018384746090547,0.3334922677333585,0.3347830724804965,0.19345818127220354,0.1954719302603801,0.17848404267226273,0.17933645014714844,297.15,293.15,297.14828303882757,297.6075326063848,297.02415884635695,297.21242431696135,297.40621627440675,297.27972301658747,0.0,2820.4129695031424,834.8512189373386,525.6568717752735,297.09726550340974,296.94215619061794,297.3713136019682,297.773751985837,297.34212954952085,4837.569884010998,5451.8410261614,0.4719072073844839,0.3548
21046320.0,21046320.0,298.2835172413793,288.7540873776377,0.36,655.1092881355931,1.0,1.0,1.0,3.0,0.48925230641253026,282.45,282.45,282.74999721694155,284.732027560325,3.9682539682539675,3.9633294288516154,105737.07465132675,285.1499999999999,285.3605790946414,1.8954974681613916,0.6745,0.6862262628619715,0.7183221726935776,0.49980677218304165,0.3334638983437396,0.3347823815118768,0.19380906420508526,0.19580299206236976,0.1792851311070512,0.18012821466827797,297.15,293.15,297.14980968566834,297.60922558739844,297.0287299506381,297.2142454978837,297.4093652137888,297.28227518707547,0.0,3559.319203512963,835.3771594776421,522.9767740280578,297.09726550340974,296.94215619061794,297.3713136019682,297.773751985837,297.34212954952085,4837.569884010998,5451.8410261614,0.4719072073844839,0.3548
21046356.0,21046356.0,298.2862382241379,288.75612103737615,0.36,653.6935863486683,1.0,1.0,1.0,3.0,0.4890145762664555,282.45,282.45,282.44987423400653,284.47826801012485,3.9682539682539675,3.9582317779441762,105929.15146937652,285.1499999999999,285.1407119041335,1.8958420990426916,0.6745,0.686195341796031,0.7197256238273446,0.4991877520861498,0.33308061199211875,0.33468663516352604,0.1940278618308281,0.19612236402073388,0.17994409149018667,0.18089531818925716,297.15,293.15,297.15024647700346,297.6082692427033,297.0285471350403,297.21437767230105,297.4100345140178,297.28229500821317,0.0,2935.864083273869,835.8181674270087,522.5107238679012,297.09726550340974,296.94215619061794,297.3713136019682,297.773751985837,297.34212954952085,4837.569884010998,5451.8410261614,0.4719072073844839,0.3548
21046392.0,21046392.0,298.28864096551723,288.757916842629,0.36,652.2735370847457,1.0,1.0,1.0,3.0,0.48879160045932396,282.45,282.45,282.44996184608544,284.47494753100204,3.9682539682539675,3.953435992200889,106060.59329560772,285.1499999999999,285.107346061424,1.8964837784941269,0.6745,0.68620681630598,0.7208909062415185,0.49941732274043893,0.3324484339827374,0.3342596238017683,0.1941300255564745,0.19631712712870986,0.18049306366404647,0.18152959813613717,297.15,293.15,297.14952808407077,297.60447757263654,297.025212125517,297.213096178506,297.4088813454796,297.280239061242,0.0,2896.4807285026814,835.8412755551333,523.0898179124636,297.09726550340974,296.94215619061794,297.3713136019682,297.773751985837,297.34212954952085,4837.569884010998,5451.8410261614,0.4719072073844839,0.3548
21046428.0,21046428.0,298.2907334310345,288.7594807472569,0.36,650.8494489443099,1.0,1.0,1.0,3.0,0.4885743827805884,282.45,282.45,282.44998801733897,284.47697777161983,3.9682539682539675,3.952396715647267,106076.42364820687,285.1499999999999,285.1108623689951,1.897190705494602,0.6745,0.686234134426748,0.7221024045360306,0.49996350851835347,0.3319009587527543,0.3336960837577356,0.19424475225294757,0.19644388885530295,0.18106994244773766,0.18210289051734663,297.15,293.15,297.1487968782697,297.6013965635777,297.023092907092,297.21201817192946,297.40823321699065,297.2787075475719,0.0,2884.1665429876894,835.7462541885805,524.0337600630676,297.09726550340974,296.94215619061794,297.3713136019682,297.773751985837,297.34212954952085,4837.569884010998,5451.8410261614,0.4719072073844839,0.3548
21046464.0,21046464.0,298.29252358620687,288.7608187050484,0.36,649.421630527845,1.0,1.0,1.0,3.0,0.4883384957691765,282.15,282.15,282.1498448740342,284.2549583269458,3.9682539682539675,3.9255737316797634,106747.86842365644,285.1499999999999,284.95716127435554,1.8981543809726351,0.6745,0.6862722617616743,0.7232233518767045,0.5007249753311634,0.33131079971685273,0.3331625839379078,0.19432788843889923,0.1965657375168005,0.18162245865364707,0.1826829857392614,297.15,293.15,297.14767761726665,297.59731590844854,297.0204908021759,297.21059071599404,297.4071985625265,297.27665472128234,0.0,3007.963889591743,835.3279517142001,525.3452509716022,297.09726550340974,296.94215619061794,297.3713136019682,297.773751985837,297.34212954952085,4837.569884010998,5451.8410261614,0.4719072073844839,0.3548
21046500.0,21046500.0,298.2940193965517,288.76193666972586,0.36,647.9903904358354,1.0,1.0,1.0,3.0,0.48810763595240014,282.15,282.15,282.149945199189,284.2464852492413,3.9682539682539675,3.8887033733338265,107445.03709398024,285.1499999999999,284.8797339310949,1.8991294365557454,0.6745,0.6863249727314712,0.723994294221,0.5017758087804135,0.33042470409174873,0.3324814330804475,0.19426963145147602,0.19661345037299477,0.18203826683238888,0.1831937179767002,297.15,293.15,297.14507873691053,297.5891540202604,297.0142183150191,297.20750541497875,297.4039625659875,297.2719838106313,0.0,2952.507787524606,832.8843945396909,526.9670958031193,297.09726550340974,296.94215619061794,297.3713136019682,297.773751985837,297.34212954952085,4837.569884010998,5451.8410261614,0.4719072073844839,0.3548
21046536.0,21046536.0,298.2952288275862,288.76284059495,0.36,646.5560372687651,1.0,1.0,1.0,3.0,0.48788542898011494,282.15,282.15,282.1499789065319,284.2591371889356,3.9682539682539675,3.862490115130991,107749.6662858366,285.1499999999999,284.88578781586267,1.90014012424161,0.6745,0.6863903243426311,0.7248347397121201,0.5030755473953481,0.329686849193124,0.33169616149525927,0.19424408237967924,0.1965957452370245,0.18250508586555964,0.18364943449575571,297.15,293.15,297.142563129693,297.58217864173986,297.0101052014696,297.20494742253834,297.4017018466481,297.2682992484178,0.0,2933.808018478191,829.6131435084541,528.872729180408,297.09726550340974,296.94215619061794,297.3713136019682,297.773751985837,297.34212954952085,4837.569884010998,5451.8410261614,0.4719072073844839,0.3548
21046572.0,21046572.0,298.29615984482757,288.7635364343246,0.36,645.1188796271186,1.0,1.0,1.0,3.0,0.4876769209643874,282.45,282.45,282.45020681688266,284.39130946469015,3.9682539682539675,3.851019111614662,107617.78671427228,285.1499999999999,284.94319648744977,1.901405831279105,0.6745,0.6864615965709518,0.7257601095841427,0.5044893497157493,0.3290968826835402,0.3309997675216041,0.19426638413679626,0.19659553431022425,0.18302921942979508,0.18413461171374115,297.15,293.15,297.14038332510927,297.5764949261051,297.00803608966794,297.2030657807569,297.40046781346996,297.2656895870218,0.0,2763.7797080844543,826.1356813978751,531.0459294740549,297.09726550340974,296.94215619061794,297.3713136019682,297.773751985837,297.34212954952085,4837.569884010998,5451.8410261614,0.4719072073844839,0.3548
21046608.0,21046608.0,298.29682041379306,288.76403014140163,0.36,643.6792261113801,1.0,1.0,1.0,3.0,0.4874789907412862,282.45,282.45,282.45009901907355,284.5126012197837,3.9682539682539675,3.8946448846540997,106321.41134680592,285.1499999999999,285.135738145425,1.9031392431974476,0.6745,0.6865346572561315,0.7271321552393504,0.5059347816052667,0.3289978588367769,0.3305495721524438,0.19449014227334555,0.19668335445383525,0.18376702056899252,0.18472041125349759,297.15,293.15,297.1400831634825,297.57647554155926,297.0123468919037,297.203713085422,297.4028071201745,297.26708516050843,0.0,2840.356407747683,825.4340199012172,533.5213418648397,297.09726550340974,296.94215619061794,297.3713136019682,297.773751985837,297.34212954952085,4837.569884010998,5451.8410261614,0.4719072073844839,0.3548
21046644.0,21046644.0,298.2972185,288.7643276696855,0.36,642.2373853220339,1.0,1.0,1.0,3.0,0.48726929297788224,282.45,282.45,282.45002810629495,284.5124507146886,3.9682539682539675,3.8945507109729878,106262.03077247331,285.1499999999999,285.14189208317316,1.9054711993532183,0.6745,0.6866071402084211,0.7285575816244513,0.5073651120943149,0.3289661376494416,0.330426889412817,0.19476645098755707,0.1969127392405053,0.18454475220580166,0.18545169087598187,297.15,293.15,297.14047539265675,297.5770921497527,297.01733563996953,297.2049682965842,297.4057039253173,297.2691150808561,0.0,2869.9158704685756,824.9530580866713,536.3259756941851,297.09726550340974,296.94215619061794,297.3713136019682,297.773751985837,297.34212954952085,4837.569884010998,5451.8410261614,0.4719072073844839,0.3548
21046680.0,21046680.0,298.29736206896547,288.7644349726369,0.36,640.7936658595642,1.0,1.0,1.0,3.0,0.487055324720964,282.75,282.75,282.45001259793776,284.51577511935113,3.9682539682539675,3.8938994311341752,106224.3239067794,285.1499999999999,285.1441030141669,1.9080916937576813,0.6745,0.6866851161491554,0.7299079946635726,0.5088995093842701,0.3288619621342713,0.3303847788635575,0.1950354392569717,0.19719670880037363,0.18530144294587544,0.18622751066805826,297.15,293.15,297.14100327505105,297.5767711555302,297.0211995161706,297.2060850564624,297.4081401471966,297.27063983008213,0.0,1652.2443302678357,824.522370140712,539.4145350820372,297.09726550340974,296.94215619061794,297.3713136019682,297.773751985837,297.34212954952085,4837.569884010998,5451.8410261614,0.4719072073844839,0.3548
21046716.0,21046716.0,298.29725908620685,288.76435800367744,0.36,639.3483763244552,1.0,1.0,1.0,3.0,0.4868675415569698,282.75,282.75,282.7501539178954,284.7573403889494,3.9682539682539675,3.934878211619418,105193.18743391911,285.1499999999999,285.3615267305428,1.910873253774353,0.6745,0.686770017678695,0.7314805317596818,0.5105649400952768,0.328982561223907,0.33033821242611067,0.19541210354310007,0.19750029717558465,0.18616663980920062,0.18701213748198514,297.15,293.15,297.14269514957556,297.57918947078446,297.0278167501368,297.20847761259284,297.41228234978377,297.27409226657466,0.0,2775.5418048449933,825.1135750378753,542.7468163636036,297.09726550340974,296.94215619061794,297.3713136019682,297.773751985837,297.34212954952085,4837.569884010998,5451.8410261614,0.4719072073844839,0.3548
21046752.0,21046752.0,298.29691751724135,288.7641027161931,0.36,637.9018253171912,1.0,1.0,1.0,3.0,0.48666393455652335,282.75,282.75,282.75005678352534,284.75781432411543,3.9682539682539675,3.948719207382164,105026.47029828624,285.1499999999999,285.39279029216675,1.9141049383689677,0.6745,0.6868555298671478,0.7332089596530884,0.5122371362675985,0.3292597766285802,0.33051430114449826,0.1958810573027172,0.19791507979059916,0.18711558105317505,0.18790608704460288,297.15,293.15,297.14550303799604,297.5833846521838,297.03615525230316,297.2118893542805,297.41762707107006,297.27891187356676,0.0,2822.185009244678,826.7039708892588,546.357060827501,297.09726550340974,296.94215619061794,297.3713136019682,297.773751985837,297.34212954952085,4837.569884010998,5451.8410261614,0.4719072073844839,0.3548
21046788.0,21046788.0,298.2963453275862,288.76367506353824,0.36,636.4543214382567,1.0,1.0,1.0,3.0,0.48645400954326096,282.75,282.75,282.75001927403105,284.7579808928932,3.9682539682539675,3.952199786622246,105144.05633583717,285.1499999999999,285.3929581736172,1.9175819052557872,0.6745,0.6869458718971833,0.734808099048735,0.5139979915200502,0.3294066858767413,0.3307505547425627,0.19632159826078727,0.19838139211394235,0.18802076687581024,0.18884077174548636,297.15,293.15,297.14828805755633,297.58584249942044,297.04249764233083,297.2148212951582,297.4220414117627,297.2826981812457,0.0,2834.908640564589,828.3591137300928,550.2200442930534,297.09726550340974,296.94215619061794,297.3713136019682,297.773751985837,297.34212954952085,4837.569884010998,5451.8410261614,0.4719072073844839,0.3548
21046824.0,21046824.0,298.2955504827586,288.7630809990389,0.36,635.0061732881355,1.0,1.0,1.0,3.0,0.4862215394545631,282.45,282.45,282.44985278713114,284.5292996502368,3.9682539682539675,3.9491766041518863,105408.57803809462,285.1499999999999,285.2408416521231,1.9210791806087186,0.6745,0.6870446660804648,0.736166016574394,0.5159165963525207,0.32932657992739267,0.33088911827896295,0.19668238393297227,0.19883056526843806,0.1888342992270608,0.18974527396945987,297.15,293.15,297.15048006684157,297.5852502209677,297.045664099299,297.2166603186556,297.42476193334943,297.2845633278227,0.0,2968.1132301982484,829.8078080689673,554.2849441872289,297.09726550340974,296.94215619061794,297.3713136019682,297.773751985837,297.34212954952085,4837.569884010998,5451.8410261614,0.4719072073844839,0.3548
21046860.0,21046860.0,298.2945409482758,288.7623264759966,0.36,633.5576894673123,1.0,1.0,1.0,3.0,0.4859925832490834,282.45,282.45,282.4499393382895,284.51054880723893,3.9682539682539675,3.9411077270718016,105716.20941986737,285.1499999999999,285.15528089651656,1.9242832705745103,0.6745,0.6871571453875073,0.7370443851699403,0.5180919494598633,0.32881412510033525,0.33071475360367636,0.19685582567230497,0.19916171266341323,0.18945430065407332,0.1905182785304818,297.15,293.15,297.15088766948855,297.5788634187069,297.04318558779084,297.2161538826544,297.424197794113,297.2826576705508,0.0,2915.6757397281062,830.5290007517478,558.4820148180572,297.09726550340974,296.94215619061794,297.3713136019682,297.773751985837,297.34212954952085,4837.569884010998,5451.8410261614,0.4719072073844839,0.3548
21046896.0,21046896.0,298.29332468965515,288.76141744769126,0.36,632.1091785762711,1.0,1.0,1.0,3.0,0.4857715541784663,282.45,282.45,282.4499904805084,284.5105189528102,3.9682539682539675,3.9420316669899247,105748.70452902024,285.1499999999999,285.1568534069985,1.927230811019181,0.6745,0.6872805544262821,0.7379003510451232,0.5204678848325263,0.3283445043801936,0.33029562003635743,0.19702203629165743,0.19938098563597983,0.19008614926084696,0.19118089824638138,297.15,293.15,297.15102408182906,297.57246070510325,297.0413597147186,297.21558219615656,297.42385479962746,297.280856299487,0.0,2899.0374101057864,830.9790783719558,562.7732720723777,297.09726550340974,296.94215619061794,297.3713136019682,297.773751985837,297.34212954952085,4837.569884010998,5451.8410261614,0.4719072073844839,0.3548
21046932.0,21046932.0,298.2919096724138,288.7603598673847,0.36,630.6609492154963,1.0,1.0,1.0,3.0,0.4855413548040219,282.15,282.15,282.1499044777872,284.39078358559476,3.9682539682539675,3.9365778331973753,105946.944240487,285.1499999999999,285.11111477733436,1.9298172022881468,0.6745,0.687388165030182,0.7387403811569704,0.522530944197172,0.327925348965452,0.3298743397590918,0.19719094718966707,0.19957685673967243,0.19073425733681001,0.1918355406833737,297.15,293.15,297.151010539872,297.56611040416504,297.0402443382142,297.21506366165784,297.42378909821343,297.27924360842457,0.0,3044.230604933511,831.3848927767167,566.5342340049039,297.09726550340974,296.94215619061794,297.3713136019682,297.773751985837,297.34212954952085,4837.569884010998,5451.8410261614,0.4719072073844839,0.3548
21046968.0,21046968.0,298.2903038620689,288.7591596883232,0.36,629.2133099854722,1.0,1.0,1.0,3.0,0.4853020904438442,282.15,282.15,282.14991798479053,284.27709603570713,3.9682539682539675,3.8913167798977915,107016.22140993347,285.1499999999999,284.92599301119066,1.9295430965513751,0.6745,0.6873653267460442,0.7392446909766374,0.5220937268603766,0.32715696899932023,0.3293488644133394,0.19719593020888898,0.19969423345862541,0.19121599680913418,0.19242771723945892,297.15,293.15,297.1493054597385,297.5559229685871,297.0346935467499,297.2125678103609,297.420981847871,297.2746943266615,0.0,2977.3624874403677,830.1180289564194,565.8785936177111,297.09726550340974,296.94215619061794,297.3713136019682,297.773751985837,297.34212954952085,4837.569884010998,5451.8410261614,0.4719072073844839,0.3548
21047004.0,21047004.0,298.2885152241379,288.75782286374124,0.36,627.7665694866828,1.0,1.0,1.0,3.0,0.48507493610361047,282.15,282.15,282.1499509734507,284.2835142875922,3.9682539682539675,3.8699056026222687,107301.25898324262,285.1499999999999,284.9265632197953,1.927865231143825,0.6745,0.6872943359375835,0.7398813750411313,0.5207320069240466,0.3264222479574769,0.32861158919096084,0.1971846671458496,0.19969463825080974,0.1917010906126126,0.1929114070657163,297.15,293.15,297.1471937468016,297.5477624712992,297.0298083814238,297.20997878464283,297.4183496825878,297.2706186133511,0.0,2949.015711211593,827.7474955829402,563.390453618998,297.09726550340974,296.94215619061794,297.3713136019682,297.773751985837,297.34212954952085,4837.569884010998,5451.8410261614,0.4719072073844839,0.3548
21047040.0,21047040.0,298.2865517241379,288.75635534686336,0.36,626.3210363196125,1.0,1.0,1.0,3.0,0.4848518560284549,282.45,282.45,282.1500075735144,284.2925177703151,3.9682539682539675,3.84435694304002,107616.7263160806,285.1499999999999,284.9269700136038,1.9251947957613218,0.6745,0.6871744030630506,0.7407774417287254,0.5184236364695315,0.3258267155442507,0.32789765427552964,0.1972107732508373,0.19967225429363583,0.19224045506955972,0.19339190733330539,297.15,293.15,297.1452566005386,297.5430777463639,297.02689724393304,297.2079460630475,297.4167144406341,297.2679784189035,0.0,1665.446155026082,824.6975789423886,559.3004920236725,297.09726550340974,296.94215619061794,297.3713136019682,297.773751985837,297.34212954952085,4837.569884010998,5451.8410261614,0.4719072073844839,0.3548
21047076.0,21047076.0,298.2844213275862,288.7547630909073,0.36,624.8770190847457,1.0,1.0,1.0,3.0,0.48465736578664764,282.45,282.45,282.44401339856125,284.5272950978119,3.9682539682539675,3.89113143663128,106202.66618635546,285.1499999999999,285.1400672718715,1.9242179413752662,0.6745,0.6871226837337425,0.7421526095732663,0.5174244999226343,0.3255998996333387,0.32736278259762674,0.19738378122035374,0.1997153424135659,0.1929460386640306,0.19395083972690358,297.15,293.15,297.14463189659995,297.5444236559088,297.02884636585696,297.2077899968308,297.41789503894825,297.268717390829,0.0,2784.299707151212,823.7680586526238,557.6304535764607,297.09726550340974,296.94215619061794,297.3713136019682,297.773751985837,297.34212954952085,4837.569884010998,5451.8410261614,0.4719072073844839,0.3548
21047112.0,21047112.0,298.282132,288.75305204908676,0.36,623.4348263825666,1.0,1.0,1.0,3.0,0.4844479543382655,282.45,282.45,282.4500433518969,284.52884500675776,3.9682539682539675,3.8968040858846127,106035.35170732485,285.1499999999999,285.1650265306682,1.9244810966332726,0.6745,0.6870989931173054,0.7437934856639202,0.5169664706734091,0.32560835227183554,0.32718530966197346,0.19767379024857565,0.1999108917073033,0.19376676093019105,0.19467535726313284,297.15,293.15,297.14526730787196,297.54891459113196,297.0336978515824,297.2090509771044,297.42090520416053,297.2715671863703,0.0,2871.3640520669587,823.6697130773364,557.2694556401599,297.09726550340974,296.94215619061794,297.3713136019682,297.773751985837,297.34212954952085,4837.569884010998,5451.8410261614,0.4719072073844839,0.3548
21047148.0,21047148.0,298.27969170689653,288.7512281746134,0.36,621.9947668135593,1.0,1.0,1.0,3.0,0.48423312063557106,282.45,282.45,282.4500141241564,284.52847076561153,3.9682539682539675,3.8976135801355234,106009.42190954421,285.1499999999999,285.16481798262754,1.9252705740102396,0.6745,0.6870883023441307,0.7453825280820062,0.5167598538406774,0.32554712204536007,0.32713379776542845,0.197956430260893,0.20017846616247037,0.1945645731079339,0.195465438543126,297.15,293.15,297.1460703182386,297.5525908552971,297.0374590663235,297.2101700215408,297.4234146875622,297.27394098979244,0.0,2883.367339743271,823.639410685641,557.4867299722017,297.09726550340974,296.94215619061794,297.3713136019682,297.773751985837,297.34212954952085,4837.569884010998,5451.8410261614,0.4719072073844839,0.3548
21047184.0,21047184.0,298.2771084137931,288.7492974206996,0.36,620.5571489782081,1.0,1.0,1.0,3.0,0.48403710645748627,282.75,282.75,282.7500489657297,284.7482806617961,3.9682539682539675,3.926548193232003,105278.8655989326,285.1499999999999,285.31938883410277,1.9263390315237614,0.6745,0.6870908789485248,0.7470503187254318,0.5168099277826536,0.32555674355957925,0.32707412075797365,0.19828117756506905,0.20046055811883848,0.1954024969547456,0.19625973697056293,297.15,293.15,297.1474178112442,297.5571118826153,297.0420122017073,297.21176873869433,297.42650626410716,297.27696337967365,0.0,2763.692772796909,824.0371753348236,558.1455367090806,297.09726550340974,296.94215619061794,297.3713136019682,297.773751985837,297.34212954952085,4837.569884010998,5451.8410261614,0.4719072073844839,0.3548
21047220.0,21047220.0,298.2743900862069,288.7472657405603,0.36,619.1222814769975,1.0,1.0,1.0,3.0,0.4838360741026647,282.75,282.75,282.75006822889276,284.7689738070156,3.9682539682539675,3.9475486326932403,104926.48470285191,285.1499999999999,285.40725610792265,1.927926931916143,0.6745,0.687101713909279,0.7490360226013503,0.5170199346968496,0.32587268825231197,0.32718733300609937,0.1987562620745058,0.20083237250571664,0.1963948798561712,0.19714394458650664,297.15,293.15,297.15037608215374,297.5653062441682,297.05029393901964,297.2151274993379,297.43201085191976,297.2826229233198,0.0,2817.569254127823,825.6720830372153,559.2802602253806,297.09726550340974,296.94215619061794,297.3713136019682,297.773751985837,297.34212954952085,4837.569884010998,5451.8410261614,0.4719072073844839,0.3548
21047256.0,21047256.0,298.2715446896552,288.74513908741574,0.36,617.6904729104116,1.0,1.0,1.0,3.0,0.4836262327629382,282.75,282.75,282.75001916866825,284.7670808423828,3.9682539682539675,3.9508187554517393,105070.58745425474,285.1499999999999,285.40467663481553,1.9299921971953296,0.6745,0.687121284532453,0.7509172322951759,0.5173989420137136,0.3260856839144678,0.32744047368854584,0.19921490690586607,0.20128740508670404,0.19735240464359052,0.19810581699509663,297.15,293.15,297.1534597788884,297.5719038265935,297.0569277246213,297.21815250067004,297.43672272017216,297.2874333101891,0.0,2837.3749619923437,827.4910215921807,560.878642490002,297.09726550340974,296.94215619061794,297.3713136019682,297.773751985837,297.34212954952085,4837.569884010998,5451.8410261614,0.4719072073844839,0.3548
21047292.0,21047292.0,298.26858018965515,288.74292341449274,0.36,616.2620318789345,1.0,1.0,1.0,3.0,0.48340226288110144,282.45,282.45,282.44991146765534,284.64479568215313,3.9682539682539675,3.9532794655504073,105201.51159334776,285.1499999999999,285.3581480626957,1.93224769187878,0.6745,0.6871540261757598,0.7526507279829379,0.5180319461512464,0.32616243819185764,0.3276337185500397,0.1996322538239509,0.20174198772809174,0.19825624941505082,0.1990525555787872,297.15,293.15,297.1563531389365,297.5764405933407,297.06155155811723,297.22055448086127,297.44036288071766,297.29105253039467,0.0,2994.597945185715,829.0382031901916,562.869615677803,297.09726550340974,296.94215619061794,297.3713136019682,297.773751985837,297.34212954952085,4837.569884010998,5451.8410261614,0.4719072073844839,0.3548
21047328.0,21047328.0,298.2655045517241,288.7406246750274,0.36,614.8372669830508,1.0,1.0,1.0,3.0,0.48316744494281305,282.45,282.45,282.44992538564514,284.5167738752344,3.9682539682539675,3.943188456893298,105614.46927663957,285.1499999999999,285.16674351900235,1.9344358525923353,0.6745,0.6872034793073156,0.7538500037533069,0.5189860266797809,0.32575649372284643,0.3276006748383891,0.1998453030986829,0.20211626408784003,0.1989354557118577,0.19990238133073032,297.15,293.15,297.1574196985737,297.57429255864525,297.0598035523666,297.2203729842577,297.44015553969035,297.2904088667067,0.0,2931.3463595152175,830.1678189096739,565.1797369723713,297.09726550340974,296.94215619061794,297.3713136019682,297.773751985837,297.34212954952085,4837.569884010998,5451.8410261614,0.4719072073844839,0.3548
21047364.0,21047364.0,298.2623257413793,288.73824882226626,0.36,613.4164868232444,1.0,1.0,1.0,3.0,0.4829439720980531,282.45,282.45,282.4499789343623,284.5144904351921,3.9682539682539675,3.9440372201243057,105670.40906605881,285.1499999999999,285.16280690205764,1.9363683712577282,0.6745,0.6872710196062797,0.754918296731494,0.520285666708466,0.3252855150800983,0.32724272326697185,0.20000629480310242,0.20234897512773048,0.1995787922923351,0.2006011068412388,297.15,293.15,297.15782796715956,297.57065194469806,297.0573087619233,297.21957219640603,297.43937615957594,297.2889474059526,0.0,2905.1013489636166,830.7863323443146,567.7286364254206,297.09726550340974,296.94215619061794,297.3713136019682,297.773751985837,297.34212954952085,4837.569884010998,5451.8410261614,0.4719072073844839,0.3548
21047400.0,21047400.0,298.2590517241379,288.7358018094685,0.36,612.0,1.0,1.0,1.0,3.0,0.48272394862227774,282.15,282.15,282.44999376697155,284.5148871006692,3.9682539682539675,3.945164182441433,105708.88236099324,285.1499999999999,285.1623595989966,1.938369211255845,0.6745,0.6873482371894545,0.7559880109952507,0.5217674417102113,0.3248910096773641,0.3268325459569544,0.20017812187759645,0.20254008495846093,0.2002522309146708,0.2012712761633502,297.15,293.15,297.15814133922737,297.5671711115437,297.0558879829839,297.21893436513676,297.4391215150278,297.28785126278393,0.0,3500.24210002823,831.3263109008601,570.5279255345455,297.09726550340974,296.94215619061794,297.3713136019682,297.773751985837,297.34212954952085,4837.569884010998,5451.8410261614,0.4719072073844839,0.3548
21047436.0,21047436.0,298.2556904655172,288.7332895899075,0.36,610.5859892037096,1.0,1.0,1.0,3.0,0.48247783907773323,282.15,282.15,282.14987557342374,284.2770720661922,3.9682539682539675,3.9061559612250867,106722.78925430775,285.1499999999999,284.9489982032764,1.9404860099016936,0.6745,0.6874337011393563,0.7567541548860174,0.5234025687454302,0.32428034849325593,0.32641168340472276,0.2002409687307267,0.20270758566781893,0.2008155209338497,0.20193102507868918,297.15,293.15,297.15729442966244,297.5601088762042,297.05173243321514,297.21698612083827,297.4370487626182,297.28463412450765,0.0,2997.693517676527,830.9997942077637,573.5764503676525,297.09726550340974,296.94215619061794,297.3713136019682,297.773751985837,297.34212954952085,4837.569884010998,5451.8410261614,0.4719072073844839,0.3548
21047472.0,21047472.0,298.25224993103444,288.73071811687197,0.36,609.1723795075152,1.0,1.0,1.0,3.0,0.48224731637845875,282.15,282.15,282.14995235667027,284.285516573545,3.9682539682539675,3.884467255246574,107073.20047534577,285.1499999999999,284.9333887156783,1.9424310647323662,0.6745,0.687532009350873,0.757293297843894,0.5252769156737893,0.32352938995045943,0.32578282491526356,0.20021480866099267,0.20276734638226326,0.20130062654892128,0.20248389228138228,297.15,293.15,297.1553619639011,297.5505889045327,297.04596991579314,297.2140420114041,297.43378623130957,297.2799498053882,0.0,2959.860082521978,829.0975143084348,576.8031977006408,297.09726550340974,296.94215619061794,297.3713136019682,297.773751985837,297.34212954952085,4837.569884010998,5451.8410261614,0.4719072073844839,0.3548
21047508.0,21047508.0,298.24873808620686,288.7280933436679,0.36,607.7590930860249,1.0,1.0,1.0,3.0,0.48202252284800984,282.15,282.15,282.1500184647228,284.2953255652194,3.9682539682539675,3.8642013302177025,107319.08273561095,285.1499999999999,284.93775751452074,1.9444051154466062,0.6745,0.6876374176846957,0.757908372531592,0.5272791504937154,0.3229319753975405,0.325118059679835,0.2002281913464141,0.2027850546399401,0.20184901455700965,0.20300956317957367,297.15,293.15,297.15352286233,297.54236704761456,297.0424014285874,297.21169527395773,297.43169473992475,297.2763362704829,0.0,2946.823269791737,826.6641190506049,580.2045411828304,297.09726550340974,296.94215619061794,297.3713136019682,297.773751985837,297.34212954952085,4837.569884010998,5451.8410261614,0.4719072073844839,0.3548
