,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21047544.0,21047544.0,298.2451628965517,288.72542122361966,0.36,606.3460521138471,1.0,1.0,1.0,3.0,0.4818197234547299,282.45,282.45,282.4501852860285,284.5216616013082,3.9682539682539675,3.8902651174061234,106387.68832088128,285.1499999999999,285.0995506513291,1.946624436002984,0.6745,0.6877452014928912,0.7587048131852778,0.5293188132895646,0.3225697500575846,0.3245775776614726,0.20032895219406474,0.2028337574600586,0.20250494134295383,0.2035858933191018,297.15,293.15,297.1523119746095,297.53669307838896,297.04200317811893,297.21051115275463,297.43146771656467,297.2745974200874,0.0,2810.1717561501337,825.019411367894,583.8091970183115,297.09726550340974,296.94215619061794,297.3713136019682,297.773751985837,297.34212954952085,4837.569884010998,5451.8410261614,0.4719072073844839,0.3548
21047580.0,21047580.0,298.2415323275862,288.72270771007095,0.36,604.93317876559,1.0,1.0,1.0,3.0,0.48161270683595137,282.45,282.45,282.450061749657,284.5374763085601,3.9682539682539675,3.908043855438005,105912.4610428728,285.1499999999999,285.1830699241289,1.9493582859212495,0.6745,0.6878496753157487,0.7599075391299985,0.5312887121170052,0.3226221656649072,0.3243513311315471,0.20061681757558203,0.20300792583601326,0.2033648295247341,0.20431024914907586,297.15,293.15,297.1528282246909,297.53616573160446,297.04691318923335,297.2116430940955,297.4345975748036,297.27642956288554,0.0,2870.5602744764383,825.0888313794068,587.6584669222137,297.09726550340974,296.94215619061794,297.3713136019682,297.773751985837,297.34212954952085,4837.569884010998,5451.8410261614,0.4719072073844839,0.3548
21047616.0,21047616.0,298.23785434482755,288.7199587563863,0.36,603.5203952158619,1.0,1.0,1.0,3.0,0.48139724228549585,282.45,282.45,282.4500220883963,284.5418300329421,3.9682539682539675,3.911206786274359,105852.4990920102,285.1499999999999,285.1879949437546,1.9525372671401604,0.6745,0.6879531280845915,0.7610548623171057,0.5332325458513386,0.3226301861469817,0.32436400876180504,0.20090941218668515,0.2032964521017795,0.20421044057682247,0.2051537333978708,297.15,293.15,297.1535597770389,297.5349790525806,297.05105521909445,297.21278540085166,297.437365418069,297.277948973527,0.0,2889.198867084411,825.2892836264441,591.7632681358282,297.09726550340974,296.94215619061794,297.3713136019682,297.773751985837,297.34212954952085,4837.569884010998,5451.8410261614,0.4719072073844839,0.3548
21047652.0,21047652.0,298.23413691379307,288.7171803159516,0.36,602.1076236392709,1.0,1.0,1.0,3.0,0.48119044428726615,282.75,282.75,282.7504583875139,284.66536149148345,3.9682539682539675,3.922727882643475,105585.70290054282,285.1499999999999,285.24209165573046,1.9554238795141468,0.6745,0.6880414720121873,0.762155495575274,0.5348871909489978,0.32259500625145554,0.3243700983924614,0.20120002976479462,0.20360016163295022,0.20504175713637784,0.20599954872625081,297.15,293.15,297.1544147140234,297.53327603663104,297.05448602444426,297.21386043685783,297.4397921515151,297.27916587269436,0.0,2733.720708991416,825.6346217071152,595.3826974276817,297.09726550340974,296.94215619061794,297.3713136019682,297.773751985837,297.34212954952085,4837.569884010998,5451.8410261614,0.4719072073844839,0.3548
21047688.0,21047688.0,298.23038799999995,288.71437834217556,0.36,600.6947862104254,1.0,1.0,1.0,3.0,0.4809925240643974,282.75,282.75,282.7500992521324,284.7856392327389,3.9682539682539675,3.9501066850170825,105032.71635908203,285.1499999999999,285.42999303536686,1.9557380224484195,0.6745,0.6879937735756884,0.7637212213291866,0.5339957369291203,0.3229064769749075,0.32442579736836097,0.20165558350555937,0.20392417075710054,0.20605265186619617,0.2068692061687407,297.15,293.15,297.1569120223679,297.53731109498364,297.0622308841489,297.2169034516027,297.44508670189117,297.28368883099887,0.0,2812.857457346101,827.043663227824,594.5466728208424,297.09726550340974,296.94215619061794,297.3713136019682,297.773751985837,297.34212954952085,4837.569884010998,5451.8410261614,0.4719072073844839,0.3548
21047724.0,21047724.0,298.2266155689655,288.71155878848987,0.36,599.2818051039335,1.0,1.0,1.0,3.0,0.48078231158444595,282.75,282.75,282.7500308827391,284.78415386477775,3.9682539682539675,3.9526764020633998,105169.41755500925,285.1499999999999,285.43267382132063,1.9552238332966634,0.6745,0.687884632725708,0.7654340266457045,0.5319493048657453,0.323187112586507,0.3246682243976431,0.2021277944818019,0.2043432053122479,0.20706128302807544,0.20783792065990617,297.15,293.15,297.15985746783264,297.54294815049235,297.06924439913064,297.22001557485197,297.4501140573379,297.2884359299291,0.0,2840.704589412403,828.6588465491313,591.8976092967238,297.09726550340974,296.94215619061794,297.3713136019682,297.773751985837,297.34212954952085,4837.569884010998,5451.8410261614,0.4719072073844839,0.3548
21047760.0,21047760.0,298.22282758620685,288.70872760834993,0.36,597.8686024944036,1.0,1.0,1.0,3.0,0.4805685746163287,282.45,282.45,282.750007535071,284.7814882014141,3.9682539682539675,3.95487911162851,105286.66582247138,285.1499999999999,285.4287823320993,1.9537929404604704,0.6745,0.6877315307662603,0.7671928298206844,0.5290648313460654,0.3233453686147143,0.3248767980471141,0.20256495610577474,0.20476470761977417,0.20801938337613934,0.2087980449159338,297.15,293.15,297.16271263178686,297.54893007659905,297.0744302659123,297.22258485041965,297.45412174489826,297.29255591392325,0.0,3541.779969670003,830.045019459645,587.761449515914,297.09726550340974,296.94215619061794,297.3713136019682,297.773751985837,297.34212954952085,4837.569884010998,5451.8410261614,0.4719072073844839,0.3548
21047796.0,21047796.0,298.2190320172414,288.70589075523577,0.36,596.4551005564439,1.0,1.0,1.0,3.0,0.4803261381862054,282.45,282.45,282.4498437640546,284.53097493456244,3.9682539682539675,3.9517701559291254,105521.6248081617,285.1499999999999,285.2060516075129,1.9537533007412982,0.6745,0.6876595431338758,0.7686702669053336,0.5277031326797348,0.32312891511179354,0.3249579797886742,0.2028481133564272,0.20515828204152886,0.20879717384076335,0.20970884892605765,297.15,293.15,297.16433688555975,297.55123394051446,297.0745914458482,297.2231715433517,297.4549898354208,297.293664730139,0.0,2954.038636562108,831.243342474019,586.1916788126216,297.09726550340974,296.94215619061794,297.3713136019682,297.773751985837,297.34212954952085,4837.569884010998,5451.8410261614,0.4719072073844839,0.3548
21047832.0,21047832.0,298.2152368275862,288.7030541826518,0.36,595.0412214646626,1.0,1.0,1.0,3.0,0.4800984456250204,282.45,282.45,282.4499297477703,284.52108664378113,3.9682539682539675,3.950474123771436,105650.66795600794,285.1499999999999,285.17317697588453,1.9540054110572018,0.6745,0.6876357519323375,0.7698705059352713,0.5272524993005062,0.3226568329493598,0.3246893782419177,0.20300084977367971,0.20540751022358794,0.2094455122765025,0.21045227019642077,297.15,293.15,297.16470873816144,297.55010300993627,297.07150122441186,297.2221600792596,297.4537104590674,297.2924367021673,0.0,2915.3527365690566,831.9869016245918,585.828294343198,297.09726550340974,296.94215619061794,297.3713136019682,297.773751985837,297.34212954952085,4837.569884010998,5451.8410261614,0.4719072073844839,0.3548
21047868.0,21047868.0,298.2114499827586,288.7002238441276,0.36,593.6268873936681,1.0,1.0,1.0,3.0,0.47987647571919917,282.45,282.45,282.4499964911325,284.52032222693674,3.9682539682539675,3.9522337850732217,105681.14616219944,285.1499999999999,285.17264425200074,1.954351902651805,0.6745,0.6876317552413331,0.7710918026623607,0.5271768062811274,0.32224923330362765,0.3242751037806086,0.20315646355654537,0.20557771651365345,0.21012104613137178,0.2111222300921089,297.15,293.15,297.1649452143203,297.5492729293947,297.069358343267,297.2212239148545,297.45292937449807,297.29154595526694,0.0,2904.4816377084508,832.5976465095896,585.9443929998539,297.09726550340974,296.94215619061794,297.3713136019682,297.773751985837,297.34212954952085,4837.569884010998,5451.8410261614,0.4719072073844839,0.3548
21047904.0,21047904.0,298.2076794482758,288.69740569321755,0.36,592.2120205180685,1.0,1.0,1.0,3.0,0.47963596939298925,282.15,282.15,282.1498481054027,284.29603863042064,3.9682539682539675,3.930909023115294,106300.17887680675,285.1499999999999,285.01395283562766,1.9549788266399308,0.6745,0.687641990197229,0.7721924001597955,0.5273709772804143,0.32178336994769097,0.323872041371983,0.20326855409454547,0.20573269754179374,0.2107617195429673,0.21179423287998525,297.15,293.15,297.16466099319064,297.5469865901215,297.06653414316077,297.21978700150447,297.45159220929975,297.28991218745546,0.0,3025.6494019134534,832.9554017412125,586.5325740071365,297.09726550340974,296.94215619061794,297.3713136019682,297.773751985837,297.34212954952085,4837.569884010998,5451.8410261614,0.4719072073844839,0.3548
21047940.0,21047940.0,298.2039331896552,288.69460568350144,0.36,590.7965430124721,1.0,1.0,1.0,3.0,0.4794005084144929,282.15,282.15,282.14994594928413,284.28251908754464,3.9682539682539675,3.903478035016464,106875.3194754371,285.1499999999999,284.936290896176,1.9556306553831357,0.6745,0.6876701230308575,0.7729080280201855,0.5279040030900812,0.3210199179338792,0.3233108908130294,0.20322567920705875,0.20580097503464692,0.21124325336413852,0.21238099231236818,297.15,293.15,297.16278455723284,297.5401246500683,297.06002715133997,297.21652800194215,297.44769821350536,297.2854325148177,0.0,2971.2512965673145,831.616794836583,587.519228194272,297.09726550340974,296.94215619061794,297.3713136019682,297.773751985837,297.34212954952085,4837.569884010998,5451.8410261614,0.4719072073844839,0.3548
21047976.0,21047976.0,298.20021917241377,288.69182976858343,0.36,589.380377051487,1.0,1.0,1.0,3.0,0.4791735567926288,282.15,282.15,282.1499767825091,284.2902909807217,3.9682539682539675,3.8861094828330436,107099.37233713217,285.1499999999999,284.93918537034,1.9563185147280797,0.6745,0.6877132416793565,0.7736767008379418,0.5287197586306028,0.3203815463987896,0.32263286265406166,0.20320740614126398,0.20579313503200522,0.2117784071158443,0.21290070423419916,297.15,293.15,297.16086521714914,297.53418092885795,297.0553810102844,297.2136980759908,297.44484244707013,297.2817935358705,0.0,2951.370491599435,829.6509065848795,588.8487959791106,297.09726550340974,296.94215619061794,297.3713136019682,297.773751985837,297.34212954952085,4837.569884010998,5451.8410261614,0.4719072073844839,0.3548
21048012.0,21048012.0,298.19654536206895,288.6890839020926,0.36,587.9634448097218,1.0,1.0,1.0,3.0,0.478960643938769,282.45,282.45,282.44834433250804,284.41944720093403,3.9682539682539675,3.881052146134657,106961.2062477668,285.1499999999999,284.9935999919335,1.9572979449180898,0.6745,0.6877648318286546,0.7745271707414513,0.5296942499081424,0.3198897010254883,0.3220360903134431,0.20323565608796218,0.20579657242021132,0.21238086687102137,0.2134533732732421,297.15,293.15,297.15918525194775,297.52946776226656,297.0527945993073,297.211545857452,297.4432079195773,297.27924027811014,0.0,2778.763422989024,827.501865739171,590.5356543657128,297.09726550340974,296.94215619061794,297.3713136019682,297.773751985837,297.34212954952085,4837.569884010998,5451.8410261614,0.4719072073844839,0.3548
21048048.0,21048048.0,298.19291972413794,288.68637403768207,0.36,586.5456684617844,1.0,1.0,1.0,3.0,0.4787583582259104,282.45,282.45,282.4500973502781,284.5397779761975,3.9682539682539675,3.9180901376863653,105924.29403794953,285.1499999999999,285.1836880405232,1.9587843041930775,0.6745,0.6878197522034305,0.7758396838653059,0.5307299498662564,0.3198738933485097,0.32167751835027486,0.20347101929540523,0.20588906620982575,0.213226408565185,0.21412196570429617,297.15,293.15,297.15931321209484,297.53056785858996,297.0564156679263,297.2120018085907,297.44564651656555,297.2807890127535,0.0,2858.9016224432735,827.302801233675,592.6002087506436,297.09726550340974,296.94215619061794,297.3713136019682,297.773751985837,297.34212954952085,4837.569884010998,5451.8410261614,0.4719072073844839,0.3548
21048084.0,21048084.0,298.1893502241379,288.6837061290284,0.36,585.1269701822833,1.0,1.0,1.0,3.0,0.47854448572548797,282.45,282.45,282.45002689212595,284.53798655169584,3.9682539682539675,3.920988048256824,105873.04652300727,285.1499999999999,285.18832807558744,1.9609020077303407,0.6745,0.6878754175687732,0.7771991922298911,0.5317780603373327,0.3199209207173696,0.32163312199851707,0.20375630012995433,0.2061244954798486,0.2141094930704781,0.21495216350591853,297.15,293.15,297.16005245187034,297.53218246219365,297.0606854737847,297.2130410406593,297.44859853647415,297.28291199299645,0.0,2887.86990510286,827.5142668470731,595.0644088566914,297.09726550340974,296.94215619061794,297.3713136019682,297.773751985837,297.34212954952085,4837.569884010998,5451.8410261614,0.4719072073844839,0.3548
21048120.0,21048120.0,298.1858448275862,288.6810861298312,0.36,583.7072721458267,1.0,1.0,1.0,3.0,0.4783264646367006,282.75,282.75,282.4500083980155,284.5386572902127,3.9682539682539675,3.9232957583487327,105844.57952091517,285.1499999999999,285.1887452260885,1.9633260651044382,0.6745,0.6879382200529769,0.778473006843221,0.532958178554401,0.31989601776195453,0.32166238645617434,0.20402990497665113,0.20641157376724087,0.2149619691781046,0.21582519165440373,297.15,293.15,297.16085927891584,297.5326907002078,297.06386587524156,297.2138973142866,297.45093040304715,297.28444871433976,0.0,1655.8991710066014,827.7787675627078,597.8721030096491,297.09726550340974,296.94215619061794,297.3713136019682,297.773751985837,297.34212954952085,4837.569884010998,5451.8410261614,0.4719072073844839,0.3548
21048156.0,21048156.0,298.1824115,288.67851999381173,0.36,582.2864965270227,1.0,1.0,1.0,3.0,0.47813463525997235,282.75,282.75,282.7501520880984,284.78179335635866,3.9682539682539675,3.9526269753218415,105166.78736291057,285.1499999999999,285.4069995906086,1.9659391997578344,0.6745,0.6880091959337842,0.779976672083785,0.5342886787720893,0.3200920350753431,0.3216946445919543,0.2044142645638161,0.20671879418381844,0.21593660683978635,0.21670664678271737,297.15,293.15,297.162787808506,297.53600113861745,297.06977686284233,297.2160779280761,297.45519992888217,297.28796873338484,0.0,2793.389597561023,828.6277598189298,600.976402754666,297.09726550340974,296.94215619061794,297.3713136019682,297.773751985837,297.34212954952085,4837.569884010998,5451.8410261614,0.4719072073844839,0.3548
21048192.0,21048192.0,298.1790582068965,288.67601367471235,0.36,580.8645655004797,1.0,1.0,1.0,3.0,0.47792723938765963,282.75,282.75,282.7500495696137,284.7880063028222,3.9682539682539675,3.9548997528413636,105287.76484476251,285.1499999999999,285.43883725185356,1.9690295661675883,0.6745,0.6880817691214187,0.7816396837802949,0.5356459608289994,0.3204412842836317,0.32194263271790724,0.20489242951076686,0.20713923524170255,0.2170012346457334,0.21770857846421163,297.15,293.15,297.1657929644627,297.5410940133501,297.07739339057736,297.2193037008972,297.46076703819097,297.2928702214957,0.0,2837.889758938809,830.0580163439882,604.4130182557909,297.09726550340974,296.94215619061794,297.3713136019682,297.773751985837,297.34212954952085,4837.569884010998,5451.8410261614,0.4719072073844839,0.3548
21048228.0,21048228.0,298.1757929137931,288.6735731262951,0.36,579.4414012408059,1.0,1.0,1.0,3.0,0.4777137532732037,282.75,282.75,282.75001459185205,284.78953696716593,3.9682539682539675,3.9568176457630586,105389.90630663728,285.1499999999999,285.4403296335513,1.972382132152842,0.6745,0.6881603090978533,0.7831695100959684,0.537111037822459,0.320669712208188,0.32224888894147075,0.20534054720888983,0.207610282562098,0.21801288047772888,0.21875086516526657,297.15,293.15,297.1687575002859,297.5443693850331,297.08316603344014,297.22203781379983,297.46524464250024,297.29671507501183,0.0,2851.64161435651,831.2662224245528,608.1483130590143,297.09726550340974,296.94215619061794,297.3713136019682,297.773751985837,297.34212954952085,4837.569884010998,5451.8410261614,0.4719072073844839,0.3548
21048264.0,21048264.0,298.1726235862069,288.67120430234047,0.36,578.0169259226095,1.0,1.0,1.0,3.0,0.4774776092980017,282.45,282.45,282.44985629730996,284.5604847035063,3.9682539682539675,3.95844598864731,105476.66603668022,285.1499999999999,285.2852538599468,1.9757771300903513,0.6745,0.6882483758083153,0.7844400663499307,0.5387488995166291,0.3206724498343333,0.32246833756619253,0.2057019193768938,0.20806483129824957,0.21891370613320993,0.21975760494726196,297.15,293.15,297.1710951550001,297.5443397391005,297.0858000550928,297.22360063482006,297.4677071420896,297.2985085452206,0.0,2982.452671550614,832.2929408605668,612.126816182507,297.09726550340974,296.94215619061794,297.3713136019682,297.773751985837,297.34212954952085,4837.569884010998,5451.8410261614,0.4719072073844839,0.3548
21048300.0,21048300.0,298.16955818965516,288.6689131566458,0.36,576.5910617204988,1.0,1.0,1.0,3.0,0.4772449151780849,282.45,282.45,282.4499375160339,284.53637019107254,3.9682539682539675,3.9570876321674904,105618.3403953563,285.1499999999999,285.19945004826724,1.9788688278523954,0.6745,0.6883518187754083,0.7852027204609404,0.5406658809056125,0.3202478401826877,0.3223760773305374,0.20586401240703733,0.20839172511430845,0.21959069071380696,0.2206072619891599,297.15,293.15,297.1716088800445,297.53814899475714,297.0828732856963,297.22268384858296,297.466397522932,297.2963425064026,0.0,2930.786794629219,833.124851339389,616.2635363560262,297.09726550340974,296.94215619061794,297.3713136019682,297.773751985837,297.34212954952085,4837.569884010998,5451.8410261614,0.4719072073844839,0.3548
21048336.0,21048336.0,298.1666046896552,288.6667056430236,0.36,575.1637308090822,1.0,1.0,1.0,3.0,0.4770203357810207,282.45,282.45,282.4499814962378,284.5354917342682,3.9682539682539675,3.9595417938737145,105636.1694126933,285.1499999999999,285.1985868754252,1.981705713813794,0.6745,0.6884678347942628,0.7859351854753868,0.5428073726461203,0.31986516071915927,0.3220415378297644,0.20601645422496806,0.20859713180451575,0.22028578102975344,0.22133001719760623,297.15,293.15,297.1718031289064,297.53186316042917,297.08061355648584,297.22169231688486,297.46544550471646,297.2942835334846,0.0,2914.780411317903,833.7823141538255,620.5265891638995,297.09726550340974,296.94215619061794,297.3713136019682,297.773751985837,297.34212954952085,4837.569884010998,5451.8410261614,0.4719072073844839,0.3548
21048372.0,21048372.0,298.1637710517241,288.6645877153,0.36,573.7348553629677,1.0,1.0,1.0,3.0,0.4767863486922691,282.15,282.15,282.1499022879216,284.4129900582185,3.9682539682539675,3.9569360731739405,105788.39910754701,285.1499999999999,285.15092812325184,1.984595595837747,0.6745,0.6885882496941887,0.7866423835779758,0.5450211126971175,0.31952003965157894,0.32170631344126144,0.20616835077189902,0.20878323673968469,0.22099659131286592,0.22204967382281685,297.15,293.15,297.17182595652207,297.525493085608,297.07890884786843,297.2207277438397,297.46478171698027,297.2923474701637,0.0,3058.350331463512,834.4343235024439,624.9291627236967,297.09726550340974,296.94215619061794,297.3713136019682,297.773751985837,297.34212954952085,4837.569884010998,5451.8410261614,0.4719072073844839,0.3548
21048408.0,21048408.0,298.1610652413793,288.66256532731256,0.36,572.3043575567636,1.0,1.0,1.0,3.0,0.4765432829852836,282.15,282.15,282.14991548305676,284.29590057079423,3.9682539682539675,3.9262343118470038,106561.14874898514,285.1499999999999,284.9696725905802,1.9874194214343202,0.6745,0.6887157465823895,0.786892955462164,0.5473551844897772,0.31882941965200173,0.32128510932794213,0.20614664315597997,0.2089127951218795,0.22151624697015254,0.22271905817640303,297.15,293.15,297.17011832538634,297.51380489416925,297.0728389997676,297.21768501051747,297.4609912566513,297.2870876972984,0.0,2993.0463417384844,834.0071682643038,629.4563685143237,297.09726550340974,296.94215619061794,297.3713136019682,297.773751985837,297.34212954952085,4837.569884010998,5451.8410261614,0.4719072073844839,0.3548
21048444.0,21048444.0,298.15849522413794,288.6606444329082,0.36,570.8721595650784,1.0,1.0,1.0,3.0,0.47631198532771957,282.15,282.15,282.14996658837407,284.30293108791875,3.9682539682539675,3.914352537902841,106724.88423001656,285.1499999999999,284.9705399293944,1.9899986033296209,0.6745,0.6888527043596702,0.7871026961676804,0.5498511315647571,0.31817385810003024,0.32066931130335785,0.20610863487613587,0.20893253890822822,0.22204576367731893,0.22327774074367196,297.15,293.15,297.1679623626986,297.50209407553467,297.0674714110871,297.21456981765294,297.457522255444,297.28192398448346,0.0,2967.0129441851836,832.7603403696138,634.0478833476453,297.09726550340974,296.94215619061794,297.3713136019682,297.773751985837,297.34212954952085,4837.569884010998,5451.8410261614,0.4719072073844839,0.3548
21048480.0,21048480.0,298.1560689655172,288.65883098594094,0.36,569.43818356252,1.0,1.0,1.0,3.0,0.47608429332011665,282.45,282.45,282.1499989655228,284.31027823241016,3.9682539682539675,3.9021742604203666,106862.74409531913,285.1499999999999,284.9761747598777,1.9926424701914198,0.6745,0.688991866587939,0.7873842620300635,0.5523756863597227,0.3176520781727118,0.3200884154533246,0.20610909042810208,0.2089410801297765,0.22263900573900658,0.22384696397798637,297.15,293.15,297.1659136446267,297.49171219882237,297.0640221197334,297.2120431518875,297.455235227908,297.2777852685956,0.0,1669.1682254093755,831.2411305599122,638.7391126711417,297.09726550340974,296.94215619061794,297.3713136019682,297.773751985837,297.34212954952085,4837.569884010998,5451.8410261614,0.4719072073844839,0.3548
21048516.0,21048516.0,298.15379443103444,288.65713094026944,0.36,568.0023517236968,1.0,1.0,1.0,3.0,0.4758851163734296,282.45,282.45,282.4501408263889,284.55400364958626,3.9682539682539675,3.936120685579576,105869.17224666273,285.1499999999999,285.19583402972614,1.9931376845558018,0.6745,0.6890069881357066,0.788077680489158,0.5526497328936588,0.31749932992482743,0.3196390104131029,0.20626488079865785,0.2089731539359547,0.22342750687978763,0.22447375636384478,297.15,293.15,297.165102330993,297.4867819032404,297.0654622293785,297.21151696921316,297.4562724568225,297.2770271779295,0.0,2851.9065643369468,830.6781119799379,639.3808077928442,297.09726550340974,296.94215619061794,297.3713136019682,297.773751985837,297.34212954952085,4837.569884010998,5451.8410261614,0.4719072073844839,0.3548
21048552.0,21048552.0,298.15167958620685,288.65555024975436,0.36,566.5645862232171,1.0,1.0,1.0,3.0,0.47567104485027745,282.45,282.45,282.450040170374,284.55276024451,3.9682539682539675,3.9426900870733332,105742.02583093132,285.1499999999999,285.221269413059,1.9926045819772444,0.6745,0.6889350077196927,0.7891724164140914,0.5513465036685575,0.3175812145202521,0.31951360652337063,0.20654394818241534,0.209137596293537,0.22434582671932107,0.22526933987955491,297.15,293.15,297.1655017834401,297.4868981139991,297.06982443206414,297.21250000870936,297.4593884695453,297.2788225615516,0.0,2893.8908404868034,831.0653985987824,637.473199030229,297.09726550340974,296.94215619061794,297.3713136019682,297.773751985837,297.34212954952085,4837.569884010998,5451.8410261614,0.4719072073844839,0.3548
21048588.0,21048588.0,298.1497323965517,288.65409486825575,0.36,565.1248092356891,1.0,1.0,1.0,3.0,0.4754512045102311,282.45,282.45,282.450010290128,284.5498250316399,3.9682539682539675,3.945341634696378,105731.87200481904,285.1499999999999,285.21595725778405,1.9912968523631658,0.6745,0.6888086695203277,0.7903639117871595,0.5490514281677177,0.3175901168563575,0.31951653372626215,0.20681273721832633,0.2093693410524801,0.2252299783148503,0.22613444835078209,297.15,293.15,297.1660234365205,297.4881857706483,297.07308064676147,297.21331904602357,297.46181950571304,297.28048568113337,0.0,2905.914229246886,831.5445132988854,633.8957670595512,297.09726550340974,296.94215619061794,297.3713136019682,297.773751985837,297.34212954952085,4837.569884010998,5451.8410261614,0.4719072073844839,0.3548
21048624.0,21048624.0,298.1479608275862,288.65277074963006,0.36,563.6829429357211,1.0,1.0,1.0,3.0,0.47520922742003774,282.15,282.15,282.1498534882397,284.3242321024316,3.9682539682539675,3.9228595010419967,106368.1327942175,285.1499999999999,285.05197471834697,1.9890384758220672,0.6745,0.6886376767386981,0.7915258350148279,0.54592947710268,0.31740738916830635,0.3194685753319552,0.2070106000765775,0.20959227383326642,0.2260144886919817,0.22697465013316395,297.15,293.15,297.166115731098,297.48904425502,297.07373404058393,297.21323455908475,297.46249975543753,297.28092566824483,0.0,3033.394141992955,831.7808068768799,628.7568281426683,297.09726550340974,296.94215619061794,297.3713136019682,297.773751985837,297.34212954952085,4837.569884010998,5451.8410261614,0.4719072073844839,0.3548
21048660.0,21048660.0,298.14637284482757,288.651583847727,0.36,562.2389094979213,1.0,1.0,1.0,3.0,0.4749715752892389,282.15,282.15,282.1499462332799,284.3083913912013,3.9682539682539675,3.894824239784139,106938.75888947275,285.1499999999999,284.97164253621736,1.9855578081336747,0.6745,0.6884333878311685,0.79242735076468,0.54217556395951,0.31684048915149865,0.3191350046007433,0.2070294122735628,0.20969338336568136,0.22658914063599492,0.22766076951296366,297.15,293.15,297.16468321149694,297.48672197690814,297.0694596978963,297.2109822050987,297.459710229251,297.2783114641302,0.0,2980.281683422675,830.2651043558249,622.1463545365795,297.09726550340974,296.94215619061794,297.3713136019682,297.773751985837,297.34212954952085,4837.569884010998,5451.8410261614,0.4719072073844839,0.3548
21048696.0,21048696.0,298.1449764137931,288.6505401163864,0.36,560.7926310968979,1.0,1.0,1.0,3.0,0.47474246300855844,282.15,282.15,282.14997428693357,284.31211139687645,3.9682539682539675,3.8769324088833046,107159.7734709782,285.1499999999999,284.96774702024504,1.9809913019725351,0.6745,0.6881970222171092,0.7935453312480577,0.5377991164863819,0.3163346451735241,0.31859076879169707,0.20705545881541443,0.20968658330148937,0.22719499599425497,0.22823017031521114,297.15,293.15,297.1632534922395,297.48712696133487,297.0661397663113,297.20890843841084,297.4575472574842,297.27659518315613,0.0,2959.670456777271,828.157696527353,614.1925111811656,297.09726550340974,296.94215619061794,297.3713136019682,297.773751985837,297.34212954952085,4837.569884010998,5451.8410261614,0.4719072073844839,0.3548
21048732.0,21048732.0,298.1437795,288.64964550943506,0.36,559.3440299072594,1.0,1.0,1.0,3.0,0.47452774130664255,282.45,282.45,282.45283351844984,284.4359611553203,3.9682539682539675,3.871478551757109,107015.79624130297,285.1499999999999,285.0144965825974,1.975705855401934,0.6745,0.6879259953337019,0.7949211406779804,0.5327365791857969,0.31592863994268583,0.31805727256148086,0.2071130842758862,0.20966442824309864,0.22785338888901457,0.22880196246314938,297.15,293.15,297.1620915826706,297.4906520716287,297.0642310075623,297.2073014084429,297.4563360171546,297.2761224174919,0.0,2830.1487425092487,825.8810541969723,605.083575551183,297.09726550340974,296.94215619061794,297.3713136019682,297.773751985837,297.34212954952085,4837.569884010998,5451.8410261614,0.4719072073844839,0.3548
21048768.0,21048768.0,298.1427900689655,288.6489059806828,0.36,557.8930281036137,1.0,1.0,1.0,3.0,0.47432411220941,282.45,282.45,282.45009090516436,284.549431294266,3.9682539682539675,3.9099355025104043,105942.16058848304,285.1499999999999,285.1937954538262,1.9699941678503965,0.6745,0.6876185201585581,0.7969419618110967,0.5269344806256593,0.31595886014616803,0.31770554684122054,0.20736726990255783,0.20970863709478915,0.22875560029403308,0.22947147631462242,297.15,293.15,297.1627580820696,297.5018966121826,297.0679921628565,297.2081523272443,297.4591931315037,297.27999846317135,0.0,2863.6009436400896,825.719794093096,594.9757129220279,297.09726550340974,296.94215619061794,297.3713136019682,297.773751985837,297.34212954952085,4837.569884010998,5451.8410261614,0.4719072073844839,0.3548
21048804.0,21048804.0,298.14201608620687,288.6483274839191,0.36,556.4395478605693,1.0,1.0,1.0,3.0,0.47410950611028596,282.45,282.45,282.4500207388562,284.541218505814,3.9682539682539675,3.9111111679487114,105928.90297438379,285.1499999999999,285.1868404182338,1.964068337082762,0.6745,0.6872763711447624,0.7991910664752144,0.5204023500976216,0.3160264017492328,0.3176252076798244,0.20765930884436895,0.20987694603035603,0.22968384281460943,0.23029244849850725,297.15,293.15,297.1640544806535,297.51546352724864,297.07207043730017,297.2094244322324,297.46235737594475,297.2846740506759,0.0,2889.5341389519353,825.8647793036835,584.0486231340487,297.09726550340974,296.94215619061794,297.3713136019682,297.773751985837,297.34212954952085,4837.569884010998,5451.8410261614,0.4719072073844839,0.3548
21048840.0,21048840.0,298.1414655172414,288.6479159729095,0.36,554.9835113527342,1.0,1.0,1.0,3.0,0.4738915129200647,282.75,282.75,282.4500022900668,284.5354806676239,3.9682539682539675,3.9109531581460284,105948.35498853208,285.1499999999999,285.1755904447683,1.9576549892073498,0.6745,0.6869093741079358,0.8015427136564227,0.513303453316148,0.31600658989378194,0.31758641255931747,0.20792903934258325,0.21007797541598067,0.23057012560933435,0.2311404866615209,297.15,293.15,297.1654560543643,297.5297463921347,297.07487056023996,297.21037538801585,297.4647070069637,297.2890310803437,0.0,1655.6453618071623,825.9830556149192,572.3623337507179,297.09726550340974,296.94215619061794,297.3713136019682,297.773751985837,297.34212954952085,4837.569884010998,5451.8410261614,0.4719072073844839,0.3548
21048876.0,21048876.0,298.14114632758617,288.6476774013913,0.36,553.5248407547169,1.0,1.0,1.0,3.0,0.47370036723149594,282.75,282.75,282.7501324679654,284.76823637561097,3.9682539682539675,3.9456675524653755,105115.62797036878,285.1499999999999,285.38039167226714,1.9506986809880296,0.6745,0.6865215832598545,0.8043000614468903,0.5056939373420586,0.31619113083061345,0.31753135872865534,0.20830228021366537,0.21028457757729452,0.2315795530783818,0.2319854137696991,297.15,293.15,297.16802984533035,297.54843085939024,297.08020247963896,297.2125587605089,297.46901024427194,297.29564643782805,0.0,2788.71627619646,826.7662645759361,559.9863343874558,297.09726550340974,296.94215619061794,297.3713136019682,297.773751985837,297.34212954952085,4837.569884010998,5451.8410261614,0.4719072073844839,0.3548
21048912.0,21048912.0,298.1410664827586,288.64761772306986,0.36,552.0634582411257,1.0,1.0,1.0,3.0,0.47349417348938666,282.75,282.75,282.75003922374765,284.7631291072327,3.9682539682539675,3.9522304804017194,105145.68949265324,285.1499999999999,285.3928104786565,1.9435251653425765,0.6745,0.686109000231104,0.8073896847690841,0.49747028618203043,0.31650988381989487,0.31767412491473285,0.20876027094755623,0.2105936193567992,0.23267451506134262,0.23294941099299912,297.15,293.15,297.171729609151,297.57037547599566,297.08701100723795,297.2156732982591,297.4745285933821,297.3038635968052,0.0,2827.931378713241,828.3784141886077,547.0398126785004,297.09726550340974,296.94215619061794,297.3713136019682,297.773751985837,297.34212954952085,4837.569884010998,5451.8410261614,0.4719072073844839,0.3548
21048948.0,21048948.0,298.14123394827584,288.64774289161426,0.36,550.5992859865686,1.0,1.0,1.0,3.0,0.47328318915610973,282.75,282.75,282.75000726081396,284.7563795559493,3.9682539682539675,3.954499096757978,105266.43330699089,285.1499999999999,285.38283172713113,1.9359469241596274,0.6745,0.6856800345937563,0.8105309384203869,0.4887733731073862,0.3166965435043192,0.3178443690242349,0.20917739968776702,0.21093420462300527,0.23370482690902922,0.23393760923956874,297.15,293.15,297.17543122011955,297.59208939912133,297.0918655705359,297.2181699153124,297.478769149594,297.31126505093664,0.0,2838.5219870192905,829.8057646440157,533.6056286696539,297.09726550340974,296.94215619061794,297.3713136019682,297.773751985837,297.34212954952085,4837.569884010998,5451.8410261614,0.4719072073844839,0.3548
21048984.0,21048984.0,298.1416566896552,288.64805886065307,0.36,549.132246165654,1.0,1.0,1.0,3.0,0.4730505334553721,282.45,282.45,282.4498451807088,284.51746780791376,3.9682539682539675,3.9511502047795104,105514.11564809427,285.1499999999999,285.21402437024756,1.9278045568768238,0.6745,0.6852403527290101,0.8136213144118617,0.47969535726254076,0.3166608186185243,0.3179170203316826,0.20950211087827908,0.21124541356984824,0.23461697156239938,0.2348793434787075,297.15,293.15,297.17860055356226,297.6123350138003,297.09366578240156,297.2194380207136,297.4808866213642,297.3169851983684,0.0,2967.0760541506297,831.0537819622849,519.728095628631,297.09726550340974,296.94215619061794,297.3713136019682,297.773751985837,297.34212954952085,4837.569884010998,5451.8410261614,0.4719072073844839,0.3548
21049020.0,21049020.0,298.14234267241375,288.64857158377015,0.36,547.6622609529901,1.0,1.0,1.0,3.0,0.47282239412124644,282.45,282.45,282.44992774617526,284.4892973353702,3.9682539682539675,3.9392052137425475,105894.94680103846,285.1499999999999,285.1124714323753,1.9187895693377184,0.6745,0.684797194363826,0.8164455683955799,0.4703677821466531,0.3161982120190741,0.31767770295868847,0.20961891016850964,0.21141887905397674,0.23528979943176856,0.2356506536039846,297.15,293.15,297.1800486201654,297.62856732155086,297.08994347197074,297.2181330973548,297.47899147884124,297.3191367979766,0.0,2909.9265760502412,831.5315478515975,505.40660708291466,297.09726550340974,296.94215619061794,297.3713136019682,297.773751985837,297.34212954952085,4837.569884010998,5451.8410261614,0.4719072073844839,0.3548
21049056.0,21049056.0,298.14329986206894,288.6492870145002,0.36,546.1892525231851,1.0,1.0,1.0,3.0,0.47260331774799225,282.45,282.45,282.4499811820512,284.48011220649374,3.9682539682539675,3.935002661395641,106015.2391277614,285.1499999999999,285.0970255442085,1.9089694652648115,0.6745,0.6843495947992786,0.8194378125661982,0.46075453618280426,0.31576832487624296,0.3171910047397325,0.2097211286805642,0.21146222462730863,0.23598114005219042,0.2362840382794873,297.15,293.15,297.1813006262865,297.6462114515212,297.0867927006094,297.21670506217623,297.4774801416828,297.32169799645527,0.0,2888.432458991782,831.5878872486703,490.68154360913076,297.09726550340974,296.94215619061794,297.3713136019682,297.773751985837,297.34212954952085,4837.569884010998,5451.8410261614,0.4719072073844839,0.3548
21049092.0,21049092.0,298.14453622413794,288.6502111063239,0.36,544.7131430508474,1.0,1.0,1.0,3.0,0.4723990001436884,282.75,282.75,282.7501100788013,284.5938355042957,3.9682539682539675,3.9372335707479595,105940.56249165582,285.1499999999999,285.13108469298754,1.8987654133284524,0.6745,0.6838961091618784,0.82264307707796,0.45080561772747635,0.3154222890453083,0.3166960572820281,0.2098389510823243,0.21147607925987888,0.2367187344596548,0.23691233104862003,297.15,293.15,297.1826487227418,297.6657535792112,297.0848419933875,297.215524714147,297.47679176069926,297.3251121540374,0.0,2713.9588298312365,831.4733124764621,475.7697954255507,297.09726550340974,296.94215619061794,297.3713136019682,297.773751985837,297.34212954952085,4837.569884010998,5451.8410261614,0.4719072073844839,0.3548
21049128.0,21049128.0,298.1460597241379,288.6513498126637,0.36,543.2338547105852,1.0,1.0,1.0,3.0,0.47220644710688675,282.75,282.75,282.750091480414,284.7122984210598,3.9682539682539675,3.9581951902872987,105463.30092475307,285.1499999999999,285.30789789701873,1.8889350980554906,0.6745,0.6834539150111526,0.8263767099075339,0.44088832342969875,0.3155057121864475,0.31637426877859476,0.21014384342669892,0.21154989920155345,0.23770538122477744,0.23764017323073644,297.15,293.15,297.1856775310366,297.690968744795,297.08847833310654,297.21667052797306,297.48023914399334,297.33240685618097,0.0,2785.2632356235877,832.1347500687807,461.43467441584755,297.09726550340974,296.94215619061794,297.3713136019682,297.773751985837,297.34212954952085,4837.569884010998,5451.8410261614,0.4719072073844839,0.3548
21049164.0,21049164.0,298.14787832758617,288.652709086879,0.36,541.7513096770067,1.0,1.0,1.0,3.0,0.4720033221443178,282.75,282.75,282.74999805433924,284.7039649994048,3.9682539682539675,3.9596684845873678,105541.82529742486,285.1499999999999,285.3012847634285,1.8793394216912038,0.6745,0.683007267664473,0.830293291985498,0.4306397077539111,0.31564026841128623,0.3163336905708487,0.210486286545296,0.21174925649439205,0.2387256888870423,0.23853183314213253,297.15,293.15,297.189288359606,297.71740803391145,297.09261187361244,297.2182217257592,297.48409454578774,297.34032490773535,0.0,2809.2795877104195,833.0643156323547,447.26722684706067,297.09726550340974,296.94215619061794,297.3713136019682,297.773751985837,297.34212954952085,4837.569884010998,5451.8410261614,0.4719072073844839,0.3548
21049200.0,21049200.0,298.15,288.65429488226135,0.36,540.2654301247202,1.0,1.0,1.0,3.0,0.47179718176328483,282.45,282.45,282.75000698635733,284.6949252348239,3.9682539682539675,3.9608947207076257,105607.20412307553,285.1499999999999,285.2865464976354,1.8696566953581246,0.6745,0.6825625395831296,0.8342796640085854,0.4201868200442585,0.31569087442848365,0.3163427447855852,0.21080179877101896,0.21198190773334238,0.23970333003551236,0.23945641976803603,297.15,293.15,297.19292139454353,297.74366014538913,297.0955091723086,297.2193847219202,297.4870969500054,297.34771447683346,0.0,3570.500944880395,833.8385286719434,433.2304104586605,297.09726550340974,296.94215619061794,297.3713136019682,297.773751985837,297.34212954952085,4837.569884010998,5451.8410261614,0.4719072073844839,0.3548
21049200.0,21049200.0,298.15,288.65429488226135,0.36,540.2654301247202,1.0,1.0,1.0,3.0,0.47179718176328483,282.45,282.45,282.75000698635733,284.6949252348239,3.9682539682539675,3.9608947207076257,105607.20412307553,285.1499999999999,285.2865464976354,1.8696566953581246,0.6745,0.6825625395831296,0.8342796640085854,0.4201868200442585,0.31569087442848365,0.3163427447855852,0.21080179877101896,0.21198190773334238,0.23970333003551236,0.23945641976803603,297.15,293.15,297.19292139454353,297.74366014538913,297.0955091723086,297.2193847219202,297.4870969500054,297.34771447683346,0.0,3570.500944880395,833.8385286719434,433.2304104586605,297.16260814483485,297.1086863609321,297.2916073524894,297.7999009491,297.3975390446566,5048.336900602078,5776.5733439419055,0.4505786975556644,0.3548
21049236.0,21049236.0,298.15241679741376,288.65610126086403,0.36,538.7761382283338,1.0,1.0,1.0,3.0,0.47156331770042165,282.45,282.45,282.44995667662505,284.43891078452674,3.9682539682539675,3.94296449528508,106147.12975460454,285.1499999999999,285.0576358892679,1.8612087353920979,0.6745,0.6821837444208839,0.8380808406365573,0.41107363444199146,0.3154080015159843,0.3162589486879185,0.2109671585747248,0.21218941714629358,0.2404907460553163,0.24033488352062576,297.15,293.15,297.1954484301314,297.76660626506265,297.09399511955576,297.2186638357989,297.48682906368214,297.3523085428462,0.0,2917.8947524309306,834.3073304240107,421.2810380552918,297.16260814483485,297.1086863609321,297.2916073524894,297.7999009491,297.3975390446566,5048.336900602078,5776.5733439419055,0.4505786975556644,0.3548
21049272.0,21049272.0,298.15511127586205,288.65811518415615,0.36,537.283356162456,1.0,1.0,1.0,3.0,0.4713456448818425,282.45,282.45,282.4499453067319,284.4304430656588,3.9682539682539675,3.9303862128917952,106413.12774592673,285.1499999999999,285.01613711104307,1.8532342976794889,0.6745,0.6818564766987547,0.8416994463665288,0.4030338720027831,0.3149015237628277,0.31585635620267244,0.2110047361614072,0.2122511026396924,0.24114797633516177,0.24103256403688852,297.15,293.15,297.19682266409626,297.78640324434474,297.089715655365,297.2164341666927,297.4844549934028,297.35476614478034,0.0,2875.7898505212634,833.7295381596766,410.70921983471425,297.16260814483485,297.1086863609321,297.2916073524894,297.7999009491,297.3975390446566,5048.336900602078,5776.5733439419055,0.4505786975556644,0.3548
21049308.0,21049308.0,298.158077150862,288.6603319544743,0.36,535.7870061016949,1.0,1.0,1.0,3.0,0.4711337019888412,282.45,282.45,282.44998151565176,284.4278781537736,3.9682539682539675,3.9200851117998843,106575.12530314649,285.1499999999999,285.00612056712026,1.8456306216762544,0.6745,0.6815573330224287,0.8453575485672329,0.3955417970959394,0.3144700849008679,0.31536296302007877,0.21105241342295555,0.2122537617461172,0.24184705535800768,0.2416782517175462,297.15,293.15,297.1981770432604,297.80594252937334,297.08655219421723,297.2144100227753,297.48285530637895,297.357587419201,0.0,2857.148241433249,832.8099267608327,400.96845470890713,297.16260814483485,297.1086863609321,297.2916073524894,297.7999009491,297.3975390446566,5048.336900602078,5776.5733439419055,0.4505786975556644,0.3548
21049344.0,21049344.0,298.16130813793103,288.6627468741249,0.36,534.2870102206588,1.0,1.0,1.0,3.0,0.4709451731355521,282.75,282.75,282.7501877416137,284.650515216521,3.9682539682539675,3.9366224934027834,106022.63586835004,285.1499999999999,285.149330245891,1.8388407625082845,0.6745,0.6812923072483316,0.8491416879840231,0.3887834458432215,0.31423092358079063,0.3149028438115249,0.21116959002447463,0.21225339417809702,0.2426577498236457,0.24234341098486545,297.15,293.15,297.2000446467083,297.82627163147663,297.08599470182224,297.2133181468241,297.4831713843078,297.36176010222783,0.0,2713.0197276591157,831.9882991622602,392.3753555606178,297.16260814483485,297.1086863609321,297.2916073524894,297.7999009491,297.3975390446566,5048.336900602078,5776.5733439419055,0.4505786975556644,0.3548
21049380.0,21049380.0,298.1647979525862,288.66535524538784,0.36,532.7832906939559,1.0,1.0,1.0,3.0,0.470753371012803,282.75,282.75,282.7500748469248,284.6648588681865,3.9682539682539675,3.9504684060223356,105696.96919505816,285.1499999999999,285.23337087574396,1.8334087358394024,0.6745,0.6810606651385461,0.8532015783034758,0.38277909844102076,0.3143912577087773,0.31472776076150166,0.21147374464809382,0.2123736196508031,0.24370678153589664,0.243177508034909,297.15,293.15,297.20358662456334,297.84914751503464,297.0905625928149,297.2145382042063,297.4873899093395,297.36904496919175,0.0,2773.709222009353,832.3503138823365,385.15028879826286,297.16260814483485,297.1086863609321,297.2916073524894,297.7999009491,297.3975390446566,5048.336900602078,5776.5733439419055,0.4505786975556644,0.3548
21049416.0,21049416.0,298.1685403103448,288.668152370521,0.36,531.2757696961944,1.0,1.0,1.0,3.0,0.4705537363405368,282.75,282.75,282.7500110123294,284.66204699807577,3.9682539682539675,3.953662721460232,105680.47081275162,285.1499999999999,285.2292891604929,1.8290156060287908,0.6745,0.6808523964847277,0.8571883755989852,0.37729951988541166,0.31450893581119466,0.3147873408609,0.21177662088595112,0.21261101498066365,0.2447346084266353,0.24415326411917126,297.15,293.15,297.20730919840264,297.8702320664034,297.09439759624416,297.2156916142461,297.4910883088115,297.3757437568215,0.0,2790.464706703994,832.8933769025768,378.9182026499158,297.16260814483485,297.1086863609321,297.2916073524894,297.7999009491,297.3975390446566,5048.336900602078,5776.5733439419055,0.4505786975556644,0.3548
21049452.0,21049452.0,298.1725289267241,288.67113355176366,0.36,529.7643694019828,1.0,1.0,1.0,3.0,0.4703406645146193,282.45,282.45,282.44988398307333,284.53095159714917,3.9682539682539675,3.9513593315291216,105815.6035875585,285.1499999999999,285.17912941301233,1.825808671878155,0.6745,0.6806887743953647,0.861062763581655,0.372938078227603,0.3145390031670158,0.3148479771655365,0.21205049546642685,0.21286861434389645,0.24571536117081644,0.24513532671447066,297.15,293.15,297.21092128855827,297.88911871972783,297.096956418604,297.2164451600247,297.4938636455048,297.38146104648393,0.0,2951.7436920661316,833.4724877920032,374.15376903156067,297.16260814483485,297.1086863609321,297.2916073524894,297.7999009491,297.3975390446566,5048.336900602078,5776.5733439419055,0.4505786975556644,0.3548
21049488.0,21049488.0,298.17675751724136,288.6742940913405,0.36,528.249011985929,1.0,1.0,1.0,3.0,0.4701173312663659,282.45,282.45,282.4498381906168,284.41152273554127,3.9682539682539675,3.9169481928065406,106670.87753294769,285.1499999999999,284.9844084411523,1.8265464504552475,0.6745,0.6806778985869009,0.8644149422861421,0.3726466576563658,0.314140399073281,0.3147639709646241,0.21212306764573124,0.2130859519170789,0.2464408497004004,0.24604036496306625,297.15,293.15,297.21280686633224,297.9008986303012,297.09391666509373,297.21471616230116,297.4923203283653,297.3829317304788,0.0,2878.6529257879097,832.8909934690117,374.2769261440354,297.16260814483485,297.1086863609321,297.2916073524894,297.7999009491,297.3975390446566,5048.336900602078,5776.5733439419055,0.4505786975556644,0.3548
21049524.0,21049524.0,298.18121979741375,288.6776292914653,0.36,526.7296196226415,1.0,1.0,1.0,3.0,0.4699059780795338,282.45,282.45,282.4499693951014,284.41943482060424,3.9682539682539675,3.9041282113052658,106833.00220406911,285.1499999999999,284.9826958488567,1.8291670351983786,0.6745,0.6807545698902671,0.8673991264972833,0.37469874080718685,0.3137110871863097,0.31441704750160515,0.21215335703699872,0.21318086408894685,0.24714628667820268,0.2467919443727346,297.15,293.15,297.2140505288334,297.9077322849089,297.09062859870363,297.2125538446704,297.49052503147254,297.3830980577178,0.0,2854.8419994855094,831.4260179179347,377.0263083798037,297.16260814483485,297.1086863609321,297.2916073524894,297.7999009491,297.3975390446566,5048.336900602078,5776.5733439419055,0.4505786975556644,0.3548
21049560.0,21049560.0,298.1859094827586,288.68113445434443,0.36,525.2061144867284,1.0,1.0,1.0,3.0,0.4696980038289514,282.75,282.75,282.44999305753345,284.4290847334096,3.9682539682539675,3.8925677553192157,106932.93621935556,285.1499999999999,284.9918025828356,1.833588736913494,0.6745,0.6808986000918743,0.8701138415579754,0.3785234227651357,0.31337703358314484,0.3140607603771658,0.21220786231491856,0.2132585149695934,0.24790546940054237,0.24753858082318997,297.15,293.15,297.215208782703,297.91103527083266,297.08868217804024,297.21076722525765,297.4896806962813,297.383074830623,0.0,1645.947975336797,829.7387403029215,381.97711356493147,297.16260814483485,297.1086863609321,297.2916073524894,297.7999009491,297.3975390446566,5048.336900602078,5776.5733439419055,0.4505786975556644,0.3548
21049596.0,21049596.0,298.1908202887931,288.68480488218034,0.36,523.6784187527982,1.0,1.0,1.0,3.0,0.46951817960962994,282.75,282.75,282.75015459583943,284.6785413455433,3.9682539682539675,3.9300785112442322,105841.29822976381,285.1499999999999,285.21363068356015,1.8398792469193246,0.6745,0.6811040494619898,0.8727492110879823,0.38391326944638315,0.31337846207590625,0.3138302915313305,0.21240887505432782,0.2133839986173015,0.24886663884228555,0.24836060836142385,297.15,293.15,297.21735132514084,297.91326139647305,297.0911301575923,297.2108413727886,297.49221328443883,297.38495950728674,0.0,2737.417058913548,829.1844120150231,389.07079300995053,297.16260814483485,297.1086863609321,297.2916073524894,297.7999009491,297.3975390446566,5048.336900602078,5776.5733439419055,0.4505786975556644,0.3548
21049632.0,21049632.0,298.19594593103443,288.68863587717476,0.36,522.1464545954589,1.0,1.0,1.0,3.0,0.46932294552858683,282.75,282.75,282.7500501214061,284.68568597527667,3.9682539682539675,3.940511291434311,105627.745578553,285.1499999999999,285.2564718480677,1.8482481239975936,0.6745,0.6813646269341704,0.8752452417082545,0.3906428489971228,0.31362046063274474,0.3139305228663654,0.21273889799353507,0.21366684436578165,0.2499754979964692,0.24938445610627985,297.15,293.15,297.2204939120193,297.9136889155508,297.0965376709372,297.21247098142084,297.4970586775082,297.3880500314873,0.0,2784.976385061628,829.7084099733493,398.321803291924,297.16260814483485,297.1086863609321,297.2916073524894,297.7999009491,297.3975390446566,5048.336900602078,5776.5733439419055,0.4505786975556644,0.3548
