,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21049668.0,21049668.0,298.201280125,288.69262274153226,0.36,520.6101441893188,1.0,1.0,1.0,3.0,0.46912112204094736,282.75,282.75,282.7500197718021,284.6919573297273,3.9682539682539675,3.9467857637550043,105552.89301986195,285.1499999999999,285.26545303928805,1.8583471867242274,0.6745,0.681682963630254,0.8773789111342283,0.3987100689574588,0.31379860217322825,0.3141830647767559,0.21306093410560445,0.21404283635955954,0.25104849345539976,0.2505042042555177,297.15,293.15,297.2234903399313,297.9096948450123,297.10091503567725,297.2139390523564,297.5011233497501,297.38983252454545,0.0,2802.0484715068055,830.4407946042423,409.6691771361109,297.16260814483485,297.1086863609321,297.2916073524894,297.7999009491,297.3975390446566,5048.336900602078,5776.5733439419055,0.4505786975556644,0.3548
21049704.0,21049704.0,298.20681658620686,288.69676077746277,0.36,519.0694097089862,1.0,1.0,1.0,3.0,0.46889608174373837,282.45,282.45,282.44969873260675,284.4761383151043,3.9682539682539675,3.9327444578926776,106018.07253220672,285.1499999999999,285.125111667638,1.8698111041268501,0.6745,0.6820617154043717,0.8790541705202137,0.40810032406542257,0.3137992328262572,0.31441527012564713,0.21331473943447823,0.2144351565503525,0.2520152361336234,0.2516162338283323,297.15,293.15,297.2257562713642,297.90025963015097,297.1028273230538,297.2145109871067,297.50326309755405,297.38932346184595,0.0,2937.6148786070435,831.1328023621957,423.0452827261485,297.16260814483485,297.1086863609321,297.2916073524894,297.7999009491,297.3975390446566,5048.336900602078,5776.5733439419055,0.4505786975556644,0.3548
21049740.0,21049740.0,298.2125490301724,288.70104528718525,0.36,517.5241733290694,1.0,1.0,1.0,3.0,0.4686740345106652,282.45,282.45,282.4501675841966,284.46617512546146,3.9682539682539675,3.9160356244993957,106399.12999262818,285.1499999999999,285.0535857989022,1.8821650132557992,0.6745,0.6825051559393391,0.8800784855091504,0.41882623328747437,0.3134226100539804,0.31439558900698583,0.2133850272415153,0.21472733897903257,0.2527489399944205,0.2525771838862731,297.15,293.15,297.22610789988283,297.8832874363307,297.0998496726613,297.2128346574118,297.5014946532018,297.38471486389767,0.0,2896.6609169214566,830.575577179888,438.3577272064087,297.16260814483485,297.1086863609321,297.2916073524894,297.7999009491,297.3975390446566,5048.336900602078,5776.5733439419055,0.4505786975556644,0.3548
21049776.0,21049776.0,298.2184711724138,288.7054715729298,0.36,515.9743572241765,1.0,1.0,1.0,3.0,0.4684589694081043,282.45,282.45,282.45002674319704,284.4799651892943,3.9682539682539675,3.9131207177678147,106386.01078402065,285.1499999999999,285.0705155748966,1.895324676423691,0.6745,0.6830093232972079,0.880802544822887,0.4306959849475956,0.3131045472093662,0.3141888875922405,0.21346173111363675,0.21492902999817864,0.25351541745735356,0.2534239408392016,297.15,293.15,297.22601913330845,297.86333573074893,297.097743694025,297.21130461481425,297.500339055548,297.37974844568896,0.0,2869.927144690328,829.8548556852604,455.53453306933704,297.16260814483485,297.1086863609321,297.2916073524894,297.7999009491,297.3975390446566,5048.336900602078,5776.5733439419055,0.4505786975556644,0.3548
21049812.0,21049812.0,298.22457672844826,288.710034936941,0.36,514.4198835689159,1.0,1.0,1.0,3.0,0.4682565935876605,282.75,282.75,282.7501370590385,284.6143991024065,3.9682539682539675,3.921148748448215,106095.02566158143,285.1499999999999,285.14018404118104,1.9094586350484295,0.6745,0.6835668956024733,0.8812787964935563,0.4434529760000334,0.3128927121625376,0.3140071180535943,0.21357510268712476,0.21513228244766588,0.2543430426802922,0.25428447611625643,297.15,293.15,297.22578814794457,297.84115870910057,297.09708461892154,297.210282510124,297.50023877697424,297.374910552613,0.0,2710.9326351038258,829.2832737022844,474.56749519600174,297.16260814483485,297.1086863609321,297.2916073524894,297.7999009491,297.3975390446566,5048.336900602078,5776.5733439419055,0.4505786975556644,0.3548
21049848.0,21049848.0,298.2308594137931,288.7147306814798,0.36,512.8606745378958,1.0,1.0,1.0,3.0,0.46806347784287666,282.75,282.75,282.7501116546968,284.75186818436856,3.9682539682539675,3.954362702452515,105289.13579480106,285.1499999999999,285.3510644514787,1.9247136852783335,0.6745,0.6841710725172553,0.8818567106624683,0.45687432534896194,0.313120107755405,0.31402785365469443,0.21389682741339386,0.21542555584547565,0.2554432101015909,0.2552688644746279,297.15,293.15,297.2270025707268,297.82108980974647,297.10208550197467,297.21183929623305,297.5046373522745,297.3733309061911,0.0,2793.430783904213,829.9560970129488,495.4552618189029,297.16260814483485,297.1086863609321,297.2916073524894,297.7999009491,297.3975390446566,5048.336900602078,5776.5733439419055,0.4505786975556644,0.3548
21049884.0,21049884.0,298.2373129439655,288.7195541088266,0.36,511.2966523057243,1.0,1.0,1.0,3.0,0.46785731931493146,282.75,282.75,282.7500370342806,284.7651064712876,3.9682539682539675,3.956671952903355,105382.14538585418,285.1499999999999,285.37846844037506,1.9411550634086092,0.6745,0.684817237994418,0.8822337150507108,0.47080539308374036,0.31340625567230224,0.3143481253413615,0.21427198600005304,0.2158730357326989,0.25658068067684825,0.25644007921106754,297.15,293.15,297.2285579216734,297.79935330062995,297.1076280957601,297.2139783939649,297.5094660471912,297.37179675184393,0.0,2829.212318545717,831.1743998951183,518.2067335711595,297.16260814483485,297.1086863609321,297.2916073524894,297.7999009491,297.3975390446566,5048.336900602078,5776.5733439419055,0.4505786975556644,0.3548
21049920.0,21049920.0,298.2439310344827,288.7245005212833,0.36,509.7277390470099,1.0,1.0,1.0,3.0,0.46764563783827295,282.45,282.45,282.7500070597965,284.7804653046944,3.9682539682539675,3.95833875949132,105470.95166254486,285.1499999999999,285.4012781042255,1.9583749691212635,0.6745,0.6855102053201052,0.8823120410383636,0.485301141423234,0.31361950868873334,0.3147372793197481,0.2146350158514423,0.21637986803384116,0.2576749646950478,0.25765650139831314,297.15,293.15,297.229902366656,297.77483849032865,297.11202096737395,297.215886255672,297.513395244425,297.3692086648911,0.0,3547.1140669424053,832.2253037365089,542.765581025042,297.16260814483485,297.1086863609321,297.2916073524894,297.7999009491,297.3975390446566,5048.336900602078,5776.5733439419055,0.4505786975556644,0.3548
21049956.0,21049956.0,298.25070740086204,288.7295652211751,0.36,508.15385693636074,1.0,1.0,1.0,3.0,0.4674035751340293,282.45,282.45,282.4498794165124,284.54769046632487,3.9682539682539675,3.956455672324013,105635.11862594186,285.1499999999999,285.2061817780874,1.9757306122645755,0.6745,0.6862374597869992,0.8818358029426859,0.5000621099526951,0.313505786079343,0.3150380060414013,0.2148564650682479,0.21686913400912744,0.25856415439015756,0.258820201219939,297.15,293.15,297.22988221595864,297.7445095709451,297.11202659293235,297.21598502178585,297.5137708726705,297.3632348548585,0.0,2955.6314849563264,833.1241147246155,568.5454482148656,297.16260814483485,297.1086863609321,297.2916073524894,297.7999009491,297.3975390446566,5048.336900602078,5776.5733439419055,0.4505786975556644,0.3548
21049992.0,21049992.0,298.25763575862067,288.7347435108532,0.36,506.574928148385,1.0,1.0,1.0,3.0,0.4671744670244971,282.45,282.45,282.44998002489694,284.5533935766157,3.9682539682539675,3.958403254804273,105660.82201249513,285.1499999999999,285.2003492577968,1.9928973820036415,0.6745,0.6870073501478615,0.8808999388837779,0.5152270998945329,0.3131693406424294,0.31503336794489517,0.21495801016150257,0.2172245917188211,0.25931170047734287,0.2597931174426372,297.15,293.15,297.22847903500156,297.70980589875825,297.1092068366053,297.21463304802216,297.511821524627,297.3547892686029,0.0,2925.0666989686265,833.7370735260382,595.5580163075307,297.16260814483485,297.1086863609321,297.2916073524894,297.7999009491,297.3975390446566,5048.336900602078,5776.5733439419055,0.4505786975556644,0.3548
21050028.0,21050028.0,298.26470982327584,288.7400306926962,0.36,504.99087485769104,1.0,1.0,1.0,3.0,0.46694924815203576,282.45,282.45,282.44999549430804,284.5684054631399,3.9682539682539675,3.96173144086078,105651.8268739651,285.1499999999999,285.2258237818177,2.0101118420986865,0.6745,0.6878143368345682,0.879805307440042,0.530657299531282,0.31290986701406753,0.3149146021557414,0.21507720214301057,0.21751735787638088,0.26010444895516616,0.2606936769904454,297.15,293.15,297.22683530247764,297.6745335507133,297.1074832927581,297.2135491016037,297.51069281313255,297.3466188121371,0.0,2920.3101980103725,834.3670866760577,623.8456871608589,297.16260814483485,297.1086863609321,297.2916073524894,297.7999009491,297.3975390446566,5048.336900602078,5776.5733439419055,0.4505786975556644,0.3548
21050064.0,21050064.0,298.2719233103448,288.745422069112,0.36,503.40161923888706,1.0,1.0,1.0,3.0,0.4667036733112536,282.15,282.15,282.1498660589875,284.3584262128629,3.9682539682539675,3.950777744674792,106016.87398492394,285.1499999999999,285.09022369774914,2.02753107258614,0.6745,0.6886523565230879,0.8784231859116125,0.5462194686294934,0.31260111841373905,0.3148248532261513,0.21516216878289912,0.21781196366962005,0.26086048568683995,0.26161011312402394,297.15,293.15,297.2246444750606,297.6371251462026,297.1051774897591,297.2120829133724,297.50898818765575,297.3376036424101,0.0,3048.49730172935,834.9349044939272,653.3998875324946,297.16260814483485,297.1086863609321,297.2916073524894,297.7999009491,297.3975390446566,5048.336900602078,5776.5733439419055,0.4505786975556644,0.3548
21050100.0,21050100.0,298.2792699353448,288.75091294253946,0.36,501.8070834665814,1.0,1.0,1.0,3.0,0.46646115936252736,282.15,282.15,282.1499627880599,284.3549174488396,3.9682539682539675,3.939068409268927,106284.11651485169,285.1499999999999,285.03925531753976,2.0448449205204198,0.6745,0.6895248908520464,0.8764898944202666,0.5619644109443028,0.3120068591244808,0.314591188848017,0.2150926882159407,0.21802925692573502,0.26142836928274715,0.2624302282720743,297.15,293.15,297.2209110120562,297.5944965874551,297.0993229925779,297.208802656605,297.5042665757759,297.325559964894,0.0,3003.173096223355,834.5584857523463,684.123883762527,297.16260814483485,297.1086863609321,297.2916073524894,297.7999009491,297.3975390446566,5048.336900602078,5776.5733439419055,0.4505786975556644,0.3548
21050136.0,21050136.0,298.2867434137931,288.7564986154498,0.36,500.2071897153821,1.0,1.0,1.0,3.0,0.4662252458407485,282.15,282.15,282.14999451108196,284.37174505247424,3.9682539682539675,3.9376817917174796,106258.36053382052,285.1499999999999,285.0643197339278,2.062050039670152,0.6745,0.690428232285359,0.8744625276388721,0.5778129912138865,0.3115417469863185,0.3142558622537397,0.21505962257423178,0.21817971690824736,0.2620731964568177,0.26318061077402366,297.15,293.15,297.21718865422235,297.55249618733023,297.09536538942666,297.20610248713626,297.50100799823355,297.3144321432698,0.0,2992.8367738945076,834.0625012310487,715.9473567503252,297.16260814483485,297.1086863609321,297.2916073524894,297.7999009491,297.3975390446566,5048.336900602078,5776.5733439419055,0.4505786975556644,0.3548
21050172.0,21050172.0,298.29433746120685,288.76217439034804,0.36,498.6018601598976,1.0,1.0,1.0,3.0,0.4660013109544714,282.45,282.45,282.4501170076416,284.50951315429745,3.9682539682539675,3.945617559663393,105995.01721547602,285.1499999999999,285.14601761181467,2.0785410776125257,0.6745,0.6913085792996321,0.8723985292812876,0.5928508287182802,0.3112079561344706,0.3139893489865072,0.21507888967879418,0.21834284083484756,0.26279740969474774,0.26396931040989274,297.15,293.15,297.2137176910163,297.5116126710326,297.0932368243772,297.2041395025509,297.49917810993543,297.30437695978253,0.0,2837.5923458849497,833.6723665940849,747.2403139179077,297.16260814483485,297.1086863609321,297.2916073524894,297.7999009491,297.3975390446566,5048.336900602078,5776.5733439419055,0.4505786975556644,0.3548
21050208.0,21050208.0,298.30204579310345,288.76793556977435,0.36,496.9910169747361,1.0,1.0,1.0,3.0,0.46578658255368494,282.45,282.45,282.45009605223737,284.6475572425837,3.9682539682539675,3.9613947655232975,105633.87065780995,285.1499999999999,285.35331344576474,2.0899642356501063,0.6745,0.6919015211043466,0.8709223283117297,0.6027683769613245,0.31133881386509343,0.31389245674303895,0.21532454982751217,0.2185438537217092,0.26382026278392345,0.26485532521050725,297.15,293.15,297.2120737681267,297.47949657647223,297.0971511823147,297.20501181009405,297.50234460695475,297.2992155887925,0.0,2913.6924768620447,834.1543812769828,768.7970612464728,297.16260814483485,297.1086863609321,297.2916073524894,297.7999009491,297.3975390446566,5048.336900602078,5776.5733439419055,0.4505786975556644,0.3548
21050244.0,21050244.0,298.309862125,288.77377745630497,0.36,495.37458233450593,1.0,1.0,1.0,3.0,0.4655590965888414,282.45,282.45,282.4500286378404,284.65647784380155,3.9682539682539675,3.9624355242931517,105689.38333741843,285.1499999999999,285.374031193839,2.099718277994072,0.6745,0.6923729125198492,0.8697059479172691,0.6105381832648893,0.3115229637702734,0.3140743877647024,0.21562627093264478,0.21887597325083452,0.264877573884531,0.26591655473443615,297.15,293.15,297.211049837752,297.451779935711,297.1015806644138,297.2065252479449,297.50594286643053,297.29537571045046,0.0,2944.990970165081,834.8120306799568,786.5698580109002,297.16260814483485,297.1086863609321,297.2916073524894,297.7999009491,297.3975390446566,5048.336900602078,5776.5733439419055,0.4505786975556644,0.3548
21050280.0,21050280.0,298.3177801724138,288.77969535255306,0.36,493.75247841381514,1.0,1.0,1.0,3.0,0.465326507665001,282.15,282.15,282.45001586763425,284.6658815536653,3.9682539682539675,3.9632865702243794,105734.78782584518,285.1499999999999,285.38721690375246,2.107706180259304,0.6745,0.692740763442181,0.8686300055719726,0.6165336464559887,0.31163099697498786,0.31429746328013713,0.215917756183872,0.2192414436303873,0.2658882342544489,0.26700211509730243,297.15,293.15,297.21014565151717,297.42685713392603,297.1048627171649,297.20785495117974,297.5086328009187,297.2916706509413,0.0,3446.399987053747,835.3500583251841,800.8155334807989,297.16260814483485,297.1086863609321,297.2916073524894,297.7999009491,297.3975390446566,5048.336900602078,5776.5733439419055,0.4505786975556644,0.3548
21050316.0,21050316.0,298.32579365086207,288.78568456116994,0.36,492.12462738727214,1.0,1.0,1.0,3.0,0.46506420400511483,282.15,282.15,282.1499007719179,284.42602726330193,3.9682539682539675,3.961931048437009,105828.74771610578,285.1499999999999,285.1776625508528,2.113844706585799,0.6745,0.6930171561833671,0.867354413436086,0.6210005379899598,0.31140007620292526,0.31440098178935666,0.21606252881995314,0.21956320541647692,0.2666797712297414,0.26800971413396785,297.15,293.15,297.2082087668801,297.4004589317416,297.1036472878523,297.2073355570677,297.5075857819221,297.2854472650928,0.0,3063.688784717634,835.8064008689583,811.6834229933474,297.16260814483485,297.1086863609321,297.2916073524894,297.7999009491,297.3975390446566,5048.336900602078,5776.5733439419055,0.4505786975556644,0.3548
21050352.0,21050352.0,298.33389627586206,288.7917403848456,0.36,490.4909514294851,1.0,1.0,1.0,3.0,0.4648156249370971,282.15,282.15,282.14997202468413,284.42191539303127,3.9682539682539675,3.9607723079711668,105891.5964590119,285.1499999999999,285.15826178543745,2.1179481120171313,0.6745,0.6932172173643886,0.8660026996899626,0.6242137327028195,0.3109487429035509,0.31416917810214545,0.21608793123502545,0.21972328513958675,0.26732950885453444,0.26879870157430635,297.15,293.15,297.2053430436311,297.3742006710556,297.099683998235,297.2053963390452,297.50426790152494,297.27777839069836,0.0,3031.169023637132,836.0581526635821,819.3349354897063,297.16260814483485,297.1086863609321,297.2916073524894,297.7999009491,297.3975390446566,5048.336900602078,5776.5733439419055,0.4505786975556644,0.3548
21050388.0,21050388.0,298.342081762931,288.7978581263093,0.36,488.8513727150623,1.0,1.0,1.0,3.0,0.4645720451371476,282.15,282.15,282.1499938567112,284.42540320876725,3.9682539682539675,3.962252753839416,105879.43450348836,285.1499999999999,285.1645046816877,2.1204319459424457,0.6745,0.6933410506162938,0.8649256178912861,0.6261943585755655,0.31056624053342075,0.3137967693938423,0.21612759700871287,0.2197951207442212,0.2680244282798688,0.26949566562485183,297.15,293.15,297.2026310712186,297.35230817749385,297.0967574587942,297.2037069475085,297.50182383969025,297.2714454989411,0.0,3021.5411911608444,836.2746154920868,824.0430723318706,297.16260814483485,297.1086863609321,297.2916073524894,297.7999009491,297.3975390446566,5048.336900602078,5776.5733439419055,0.4505786975556644,0.3548
21050424.0,21050424.0,298.3503438275862,288.8040330883301,0.36,487.2058134186121,1.0,1.0,1.0,3.0,0.4643093716231848,281.84999999999997,281.84999999999997,281.8462323034962,284.2072220485239,3.9682539682539675,3.941554417385089,106442.95765176136,285.1499999999999,285.00470253116686,2.1216367590099794,0.6745,0.6933906198842285,0.8639498181372873,0.6269856259939096,0.3101213552593875,0.31342479859058725,0.2161254940205728,0.21984307752211527,0.26867576103244667,0.27019102166956144,297.15,293.15,297.1996374490366,297.33248627967373,297.0931273670014,297.2015668902921,297.498741261839,297.2651118495686,0.0,3016.7606574424885,836.3332841001851,826.086993768308,297.16260814483485,297.1086863609321,297.2916073524894,297.7999009491,297.3975390446566,5048.336900602078,5776.5733439419055,0.4505786975556644,0.3548
21050460.0,21050460.0,298.3586761853448,288.8102605737173,0.36,485.55419571474255,1.0,1.0,1.0,3.0,0.46405126232372357,281.84999999999997,281.84999999999997,281.8499393527503,284.1923123940702,3.9682539682539675,3.9167875806737937,106929.58940472169,285.1499999999999,284.93313298721495,2.1213763484534423,0.6745,0.6933771432964756,0.8627827536939708,0.6267708430478861,0.30939517516152937,0.3128760320731846,0.21596635230919684,0.21978378843603577,0.26913848742801916,0.2707656039484469,297.15,293.15,297.1953586223221,297.3111681801308,297.0860650099133,297.1976134962714,297.4926978798383,297.2565806376952,0.0,3089.9430219149917,834.8767879572434,825.5821823308406,297.16260814483485,297.1086863609321,297.2916073524894,297.7999009491,297.3975390446566,5048.336900602078,5776.5733439419055,0.4505786975556644,0.3548
21050496.0,21050496.0,298.3670725517241,288.81653588532066,0.36,483.896441778062,1.0,1.0,1.0,3.0,0.4638013173353492,281.84999999999997,281.84999999999997,281.8499929970922,284.20210654739424,3.9682539682539675,3.9013410994842777,107103.80926898785,285.1499999999999,284.9387174127555,2.1199081707644187,0.6745,0.693307986506314,0.8619237816207602,0.625666688328037,0.30878510472861476,0.31221582865535125,0.21583863967251093,0.2196427537998795,0.26967608488626593,0.2712631989634964,297.15,293.15,297.19133124861185,297.2944084617467,297.0807601060731,297.19419435913437,297.4881187100811,297.24976257712945,0.0,3075.389064686708,832.9383477445726,822.8912514876969,297.16260814483485,297.1086863609321,297.2916073524894,297.7999009491,297.3975390446566,5048.336900602078,5776.5733439419055,0.4505786975556644,0.3548
21050532.0,21050532.0,298.37552664224137,288.8228543260307,0.36,482.23247378317876,1.0,1.0,1.0,3.0,0.46356551785749045,282.15,282.15,282.1500715098322,284.33024250802816,3.9682539682539675,3.897423878294386,106939.89625219489,285.1499999999999,284.99714764624525,2.117557693582356,0.6745,0.6931818287533632,0.861415195138493,0.6236474791970622,0.30831402286375265,0.31160855078228433,0.21576435924401582,0.21949995982258522,0.2703030299801272,0.27179211047657637,297.15,293.15,297.18778530372214,297.2825693413135,297.07744595402903,297.19156039239374,297.4851926961701,297.2449107375257,0.0,2915.590254371329,830.8282931804811,818.2312779677463,297.16260814483485,297.1086863609321,297.2916073524894,297.7999009491,297.3975390446566,5048.336900602078,5776.5733439419055,0.4505786975556644,0.3548
21050568.0,21050568.0,298.38403217241375,288.82921119877835,0.36,480.56221390470097,1.0,1.0,1.0,3.0,0.46334037494519614,282.15,282.15,282.1500931263143,284.4442226394705,3.9682539682539675,3.9282354861793354,106049.39875738986,285.1499999999999,285.1730746115486,2.1146700044157267,0.6745,0.6929982192911964,0.8617119296310077,0.6206972226237744,0.30830119793831057,0.31121790382442244,0.21591477641832768,0.2194438622766039,0.271236172224664,0.2724620880700544,297.15,293.15,297.1862416094021,297.28100550929753,297.08013889158457,297.19176727401725,297.4874303456981,297.2453167259999,0.0,2983.5506548739027,830.4250417165019,811.8557460806879,297.16260814483485,297.1086863609321,297.2916073524894,297.7999009491,297.3975390446566,5048.336900602078,5776.5733439419055,0.4505786975556644,0.3548
21050604.0,21050604.0,298.3925828577586,288.83560180653564,0.36,478.885584317237,1.0,1.0,1.0,3.0,0.46310413377246684,282.15,282.15,282.15001962498604,284.4428978347781,3.9682539682539675,3.929587349424063,106008.6676303281,285.1499999999999,285.1749195605493,2.111465906685334,0.6745,0.6927614588942962,0.8622981415188471,0.6168724120407404,0.3083259125219192,0.31110755681868457,0.21611039242498298,0.2195272797464931,0.2721937788667115,0.27331727948319945,297.15,293.15,297.1853449505604,297.2830030304105,297.0831937897131,297.1925092578825,297.48997181755055,297.2468045692234,0.0,3008.8557476727224,830.3918145630469,804.036348778171,297.16260814483485,297.1086863609321,297.2916073524894,297.7999009491,297.3975390446566,5048.336900602078,5776.5733439419055,0.4505786975556644,0.3548
21050640.0,21050640.0,298.40117241379306,288.8420214523147,0.36,477.2025071953949,1.0,1.0,1.0,3.0,0.46286404995093555,282.45,282.45,282.15000385767377,284.44047274318257,3.9682539682539675,3.929575643557185,106008.48863145756,285.1499999999999,285.16850394150663,2.1076690295305154,0.6745,0.6924842355034835,0.8630364751908877,0.612363569009533,0.30828052502016356,0.31104833708988544,0.21629431289318976,0.21965273236264868,0.27310661056452057,0.2742059265723353,297.15,293.15,297.1846336807007,297.2867717554897,297.08523167557695,297.19307989935396,297.4916768914976,297.2482787805238,0.0,1681.7533148800048,830.3879383617685,794.8759153216048,297.16260814483485,297.1086863609321,297.2916073524894,297.7999009491,297.3975390446566,5048.336900602078,5776.5733439419055,0.4505786975556644,0.3548
21050676.0,21050676.0,298.40979455603446,288.8484654391684,0.36,475.51290471378314,1.0,1.0,1.0,3.0,0.46265035400083415,282.45,282.45,282.4501270585235,284.6773892331583,3.9682539682539675,3.9562817217500696,105361.3595493235,285.1499999999999,285.3806066782604,2.1032485949611757,0.6745,0.6921719311232819,0.8642839004734036,0.6072439474657206,0.30844815706672,0.31098884731754933,0.21659712603051068,0.2197945186652326,0.27416919567865494,0.27509642479412866,297.15,293.15,297.18518036196895,297.29662017280714,297.0899402524055,297.1950852485494,297.49580085417216,297.2525253779806,0.0,2914.30611923371,830.9284910460898,784.4898668634731,297.16260814483485,297.1086863609321,297.2916073524894,297.7999009491,297.3975390446566,5048.336900602078,5776.5733439419055,0.4505786975556644,0.3548
21050712.0,21050712.0,298.41844299999997,288.85492907018937,0.36,473.8166990470099,1.0,1.0,1.0,3.0,0.4624215951497754,282.45,282.45,282.4500375045093,284.67835894632185,3.9682539682539675,3.9580220177714276,105454.0730091192,285.1499999999999,285.3978506442109,2.098552050542049,0.6745,0.6918215629325835,0.8659331317131177,0.6014485989525771,0.3087434342046333,0.3111203316908224,0.2169902686063498,0.22004531235869973,0.27532209618268527,0.2761202882003669,297.15,293.15,297.18682187774635,297.3109219344258,297.0960673949769,297.198096090578,297.501222501937,297.25862595993283,0.0,2951.908397518106,832.0255333820974,773.072571234819,297.16260814483485,297.1086863609321,297.2916073524894,297.7999009491,297.3975390446566,5048.336900602078,5776.5733439419055,0.4505786975556644,0.3548
21050748.0,21050748.0,298.4271114612069,288.8614076485099,0.36,472.1138123696834,1.0,1.0,1.0,3.0,0.4621874643676478,282.45,282.45,282.45000973073076,284.67426232467113,3.9682539682539675,3.9594635689995585,105530.90185489779,285.1499999999999,285.3894572399135,2.0933892178121156,0.6745,0.6914428869017453,0.8676473496370958,0.5951215428559135,0.30891263712890193,0.31128146721558225,0.2173452677354098,0.2203330241576181,0.276394373491064,0.2771678281693516,297.15,293.15,297.18848685505185,297.32543535444574,297.1003365583134,297.2005223208907,297.505101128909,297.26397644352215,0.0,2962.228379855462,832.9349840692365,760.7249636526907,297.16260814483485,297.1086863609321,297.2916073524894,297.7999009491,297.3975390446566,5048.336900602078,5776.5733439419055,0.4505786975556644,0.3548
21050784.0,21050784.0,298.4357936551724,288.8678964773014,0.36,470.40416685641185,1.0,1.0,1.0,3.0,0.4619315481855595,282.15,282.15,282.1499984399169,284.44333203531164,3.9682539682539675,3.958962916553224,105645.7142961031,285.1499999999999,285.2173954533834,2.0876351006264757,0.6745,0.6910451856057568,0.8692692215518392,0.5884031716908197,0.3088641516527859,0.3113486697023978,0.2176042265390829,0.2205908847614421,0.2773227215554913,0.2781557316756752,297.15,293.15,297.1896134199714,297.33826149654936,297.10164156628883,297.2016819446529,297.5064499019895,297.26752966589044,0.0,3085.7047239866456,833.7357339040273,747.5862443211931,297.16260814483485,297.1086863609321,297.2916073524894,297.7999009491,297.3975390446566,5048.336900602078,5776.5733439419055,0.4505786975556644,0.3548
21050820.0,21050820.0,298.4444832974138,288.87439085977394,0.36,468.6876846818036,1.0,1.0,1.0,3.0,0.46167961432918564,282.15,282.15,282.15498413596526,284.4120539332545,3.9682539682539675,3.9493582019834035,105945.67083604739,285.1499999999999,285.12650855049657,2.080944607220104,0.6745,0.6906367356954907,0.8705373631413874,0.5814219747669068,0.3084078427768779,0.3111046977244524,0.21765196082841196,0.22070332634945192,0.27797720280722726,0.2789355715517759,297.15,293.15,297.1891304636946,297.3463097532182,297.0976891462568,297.20023370970046,297.5032514952258,297.2673229136191,0.0,3082.389980760727,834.0743202880743,733.6232416558496,297.16260814483485,297.1086863609321,297.2916073524894,297.7999009491,297.3975390446566,5048.336900602078,5776.5733439419055,0.4505786975556644,0.3548
21050856.0,21050856.0,298.45317410344825,288.8808860991753,0.36,466.9642880204669,1.0,1.0,1.0,3.0,0.46143625399759763,282.15,282.15,282.1499812178327,284.4067053577733,3.9682539682539675,3.9468299183912454,106018.48542627733,285.1499999999999,285.1148291475224,2.073422431344591,0.6745,0.6902158886366286,0.8719665798947599,0.5741396559406882,0.30798366716105474,0.31062728658213296,0.21768554817690525,0.22068381845504112,0.27865777257612345,0.27956091096766567,297.15,293.15,297.18854611538165,297.3560020859617,297.09431084511226,297.19867376171584,297.50061430865173,297.26762942336467,0.0,3016.5285522137597,834.1131919784865,718.8936431316819,297.16260814483485,297.1086863609321,297.2916073524894,297.7999009491,297.3975390446566,5048.336900602078,5776.5733439419055,0.4505786975556644,0.3548
21050892.0,21050892.0,298.4618597887931,288.8873774987908,0.36,465.2338990470099,1.0,1.0,1.0,3.0,0.46118484701973805,281.84999999999997,281.84999999999997,281.84992859914314,284.28132928791666,3.9682539682539675,3.9362122372028816,106288.85539405805,285.1499999999999,285.053502046627,2.0654138580849835,0.6745,0.6897759121974498,0.873578441056099,0.5664261034840995,0.3076048578275872,0.3101444015962599,0.21771811562208587,0.22063282230553313,0.27936917507450854,0.28018502452705807,297.15,293.15,297.18796964991486,297.36748607175934,297.0916488766866,297.1971654918981,297.49858938637675,297.2685718953271,0.0,3152.073023537715,833.9904620243339,703.5013417296028,297.16260814483485,297.1086863609321,297.2916073524894,297.7999009491,297.3975390446566,5048.336900602078,5776.5733439419055,0.4505786975556644,0.3548
21050928.0,21050928.0,298.4705340689655,288.8938603619419,0.36,463.49643993604093,1.0,1.0,1.0,3.0,0.46092494644661475,281.84999999999997,281.84999999999997,281.84991838970416,284.17112844871053,3.9682539682539675,3.880471581181385,107525.34356032038,285.1499999999999,284.86574747397816,2.0568971130909763,0.6745,0.6893258908182545,0.8748863132518049,0.5584260658325956,0.30688501648523686,0.3095732291103534,0.2175652065740402,0.22051920631500288,0.2798420202022597,0.2807471896355919,297.15,293.15,297.1858535360151,297.3748639154125,297.084705718382,297.19345028788996,297.492701278917,297.2663149473233,0.0,3086.9625985407697,831.7418268336638,687.6545517438549,297.16260814483485,297.1086863609321,297.2916073524894,297.7999009491,297.3975390446566,5048.336900602078,5776.5733439419055,0.4505786975556644,0.3548
21050964.0,21050964.0,298.47919065948275,288.9003299919859,0.36,461.75183286216816,1.0,1.0,1.0,3.0,0.4606780087386798,281.84999999999997,281.84999999999997,281.84995906265345,284.1778833288556,3.9682539682539675,3.8459660920539216,107997.74958803994,285.1499999999999,284.86045784506433,2.047671807445825,0.6745,0.6888681595864732,0.8763654992766761,0.5501692735754057,0.30621550959027405,0.30881084449899154,0.21740307965469524,0.2202852869621656,0.2803496436524049,0.28117580648580787,297.15,293.15,297.1835729830485,297.3840538332979,297.07869519018755,297.1897758973117,297.4876306489464,297.26474571055843,0.0,3056.5359046015237,827.9641073648795,671.2905286272882,297.16260814483485,297.1086863609321,297.2916073524894,297.7999009491,297.3975390446566,5048.336900602078,5776.5733439419055,0.4505786975556644,0.3548
21051000.0,21051000.0,298.48782327586207,288.9067816923148,0.36,460.0,1.0,1.0,1.0,3.0,0.46043597172924927,282.15,282.15,281.84999405091696,284.19200617096544,3.9682539682539675,3.802394149011681,108552.72101011354,285.1499999999999,284.8588118412638,2.03810687029357,0.6745,0.6883966162457358,0.8781186946596119,0.5415316258903401,0.30568255509710107,0.30808780597659136,0.21728581889011894,0.22004000228512244,0.28094876625608467,0.281630212340507,297.15,293.15,297.18160896665853,297.39621641901624,297.07466897242034,297.1867915322237,297.48426519742037,297.2647102175479,0.0,1689.3273344768386,822.7843645423396,654.5332280984287,297.16260814483485,297.1086863609321,297.2916073524894,297.7999009491,297.3975390446566,5048.336900602078,5776.5733439419055,0.4505786975556644,0.3548
21051036.0,21051036.0,298.4964256336207,288.913210766354,0.36,458.2424392895967,1.0,1.0,1.0,3.0,0.4602231053872617,282.15,282.15,282.15011765517033,284.41642307306495,3.9682539682539675,3.8546129638721562,106867.57863374159,285.1499999999999,285.0638931726235,2.028420132796327,0.6745,0.6879090953281237,0.8804193671062986,0.5324541269091639,0.3055061676855399,0.30752803397679457,0.2173362521322284,0.21985361340177878,0.2817954853578437,0.2821951850831286,297.15,293.15,297.18106271996504,297.41458422449386,297.07538874161605,297.18597476512815,297.4851282695985,297.2684277441603,0.0,2939.1339475566283,821.1426060167748,637.4874176847444,297.16260814483485,297.1086863609321,297.2916073524894,297.7999009491,297.3975390446566,5048.336900602078,5776.5733439419055,0.4505786975556644,0.3548
21051072.0,21051072.0,298.50499144827586,288.91961251756214,0.36,456.4807508063009,1.0,1.0,1.0,3.0,0.45999615951436057,282.15,282.15,282.1500298417691,284.4139272289353,3.9682539682539675,3.8485181156221073,106837.66032586573,285.1499999999999,285.07442041894427,2.0188872599541186,0.6745,0.687402430318128,0.8831174598894124,0.5228535599832395,0.30553079376732706,0.3072876194730974,0.21750587712092537,0.21982177874422604,0.2827799855655877,0.2829808841269025,297.15,293.15,297.1817074509122,297.43702000189955,297.0786254643807,297.1866272771211,297.48819971278874,297.2744359814205,0.0,2974.3099425877676,819.6140136272284,620.2635928806402,297.16260814483485,297.1086863609321,297.2916073524894,297.7999009491,297.3975390446566,5048.336900602078,5776.5733439419055,0.4505786975556644,0.3548
21051108.0,21051108.0,298.5135144353448,288.9259822494292,0.36,454.71500992764413,1.0,1.0,1.0,3.0,0.45976471221542353,282.15,282.15,282.15000267076186,284.41281907291665,3.9682539682539675,3.8342203562710298,106991.13033210358,285.1499999999999,285.0636253631817,2.0092323766667697,0.6745,0.6868858748461888,0.8859202443373114,0.5128807198130478,0.3054917105200405,0.3071593049364356,0.21766623259516849,0.21986123099870616,0.2837193938576009,0.28384265086598576,297.15,293.15,297.1825316381146,297.45986649473906,297.08092242424937,297.18714173311446,297.49041128535924,297.2801747151154,0.0,2982.405883921403,817.7402707915177,602.8971811465615,297.16260814483485,297.1086863609321,297.2916073524894,297.7999009491,297.3975390446566,5048.336900602078,5776.5733439419055,0.4505786975556644,0.3548
21051144.0,21051144.0,298.5219883103448,288.932315265476,0.36,452.94529203115803,1.0,1.0,1.0,3.0,0.45955259488970174,282.45,282.45,282.4501702140369,284.6197366834643,3.9682539682539675,3.8698648649727647,105915.02462681464,285.1499999999999,285.20693224949906,1.9992622552482349,0.6745,0.6863640650319017,0.8889645758885072,0.5026054432922965,0.3055142758084636,0.3070188468343786,0.21787139444543627,0.21991359061981935,0.28470599757313547,0.28469585075614,297.15,293.15,297.1839768886797,297.48477223528715,297.0839361248686,297.1881892189289,297.4933292769498,297.2868407489429,0.0,2852.2271304317833,817.0450871509295,585.3797216841625,297.16260814483485,297.1086863609321,297.2916073524894,297.7999009491,297.3975390446566,5048.336900602078,5776.5733439419055,0.4505786975556644,0.3548
21051180.0,21051180.0,298.5304067887931,288.9386068692527,0.36,451.17167249437426,1.0,1.0,1.0,3.0,0.45933652245048073,282.45,282.45,282.4500551263695,284.62883094706586,3.9682539682539675,3.892786439309627,105414.46226661152,285.1499999999999,285.2746869084608,1.9892213201144187,0.6745,0.6858330483928919,0.8924641677391796,0.49192862570357554,0.3058020615702127,0.3070242197096415,0.2182280103363044,0.22005305927826393,0.2858842054142108,0.28565563113704,297.15,293.15,297.186976288368,297.5142235828585,297.090212051564,297.19103062594087,297.49927271826056,297.2963430533984,0.0,2908.4431461139156,818.0021752986651,567.781060530151,297.16260814483485,297.1086863609321,297.2916073524894,297.7999009491,297.3975390446566,5048.336900602078,5776.5733439419055,0.4505786975556644,0.3548
21051216.0,21051216.0,298.53876358620687,288.9448523643377,0.36,449.3942266948243,1.0,1.0,1.0,3.0,0.45911271631608086,282.45,282.45,282.450008691511,284.61634720844165,3.9682539682539675,3.897147696575271,105432.91591488192,285.1499999999999,285.2548406015209,1.9790679835422527,0.6745,0.685295674250455,0.8960234085366656,0.4808827777996217,0.3059836041700401,0.30713806369306584,0.21855694103009182,0.22026733924578373,0.2869892496774906,0.28669488275576344,297.15,293.15,297.19009262905666,297.5432454769834,297.094879646124,297.19342265078853,297.5037770655425,297.305083493699,0.0,2923.6358467766845,819.0622913494419,550.1440751779663,297.16260814483485,297.1086863609321,297.2916073524894,297.7999009491,297.3975390446566,5048.336900602078,5776.5733439419055,0.4505786975556644,0.3548
21051252.0,21051252.0,298.5470524181034,288.9510470543365,0.36,447.61303001003984,1.0,1.0,1.0,3.0,0.45889837672568046,282.75,282.75,282.7505787526907,284.72787754978935,3.9682539682539675,3.909738761050273,105229.79981309397,285.1499999999999,285.28814904888947,1.968565849729915,0.6745,0.6847593090640117,0.8996496767531984,0.4695984187288855,0.3060699759231462,0.3071907877198559,0.2188511342221007,0.2204720688735388,0.2880317775128812,0.2876939013393179,297.15,293.15,297.1932321580088,297.5719496696316,297.0981500077742,297.19530035912607,297.50707978355007,297.3131423956182,0.0,2767.064963716498,820.1263180430501,532.497783732293,297.16260814483485,297.1086863609321,297.2916073524894,297.7999009491,297.3975390446566,5048.336900602078,5776.5733439419055,0.4505786975556644,0.3548
21051288.0,21051288.0,298.55526699999996,288.9571862428806,0.36,445.8281578175524,1.0,1.0,1.0,3.0,0.4586939785867504,282.75,282.75,282.750088699131,284.83660347777874,3.9682539682539675,3.942376074411975,104622.00720106158,285.1499999999999,285.45791170712704,1.9579925049351772,0.6745,0.684228929152349,0.9037228168761371,0.45816659558113904,0.30645224926076653,0.30726754146059043,0.2192991385491619,0.22070099179052644,0.28929378422854907,0.28871620220040134,297.15,293.15,297.19800136624815,297.6049709093748,297.1050885464234,297.19897891555354,297.5138732253541,297.32418259259083,0.0,2838.070872305577,822.1972601568731,515.1145962311449,297.16260814483485,297.1086863609321,297.2916073524894,297.7999009491,297.3975390446566,5048.336900602078,5776.5733439419055,0.4505786975556644,0.3548
21051324.0,21051324.0,298.5634010474138,288.9632652336257,0.36,444.03968549489355,1.0,1.0,1.0,3.0,0.45847842456769994,282.75,282.75,282.7500232206914,284.8264461420448,3.9682539682539675,3.9460300305729152,104816.03302656865,285.1499999999999,285.4469545344666,1.9474307880594524,0.6745,0.6836962145590734,0.9079053053195559,0.446389939529538,0.30678511519160395,0.3074982224627305,0.21974240374200568,0.22101920081775983,0.2905237611390158,0.28985444222611784,297.15,293.15,297.2032003484343,297.6379311141765,297.11109308930844,297.20244019144496,297.5198449387465,297.3349019364221,0.0,2861.1166466615964,824.485602729842,497.86327522134644,297.16260814483485,297.1086863609321,297.2916073524894,297.7999009491,297.3975390446566,5048.336900602078,5776.5733439419055,0.4505786975556644,0.3548
21051360.0,21051360.0,298.57144827586205,288.9692793302511,0.36,442.24768841959497,1.0,1.0,1.0,3.0,0.45826031387609883,282.45,282.45,282.75000085330487,284.81610003323414,3.9682539682539675,3.949174384437467,104983.14275795699,285.1499999999999,285.43150566566743,1.9365862790565278,0.6745,0.6831682013267478,0.9121142570229077,0.43440204527717563,0.3069960956082307,0.3076867292036076,0.22013248557555526,0.22133010630481023,0.2916716316702209,0.29096676978515457,297.15,293.15,297.2082964166977,297.669969876437,297.1153163056531,297.2051264078809,297.5242448591982,297.34459077317337,0.0,3527.155792346399,826.4581886327087,480.7339093079068,297.16260814483485,297.1086863609321,297.2916073524894,297.7999009491,297.3975390446566,5048.336900602078,5776.5733439419055,0.4505786975556644,0.3548
21051396.0,21051396.0,298.579402400862,288.9752238364577,0.36,440.45224196918815,1.0,1.0,1.0,3.0,0.4580142305805215,282.45,282.45,282.44987322827177,284.55646788897747,3.9682539682539675,3.943125353658959,105356.45792752836,285.1499999999999,285.1991502291692,1.9302623992068095,0.6745,0.6828467739250522,0.9160250261457734,0.42693887893251087,0.3068530655743651,0.3077729351850905,0.2203452891793707,0.2216204635692148,0.2925680695326795,0.29201274171317676,297.15,293.15,297.21216821935417,297.6971298804975,297.1148176168752,297.2055408689422,297.5243118731323,297.3507936917603,0.0,2967.6328046945832,828.1265012778125,470.53761708211243,297.16260814483485,297.1086863609321,297.2916073524894,297.7999009491,297.3975390446566,5048.336900602078,5776.5733439419055,0.4505786975556644,0.3548
21051432.0,21051432.0,298.58725713793103,288.9810940559674,0.36,438.6534215212048,1.0,1.0,1.0,3.0,0.4577837594174463,282.45,282.45,282.449957962705,284.55120985869047,3.9682539682539675,3.9416434805638363,105519.02672829479,285.1499999999999,285.1673348682984,1.9266011864395067,0.6745,0.6826667064634149,0.919490864338109,0.4227005146053098,0.30646365414312027,0.30754364054353894,0.22040506898829992,0.22176121819605926,0.29329307264317556,0.29283764425226194,297.15,293.15,297.21472003410247,297.71783098833845,297.1112088557552,297.20408900062245,297.5215776042994,297.3538852966236,0.0,2927.63444480419,829.0925953483913,464.7913125536806,297.16260814483485,297.1086863609321,297.2916073524894,297.7999009491,297.3975390446566,5048.336900602078,5776.5733439419055,0.4505786975556644,0.3548
21051468.0,21051468.0,298.5950062025862,288.986885292521,0.36,436.8513024531764,1.0,1.0,1.0,3.0,0.45755935676292053,282.45,282.45,282.4499825655836,284.5485406827101,3.9682539682539675,3.9419542135978936,105601.41295568278,285.1499999999999,285.1610354503265,1.9248413296007616,0.6745,0.6825768745308474,0.9227358953782867,0.4205699699346665,0.30615503356385004,0.3071910179255944,0.2204692569399812,0.22182114825565896,0.29407958889500163,0.2935802370678163,297.15,293.15,297.2171038491101,297.73503437997886,297.10877910865435,297.2027491444592,297.51996576046196,297.3567264485329,0.0,2914.330143712609,829.8053462164147,461.9664185356427,297.16260814483485,297.1086863609321,297.2916073524894,297.7999009491,297.3975390446566,5048.336900602078,5776.5733439419055,0.4505786975556644,0.3548
21051504.0,21051504.0,298.60264331034483,288.99259284987727,0.36,435.0459601426346,1.0,1.0,1.0,3.0,0.4573163279687566,282.15,282.15,282.14984673458326,284.3230470385249,3.9682539682539675,3.9177884989378544,106301.54431993049,285.1499999999999,285.0043682208692,1.9250934151381138,0.6745,0.682565137410902,0.9256154467943233,0.42029091342780656,0.3057999316477291,0.30688857688121046,0.2204863121215841,0.22188305000423064,0.294829347028569,0.2943619650294482,297.15,293.15,297.2188794106082,297.74710011995046,297.1058308168158,297.20088025774226,297.5177940454918,297.3580969301217,0.0,3035.3896600901876,830.1853201629399,461.85071850090196,297.16260814483485,297.1086863609321,297.2916073524894,297.7999009491,297.3975390446566,5048.336900602078,5776.5733439419055,0.4505786975556644,0.3548
21051540.0,21051540.0,298.6101621767241,288.99821203181153,0.36,433.23746996711094,1.0,1.0,1.0,3.0,0.45707842884326805,282.15,282.15,282.14995418352174,284.3175260145624,3.9682539682539675,3.885771953188849,106974.88912744436,285.1499999999999,284.9264344757501,1.926949191663778,0.6745,0.6826310734615672,0.9279033486845193,0.42185676544395,0.30516729960579425,0.30645518792569526,0.22033672141480704,0.22186330478834485,0.2953729845231523,0.2950460162135816,297.15,293.15,297.21893615067125,297.7515079369425,297.0994585103088,297.1970640734561,297.51232763096016,297.3558588604678,0.0,2981.6312691388007,828.6145837633278,464.2195202228213,297.16260814483485,297.1086863609321,297.2916073524894,297.7999009491,297.3975390446566,5048.336900602078,5776.5733439419055,0.4505786975556644,0.3548
21051576.0,21051576.0,298.6175565172414,289.00373814211434,0.36,431.42590730413707,1.0,1.0,1.0,3.0,0.4568490947594824,282.15,282.15,282.1499913350068,284.32837265477644,3.9682539682539675,3.866847737304693,107210.39671007893,285.1499999999999,284.9347904072141,1.930296118908695,0.6745,0.6827683535166154,0.9299475421759588,0.4250982169604351,0.30466695813481026,0.30592140641670273,0.22022015219740504,0.22177093177678692,0.2960117258232271,0.29565537271222814,297.15,293.15,297.218815480777,297.7527821450948,297.0950366624946,297.19380242926536,297.50864728601243,297.35381680072885,0.0,2961.7450435981773,826.392755799148,468.8912662682326,297.16260814483485,297.1086863609321,297.2916073524894,297.7999009491,297.3975390446566,5048.336900602078,5776.5733439419055,0.4505786975556644,0.3548
21051612.0,21051612.0,298.6248200474138,289.0091664845896,0.36,429.6113475312446,1.0,1.0,1.0,3.0,0.4566334542241686,282.45,282.45,282.45241116354305,284.4622634192565,3.9682539682539675,3.862948620122678,107018.33764893975,285.1499999999999,284.9952440338199,1.9353067693942094,0.6745,0.6829668697512541,0.9317669013706171,0.4297425860545893,0.30431422246412726,0.3054908245259945,0.22015968261006852,0.2217089736177896,0.2967538183816058,0.2963378423001351,297.15,293.15,297.21877552726914,297.7512741707072,297.0926820997651,297.19135305160097,297.50681636219116,297.3521802423067,0.0,2834.0401568198913,824.0801381487596,475.76628857896776,297.16260814483485,297.1086863609321,297.2916073524894,297.7999009491,297.3975390446566,5048.336900602078,5776.5733439419055,0.4505786975556644,0.3548
21051648.0,21051648.0,298.6319464827586,289.01449236305393,0.36,427.79386602596503,1.0,1.0,1.0,3.0,0.456427734043107,282.45,282.45,282.4501018396377,284.5866594826941,3.9682539682539675,3.9066841435813306,105825.11801087769,285.1499999999999,285.1939637939572,1.9420877595815855,0.6745,0.683219181943947,0.9336741718444591,0.43557446098757896,0.30441461716242857,0.3053051229413177,0.22032702909721402,0.22176100106426824,0.29782825245713584,0.29719705875928154,297.15,293.15,297.22037730027745,297.75090092275383,297.096226923346,297.19177377853583,297.51053315539303,297.3539624160612,0.0,2874.8149325541904,824.1214896695693,484.7768655819464,297.16260814483485,297.1086863609321,297.2916073524894,297.7999009491,297.3975390446566,5048.336900602078,5776.5733439419055,0.4505786975556644,0.3548
21051684.0,21051684.0,298.6389295387931,289.0197110813345,0.36,425.97353816583,1.0,1.0,1.0,3.0,0.4562098522323619,282.45,282.45,282.4500317874527,284.589726372676,3.9682539682539675,3.9123449177010725,105729.01462725003,285.1499999999999,285.20700350863973,1.9506313318010307,0.6745,0.6835199309758185,0.9353553402188385,0.442425942772147,0.3045822478265804,0.30542839966739765,0.2205544265126328,0.2219803338666057,0.29894649382219285,0.2982805891094371,297.15,293.15,297.2224197083529,297.7477829100221,297.1004810669285,297.19290206325394,297.51481358095776,297.355679865903,0.0,2906.1153997206084,824.5664564316194,495.8479803113698,297.16260814483485,297.1086863609321,297.2916073524894,297.7999009491,297.3975390446566,5048.336900602078,5776.5733439419055,0.4505786975556644,0.3548
21051720.0,21051720.0,298.6457629310345,289.02481794326815,0.36,424.15043932837114,1.0,1.0,1.0,3.0,0.4559871791361844,282.75,282.75,282.45001459901783,284.5970105094054,3.9682539682539675,3.9181176448848154,105647.12166047288,285.1499999999999,285.2179835553304,1.960507840958862,0.6745,0.6838738269794158,0.936707993475565,0.4503547179556149,0.3046876253596497,0.3056342516086226,0.2207746156950705,0.22226907989717606,0.3000164911521088,0.2994210702473218,297.15,293.15,297.2243617761008,297.7407928644801,297.10377190796515,297.193898532978,297.51813265850785,297.3561915480064,0.0,1660.422183267312,825.1437866495208,508.8924975842298,297.16260814483485,297.1086863609321,297.2916073524894,297.7999009491,297.3975390446566,5048.336900602078,5776.5733439419055,0.4505786975556644,0.3548
21051756.0,21051756.0,298.65244037499997,289.0298082526998,0.36,422.32464489111993,1.0,1.0,1.0,3.0,0.4557896950582092,282.75,282.75,282.7501551735152,284.8477048211566,3.9682539682539675,3.9490353813801886,104975.75249378348,285.1499999999999,285.4483346215916,1.9715182710583619,0.6745,0.6842801570947873,0.9380076815436518,0.45928928710868905,0.30500745249642763,0.3058648275076536,0.22111928572607709,0.2225976820617517,0.3012498441193712,0.3005791467519168,297.15,293.15,297.22725582749564,297.733449113888,297.1097032863759,297.19638137007735,297.5240338989963,297.3581646993667,0.0,2819.9608527964324,826.370919866473,523.8323860693181,297.16260814483485,297.1086863609321,297.2916073524894,297.7999009491,297.3975390446566,5048.336900602078,5776.5733439419055,0.4505786975556644,0.3548
21051792.0,21051792.0,298.6589555862069,289.034677313481,0.36,420.4962302316081,1.0,1.0,1.0,3.0,0.4555757829900529,282.75,282.75,282.75006917658186,284.8632772387478,3.9682539682539675,3.9518231803136437,105124.01887294702,285.1499999999999,285.49400469479116,1.9838474805085966,0.6745,0.6847304070210252,0.9392149698663266,0.4689909626346744,0.30547998142447474,0.30631127884585435,0.22157069828579715,0.22306088407591282,0.3025969936413466,0.3019003787086883,297.15,293.15,297.231041149958,297.7252490708357,297.1173340354655,297.2000541326323,297.53155441416794,297.3610465606119,0.0,2868.1532280522238,828.1223254766377,540.6427105312229,297.16260814483485,297.1086863609321,297.2916073524894,297.7999009491,297.3975390446566,5048.336900602078,5776.5733439419055,0.4505786975556644,0.3548
