,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21051828.0,21051828.0,298.6653022801724,289.03942042946846,0.36,418.66527072736716,1.0,1.0,1.0,3.0,0.4553547222291624,282.75,282.75,282.7500280666456,284.87493291930394,3.9682539682539675,3.9541715720399444,105248.9969994945,285.1499999999999,285.5107662992488,1.9971911124858182,0.6745,0.6852273472927458,0.9400904240567806,0.47947077900763685,0.30584347651728827,0.3068298080540372,0.22199500821270685,0.2235937385820657,0.3038627076037609,0.3032755435157155,297.15,293.15,297.234629780898,297.7133350920011,297.1232692250057,297.20325287585786,297.5374393120164,297.36238525715584,0.0,2884.6576871532943,829.5995941234625,559.2646765274282,297.16260814483485,297.1086863609321,297.2916073524894,297.7999009491,297.3975390446566,5048.336900602078,5776.5733439419055,0.4505786975556644,0.3548
21051864.0,21051864.0,298.67147417241375,289.04403290452285,0.36,416.8318417559287,1.0,1.0,1.0,3.0,0.45511006175608526,282.45,282.45,282.44986989523005,284.6565536595004,3.9682539682539675,3.956172013483343,105355.51625873777,285.1499999999999,285.370372084327,2.0098558422253547,0.6745,0.6857109324952789,0.9405438151947395,0.4894538117294984,0.3059982170152695,0.30726292827170054,0.22233018020649764,0.22410654600510962,0.3049727449110067,0.3045873747922961,297.15,293.15,297.23745510669573,297.69673665772746,297.1262788954986,297.205232788635,297.54051118777403,297.3612429272661,0.0,3016.945316692425,830.8593657902974,577.4162953789975,297.16260814483485,297.1086863609321,297.2916073524894,297.7999009491,297.3975390446566,5048.336900602078,5776.5733439419055,0.4505786975556644,0.3548
21051900.0,21051900.0,298.67746497844826,289.04851004250713,0.36,414.99601869482433,1.0,1.0,1.0,3.0,0.45486772077728305,282.45,282.45,282.44996726366657,284.64173577789995,3.9682539682539675,3.957887453746231,105446.90271888138,285.1499999999999,285.29988899572874,2.02042220596523,0.6745,0.6861363015052446,0.9404631323973212,0.49806918515494525,0.3057473273342495,0.3073918987891201,0.22245337439515112,0.2244713264015248,0.3057797375989032,0.305671258492483,297.15,293.15,297.238377432605,297.67430874991186,297.123990092672,297.2045626108922,297.53848713926317,297.35594520506885,0.0,2972.3241486718994,831.9406729449917,593.2047919585336,297.16260814483485,297.1086863609321,297.2916073524894,297.7999009491,297.3975390446566,5048.336900602078,5776.5733439419055,0.4505786975556644,0.3548
21051936.0,21051936.0,298.6832684137931,289.0528471472854,0.36,413.1578769215856,1.0,1.0,1.0,3.0,0.4546324208531858,282.45,282.45,282.44998888697387,284.64692192165217,3.9682539682539675,3.9593385391139444,105524.2371600304,285.1499999999999,285.3102784589608,2.030061532428948,0.6745,0.6865501681301113,0.9403229559379436,0.5063104069771236,0.30553711484314705,0.30728528833694074,0.22256928239771545,0.22470220921566866,0.3066223496281384,0.30658195220531553,297.15,293.15,297.2389208687316,297.65213380287867,297.12232586134655,297.2038365450737,297.537141024111,297.35087162042834,0.0,2959.6850873096123,832.8560785826587,608.314151464906,297.16260814483485,297.1086863609321,297.2916073524894,297.7999009491,297.3975390446566,5048.336900602078,5776.5733439419055,0.4505786975556644,0.3548
21051972.0,21051972.0,298.6888781939655,289.057039522721,0.36,411.31749181374414,1.0,1.0,1.0,3.0,0.45438694045872197,282.15,282.15,282.1499158239714,284.531800406655,3.9682539682539675,3.9606011969194888,105591.55256946146,285.1499999999999,285.2723726663796,2.039247504456479,0.6745,0.6869496619648884,0.940147279420947,0.5141400440427063,0.3053587175947615,0.3071738577044278,0.22268525235454675,0.22491030279391896,0.3074884064776703,0.3074914097929676,297.15,293.15,297.2392296262557,297.6303215372367,297.12112345387175,297.20313522769453,297.5362238349244,297.34600673599664,0.0,3101.678207897146,833.6531619014546,622.9491084252251,297.16260814483485,297.1086863609321,297.2916073524894,297.7999009491,297.3975390446566,5048.336900602078,5776.5733439419055,0.4505786975556644,0.3548
21052008.0,21052008.0,298.6942880344827,289.0610824726758,0.36,409.47493874883156,1.0,1.0,1.0,3.0,0.4541313280898151,282.15,282.15,282.1499149155452,284.41258158815276,3.9682539682539675,3.949842484254991,105941.58526473318,285.1499999999999,285.0983841427887,2.047851762888769,0.6745,0.6873371285869443,0.9395295880169442,0.521621544868188,0.3048381130582972,0.3069725298194228,0.2226118423697073,0.22505494357884145,0.3080896764998243,0.3083312778528278,297.15,293.15,297.23774757461797,297.60396023944577,297.11557639492554,297.2001527966333,297.5309739876592,297.33768219865635,0.0,3042.2029269883415,834.1444382948538,637.0650360331999,297.16260814483485,297.1086863609321,297.2916073524894,297.7999009491,297.3975390446566,5048.336900602078,5776.5733439419055,0.4505786975556644,0.3548
21052044.0,21052044.0,298.69949165086206,289.0649713010082,0.36,407.6302931043794,1.0,1.0,1.0,3.0,0.4538866658914554,282.15,282.15,282.14994147034287,284.42052509354374,3.9682539682539675,3.94871991908522,105976.48725546454,285.1499999999999,285.10538168374126,2.0556988548612303,0.6745,0.6877160948358654,0.9388687996492348,0.528836152616069,0.3043412820678081,0.3065690852462979,0.22251896839105434,0.22507417367718352,0.3087104730655893,0.30901580110503396,297.15,293.15,297.2357673745082,297.5781241464037,297.1105667079991,297.1970578536319,297.5262665897646,297.3295565344615,0.0,3020.9095292351913,834.1820751245442,650.609664579951,297.16260814483485,297.1086863609321,297.2916073524894,297.7999009491,297.3975390446566,5048.336900602078,5776.5733439419055,0.4505786975556644,0.3548
21052080.0,21052080.0,298.70448275862066,289.0687013115718,0.36,405.7836302579193,1.0,1.0,1.0,3.0,0.45364500193459784,281.84999999999997,281.84999999999997,282.15000975698655,284.42792465953016,3.9682539682539675,3.948617663139023,105981.8676582597,285.1499999999999,285.1168015184626,2.0631593255747562,0.6745,0.6880796740556426,0.938280682098092,0.5356664242781878,0.30396489308911834,0.3061834612514934,0.22246590929227952,0.22507380124407297,0.3094207810661237,0.3097135994265599,297.15,293.15,297.2338261022259,297.55418510192754,297.10729576746576,297.1945687662311,297.52321732272753,297.32261861211555,0.0,3390.3064030185756,834.2028212590985,663.6495080467821,297.16260814483485,297.1086863609321,297.2916073524894,297.7999009491,297.3975390446566,5048.336900602078,5776.5733439419055,0.4505786975556644,0.3548
21052116.0,21052116.0,298.7092550732758,289.07226780821406,0.36,403.9350255869829,1.0,1.0,1.0,3.0,0.45337625312934254,281.84999999999997,281.84999999999997,281.8498763823821,284.20154428860855,3.9682539682539675,3.9074640060948043,106986.22696208442,285.1499999999999,284.91457167490626,2.070315340542552,0.6745,0.6884280629083426,0.9374358261429967,0.5421306282285455,0.30340716461591355,0.3058414068748467,0.2223114653443506,0.2250754187947318,0.3099843267124914,0.310440983056652,297.15,293.15,297.2308526578971,297.5280396414714,297.1018061017979,297.19093284180826,297.51784642223413,297.31389553304183,0.0,3116.04097960066,833.330102301042,676.2306012132491,297.16260814483485,297.1086863609321,297.2916073524894,297.7999009491,297.3975390446566,5048.336900602078,5776.5733439419055,0.4505786975556644,0.3548
21052152.0,21052152.0,298.7138023103448,289.075666094775,0.36,402.0845544691016,1.0,1.0,1.0,3.0,0.4531224420819599,281.84999999999997,281.84999999999997,281.849967555538,284.2153829245742,3.9682539682539675,3.884790142898133,107306.79048843379,285.1499999999999,284.9074783318818,2.076836667819205,0.6745,0.688768741439202,0.9364352330138344,0.5483778021251577,0.3027590046950893,0.3053280065745008,0.22208897009250145,0.22497432306331652,0.3104765343499776,0.31103136618537025,297.15,293.15,297.22705865219194,297.50108985172164,297.09540719281637,297.186629448126,297.51154514755905,297.304346058483,0.0,3082.966762865986,830.9753679369118,688.2927582983593,297.16260814483485,297.1086863609321,297.2916073524894,297.7999009491,297.3975390446566,5048.336900602078,5776.5733439419055,0.4505786975556644,0.3548
21052188.0,21052188.0,298.7181181853448,289.0788914750853,0.36,400.23229228180713,1.0,1.0,1.0,3.0,0.4528734025789064,281.84999999999997,281.84999999999997,281.84999282766563,284.2324158436521,3.9682539682539675,3.865957135740566,107475.59457825887,285.1499999999999,284.9251162711393,2.0830247938085082,0.6745,0.689097499381933,0.9355486749369564,0.554339532772884,0.302248814033152,0.3048076955775516,0.2219212309464874,0.22485042210042713,0.31107299471938143,0.3116143342105198,297.15,293.15,297.2235043782461,297.4765404697735,297.0910120302875,297.1831529225911,297.50719362077757,297.29628068433516,0.0,3072.1563608426623,828.2460585000133,699.9279350662782,297.16260814483485,297.1086863609321,297.2916073524894,297.7999009491,297.3975390446566,5048.336900602078,5776.5733439419055,0.4505786975556644,0.3548
21052224.0,21052224.0,298.7221964137931,289.0819392529653,0.36,398.37831440263113,1.0,1.0,1.0,3.0,0.4526461748430936,282.15,282.15,282.15028441167857,284.4582972932304,3.9682539682539675,3.8944897984310987,106456.07452471752,285.1499999999999,285.100005872617,2.089073274531358,0.6745,0.6894108289348976,0.9349096321435145,0.5599624901412157,0.30197329936396367,0.3043886925145877,0.22186715856690742,0.22476262902208047,0.31184908914095033,0.31227287155468525,297.15,293.15,297.22074655052666,297.45598634015323,297.0898155897347,297.1812050468555,297.50599170075037,297.2907490456041,0.0,2945.1937999724632,826.4465687233674,711.1790586798678,297.16260814483485,297.1086863609321,297.2916073524894,297.7999009491,297.3975390446566,5048.336900602078,5776.5733439419055,0.4505786975556644,0.3548
21052260.0,21052260.0,298.7260307112069,289.0848047322231,0.36,396.52269620910505,1.0,1.0,1.0,3.0,0.4524139350373225,282.15,282.15,282.1500651297083,284.48198592682024,3.9682539682539675,3.9114112187122645,105982.87215146492,285.1499999999999,285.1830115445733,2.095362348590238,0.6745,0.6897016995803417,0.9347306963623697,0.5651327321362739,0.302074009974828,0.3042843280302763,0.22202400961262447,0.22483229697051552,0.3129139880315044,0.31317304286824016,297.15,293.15,297.21976754899595,297.4418405976396,297.09346010582794,297.18189032918167,297.5095675986642,297.28930523606186,0.0,3001.9083731467085,826.3489525015706,722.1398120686373,297.16260814483485,297.1086863609321,297.2916073524894,297.7999009491,297.3975390446566,5048.336900602078,5776.5733439419055,0.4505786975556644,0.3548
21052296.0,21052296.0,298.72961479310345,289.08748321665337,0.36,394.66551307876057,1.0,1.0,1.0,3.0,0.45217361214611484,282.15,282.15,282.15002072318987,284.4866574771324,3.9682539682539675,3.9156622870976525,105884.72552164219,285.1499999999999,285.1946261454205,2.101758926280594,0.6745,0.689977366040599,0.9345430715976512,0.5699897598811038,0.30213910246914666,0.30436393279700286,0.22219264130906102,0.2250142234608829,0.31394558624567215,0.3142114289258833,297.15,293.15,297.2190650714236,297.4281184199756,297.09650987591516,297.18269117325246,297.5124595847905,297.28776882507145,0.0,3023.487686905912,826.4811945606149,732.8852428918517,297.16260814483485,297.1086863609321,297.2916073524894,297.7999009491,297.3975390446566,5048.336900602078,5776.5733439419055,0.4505786975556644,0.3548
21052332.0,21052332.0,298.732942375,289.08997001003536,0.36,392.8068403891293,1.0,1.0,1.0,3.0,0.4519410202818209,282.45,282.45,282.4520956942208,284.6117030857388,3.9682539682539675,3.9281709829919205,105587.99996608589,285.1499999999999,285.2559147956145,2.108014103254162,0.6745,0.6902437973408291,0.9343437140856652,0.574645144297592,0.302166011426231,0.30446450896325705,0.22236496987309318,0.22523167131471408,0.314945929216339,0.3152617943461073,297.15,293.15,297.2185747597963,297.41479273092745,297.0989571835102,297.18350800155645,297.514729818706,297.2861124988993,0.0,2881.5502861802224,826.7984530256891,743.3779209481087,297.16260814483485,297.1086863609321,297.2916073524894,297.7999009491,297.3975390446566,5048.336900602078,5776.5733439419055,0.4505786975556644,0.3548
21052368.0,21052368.0,298.7360071724138,289.0922604161319,0.36,390.94675351774276,1.0,1.0,1.0,3.0,0.4517166261957452,282.45,282.45,282.44985854784426,284.73616274065876,3.9682539682539675,3.9518722571078286,105126.62991177035,285.1499999999999,285.44365731151703,2.114235866200548,0.6745,0.6904990034688692,0.9345899294948644,0.5790694142591147,0.30252222146421603,0.3046463530587488,0.2227267323915017,0.22551229613093207,0.3162084327663462,0.3163755985379308,297.15,293.15,297.21982990797403,297.40741705416326,297.1055305665519,297.1866006747721,297.52123228017626,297.28812209672753,0.0,2949.2215927148245,828.1531795712136,753.6431389272643,297.16260814483485,297.1086863609321,297.2916073524894,297.7999009491,297.3975390446566,5048.336900602078,5776.5733439419055,0.4505786975556644,0.3548
21052404.0,21052404.0,298.738802900862,289.0943497386874,0.36,389.0853278421326,1.0,1.0,1.0,3.0,0.4514799628050227,282.45,282.45,282.45003976813445,284.74274813610583,3.9682539682539675,3.9541986143802315,105250.43658747,285.1499999999999,285.4591320966255,2.120617837837961,0.6745,0.6907408096394608,0.9348460126968974,0.5832307402690715,0.30285196979547974,0.30500703833872106,0.2231079878734255,0.22590879070906925,0.3174465610494162,0.3176300169561035,297.15,293.15,297.2215347554225,297.4004351456124,297.1114943149878,297.18980270059586,297.5270652913774,297.2900664415992,0.0,2979.20244607748,829.6166154654594,763.7654540052455,297.16260814483485,297.1086863609321,297.2916073524894,297.7999009491,297.3975390446566,5048.336900602078,5776.5733439419055,0.4505786975556644,0.3548
21052440.0,21052440.0,298.74132327586204,289.09623328142624,0.36,387.22263873983036,1.0,1.0,1.0,3.0,0.4512388518710918,282.15,282.15,282.45001172152763,284.7478506949053,3.9682539682539675,3.9562001313598527,105357.01385991031,285.1499999999999,285.4677699786251,2.1268503471923372,0.6745,0.6909772231483461,0.9349997220355363,0.5872707927594047,0.3030715958440676,0.3053463399546241,0.22345445692976582,0.2263215627942593,0.3185982948385705,0.31886611682767824,297.15,293.15,297.2232082616688,297.39248438645023,297.1158183773576,297.192457366031,297.5312516412365,297.2910440065488,0.0,3415.090328389446,830.8770820064227,773.7095868791174,297.16260814483485,297.1086863609321,297.2916073524894,297.7999009491,297.3975390446566,5048.336900602078,5776.5733439419055,0.4505786975556644,0.3548
21052476.0,21052476.0,298.743562012931,289.0979063480509,0.36,385.35876158836766,1.0,1.0,1.0,3.0,0.4509681965047328,282.15,282.15,282.1489064030861,284.503714573269,3.9682539682539675,3.9579115291986144,105448.18556971347,285.1499999999999,285.25500104944564,2.132746797798961,0.6745,0.6912126678198123,0.9347147957157297,0.591266696948013,0.30293643228910105,0.3055502052144877,0.22362957461300587,0.22668559095334936,0.319468649446079,0.319995133662006,297.15,293.15,297.223676394382,297.37947738333986,297.11540037527266,297.1929099354982,297.5306113235264,297.28841508240384,0.0,3090.316649014958,831.955855282388,783.4405660067165,297.16260814483485,297.1086863609321,297.2916073524894,297.7999009491,297.3975390446566,5048.336900602078,5776.5733439419055,0.4505786975556644,0.3548
21052512.0,21052512.0,298.7455128275862,289.09936424224077,0.36,383.49377176527605,1.0,1.0,1.0,3.0,0.45071162252385527,282.15,282.15,282.1499673474676,284.50005082025245,3.9682539682539675,3.959371835420429,105526.01199291274,285.1499999999999,285.2353434535913,2.137948433345121,0.6745,0.6914542476990049,0.9341049661496332,0.5953383404913957,0.3025759884592,0.3054151065588326,0.22366787690398227,0.2268782976872454,0.32016742859106573,0.3208579257173863,297.15,293.15,297.22303315702345,297.3630795486546,297.11214480871195,297.19169447807485,297.5272033230847,297.28343106310996,0.0,3062.1489843122804,832.8770911624073,792.8580553895782,297.16260814483485,297.1086863609321,297.2916073524894,297.7999009491,297.3975390446566,5048.336900602078,5776.5733439419055,0.4505786975556644,0.3548
21052548.0,21052548.0,298.7471694353448,289.1006022676496,0.36,381.62774464808723,1.0,1.0,1.0,3.0,0.4504598297157747,282.15,282.15,282.1499927036138,284.5039963314312,3.9682539682539675,3.9606256927566887,105592.85871534771,285.1499999999999,285.24184867584955,2.1427947713318285,0.6745,0.6916938830807778,0.9335089925250588,0.59934964278928,0.30227844990108954,0.30515887849227724,0.22371234078656338,0.22698884125739707,0.32092069550980884,0.32163064536901925,297.15,293.15,297.2223691280976,297.34750194906945,297.1098234969165,297.19060283873495,297.52482672198676,297.27902482696106,0.0,3053.1223000476216,833.6686305149161,802.0108237952976,297.16260814483485,297.1086863609321,297.2916073524894,297.7999009491,297.3975390446566,5048.336900602078,5776.5733439419055,0.4505786975556644,0.3548
21052584.0,21052584.0,298.74852555172413,289.10161572790406,0.36,379.7607556143327,1.0,1.0,1.0,3.0,0.4501887115762584,281.84999999999997,281.84999999999997,281.8482218591449,284.2846821651397,3.9682539682539675,3.9489770624227996,105988.09178755304,285.1499999999999,285.0836585596665,2.14751722454167,0.6745,0.6919278956368076,0.9327618046986716,0.6032410674458206,0.3019128064690307,0.304911059405858,0.22370572593313984,0.22708235996968568,0.3216175516655271,0.32241296464990615,297.15,293.15,297.22124637236846,297.3306442088886,297.1066957020876,297.1889210466786,297.5215880513693,297.2738190762785,0.0,3140.392286899686,834.3277525676002,810.9775409598494,297.16260814483485,297.1086863609321,297.2916073524894,297.7999009491,297.3975390446566,5048.336900602078,5776.5733439419055,0.4505786975556644,0.3548
21052620.0,21052620.0,298.74957489224136,289.1023999266017,0.36,377.89288004154406,1.0,1.0,1.0,3.0,0.4499222185529401,281.84999999999997,281.84999999999997,281.8499479599906,284.2694075846391,3.9682539682539675,3.9341479126217647,106336.18749686034,285.1499999999999,285.01731937411904,2.1518147585318905,0.6745,0.6921627922727897,0.9315741688950747,0.6071218827613228,0.3012747937791572,0.30449317043305213,0.22353244898190472,0.22706771169211531,0.32209561180217217,0.3230580652084968,297.15,293.15,297.2186618449884,297.30915005508734,297.1002338452863,297.18529312180823,297.5149067443047,297.26564912229503,0.0,3123.591898833936,833.9242140282701,819.6857976549037,297.16260814483485,297.1086863609321,297.2916073524894,297.7999009491,297.3975390446566,5048.336900602078,5776.5733439419055,0.4505786975556644,0.3548
21052656.0,21052656.0,298.7503111724138,289.10295016730873,0.36,376.02419330725286,1.0,1.0,1.0,3.0,0.4496631371498194,281.84999999999997,281.84999999999997,281.84999243528137,284.2765492463153,3.9682539682539675,3.927961131981927,106415.6830907109,285.1499999999999,285.02426903307503,2.1558110527043364,0.6745,0.6923959997710839,0.9304326042570018,0.6109502090795724,0.3007436155732409,0.30397916549262927,0.22338600813017764,0.22697789141832084,0.3226613174620001,0.3236270709067693,297.15,293.15,297.21615400520636,297.2890251249297,297.0953832536476,297.18212882567923,297.5099196366806,297.25852216922874,0.0,3108.173115181226,833.2350439006896,828.1607275357122,297.16260814483485,297.1086863609321,297.2916073524894,297.7999009491,297.3975390446566,5048.336900602078,5776.5733439419055,0.4505786975556644,0.3548
21052692.0,21052692.0,298.7507281077586,289.103261753558,0.36,374.15477078899085,1.0,1.0,1.0,3.0,0.4494178789401866,282.15,282.15,282.15084413050283,284.40590107732834,3.9682539682539675,3.9316386302677686,106219.97430141055,285.1499999999999,285.0893317971354,2.1597636922223464,0.6745,0.6926220970712103,0.9293729864431663,0.61463907362106,0.30034536565776315,0.30352019670935476,0.22329041899850893,0.22689082248921172,0.32333195196120856,0.32424048404519124,297.15,293.15,297.21397719993644,297.2706874503613,297.09242801780624,297.17970854071154,297.5068587750181,297.2527319967667,0.0,2957.1162558416636,832.4814381103628,836.4634651275937,297.16260814483485,297.1086863609321,297.2916073524894,297.7999009491,297.3975390446566,5048.336900602078,5776.5733439419055,0.4505786975556644,0.3548
21052728.0,21052728.0,298.75081941379307,289.10332998884667,0.36,372.2846878642894,1.0,1.0,1.0,3.0,0.4491829918804869,282.15,282.15,282.15008743868265,284.5287425530679,3.9682539682539675,3.958256436047842,105547.01945427153,285.1499999999999,285.27784072173216,2.163967107778634,0.6745,0.6928353941826002,0.9288460438377237,0.6180991663947506,0.3003959216059824,0.30328052694629615,0.22342509994455417,0.2268998931782559,0.32436458766721565,0.3250297641397125,297.15,293.15,297.2137163609052,297.2595598659796,297.0953431817171,297.18018795986256,297.5098852160512,297.2517385169032,0.0,3022.2494708302424,832.8081996228872,844.6797502527651,297.16260814483485,297.1086863609321,297.2916073524894,297.7999009491,297.3975390446566,5048.336900602078,5776.5733439419055,0.4505786975556644,0.3548
21052764.0,21052764.0,298.75057880603447,289.10315017663413,0.36,370.4140199106803,1.0,1.0,1.0,3.0,0.448936346498866,282.15,282.15,282.1500238342939,284.52885901191354,3.9682539682539675,3.9605427138825493,105588.4342201153,285.1499999999999,285.2840127396479,2.1685839332516146,0.6745,0.6930347089821517,0.9283808525983294,0.6213154559317108,0.3004974744635203,0.30332921202535085,0.22361083565718548,0.22706200120124503,0.32542933568587173,0.3260477137314791,297.15,293.15,297.2140523688146,297.2496016083247,297.09878525310114,297.1812635414017,297.5133094342894,297.2514024411863,0.0,3049.110416235679,833.6162318490249,852.9071627920297,297.16260814483485,297.1086863609321,297.2916073524894,297.7999009491,297.3975390446566,5048.336900602078,5776.5733439419055,0.4505786975556644,0.3548
21052800.0,21052800.0,298.75,289.1027176203389,0.36,368.542842305695,1.0,1.0,1.0,3.0,0.4486854416662088,281.84999999999997,281.84999999999997,282.1500072406612,284.5325746350639,3.9682539682539675,3.9616506974421064,105647.52037167596,285.1499999999999,285.2894336928362,2.1732545679668527,0.6745,0.6932293392476527,0.9278356203853442,0.6244403132193651,0.30053283944902864,0.30343652708966296,0.223784065040149,0.22727424652799,0.3264361960929184,0.3271063712422964,297.15,293.15,297.2144723588577,297.2390614308258,297.10124632827103,297.18214513083024,297.5156481462581,297.2505146790086,0.0,3352.925141067992,834.316071148418,861.095688385667,297.16260814483485,297.1086863609321,297.2916073524894,297.7999009491,297.3975390446566,5048.336900602078,5776.5733439419055,0.4505786975556644,0.3548
21052800.0,21052800.0,298.75,289.1027176203389,0.36,368.542842305695,1.0,1.0,1.0,3.0,0.4486854416662088,281.84999999999997,281.84999999999997,282.1500072406612,284.5325746350639,3.9682539682539675,3.9616506974421064,105647.52037167596,285.1499999999999,285.2894336928362,2.1732545679668527,0.6745,0.6932293392476527,0.9278356203853442,0.6244403132193651,0.30053283944902864,0.30343652708966296,0.223784065040149,0.22727424652799,0.3264361960929184,0.3271063712422964,297.15,293.15,297.2144723588577,297.2390614308258,297.10124632827103,297.18214513083024,297.5156481462581,297.2505146790086,0.0,3352.925141067992,834.316071148418,861.095688385667,297.1895447255298,297.1616940586796,297.23845814651986,297.6246957590416,297.4118602675839,5131.624992978604,5199.342381103372,0.4277864486122283,0.3548
21052836.0,21052836.0,298.749125125,289.1021002181953,0.36000201,366.6712304268651,1.0,1.0,1.0,3.0,0.4484053606019063,281.84999999999997,281.84999999999997,281.8499032822449,284.29396977593484,3.9682539682539675,3.945213385646873,106137.96402753534,285.1499999999999,285.07523843215574,2.177733569680019,0.6745,0.6934249636351992,0.9268475743262362,0.6275653635508347,0.3002498680911788,0.3034544951473013,0.22380607783429302,0.22746025041320725,0.3271794837099198,0.3280877444489479,297.15,293.15,297.2138021830415,297.22351515840523,297.09950782616613,297.1811403285778,297.51352748854725,297.24629859694755,0.0,3156.619081320228,834.7111505571143,869.1920409070729,297.1895447255298,297.1616940586796,297.23845814651986,297.6246957590416,297.4118602675839,5131.624992978604,5199.342381103372,0.4277864486122283,0.3548
21052872.0,21052872.0,298.748001,289.10137009215003,0.36000808,364.7992596517223,1.0,1.0,1.0,3.0,0.4481396750965443,281.84999999999997,281.84999999999997,281.8499782390728,284.29613472198724,3.9682539682539675,3.939236970772151,106249.19786480925,285.1499999999999,285.063327847614,2.1816474695811467,0.6745,0.6936291798958149,0.9255367046900344,0.6308107193763111,0.29977410045460834,0.3031725661855336,0.22371391285158526,0.22749834209890685,0.3277709664165512,0.32882340243659813,297.15,293.15,297.21216480696205,297.2046850580478,297.09539507392435,297.1787983792015,297.50901905756604,297.24001247514036,0.0,3125.123782056069,834.3200045322845,877.0867035241375,297.1895447255298,297.1616940586796,297.23845814651986,297.6246957590416,297.4118602675839,5131.624992978604,5199.342381103372,0.4277864486122283,0.3548
21052908.0,21052908.0,298.746628375,289.1005288779044,0.36001827,362.9270053577982,1.0,1.0,1.0,3.0,0.44787899837728085,281.84999999999997,281.84999999999997,281.8499867712813,284.30114176102455,3.9682539682539675,3.935287569857507,106290.61329951946,285.1499999999999,285.0684309347355,2.185316152029087,0.6745,0.6938336146488556,0.9242638949128577,0.634042714539747,0.299381690622024,0.30279482922492573,0.22364639128310365,0.22747359200513526,0.3284345836348007,0.32948556460059486,297.15,293.15,297.2106026509613,297.18705537437745,297.09251004551,297.1768479922025,297.50587360307424,297.23457793322507,0.0,3117.6247923122064,833.8083100674795,884.8214038656841,297.1895447255298,297.1616940586796,297.23845814651986,297.6246957590416,297.4118602675839,5131.624992978604,5199.342381103372,0.4277864486122283,0.3548
21052944.0,21052944.0,298.745008,289.09957820674276,0.36003264,361.0545429226242,1.0,1.0,1.0,3.0,0.44764019303043734,282.15,282.15,282.15016205436774,284.52609929436426,3.9682539682539675,3.9553871074874625,105710.73709678883,285.1499999999999,285.2386091646822,2.188993678078286,0.6745,0.6940330961143227,0.92319602382422,0.6371806386575768,0.2991781419816607,0.3024684942149708,0.2236657612929231,0.22745972839231132,0.3292552675362019,0.3301928586729668,297.15,293.15,297.20963444487177,297.1726373028688,297.09217666585783,297.1760406354407,297.50545905567867,297.2311896209436,0.0,2992.423315968962,833.4953128068526,892.4679126268848,297.1895447255298,297.1616940586796,297.23845814651986,297.6246957590416,297.4118602675839,5131.624992978604,5199.342381103372,0.4277864486122283,0.3548
21052980.0,21052980.0,298.74314062499997,289.098519705435,0.36005125,359.18194772373204,1.0,1.0,1.0,3.0,0.44739745793320734,282.15,282.15,282.1500554162599,284.550297344039,3.9682539682539675,3.9614156559622877,105634.98478244507,285.1499999999999,285.32142800525327,2.193052696872518,0.6745,0.6942201399450223,0.9226175141415711,0.6401092665472056,0.29933112867917344,0.3024021264214945,0.22388032256965107,0.22757295781880038,0.3303675519402037,0.33111543376343666,297.15,293.15,297.2102709670266,297.1647138638883,297.09640527834506,297.1776313866388,297.5098432408138,297.2317729473425,0.0,3044.9679189283447,834.1675784277152,900.1384356321569,297.1895447255298,297.1616940586796,297.23845814651986,297.6246957590416,297.4118602675839,5131.624992978604,5199.342381103372,0.4277864486122283,0.3548
21053016.0,21053016.0,298.741027,289.0973549961394,0.36007416,357.3092951386533,1.0,1.0,1.0,3.0,0.4471461719096791,282.15,282.15,282.15001777939545,284.55324326636907,3.9682539682539675,3.962448164442084,105690.05763567192,285.1499999999999,285.32491922254076,2.197418878040691,0.6745,0.6943986179326797,0.9220016844568184,0.6428916737672226,0.29943684178848284,0.3025293894539589,0.22409505853091627,0.22779879885336382,0.33143305088970854,0.3321930549150251,297.15,293.15,297.2110413195293,297.15664251489824,297.0998592884236,297.179159943122,297.5132818826273,297.23199698972013,0.0,3062.1727406089244,834.820020039012,907.8710968391327,297.1895447255298,297.1616940586796,297.23845814651986,297.6246957590416,297.4118602675839,5131.624992978604,5199.342381103372,0.4277864486122283,0.3548
21053052.0,21053052.0,298.738667875,289.0960856963056,0.36010143,355.4366605449195,1.0,1.0,1.0,3.0,0.44688055538131155,281.84999999999997,281.84999999999997,281.84955204322,284.43143169004105,3.9682539682539675,3.9632841915994352,105734.6609092956,285.1499999999999,285.27268703101447,2.20176478191289,0.6745,0.6945763213867704,0.9212823681750205,0.6456501332892148,0.29945146805508205,0.3026522241170903,0.22427993717318132,0.22804242061930757,0.3324205158203444,0.3332616955399117,297.15,293.15,297.2116830251242,297.14762315744827,297.10200761601726,297.18026339951035,297.5152967894257,297.2313747975051,0.0,3203.799665256048,835.3485542466374,915.5964079258767,297.1895447255298,297.1616940586796,297.23845814651986,297.6246957590416,297.4118602675839,5131.624992978604,5199.342381103372,0.4277864486122283,0.3548
21053088.0,21053088.0,298.736064,289.09471341857807,0.36013312,353.5641193200623,1.0,1.0,1.0,3.0,0.4466036595351317,281.84999999999997,281.84999999999997,281.84996104316923,284.31023868508174,3.9682539682539675,3.9509535180826485,106091.7665234239,285.1499999999999,285.0972605440365,2.2057799755737624,0.6745,0.6947602226191796,0.919943929570747,0.648492215143263,0.29903464376280986,0.30259082385746,0.22424450874868146,0.2282066631004223,0.333046809885836,0.33417377006428356,297.15,293.15,297.21055784100804,297.1314160015948,297.0985377797911,297.1786393428364,297.5112771786563,297.22608562877735,0.0,3150.2252504034427,835.5618967393182,923.2350536757049,297.1895447255298,297.1616940586796,297.23845814651986,297.6246957590416,297.4118602675839,5131.624992978604,5199.342381103372,0.4277864486122283,0.3548
21053124.0,21053124.0,298.73321612499996,289.09323977070045,0.36016929,351.6917468416133,1.0,1.0,1.0,3.0,0.4463380474902092,281.84999999999997,281.84999999999997,281.849976917174,284.31478309403406,3.9682539682539675,3.9487681579144107,106124.65651975153,285.1499999999999,285.0984690756329,2.209268610230792,0.6745,0.6949526204649205,0.9185073366732983,0.6514519004896109,0.29859445712714716,0.30225282455473057,0.22417338294749914,0.2282227231551788,0.3336624269768387,0.33485850620554664,297.15,293.15,297.2089614640623,297.11473029059454,297.0949327232126,297.1766591141694,297.5072697035801,297.2205106591238,0.0,3131.480169446666,835.3585792406797,930.681881001125,297.1895447255298,297.1616940586796,297.23845814651986,297.6246957590416,297.4118602675839,5131.624992978604,5199.342381103372,0.4277864486122283,0.3548
21053160.0,21053160.0,298.730125,289.0916663554196,0.36021000000000003,349.819618487104,1.0,1.0,1.0,3.0,0.4460752876678645,281.54999999999995,281.54999999999995,281.8499952316951,284.3184856579988,3.9682539682539675,3.947234431687801,106136.20948001294,285.1499999999999,285.1040320811915,2.212657956920528,0.6745,0.6951439698912231,0.9171074820180926,0.6543821057560226,0.29822183621356657,0.30189035568157974,0.22412215273765246,0.22821027977346353,0.3343362807621213,0.33552733835220505,297.15,293.15,297.20737100290734,297.09910592288645,297.09232145179413,297.17499276595987,297.504363923912,297.215631013492,0.0,3288.8798393149527,835.1249928466235,938.0444665629129,297.1895447255298,297.1616940586796,297.23845814651986,297.6246957590416,297.4118602675839,5131.624992978604,5199.342381103372,0.4277864486122283,0.3548
21053196.0,21053196.0,298.726791375,289.0899947703903,0.36025531,347.9478096340661,1.0,1.0,1.0,3.0,0.4457862980231763,281.54999999999995,281.54999999999995,281.5499068616952,284.0947826289638,3.9682539682539675,3.9013679169087276,107216.50355325057,285.1499999999999,284.8984011234571,2.2136478081615385,0.6745,0.6951950492121933,0.9153997029253067,0.6551625441257293,0.29764142729960996,0.3014853489244126,0.22395154684462953,0.22814602454607247,0.33483132438283947,0.3361635553687639,297.15,293.15,297.20466334200364,297.0802997739,297.08712691093933,297.17192654012337,297.49860076957737,297.20852346730874,0.0,3216.9181669838463,833.8204984331119,940.0877688167354,297.1895447255298,297.1616940586796,297.23845814651986,297.6246957590416,297.4118602675839,5131.624992978604,5199.342381103372,0.4277864486122283,0.3548
21053232.0,21053232.0,298.723216,289.08822660808096,0.36030527999999995,346.07639566003115,1.0,1.0,1.0,3.0,0.44551250361259914,281.54999999999995,281.54999999999995,281.5499426010022,284.10778479001175,3.9682539682539675,3.8771693126092748,107526.48354247323,285.1499999999999,284.8971192736219,2.2127869223406975,0.6745,0.6951625665675484,0.9136541482227342,0.6546666987339939,0.29697867568482245,0.3008774889946996,0.22371424384806327,0.22795160489532468,0.3352604348948268,0.3366289926862488,297.15,293.15,297.20117544439375,297.0618088321888,297.08110777000974,297.16818184899006,297.4920069165815,297.2008561624328,0.0,3185.3696823790597,831.0425380176323,938.6095624622985,297.1895447255298,297.1616940586796,297.23845814651986,297.6246957590416,297.4118602675839,5131.624992978604,5199.342381103372,0.4277864486122283,0.3548
21053268.0,21053268.0,298.719399625,289.0863634556788,0.36035997000000003,344.2054519425307,1.0,1.0,1.0,3.0,0.4452442692574334,281.54999999999995,281.54999999999995,281.5499864816527,284.1188771685918,3.9682539682539675,3.8492608787345466,107854.57419555756,285.1499999999999,284.8995309750289,2.2108650298339,0.6745,0.6950688526156238,0.912196554651046,0.6532339170556958,0.2964418313932178,0.30025013015310115,0.22352445224500261,0.2277189670201719,0.3357958184898142,0.33708099276666587,297.15,293.15,297.197882861483,297.04754932176894,297.0769370059657,297.1651625420675,297.4874209932114,297.1949905448993,0.0,3175.0852400804943,827.5751969847794,934.7944705297655,297.1895447255298,297.1616940586796,297.23845814651986,297.6246957590416,297.4118602675839,5131.624992978604,5199.342381103372,0.4277864486122283,0.3548
21053304.0,21053304.0,298.71534299999996,289.08440689499645,0.36041944000000004,342.3350538590964,1.0,1.0,1.0,3.0,0.44499866088091905,281.84999999999997,281.84999999999997,281.85014455514226,284.33410132420266,3.9682539682539675,3.8740642413622624,106834.185717738,285.1499999999999,285.0586497875472,2.2081414525793805,0.6745,0.694914820892316,0.9111686929475117,0.6508722225090482,0.29609827011265133,0.29970790506891093,0.223428963952506,0.227509348442997,0.3364928622699852,0.3376044560119214,297.15,293.15,297.1952835449566,297.0391173962625,297.0754274315518,297.16342154224674,297.48570171831716,297.191790326667,0.0,3049.9797835543227,825.0303867563672,928.8827562285355,297.1895447255298,297.1616940586796,297.23845814651986,297.6246957590416,297.4118602675839,5131.624992978604,5199.342381103372,0.4277864486122283,0.3548
21053340.0,21053340.0,298.71104687499997,289.08235850237844,0.36048375,340.46527678725977,1.0,1.0,1.0,3.0,0.44474949743443193,281.84999999999997,281.84999999999997,281.85004669938013,284.34570815643,3.9682539682539675,3.8832591468298747,106473.13699810364,285.1499999999999,285.11419511789876,2.2050856916750536,0.6745,0.6947044812308071,0.91081402727227,0.6476335672031144,0.2960966047513645,0.29942044608085144,0.22352633330467742,0.2274242328341461,0.3374749268000985,0.3383428854005739,297.15,293.15,297.1943921255956,297.0391604611169,297.07833121681807,297.1640815295722,297.4887150879772,297.19293608421606,0.0,3097.5055836440265,824.1945240759635,921.3582281507785,297.1895447255298,297.1616940586796,297.23845814651986,297.6246957590416,297.4118602675839,5131.624992978604,5199.342381103372,0.4277864486122283,0.3548
21053376.0,21053376.0,298.706512,289.0802198486085,0.36055296,338.5961961045525,1.0,1.0,1.0,3.0,0.4444929513655283,281.84999999999997,281.84999999999997,281.85001109220997,284.34529582104904,3.9682539682539675,3.8786437647923635,106481.83470641338,285.1499999999999,285.11180038344276,2.201623424692871,0.6745,0.6944448760340539,0.9106098712254707,0.643614087661597,0.29604427787293097,0.29930730722375054,0.22362359310124502,0.2274413798037622,0.3384034819017197,0.3392220930963987,297.15,293.15,297.19378672526665,297.04102653141643,297.08046935425193,297.1647124040277,297.4907264031198,297.1941442836165,0.0,3111.171498044854,823.2817940076969,912.3420170104206,297.1895447255298,297.1616940586796,297.23845814651986,297.6246957590416,297.4118602675839,5131.624992978604,5199.342381103372,0.4277864486122283,0.3548
21053412.0,21053412.0,298.70173912499996,289.0779924988172,0.36062713,336.7278871885061,1.0,1.0,1.0,3.0,0.44424579670710246,282.15,282.15,282.14936097340825,284.46248320720645,3.9682539682539675,3.886873082218111,106159.79119140818,285.1499999999999,285.16281408069204,2.197498313508405,0.6745,0.6941482192232069,0.9105695355127488,0.6389898823268784,0.2959541337197894,0.29917875627153573,0.22371846097125586,0.2274681406349549,0.3392963793024804,0.34008105156702395,297.15,293.15,297.19344256284325,297.04481394815804,297.08204632938873,297.1652920887579,297.4920798132678,297.19553494848316,0.0,2970.0484040438932,822.5340159620895,901.9377381506215,297.1895447255298,297.1616940586796,297.23845814651986,297.6246957590416,297.4118602675839,5131.624992978604,5199.342381103372,0.4277864486122283,0.3548
21053448.0,21053448.0,298.696729,289.07567801239026,0.36070632,334.8604254166522,1.0,1.0,1.0,3.0,0.4440076687403538,282.15,282.15,282.1500788061472,284.5669009108746,3.9682539682539675,3.923657708205457,105287.61178495595,285.1499999999999,285.3231088166601,2.1928943065396784,0.6745,0.6938133641717675,0.9111898819551321,0.6337296875178042,0.29617611887884765,0.2991251380119275,0.22399401581038236,0.22754828822821577,0.3404583248170851,0.341002230487588,297.15,293.15,297.1948969548698,297.0564906385137,297.08755550093906,297.16804625415455,297.4978064203578,297.200959153767,0.0,3031.6108859640335,823.4988648762715,890.277074153871,297.1895447255298,297.1616940586796,297.23845814651986,297.6246957590416,297.4118602675839,5131.624992978604,5199.342381103372,0.4277864486122283,0.3548
21053484.0,21053484.0,298.69148237499996,289.07327794287727,0.36079059,332.99388616652243,1.0,1.0,1.0,3.0,0.4437588851124978,282.15,282.15,282.15001991841206,284.5583727678609,3.9682539682539675,3.9320204577920594,105232.77966998587,285.1499999999999,285.3181843962483,2.188027928833829,0.6745,0.6934439640082491,0.911967922221087,0.6278758353790973,0.2963559402172162,0.29921736929470893,0.22427363083804097,0.22772156315648928,0.341576314338196,0.34204609779345874,297.15,293.15,297.19679839039577,297.06961641081864,297.09230244629805,297.1707380325493,297.5025779357122,297.2064066431548,0.0,3055.6307087423015,824.8245655409968,877.6303397083655,297.1895447255298,297.1616940586796,297.23845814651986,297.6246957590416,297.4118602675839,5131.624992978604,5199.342381103372,0.4277864486122283,0.3548
21053520.0,21053520.0,298.686,289.07079383790125,0.36088000000000003,331.12834481564823,1.0,1.0,1.0,3.0,0.4435066525889951,281.84999999999997,281.84999999999997,282.1500004417651,284.54874624128206,3.9682539682539675,3.938481537448482,105233.89276622608,285.1499999999999,285.3046256880617,2.1826477510896325,0.6745,0.6930503338231814,0.9127939356369779,0.6215772505450906,0.2964231133300519,0.29928346101448483,0.2245097257740545,0.22789973255126694,0.34259493752394055,0.3430631796488063,297.15,293.15,297.19870528536813,297.08281789392515,297.09542690206126,297.17279769417803,297.5055331018202,297.21105617547056,0.0,3348.9293335577954,826.1888435232502,864.0620151696253,297.1895447255298,297.1616940586796,297.23845814651986,297.6246957590416,297.4118602675839,5131.624992978604,5199.342381103372,0.4277864486122283,0.3548
21053556.0,21053556.0,298.68028262499996,289.06822723906834,0.36097461000000003,329.2638767415614,1.0,1.0,1.0,3.0,0.4432261229442373,281.84999999999997,281.84999999999997,281.8518486858775,284.30734594318767,3.9682539682539675,3.906779960359953,106164.87231287116,285.1499999999999,285.07691231028355,2.178931665328122,0.6745,0.692772257496675,0.9132721182280145,0.6170886678257046,0.29613928909597176,0.2992362437388501,0.22456701791755507,0.22804591581995445,0.3433077044944949,0.34397767059884504,297.15,293.15,297.19944321414243,297.0912374237863,297.09390495647636,297.1725876584177,297.503304137101,297.2120954779848,0.0,3156.4897965239,826.7876425189107,854.5761632162096,297.1895447255298,297.1616940586796,297.23845814651986,297.6246957590416,297.4118602675839,5131.624992978604,5199.342381103372,0.4277864486122283,0.3548
21053592.0,21053592.0,298.674331,289.06557968187866,0.36107448,327.4005573217933,1.0,1.0,1.0,3.0,0.44296137240096717,281.84999999999997,281.84999999999997,281.8499599304235,284.3050871411382,3.9682539682539675,3.8954989181988338,106390.53259619302,285.1499999999999,285.05340577233983,2.175764154591784,0.6745,0.6925718008004149,0.9134622491765846,0.6138325200395301,0.2956633056627675,0.298872725351255,0.2244969406341205,0.22803005175422722,0.34386431054808725,0.34461959817208404,297.15,293.15,297.1991812483898,297.09584359945404,297.09001893824393,297.1708539114799,297.49863414607626,297.2109063687288,0.0,3122.7495478697047,826.1518330646053,847.388303822415,297.1895447255298,297.1616940586796,297.23845814651986,297.6246957590416,297.4118602675839,5131.624992978604,5199.342381103372,0.4277864486122283,0.3548
21053628.0,21053628.0,298.668145875,289.06285269563716,0.36117967,325.53846193387574,1.0,1.0,1.0,3.0,0.4427017934062327,281.84999999999997,281.84999999999997,281.84998872822973,284.3061096753988,3.9682539682539675,3.8867034588337126,106516.89798161516,285.1499999999999,285.0497341947999,2.172999798718645,0.6745,0.6924071778153351,0.9136714856532389,0.6111453437157992,0.29525229368593,0.2984314636829481,0.22443637388874682,0.22795610057014645,0.3444825717026557,0.34520036399606113,297.15,293.15,297.1989499102989,297.1005077591207,297.08710363862076,297.16929991257814,297.4951458822174,297.21020142056716,0.0,3108.355167864975,825.2648873084463,841.3767814461736,297.1895447255298,297.1616940586796,297.23845814651986,297.6246957590416,297.4118602675839,5131.624992978604,5199.342381103372,0.4277864486122283,0.3548
21053664.0,21053664.0,298.661728,289.0600478033657,0.36129024000000004,323.6776659553401,1.0,1.0,1.0,3.0,0.44246524691049677,282.15,282.15,282.150142096797,284.51775969457384,3.9682539682539675,3.9139811209595705,105723.06423727254,285.1499999999999,285.2081040062951,2.1707892862467917,0.6745,0.692272634097438,0.9140556518155634,0.6089403591219157,0.2950245443165211,0.298015392238483,0.2244521779784524,0.22787574936069338,0.3452642954096901,0.3458080293655858,297.15,293.15,297.199294859023,297.107144034845,297.0866689267387,297.1687444534137,297.49450797725115,297.2112720502543,0.0,2981.052899856142,824.8649616518701,836.5111826284322,297.1895447255298,297.1616940586796,297.23845814651986,297.6246957590416,297.4118602675839,5131.624992978604,5199.342381103372,0.4277864486122283,0.3548
21053700.0,21053700.0,298.655078125,289.0571665217152,0.36140625,321.81824476371816,1.0,1.0,1.0,3.0,0.4422255076012026,282.15,282.15,282.15004898918016,284.5356630826487,3.9682539682539675,3.9310230998865663,105383.07810058328,285.1499999999999,285.27962956948744,2.1695001343679383,0.6745,0.6921568362750246,0.914851518244224,0.6070365232672579,0.2951374735134405,0.2978562836877248,0.22464847324085124,0.22791659724007207,0.346340009451394,0.34664215115317853,297.15,293.15,297.20117941671367,297.1185064844658,297.0905998004988,297.1703985557526,297.4987185781351,297.2158805671132,0.0,3032.8269958176083,825.7930716687149,832.7913792906692,297.1895447255298,297.1616940586796,297.23845814651986,297.6246957590416,297.4118602675839,5131.624992978604,5199.342381103372,0.4277864486122283,0.3548
21053736.0,21053736.0,298.648197,289.0542103608789,0.36152776000000003,319.96027373654147,1.0,1.0,1.0,3.0,0.44197744848944337,282.15,282.15,282.15001579003444,284.53005281857213,3.9682539682539675,3.936546195420436,105376.01019131101,285.1499999999999,285.27145940711995,2.169042496906926,0.6745,0.6920622078023615,0.9155485612136401,0.6054767050800642,0.2951971092946599,0.2978928478866073,0.22483417345978812,0.22806793009768586,0.34735785979189737,0.347639619575438,297.15,293.15,297.20315922354274,297.1281890885164,297.0936811493262,297.1718527228852,297.50179815667104,297.21973606818835,0.0,3047.591234826888,826.8980197686411,830.202012261057,297.1895447255298,297.1616940586796,297.23845814651986,297.6246957590416,297.4118602675839,5131.624992978604,5199.342381103372,0.4277864486122283,0.3548
21053772.0,21053772.0,298.641085375,289.0511808245062,0.36165483000000004,318.1038282513415,1.0,1.0,1.0,3.0,0.4417160804327501,281.84999999999997,281.84999999999997,281.8498365288051,284.40439210904935,3.9682539682539675,3.934993936160045,105558.9767706379,285.1499999999999,285.21163848591465,2.1689611806445774,0.6745,0.6919904581672685,0.9161001777957944,0.604291529083346,0.29517410292337964,0.2979193026052831,0.2249848094665359,0.22822716712170743,0.34829925682415497,0.34862106030202983,297.15,293.15,297.20496687121226,297.1357515700146,297.0955916343516,297.17282683279143,297.50350675089476,297.22252873185295,0.0,3189.3898868702563,828.0071075112807,828.4391701566068,297.1895447255298,297.1616940586796,297.23845814651986,297.6246957590416,297.4118602675839,5131.624992978604,5199.342381103372,0.4277864486122283,0.3548
21053808.0,21053808.0,298.633744,289.0480794096168,0.36178752000000003,316.24898368564993,1.0,1.0,1.0,3.0,0.4414439150490564,281.84999999999997,281.84999999999997,281.8499217650062,284.28732229192127,3.9682539682539675,3.901205499262927,106439.79486108548,285.1499999999999,285.0292986311978,2.168978959574999,0.6745,0.6919471285182963,0.9160317549453397,0.6035747856832252,0.29473600263200006,0.29777963773943905,0.224915267574266,0.22831065922062005,0.3488710369247509,0.3494498879211168,297.15,293.15,297.2050282376649,297.13546109384987,297.0921020014051,297.17107976988353,297.49905211725195,297.2205446440111,0.0,3133.0593308009256,827.7455633543026,827.4262196488404,297.1895447255298,297.1616940586796,297.23845814651986,297.6246957590416,297.4118602675839,5131.624992978604,5199.342381103372,0.4277864486122283,0.3548
21053844.0,21053844.0,298.626173625,289.044907606516,0.36192589,314.3958154169984,1.0,1.0,1.0,3.0,0.4411833366039798,281.84999999999997,281.84999999999997,281.84997688172314,284.2922017999432,3.9682539682539675,3.891925936763489,106571.01823346154,285.1499999999999,285.0295168693617,2.168878376390143,0.6745,0.6919324123468458,0.9158215050772983,0.603331146171883,0.2942751792534311,0.29738567357899376,0.22480867445674352,0.22825444435897552,0.349432503858352,0.3500558665640696,297.15,293.15,297.2046358726951,297.1334733108562,297.0884708460528,297.1689569595865,297.4946165544197,297.2180307087221,0.0,3110.0873977488445,826.7940582650866,827.0045184967004,297.1895447255298,297.1616940586796,297.23845814651986,297.6246957590416,297.4118602675839,5131.624992978604,5199.342381103372,0.4277864486122283,0.3548
21053880.0,21053880.0,298.61837499999996,289.0416668987106,0.36207,312.5443988229184,1.0,1.0,1.0,3.0,0.4409267838144386,282.15,282.15,281.8499941528375,284.29659616897806,3.9682539682539675,3.8824346112776573,106677.31684280979,285.1499999999999,285.03272453211935,2.168999048107178,0.6745,0.6919354969257431,0.915601810288511,0.6033823442615913,0.29389563352206793,0.2969600961827698,0.22472484058766706,0.2281630894575487,0.35006873372803715,0.350639538136814,297.15,293.15,297.2042625972913,297.13144817709707,297.0860211103761,297.1671936921625,297.49158356114333,297.21610182761407,0.0,1702.2832108754296,825.5996534540758,827.1711769599639,297.1895447255298,297.1616940586796,297.23845814651986,297.6246957590416,297.4118602675839,5131.624992978604,5199.342381103372,0.4277864486122283,0.3548
