,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21053916.0,21053916.0,298.610348875,289.03835876282557,0.36221991000000003,310.6948092809416,1.0,1.0,1.0,3.0,0.440698926822527,282.15,282.15,282.1501486617401,284.52924859291363,3.9682539682539675,3.9234029317935004,105566.1175687727,285.1499999999999,285.2493469270203,2.169558610151654,0.6745,0.6919497787542701,0.9157120337659147,0.6036191563947837,0.2938334473623929,0.2966413924713985,0.22479778171831458,0.2281109194139713,0.3509894953552877,0.3513210028348646,297.15,293.15,297.20503872875764,297.13354418193427,297.087756924922,297.1674188815992,297.4933834908624,297.21742844161514,0.0,3000.908269844751,825.6235546554689,827.9323178180075,297.1895447255298,297.1616940586796,297.23845814651986,297.6246957590416,297.4118602675839,5131.624992978604,5199.342381103372,0.4277864486122283,0.3548
21053952.0,21053952.0,298.60209599999996,289.03498466852085,0.36237568000000003,308.8471221685996,1.0,1.0,1.0,3.0,0.44045632765435133,282.15,282.15,282.15003299586033,284.52677101700317,3.9682539682539675,3.932074949379683,105451.77959897125,285.1499999999999,285.2666552922008,2.170873863148118,0.6745,0.6919672153535424,0.916023700494441,0.6039085331824628,0.2939563325708749,0.2966148877307496,0.22498411521309064,0.22820971198486453,0.3520645203444632,0.35226038468002807,297.15,293.15,297.2067923302884,297.1379777944357,297.09176990425266,297.1690024517635,297.4976236900705,297.22063323416216,0.0,3035.9961010998427,826.5525657521573,829.3350935191835,297.1895447255298,297.1616940586796,297.23845814651986,297.6246957590416,297.4118602675839,5131.624992978604,5199.342381103372,0.4277864486122283,0.3548
21053988.0,21053988.0,298.593617125,289.0315460784102,0.36253737,307.00141286342387,1.0,1.0,1.0,3.0,0.44020809842408537,282.15,282.15,282.150007493267,284.5239804624884,3.9682539682539675,3.9376744130706034,105429.91149472585,285.1499999999999,285.26323008988396,2.172623576404823,0.6745,0.6919945615251681,0.916208695466844,0.6043619506524529,0.2940046651056001,0.2966945869923868,0.22514980211320726,0.22837925212736118,0.3530637196519805,0.3532848106062698,297.15,293.15,297.2084854492194,297.1406984367656,297.0946716388127,297.17027284560294,297.5004505290421,297.2229157798885,0.0,3048.7175698951173,827.5581324640586,831.3015168310444,297.1895447255298,297.1616940586796,297.23845814651986,297.6246957590416,297.4118602675839,5131.624992978604,5199.342381103372,0.4277864486122283,0.3548
21054024.0,21054024.0,298.584913,289.0280444479794,0.36270504000000003,305.15775674294616,1.0,1.0,1.0,3.0,0.4399376013409287,281.84999999999997,281.84999999999997,281.8498649128628,284.3009330579217,3.9682539682539675,3.9177188002490304,106065.5324351691,285.1499999999999,285.09801313034853,2.1745282608683993,0.6745,0.6920363004057722,0.9161115209756571,0.605052878224339,0.2938710620612336,0.296731209758547,0.22523085737359508,0.22854333655634307,0.35389423042804846,0.3542626110968583,297.15,293.15,297.2095651337113,297.1398543976377,297.0951099759729,297.1704544004511,297.5003658749537,297.2230699565454,0.0,3167.5382736865395,828.3273907594379,833.7301443933608,297.1895447255298,297.1616940586796,297.23845814651986,297.6246957590416,297.4118602675839,5131.624992978604,5199.342381103372,0.4277864486122283,0.3548
21054060.0,21054060.0,298.57598437499996,289.02448122550635,0.36287875,303.31622918469793,1.0,1.0,1.0,3.0,0.43967088821401995,281.84999999999997,281.84999999999997,281.84995566638594,284.28811160846703,3.9682539682539675,3.896582111527413,106540.50117019407,285.1499999999999,285.02632020302485,2.176189134327701,0.6745,0.6920992050038521,0.9154684526335173,0.6060919344581013,0.2933902891716743,0.29651405739109304,0.22511883373097574,0.22858260512403006,0.3544151549048197,0.35500804227798105,297.15,293.15,297.20900613361425,297.1324240476638,297.0911020458823,297.1682882081256,297.4952076834016,297.21920562373754,0.0,3121.5550823416406,827.5465067253858,836.4836163391285,297.1895447255298,297.1616940586796,297.23845814651986,297.6246957590416,297.4118602675839,5131.624992978604,5199.342381103372,0.4277864486122283,0.3548
21054096.0,21054096.0,298.566832,289.0208578519811,0.36305856,301.4769055662108,1.0,1.0,1.0,3.0,0.4394123966411776,281.84999999999997,281.84999999999997,281.8499854909714,284.2939078061795,3.9682539682539675,3.888201325216653,106629.18116080994,285.1499999999999,285.03271793342145,2.17768083085089,0.6745,0.69217824361034,0.9147916827387247,0.6073945258337657,0.2929656908627033,0.2961151197840556,0.22501375591347056,0.22851538298235294,0.354995583265584,0.35559469358288853,297.15,293.15,297.2083029095282,297.124879440413,297.0879735212506,297.16629319037514,297.4912343294943,297.2157366782123,0.0,3105.532347005612,826.4533280869306,839.4977963132322,297.1895447255298,297.1616940586796,297.23845814651986,297.6246957590416,297.4118602675839,5131.624992978604,5199.342381103372,0.4277864486122283,0.3548
21054132.0,21054132.0,298.557456625,289.0171757610273,0.36324453,299.6398612650164,1.0,1.0,1.0,3.0,0.4391678839235813,282.15,282.15,282.1500960772764,284.41583315618703,3.9682539682539675,3.8928030283425197,106363.44430513936,285.1499999999999,285.0933690200924,2.1793205864687994,0.6745,0.6922650161604231,0.9141411978263999,0.6088213289162258,0.2926368105663073,0.2957282617009341,0.22494391767882296,0.22843695709592848,0.35566418982279385,0.3561976767385215,297.15,293.15,297.20770519733276,297.1179565054958,297.08619775753516,297.1648072711543,297.48887370233797,297.2131080867712,0.0,2952.424846305799,825.3696931978131,842.8124580374836,297.1895447255298,297.1616940586796,297.23845814651986,297.6246957590416,297.4118602675839,5131.624992978604,5199.342381103372,0.4277864486122283,0.3548
21054168.0,21054168.0,298.54785899999996,289.0134363788245,0.36343672,297.8051716586463,1.0,1.0,1.0,3.0,0.4389339534135685,282.15,282.15,282.15007503648894,284.53243842559175,3.9682539682539675,3.928153015461452,105476.45829439734,285.1499999999999,285.2713210227056,2.18139877466206,0.6745,0.692352283665994,0.9139734057526157,0.6102531326132304,0.2927123390242662,0.295523820677108,0.22508715070291424,0.22844209688677833,0.3566998075515171,0.3569681986665453,297.15,293.15,297.20874768488915,297.1171831016217,297.08967659962707,297.1659746616765,297.49265495907207,297.2148474013773,0.0,3018.1544480609705,825.9212554446893,846.4760245304462,297.1895447255298,297.1616940586796,297.23845814651986,297.6246957590416,297.4118602675839,5131.624992978604,5199.342381103372,0.4277864486122283,0.3548
21054204.0,21054204.0,298.538039875,289.0096411240308,0.36363519,295.9729121246321,1.0,1.0,1.0,3.0,0.4386886238281613,282.15,282.15,282.150022637512,284.5278370587396,3.9682539682539675,3.934713699970454,105428.02226968354,285.1499999999999,285.2717822240598,2.184054764935294,0.6745,0.6924375387872187,0.9138188981532347,0.6116490912451366,0.29281395228575985,0.2955723583194994,0.2252652049391328,0.2285860210407442,0.3577456563299598,0.35796293066817975,297.15,293.15,297.21016276544896,297.11658711017196,297.0933417384353,297.1675139241823,297.49644325422196,297.2168097584921,0.0,3043.222427977892,826.9209935907375,850.537758395901,297.1895447255298,297.1616940586796,297.23845814651986,297.6246957590416,297.4118602675839,5131.624992978604,5199.342381103372,0.4277864486122283,0.3548
21054240.0,21054240.0,298.52799999999996,289.0057914077065,0.36384,294.14315804050545,1.0,1.0,1.0,3.0,0.43843930822005156,281.84999999999997,281.84999999999997,282.1500070746411,284.5260124283593,3.9682539682539675,3.9407975944226914,105398.95262104791,285.1499999999999,285.27082021174255,2.1869182440943638,0.6745,0.692528933122621,0.9135458775563446,0.6131420988662498,0.29283850353410656,0.2956610342271768,0.2254193952745817,0.22876854268941982,0.35871425790687234,0.35898410760024263,297.15,293.15,297.2114778753377,297.1145747601514,297.09587771707504,297.16870298290917,297.49881306596035,297.2178892802868,0.0,3360.031180619538,827.971395042021,854.9139225370401,297.1895447255298,297.1616940586796,297.23845814651986,297.6246957590416,297.4118602675839,5131.624992978604,5199.342381103372,0.4277864486122283,0.3548
21054276.0,21054276.0,298.517740125,289.0018886332393,0.36405121,292.3159847837978,1.0,1.0,1.0,3.0,0.4381612271169486,281.84999999999997,281.84999999999997,281.8498909983155,284.28913669150285,3.9682539682539675,3.908764546673368,106305.39986627467,285.1499999999999,285.05322440191117,2.1897316843375885,0.6745,0.6926312199209186,0.9128069381192454,0.6148085306930926,0.2925469208304587,0.29565060438624274,0.22541402804996322,0.22891487563509022,0.3593880808570263,0.3599074034640945,297.15,293.15,297.2115427945237,297.1069407536669,297.0942405221315,297.1678921901248,297.49620647556327,297.21536454720206,0.0,3149.0999573821614,828.3027077619521,859.523297341778,297.1895447255298,297.1616940586796,297.23845814651986,297.6246957590416,297.4118602675839,5131.624992978604,5199.342381103372,0.4277864486122283,0.3548
21054312.0,21054312.0,298.50726099999997,288.99793419626906,0.36426887999999996,290.4914677320408,1.0,1.0,1.0,3.0,0.43789805705239593,281.84999999999997,281.84999999999997,281.8499651339813,284.29323327410873,3.9682539682539675,3.8980004007567306,106492.93427928339,285.1499999999999,285.0390729437291,2.192122119860002,0.6745,0.6927508422910702,0.91173494931145,0.6167511214281578,0.2920714858675254,0.29534725084528857,0.22529284775704267,0.22890839016760597,0.35990247963926825,0.36056155122053946,297.15,293.15,297.21050960722295,297.0956018504283,297.0903434061315,297.1657195639499,297.49111423787,297.2106577331205,0.0,3116.3551029071195,827.4782096613661,864.2343977266294,297.1895447255298,297.1616940586796,297.23845814651986,297.6246957590416,297.4118602675839,5131.624992978604,5199.342381103372,0.4277864486122283,0.3548
21054348.0,21054348.0,298.496563375,288.99392948461525,0.36449307,288.6696822627661,1.0,1.0,1.0,3.0,0.4376402558461414,281.84999999999997,281.84999999999997,281.8499894568164,284.2982847591551,3.9682539682539675,3.8905340099144206,106566.88187310903,285.1499999999999,285.0447532340311,2.194406953060535,0.6745,0.692878344220947,0.9106724921382259,0.6188147382036662,0.2916730003079334,0.29495180018346673,0.2251926707823811,0.22883794424795637,0.36049367626125794,0.36113816585180175,297.15,293.15,297.2094370692718,297.0848299179642,297.08758448341115,297.1638884448692,297.4874857986622,297.2066451428357,0.0,3105.9984872100576,826.4661750402058,869.0625565030577,297.1895447255298,297.1616940586796,297.23845814651986,297.6246957590416,297.4118602675839,5131.624992978604,5199.342381103372,0.4277864486122283,0.3548
21054384.0,21054384.0,298.48564799999997,288.98987587820335,0.36472383999999997,286.8507037535053,1.0,1.0,1.0,3.0,0.43740430841294553,282.15,282.15,282.1501560760949,284.5135636506392,3.9682539682539675,3.918222546665197,105752.6024480316,285.1499999999999,285.21020624427825,2.19682179242577,0.6745,0.6930077762193346,0.909782839832622,0.620902613072635,0.29145277115415225,0.29460338285499166,0.22517658317602793,0.2287775771221772,0.3612513100138064,0.361761913610578,297.15,293.15,297.2088893240618,297.0765917675844,297.08722711760254,297.16315709228394,297.48675273314683,297.2045236069359,0.0,2979.5336072725886,825.9897514896362,874.0468830442969,297.1895447255298,297.1616940586796,297.23845814651986,297.6246957590416,297.4118602675839,5131.624992978604,5199.342381103372,0.4277864486122283,0.3548
21054420.0,21054420.0,298.474515625,288.9857747489937,0.36496125,285.0346075817898,1.0,1.0,1.0,3.0,0.4371648141538204,282.15,282.15,282.15005117807715,284.5341109532825,3.9682539682539675,3.935442513648441,105401.06526153517,285.1499999999999,285.28620177144757,2.199727935391655,0.6745,0.6931311619000017,0.909321795138744,0.6228867692331028,0.2915691360855781,0.2945027878112771,0.22534732043854305,0.22883985024169784,0.3623145863039258,0.36261617017807957,297.15,293.15,297.2098408062832,297.07386217291634,297.09118010112087,297.16471952837554,297.491062454839,297.206133012707,0.0,3032.2739514477807,826.862707266044,879.2769129270981,297.1895447255298,297.1616940586796,297.23845814651986,297.6246957590416,297.4118602675839,5131.624992978604,5199.342381103372,0.4277864486122283,0.3548
21054456.0,21054456.0,298.463167,288.9816274609106,0.36520536,283.22146912515143,1.0,1.0,1.0,3.0,0.43691698389315287,282.15,282.15,282.15001436288,284.5307584146276,3.9682539682539675,3.9418025006672455,105371.06723858853,285.1499999999999,285.2834590715918,2.2030320040239535,0.6745,0.6932520203382532,0.9087870162752159,0.6248245002748288,0.2916355197372065,0.2945833366052515,0.2255126751145032,0.22900897167003623,0.36331866773527216,0.36362938712034537,297.15,293.15,297.21086187281406,297.0703390069082,297.09433532355087,297.1661535607484,297.4942257441024,297.2071831016248,0.0,3049.0793229673027,827.9634410301079,884.768877802032,297.1895447255298,297.1616940586796,297.23845814651986,297.6246957590416,297.4118602675839,5131.624992978604,5199.342381103372,0.4277864486122283,0.3548
21054492.0,21054492.0,298.451602875,288.9774353697724,0.36545623,281.4113637611216,1.0,1.0,1.0,3.0,0.4366549421027283,281.84999999999997,281.84999999999997,281.84338383171627,284.4057113761709,3.9682539682539675,3.9413532129064066,105528.45477584319,285.1499999999999,285.226284780439,2.2064018555535796,0.6745,0.6933775529967219,0.9081173757385753,0.6268308266079091,0.2916088325514743,0.2946578769096447,0.2256432192948727,0.22919271829164364,0.3642304067586529,0.3646271137685564,297.15,293.15,297.2116920763206,297.0653066888545,297.09616968325054,297.1671054451101,297.49573820991463,297.20720242069007,0.0,3131.5824887162908,829.1056061570708,890.4398967871834,297.1895447255298,297.1616940586796,297.23845814651986,297.6246957590416,297.4118602675839,5131.624992978604,5199.342381103372,0.4277864486122283,0.3548
21054528.0,21054528.0,298.439824,288.97319982322284,0.36571392,279.6043668672321,1.0,1.0,1.0,3.0,0.4363821999163603,281.84999999999997,281.84999999999997,281.8498982413434,284.2921276428848,3.9682539682539675,3.913030556226938,106288.19373972423,285.1499999999999,285.0524491980618,2.209513198756659,0.6745,0.6935143022052502,0.9068315799648335,0.6290088355948502,0.2911689321511486,0.29455075132810654,0.22555400862430733,0.22929309635325945,0.36475424867543715,0.36544947070282785,297.15,293.15,297.21073088465965,297.0529683343614,297.09263413484587,297.16534335637397,297.4907978244369,297.20249490693556,0.0,3135.5845245062515,829.0727332703046,896.1948051093782,297.1895447255298,297.1616940586796,297.23845814651986,297.6246957590416,297.4118602675839,5131.624992978604,5199.342381103372,0.4277864486122283,0.3548
21054564.0,21054564.0,298.42783112499995,288.9689221606629,0.36597849,277.8005538210143,1.0,1.0,1.0,3.0,0.436120589553995,281.84999999999997,281.84999999999997,281.8499778133249,284.2960018021634,3.9682539682539675,3.906523759805371,106383.70984502183,285.1499999999999,285.0529414605442,2.212197467661061,0.6745,0.6936637542527254,0.905436898840492,0.6313801064712156,0.29070560353785224,0.2941879945676097,0.22543053974876187,0.2292527492737409,0.36526807214015217,0.3660362799598498,297.15,293.15,297.2092893076326,297.03980567583403,297.08894964679104,297.1632400803562,297.48590090887757,297.1974371238983,0.0,3113.3674421920537,828.4375565071033,901.9348294489014,297.1895447255298,297.1616940586796,297.23845814651986,297.6246957590416,297.4118602675839,5131.624992978604,5199.342381103372,0.4277864486122283,0.3548
21054600.0,21054600.0,298.415625,288.9646037131843,0.36625,276.0,1.0,1.0,1.0,3.0,0.43586276505595156,282.15,282.15,281.8499947562565,284.3001848842185,3.9682539682539675,3.900639468085178,106444.87371830171,285.1499999999999,285.05816627724045,2.2148244766031815,0.6745,0.6938164134420338,0.90406450457284,0.6337929885080079,0.2903162540601213,0.29378783945850795,0.22532923027447765,0.22917553219736944,0.36585521749691474,0.36659569902559275,297.15,293.15,297.20782657452327,297.02742913453807,297.08635575772644,297.16148846649526,297.48240142385384,297.1931002714274,0.0,1703.4205949058098,827.6649184693911,907.719755759571,297.1895447255298,297.1616940586796,297.23845814651986,297.6246957590416,297.4118602675839,5131.624992978604,5199.342381103372,0.4277864486122283,0.3548
21054636.0,21054636.0,298.40320637499997,288.9602458035034,0.36652851,274.2019336687488,1.0,1.0,1.0,3.0,0.4356334459685946,282.15,282.15,282.1501399178165,284.53078591862203,3.9682539682539675,3.937207471762977,105478.8486821974,285.1499999999999,285.27461051124897,2.215291326550035,0.6745,0.693830327740092,0.9031247636614597,0.6340130368661484,0.2902399624038826,0.2934588320198977,0.22538657456228128,0.22910621194210046,0.3667392810355053,0.3672306207520955,297.15,293.15,297.20751143613063,297.02083874939274,297.0878980003034,297.1617479847338,297.4839587064398,297.19239097540003,0.0,3007.5567604298435,827.8440658914005,908.4367012566383,297.1895447255298,297.1616940586796,297.23845814651986,297.6246957590416,297.4118602675839,5131.624992978604,5199.342381103372,0.4277864486122283,0.3548
21054672.0,21054672.0,298.39057599999995,288.9558497458963,0.36681408,272.4055391528401,1.0,1.0,1.0,3.0,0.4353894068356285,282.15,282.15,282.15005556159775,284.53056292789705,3.9682539682539675,3.9456726991222637,105384.00004288362,285.1499999999999,285.29005237730354,2.2148027307343807,0.6745,0.6937476265240404,0.902564147432116,0.6327083133949749,0.29033601675379006,0.29339802108979574,0.22555341314521113,0.22916855850431114,0.367772351477676,0.36811830849493454,297.15,293.15,297.2081873633966,297.01908541313026,297.0915613434788,297.16331668986675,297.4878766309761,297.1940054881697,0.0,3043.047404718956,828.8781745236472,906.049350718917,297.1895447255298,297.1616940586796,297.23845814651986,297.6246957590416,297.4118602675839,5131.624992978604,5199.342381103372,0.4277864486122283,0.3548
21054708.0,21054708.0,298.37773462499996,288.9514168461351,0.36710676999999997,270.61082592133516,1.0,1.0,1.0,3.0,0.4351398967058984,282.15,282.15,282.14992309766984,284.5245705235751,3.9682539682539675,3.951161397630336,105376.68794468045,285.1499999999999,285.2831758438939,2.2135382362457867,0.6745,0.6936064818201562,0.9020663824475587,0.6304749634555284,0.2903511820018573,0.2934195431140159,0.22569666454730986,0.22928420143842296,0.36871790320347003,0.369073770800607,297.15,293.15,297.20885520804745,297.01816527111487,297.0940442673167,297.1645363869914,297.4901992249873,297.19516007169153,0.0,3048.645326385553,829.9737203204257,901.632894242207,297.1895447255298,297.1616940586796,297.23845814651986,297.6246957590416,297.4118602675839,5131.624992978604,5199.342381103372,0.4277864486122283,0.3548
21054744.0,21054744.0,298.36468299999996,288.94694840142546,0.36740664,268.81780344329496,1.0,1.0,1.0,3.0,0.434868453189808,281.84999999999997,281.84999999999997,281.83938105256453,284.2999064231727,3.9682539682539675,3.9343646676381914,105946.85787512758,285.1499999999999,285.109859462734,2.2126179310302256,0.6745,0.6934935124033735,0.9014623166728997,0.6286815287424686,0.2901766449288057,0.29338821584232366,0.22574990883501594,0.22939107697265484,0.36947732720834064,0.36996919410922746,297.15,293.15,297.2089595337639,297.01596100565735,297.0939812072219,297.1646037263491,297.489342360221,297.19456956664266,0.0,3081.4829841360756,830.9167414984008,898.1718116233479,297.1895447255298,297.1616940586796,297.23845814651986,297.6246957590416,297.4118602675839,5131.624992978604,5199.342381103372,0.4277864486122283,0.3548
21054780.0,21054780.0,298.35142187499997,288.9424457003442,0.36771375,267.0264811877806,1.0,1.0,1.0,3.0,0.4346014601191816,281.84999999999997,281.84999999999997,281.849948047266,284.2800236957384,3.9682539682539675,3.917614438812754,106345.35439388367,285.1499999999999,285.03825355048133,2.212635217000306,0.6745,0.6934736073281279,0.9003924405488729,0.6283652459390114,0.2896571631732097,0.29310365180509557,0.2256071094616393,0.2293783469487572,0.3699138859088338,0.3706173964525299,297.15,293.15,297.2074693875131,297.0082117094624,297.08952933326975,297.1622963976528,297.48323738831067,297.1901488432418,0.0,3124.624212288958,830.4905581984837,897.7085862760321,297.1895447255298,297.1616940586796,297.23845814651986,297.6246957590416,297.4118602675839,5131.624992978604,5199.342381103372,0.4277864486122283,0.3548
21054816.0,21054816.0,298.337952,288.9379100227793,0.36802816,265.2368686238532,1.0,1.0,1.0,3.0,0.4343421382392683,281.84999999999997,281.84999999999997,281.84998394835213,284.2819819087422,3.9682539682539675,3.9097814462806806,106461.03764727095,285.1499999999999,285.03641786805434,2.212641613168615,0.6745,0.6934766112736166,0.8993505974829158,0.6284131282890246,0.2891892313272049,0.29266199608671917,0.22547006909994838,0.22927110038176252,0.37040910244761727,0.3711220046814225,297.15,293.15,297.2058964176219,297.00109953211387,297.08590729849425,297.1601479985656,297.47833002822824,297.1862762550048,0.0,3106.8926201296654,829.7312602850161,897.7919375557237,297.1895447255298,297.1616940586796,297.23845814651986,297.6246957590416,297.4118602675839,5131.624992978604,5199.342381103372,0.4277864486122283,0.3548
21054852.0,21054852.0,298.324274125,288.93334263987015,0.36834993,263.44897522057386,1.0,1.0,1.0,3.0,0.43409728010074183,282.15,282.15,282.1484515086713,284.40527215906366,3.9682539682539675,3.9135373863929783,106252.15545392188,285.1499999999999,285.0953789311099,2.212891606722651,0.6745,0.6934950107173987,0.8983799907708615,0.6287058377901548,0.2888106245112625,0.2922185856138003,0.2253650376504195,0.22914682737942646,0.37099235145977905,0.37163087544721435,297.15,293.15,297.20447421426707,296.9951350104611,297.0835734169378,297.1584742277264,297.4750671621019,297.18334480629886,0.0,2942.8114301704095,828.8989999708614,898.4401519901396,297.1895447255298,297.1616940586796,297.23845814651986,297.6246957590416,297.4118602675839,5131.624992978604,5199.342381103372,0.4277864486122283,0.3548
21054888.0,21054888.0,298.310389,288.9287448139488,0.36867911999999997,261.6628104470037,1.0,1.0,1.0,3.0,0.43386344211874306,282.15,282.15,282.1500806396207,284.51998913014376,3.9682539682539675,3.9433146199622127,105508.67593043501,285.1499999999999,285.2717284151836,2.213690955660894,0.6745,0.6935205548183238,0.89794905355962,0.6291121753618727,0.2888394046915561,0.29195181374340673,0.22547597301458308,0.22910399222331038,0.37196533759809486,0.3723117557485618,297.15,293.15,297.20479164387876,296.9959766072746,297.0865555778606,297.15949672420845,297.4783578427851,297.1850356792015,0.0,3017.5860721217705,829.3627823388891,899.6943046688253,297.1895447255298,297.1616940586796,297.23845814651986,297.6246957590416,297.4118602675839,5131.624992978604,5199.342381103372,0.4277864486122283,0.3548
21054924.0,21054924.0,298.296297375,288.9241177984831,0.36901579,259.8783837722038,1.0,1.0,1.0,3.0,0.43361815377373775,282.15,282.15,282.1500244651155,284.51468865415785,3.9682539682539675,3.9487194608070255,105479.12823044206,285.1499999999999,285.2697277394447,2.2152065367391,0.6745,0.6935499907923072,0.897545799859865,0.6295804680880863,0.28889290137223494,0.29194741502905963,0.22562070251252392,0.22920670140876898,0.3729449975894998,0.3732362621779587,297.15,293.15,297.20556956591633,296.9971038296793,297.0897192639357,297.16088143854597,297.48160834182755,297.186976487981,0.0,3040.7437329652303,830.267071250351,901.608916205569,297.1895447255298,297.1616940586796,297.23845814651986,297.6246957590416,297.4118602675839,5131.624992978604,5199.342381103372,0.4277864486122283,0.3548
21054960.0,21054960.0,298.282,288.9194628380201,0.36936,258.0957046652352,1.0,1.0,1.0,3.0,0.43336973846920124,281.84999999999997,281.84999999999997,282.1500035429645,284.51135655948116,3.9682539682539675,3.9536970368737325,105463.76860254788,285.1499999999999,285.26672446758505,2.2169852555693748,0.6745,0.6935908189216172,0.897040385694205,0.6302292393922778,0.28888029399730564,0.2919705902651167,0.2257433224436951,0.2293392703098497,0.37385349012285674,0.37417617186187485,297.15,293.15,297.2063156967413,296.9969606154835,297.0919255410082,297.16194778408277,297.4835763761986,297.18814520270286,0.0,3360.9247563332747,831.1927086458574,904.0104868301604,297.1895447255298,297.1616940586796,297.23845814651986,297.6246957590416,297.4118602675839,5131.624992978604,5199.342381103372,0.4277864486122283,0.3548
21054996.0,21054996.0,298.267497625,288.91478116813096,0.36971181000000003,256.3147825951591,1.0,1.0,1.0,3.0,0.43309220563230216,281.84999999999997,281.84999999999997,281.84989927204805,284.26998960606926,3.9682539682539675,3.925317712968056,106272.5449613994,285.1499999999999,285.0466777435028,2.2164645376347925,0.6745,0.6935107652566156,0.8961075100170189,0.6289590161540908,0.28854723957391226,0.29188539124345897,0.22570201729356532,0.22941554776364853,0.3744450952687375,0.37500611605409984,297.15,293.15,297.2058453003972,296.9915848749002,297.0899126494996,297.160964743542,297.48021253199505,297.1857040200668,0.0,3146.8426006660306,831.5541801844807,901.6640949716542,297.1895447255298,297.1616940586796,297.23845814651986,297.6246957590416,297.4118602675839,5131.624992978604,5199.342381103372,0.4277864486122283,0.3548
21055032.0,21055032.0,298.252791,288.91007401535717,0.37007128,254.5356270310365,1.0,1.0,1.0,3.0,0.4328298295303815,281.84999999999997,281.84999999999997,281.84997352303014,284.26938406990945,3.9682539682539675,3.913290990551424,106499.31160590751,285.1499999999999,285.022140961626,2.2140746075644806,0.6745,0.6933655610319533,0.8949971658175521,0.6266469573099309,0.28803023916249726,0.29149343295010527,0.22554376583220892,0.229320392348744,0.37486893391564174,0.37554145797528393,297.15,293.15,297.2043342241402,296.98429856096556,297.0856503120754,297.15861150216745,297.47425311367647,297.18142954260503,0.0,3112.904474443438,830.7748075254945,896.263245505121,297.1895447255298,297.1616940586796,297.23845814651986,297.6246957590416,297.4118602675839,5131.624992978604,5199.342381103372,0.4277864486122283,0.3548
21055068.0,21055068.0,298.237880875,288.90534259715747,0.37043847,252.75824744192855,1.0,1.0,1.0,3.0,0.4325733095681414,281.84999999999997,281.84999999999997,281.84997968613976,284.2699662264257,3.9682539682539675,3.903431315130054,106632.17378288228,285.1499999999999,285.0196539127077,2.2106518379892686,0.6745,0.6931767127392464,0.8940674790810654,0.6236267987889884,0.28758045640119595,0.29099101988801845,0.22540200929394874,0.22914599863694265,0.37536474482117627,0.37597932600322787,297.15,293.15,297.2028404049961,296.97948778966895,297.0824120141549,297.1565494562283,297.46970654138397,297.17819924128645,0.0,3100.306694973264,829.714894394267,889.0064802580496,297.1895447255298,297.1616940586796,297.23845814651986,297.6246957590416,297.4118602675839,5131.624992978604,5199.342381103372,0.4277864486122283,0.3548
21055104.0,21055104.0,298.222768,288.9005881218566,0.37081344,250.98265329689636,1.0,1.0,1.0,3.0,0.4323396212903222,282.15,282.15,282.1501344403233,284.48709518973897,3.9682539682539675,3.926195410609141,105916.74775416509,285.1499999999999,285.1794748784224,2.2078051490163135,0.6745,0.6930168426060905,0.8934783762840354,0.6210583124139538,0.2873063326378137,0.29053171960111734,0.22534191413439986,0.22898061936555522,0.3760335797633614,0.3764631846776292,297.15,293.15,297.2019510335058,296.9790341011793,297.0815697087331,297.1555712210268,297.46821188290613,297.17726758947026,0.0,2970.6118147625475,828.9555049218662,882.9160723159134,297.1895447255298,297.1616940586796,297.23845814651986,297.6246957590416,297.4118602675839,5131.624992978604,5199.342381103372,0.4277864486122283,0.3548
21055140.0,21055140.0,298.207453125,288.8958117885942,0.37119625,249.208854065001,1.0,1.0,1.0,3.0,0.43210254643327095,282.15,282.15,282.15005447989427,284.49891579805944,3.9682539682539675,3.939354265621445,105630.375060082,285.1499999999999,285.2428850250854,2.2069053545726693,0.6745,0.6929327884359575,0.8933925362678334,0.6197040302075436,0.2873709596186104,0.29034000906400953,0.22547176251468504,0.22895850778711388,0.3770243989370596,0.3772047716970655,297.15,293.15,297.20271818914705,296.98469555916694,297.08508189063576,297.1569338146321,297.47205504683023,297.18029690008245,0.0,3020.932094009212,829.4854070336147,880.1870697109906,297.1895447255298,297.1616940586796,297.23845814651986,297.6246957590416,297.4118602675839,5131.624992978604,5199.342381103372,0.4277864486122283,0.3548
21055176.0,21055176.0,298.191937,288.891014787276,0.37158696,247.43685921530354,1.0,1.0,1.0,3.0,0.43185768657377455,282.15,282.15,282.15000108040095,284.4955890856081,3.9682539682539675,3.9432324160000727,105609.26174494112,285.1499999999999,285.2380547780763,2.2067572806001015,0.6745,0.6928652775804713,0.8932529676778381,0.6186145681087325,0.2873829760447446,0.29033670779172466,0.22559289884542216,0.22904923110068595,0.3779478289959743,0.3781180832355807,297.15,293.15,297.2036482082235,296.98947597563443,297.08777826778703,297.1581348158706,297.4746328036478,297.1827340142327,0.0,3036.630304720909,830.1361411904174,878.444617017451,297.1895447255298,297.1616940586796,297.23845814651986,297.6246957590416,297.4118602675839,5131.624992978604,5199.342381103372,0.4277864486122283,0.3548
21055212.0,21055212.0,298.17622037499996,288.88619829852536,0.37198563,245.6666782168651,1.0,1.0,1.0,3.0,0.4315994153543335,281.84999999999997,281.84999999999997,281.85769177438186,284.36761634615965,3.9682539682539675,3.939727777269826,105791.45057679631,285.1499999999999,285.17741679452945,2.2069623019052047,0.6745,0.6928204336542892,0.892996838407248,0.6178900780237665,0.28730836869570764,0.29031879933333793,0.22567992448283578,0.2291505893662852,0.3787788027278201,0.37900379770237935,297.15,293.15,297.204491144197,296.99264467537176,297.0892552972687,297.1588714450335,297.47558190568446,297.1841688935111,0.0,3220.329853249467,830.8290659547271,877.5250292428361,297.1895447255298,297.1616940586796,297.23845814651986,297.6246957590416,297.4118602675839,5131.624992978604,5199.342381103372,0.4277864486122283,0.3548
21055248.0,21055248.0,298.160304,288.8813634936368,0.37239232,243.89832053874682,1.0,1.0,1.0,3.0,0.4313309987282341,281.84999999999997,281.84999999999997,281.8499175924692,284.2542593673202,3.9682539682539675,3.9046871534365657,106649.8007641249,285.1499999999999,285.0023120966077,2.207194577561692,0.6745,0.6928030214637484,0.8921367611572213,0.6176087467881336,0.28683053465289754,0.2901250005052264,0.22554728901345847,0.2291695491117535,0.3792065282909938,0.3797076209683343,297.15,293.15,297.2036179132533,296.98834067486547,297.0855100061589,297.1569064533394,297.4698551370328,297.18084603692995,0.0,3122.4489584141434,830.1191153523276,877.2903854993802,297.1895447255298,297.1616940586796,297.23845814651986,297.6246957590416,297.4118602675839,5131.624992978604,5199.342381103372,0.4277864486122283,0.3548
21055284.0,21055284.0,298.14418862499997,288.87651153452964,0.37280709,242.13179565000976,1.0,1.0,1.0,3.0,0.431073622716851,281.84999999999997,281.84999999999997,281.8499749581022,284.2576265463982,3.9682539682539675,3.8911077442785844,106836.38973663392,285.1499999999999,284.9965536029168,2.2072824420540234,0.6745,0.6928113086954387,0.8911708248665714,0.6177430006884562,0.28633357159371187,0.2897032834734299,0.2253827482706579,0.22906061860411242,0.3796182339740297,0.3801844648700122,297.15,293.15,297.2023532674806,296.98292896732465,297.0816741298904,297.15463455172744,297.4640974671066,297.17713767670597,0.0,3096.5307975315363,828.6785475956785,877.5652808115062,297.1895447255298,297.1616940586796,297.23845814651986,297.6246957590416,297.4118602675839,5131.624992978604,5199.342381103372,0.4277864486122283,0.3548
21055320.0,21055320.0,298.12787499999996,288.87164357370403,0.37323,240.36711301971502,1.0,1.0,1.0,3.0,0.4308206193681205,282.15,282.15,281.84999328715656,284.2629647125585,3.9682539682539675,3.8780627554720426,106970.79166808579,285.1499999999999,285.0002989251586,2.207534099202201,0.6745,0.6928359387387117,0.8902173817427742,0.6181415108162317,0.28591117545900435,0.2892430300955733,0.2252406778244893,0.2289151114145906,0.3800978641869226,0.3806217560296732,297.15,293.15,297.2011292149951,296.9778803518377,297.0789429197124,297.1527247565155,297.4596827614655,297.17407200090526,0.0,1698.9248174925867,826.9383204133507,878.3629327367021,297.1895447255298,297.1616940586796,297.23845814651986,297.6246957590416,297.4118602675839,5131.624992978604,5199.342381103372,0.4277864486122283,0.3548
21055356.0,21055356.0,298.111363875,288.8667607541975,0.37366110999999996,238.60428211692368,1.0,1.0,1.0,3.0,0.43059639088126234,282.15,282.15,282.15070002218937,284.49222257195805,3.9682539682539675,3.919201755085292,105803.02784890134,285.1499999999999,285.2147490935243,2.2081853603821053,0.6745,0.6928699667772722,0.8896268501193847,0.6186917717131863,0.28580043661954135,0.28888572257148515,0.22525859419258704,0.2288102527346219,0.38088082526467726,0.38115547882264916,297.15,293.15,297.20111249917113,296.9774745657769,297.0803341949454,297.1528482103648,297.4604663333696,297.17444716072555,0.0,2981.7722736314668,826.5901712863302,879.6990436549888,297.1895447255298,297.1616940586796,297.23845814651986,297.6246957590416,297.4118602675839,5131.624992978604,5199.342381103372,0.4277864486122283,0.3548
21055392.0,21055392.0,298.094656,288.8618642095428,0.37410048000000007,236.84331241069685,1.0,1.0,1.0,3.0,0.4303575153614032,282.15,282.15,282.1501102768853,284.49217719241494,3.9682539682539675,3.9261737459012997,105680.26320451987,285.1499999999999,285.2311176276038,2.2095749085180594,0.6745,0.6929051230163098,0.8892463737383174,0.6192601836019547,0.2858650173286942,0.28881770993827843,0.22538745848040362,0.2288598088457659,0.3818177507883563,0.38196539356762577,297.15,293.15,297.2021088476987,296.97960651257773,297.0838907035813,297.1543038510006,297.4637209337195,297.1767261697156,0.0,3019.4146714760327,827.1000959772861,881.6383482228598,297.1895447255298,297.1616940586796,297.23845814651986,297.6246957590416,297.4118602675839,5131.624992978604,5199.342381103372,0.4277864486122283,0.3548
21055428.0,21055428.0,298.07775212499996,288.8569550637273,0.37454817,235.08421337009565,1.0,1.0,1.0,3.0,0.43011329716059904,282.15,282.15,282.1500495895857,284.48868454713715,3.9682539682539675,3.9302412229682075,105647.97101815324,285.1499999999999,285.22864260885115,2.211353398481968,0.6745,0.6929491624485661,0.8887483538708295,0.619971545472577,0.285857844711497,0.28884501984612443,0.22549584815907342,0.22897625136532943,0.382668072988496,0.38285157022317257,297.15,293.15,297.20309351983246,296.9802250974506,297.08638861224165,297.1554529827497,297.4654222670065,297.1781164958562,0.0,3027.546456975456,827.7041143124679,884.0988637885915,297.1895447255298,297.1616940586796,297.23845814651986,297.6246957590416,297.4118602675839,5131.624992978604,5199.342381103372,0.4277864486122283,0.3548
21055464.0,21055464.0,298.060653,288.85203443115347,0.37500424000000004,233.32699446418115,1.0,1.0,1.0,3.0,0.42988784056379925,282.45,282.45,282.4501666193431,284.7037176675962,3.9682539682539675,3.952454574978077,105157.61351726059,285.1499999999999,285.3905919705268,2.2132857059056477,0.6745,0.6930055932113489,0.8883094182292712,0.6208816382948231,0.285908455031096,0.28884895430808244,0.22564610024611023,0.22909674243158315,0.38357234359702375,0.3837013883087928,297.15,293.15,297.20451953388874,296.98156251394215,297.08954676818973,297.15707538272835,297.4679694520914,297.1801347301681,0.0,2909.692645971563,828.5193354630642,886.9836704806415,297.1895447255298,297.1616940586796,297.23845814651986,297.6246957590416,297.4118602675839,5131.624992978604,5199.342381103372,0.4277864486122283,0.3548
21055500.0,21055500.0,298.04335937499997,288.8471034166004,0.37546875,231.57166516201445,1.0,1.0,1.0,3.0,0.4296577080791954,282.45,282.45,282.4500603809175,284.72993267555125,3.9682539682539675,3.954676362935217,105275.87096066191,285.1499999999999,285.4652366074627,2.215680641909362,0.6745,0.6930662218103555,0.8882153056015132,0.6218580864236211,0.2862149496778234,0.2890045421161024,0.22595373043024153,0.22931316788498243,0.3847240341236222,0.3846967463815524,297.15,293.15,297.2073981538583,296.9870111276234,297.09583216668324,297.1605351358803,297.4744585473433,297.18504702627774,0.0,2962.751117074549,829.9173645261961,890.3370685551939,297.1895447255298,297.1616940586796,297.23845814651986,297.6246957590416,297.4118602675839,5131.624992978604,5199.342381103372,0.4277864486122283,0.3548
21055536.0,21055536.0,298.025872,288.842163115187,0.37594175999999996,229.81823493265665,1.0,1.0,1.0,3.0,0.42941955075892746,282.45,282.45,282.4500200944176,284.72928159282304,3.9682539682539675,3.95657891360226,105377.18941983278,285.1499999999999,285.46691983678016,2.2184411062718383,0.6745,0.6931334660299568,0.8879739545185439,0.6229393784381563,0.286423758053174,0.28925688229706115,0.22623056836326855,0.22960289803513925,0.3857647026923255,0.3857772151514962,297.15,293.15,297.21024975963644,296.99044722924083,297.10060951192884,297.16347758694593,297.4788558822885,297.18872799400816,0.0,2979.8130018442575,831.115765662387,894.144880199187,297.1895447255298,297.1616940586796,297.23845814651986,297.6246957590416,297.4118602675839,5131.624992978604,5199.342381103372,0.4277864486122283,0.3548
21055572.0,21055572.0,298.008191625,288.8372146123361,0.37642333,228.06671324516884,1.0,1.0,1.0,3.0,0.4291677040053398,282.15,282.15,282.14949598915297,284.6032875901346,3.9682539682539675,3.958234494956253,105465.39542515599,285.1499999999999,285.4084629349621,2.220854486994499,0.6745,0.6931877388553073,0.8875594270797197,0.6238110491943233,0.28652255777802726,0.2894571952861131,0.22645744496043219,0.22987873460294467,0.38669123113986964,0.38679814389087264,297.15,293.15,297.21281635739075,296.99165179948756,297.10380405491924,297.1657050004655,297.48121328378966,297.1910380992105,0.0,3124.901412600376,832.1595401223836,897.3742917151801,297.1895447255298,297.1616940586796,297.23845814651986,297.6246957590416,297.4118602675839,5131.624992978604,5199.342381103372,0.4277864486122283,0.3548
21055608.0,21055608.0,297.990319,288.8322589837401,0.37691352,226.31710956861215,1.0,1.0,1.0,3.0,0.4289047811184138,282.15,282.15,282.14981843981747,284.47121379608143,3.9682539682539675,3.9593333357386036,105550.11196469388,285.1499999999999,285.2228335309923,2.2203262372417263,0.6745,0.6931030979755909,0.8865559216013623,0.6224541068538019,0.28617824789554125,0.2894256984591022,0.2264403105574314,0.2300240902899326,0.3871717643244009,0.3875877805703262,297.15,293.15,297.21342245859006,296.98563847193833,297.10119186831616,297.1648734136044,297.476125896374,297.1882504217646,0.0,3069.9402047437106,833.0592020981554,894.9110028630971,297.1895447255298,297.1616940586796,297.23845814651986,297.6246957590416,297.4118602675839,5131.624992978604,5199.342381103372,0.4277864486122283,0.3548
21055644.0,21055644.0,297.972254875,288.8272972953279,0.37741239,224.56943337204763,1.0,1.0,1.0,3.0,0.4286530274198467,282.15,282.15,282.14997503118013,284.4640396122926,3.9682539682539675,3.960866378294444,105605.69277146616,285.1499999999999,285.20851401043114,2.218280303302604,0.6745,0.6929743665829867,0.8855342556801478,0.6203834807624778,0.28577096792738443,0.2890954832730526,0.22636251754162154,0.22999284375190615,0.3876060024627359,0.38808589066337457,297.15,293.15,297.21335052088295,296.9796566329062,297.09788888665753,297.1633436854392,297.4704923798179,297.18494642114075,0.0,3044.963077964851,833.8206286129615,890.1862426684596,297.1895447255298,297.1616940586796,297.23845814651986,297.6246957590416,297.4118602675839,5131.624992978604,5199.342381103372,0.4277864486122283,0.3548
21055680.0,21055680.0,297.95399999999995,288.82233060323284,0.37792000000000003,222.82369412453642,1.0,1.0,1.0,3.0,0.42840554868774466,281.84999999999997,281.84999999999997,282.14999113084394,284.45854319957976,3.9682539682539675,3.961916220113362,105661.68252479075,285.1499999999999,285.20156503379604,2.2152018177257804,0.6745,0.6927985976808195,0.8846610676607429,0.617544699413812,0.2854118914816588,0.28868244646524965,0.2262873773489391,0.22988951595659263,0.38809701487865333,0.3885150645193757,297.15,293.15,297.2131195637417,296.9757147491966,297.09533239938696,297.16190630692273,297.46601374286814,297.1824173524232,0.0,3373.451515730673,834.4838422292125,883.5218532581944,297.1895447255298,297.1616940586796,297.23845814651986,297.6246957590416,297.4118602675839,5131.624992978604,5199.342381103372,0.4277864486122283,0.3548
21055716.0,21055716.0,297.93555512499995,288.81735995376243,0.37843641,221.07990129513956,1.0,1.0,1.0,3.0,0.42813230673582986,281.84999999999997,281.84999999999997,281.8498791567581,284.2151243063122,3.9682539682539675,3.9318727071477952,106477.13554510876,285.1499999999999,284.9745199278746,2.2136198340495197,0.6745,0.6927126099494814,0.8835350346907124,0.616150937175361,0.28483739164473915,0.2882625989602286,0.22607731269786463,0.2297700133844655,0.38836743030374915,0.3889393626523799,297.15,293.15,297.21165893111134,296.9688214632469,297.09009564325186,297.1588725408965,297.4580501771408,297.17749975112946,0.0,3130.0962591180496,834.5465893943626,880.2105276584126,297.1895447255298,297.1616940586796,297.23845814651986,297.6246957590416,297.4118602675839,5131.624992978604,5199.342381103372,0.4277864486122283,0.3548
21055752.0,21055752.0,297.916921,288.8123863833687,0.37896168,219.3380643529182,1.0,1.0,1.0,3.0,0.4278748032704677,281.84999999999997,281.84999999999997,281.8499644184441,284.2150900897053,3.9682539682539675,3.9164371366780695,106749.88893055602,285.1499999999999,284.9528787367739,2.212444463968935,0.6745,0.6926792495007361,0.8821887143862599,0.6156092605317781,0.28414194241899615,0.28765717891107423,0.22577201694079016,0.22953305867788443,0.38852560867463176,0.38917611603003693,297.15,293.15,297.2091619878622,296.9595489695062,297.08353834099495,297.1548112715842,297.44858154639303,297.1711284232681,0.0,3093.358625912831,833.399144291733,878.4977178440103,297.1895447255298,297.1616940586796,297.23845814651986,297.6246957590416,297.4118602675839,5131.624992978604,5199.342381103372,0.4277864486122283,0.3548
21055788.0,21055788.0,297.89809837499996,288.8074109186205,0.37949587,217.59819276693344,1.0,1.0,1.0,3.0,0.4276236498907779,281.84999999999997,281.84999999999997,281.8499848520647,284.21941439969686,3.9682539682539675,3.9025840553145357,106928.42991785856,285.1499999999999,284.9549327849207,2.211501105048965,0.6745,0.6926661734710824,0.8809375314537756,0.6153966259186419,0.2835648528371472,0.28701378658555254,0.22550646258226686,0.22925059354069063,0.3888101170989875,0.3893817257246293,297.15,293.15,297.2067223686241,296.95179580059545,297.07875265004895,297.15139240645556,297.44156205000814,297.1660450551464,0.0,3079.814319526537,831.8394490895269,877.4578459428706,297.1895447255298,297.1616940586796,297.23845814651986,297.6246957590416,297.4118602675839,5131.624992978604,5199.342381103372,0.4277864486122283,0.3548
21055824.0,21055824.0,297.87908799999997,288.80243457617723,0.38003904,215.86029600624633,1.0,1.0,1.0,3.0,0.4273952157296784,282.15,282.15,282.15019402021846,284.43936965592883,3.9682539682539675,3.9234224728263016,106197.60205968108,285.1499999999999,285.1194425648869,2.211009237468017,0.6745,0.6926664550117886,0.8799233259589148,0.6154010697505586,0.2832000079881302,0.28646421609230677,0.22534359120412345,0.22899874468652467,0.3893109007241901,0.389686011523901,297.15,293.15,297.204933451515,296.94725434449526,297.0768919508848,297.1493664390297,297.4384045284081,297.16337014286654,0.0,2950.1112478253845,830.566484601584,877.0924497746054,297.1895447255298,297.1616940586796,297.23845814651986,297.6246957590416,297.4118602675839,5131.624992978604,5199.342381103372,0.4277864486122283,0.3548
21055860.0,21055860.0,297.859890625,288.79745836276277,0.38059125000000005,214.12438353991803,1.0,1.0,1.0,3.0,0.4271634007565839,282.15,282.15,282.1500479060061,284.45463183064453,3.9682539682539675,3.935161952363604,105888.49935979838,285.1499999999999,285.1891095049962,2.2113042674061116,0.6745,0.6926709621978043,0.8793818195035934,0.6154745391065614,0.2831910760991686,0.28619754375711337,0.22538456139240265,0.22889305317405662,0.390163740653568,0.3902762387204108,297.15,293.15,297.2048211215798,296.94861805609315,297.0796458056526,297.1498913858736,297.44114452899953,297.1648241796397,0.0,3002.0908000480304,830.6273621025152,877.4399873805137,297.1895447255298,297.1616940586796,297.23845814651986,297.6246957590416,297.4118602675839,5131.624992978604,5199.342381103372,0.4277864486122283,0.3548
21055896.0,21055896.0,297.840507,288.7924832751423,0.38115256000000003,212.39046483700957,1.0,1.0,1.0,3.0,0.4269237807615663,282.15,282.15,282.1500139815583,284.4513752526771,3.9682539682539675,3.9363790382602737,105882.75247443607,285.1499999999999,285.1845529082659,2.212239529701624,0.6745,0.6926829656660038,0.8787874757729716,0.6156700834676152,0.2831470685199568,0.286131323997012,0.22542917218403064,0.2289094123994964,0.39096078395947104,0.391056059920939,297.15,293.15,297.20490897658505,296.9492821934384,297.08183963777964,297.1504381131237,297.44285535813873,297.16586485581314,0.0,3017.519918878814,830.8392032866951,878.4666257556926,297.1895447255298,297.1616940586796,297.23845814651986,297.6246957590416,297.4118602675839,5131.624992978604,5199.342381103372,0.4277864486122283,0.3548
21055932.0,21055932.0,297.82093787499997,288.787510300099,0.38172303,210.65854936658206,1.0,1.0,1.0,3.0,0.42669309331456245,282.45,282.45,282.4472398636674,284.5719543628922,3.9682539682539675,3.945403102977953,105669.92136974202,285.1499999999999,285.2395943001072,2.2130450031857296,0.6745,0.6926858305239879,0.8781386223958111,0.6157173980698869,0.28306676174016415,0.2860746975247765,0.22547057327831896,0.2289488586219262,0.39171116895147884,0.3918304518404342,297.15,293.15,297.20511508397135,296.94926381894317,297.0834871755649,297.15092665327523,297.4437372122137,297.16650598879363,0.0,2849.5427013103476,831.0702420033239,879.1736915291948,297.1895447255298,297.1616940586796,297.23845814651986,297.6246957590416,297.4118602675839,5131.624992978604,5199.342381103372,0.4277864486122283,0.3548
21055968.0,21055968.0,297.801184,288.7825404144135,0.38230272,208.92864659769668,1.0,1.0,1.0,3.0,0.42647178159618837,282.45,282.45,282.45008178150755,284.6899342363564,3.9682539682539675,3.957968819388618,105451.2382859072,285.1499999999999,285.4127905478843,2.211487114716342,0.6745,0.6925435064472347,0.8780141814551766,0.6134030159580137,0.28329743798436224,0.28606594665415436,0.22569839502624983,0.2290163940649606,0.39277801470199786,0.3926530809977824,297.15,293.15,297.2070062010257,296.9556314587623,297.0890538580807,297.15366480479,297.4497966145174,297.17103058743527,0.0,2936.5874115327115,831.9919840680577,874.5258056240598,297.1895447255298,297.1616940586796,297.23845814651986,297.6246957590416,297.4118602675839,5131.624992978604,5199.342381103372,0.4277864486122283,0.3548
21056004.0,21056004.0,297.781246125,288.77757458484353,0.38289169,207.2007659994144,1.0,1.0,1.0,3.0,0.42623954179439805,282.45,282.45,282.4500231909649,284.68552554808366,3.9682539682539675,3.959481429975896,105531.85394810908,285.1499999999999,285.41166630803383,2.2093723106457275,0.6745,0.6923460985936232,0.878009661718711,0.6101781032111299,0.283503057215528,0.2862103839989733,0.22593874535675001,0.22918199518699153,0.39380086253027685,0.3936258802255701,297.15,293.15,297.20930373968616,296.96319773872085,297.0940744107227,297.15644399161886,297.4548841706053,297.17558081027084,0.0,2961.75742119981,832.9462564129932,868.1199251776997,297.1895447255298,297.1616940586796,297.23845814651986,297.6246957590416,297.4118602675839,5131.624992978604,5199.342381103372,0.4277864486122283,0.3548
