,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21056040.0,21056040.0,297.761125,288.7726137681051,0.38349,205.4749170407964,1.0,1.0,1.0,3.0,0.42600376415800834,282.15,282.15,282.4500006634463,284.6795989559515,3.9682539682539675,3.960752316918596,105599.61058841506,285.1499999999999,285.40220648111045,2.2064640653198144,0.6745,0.6921068435228069,0.8780188522905435,0.6062463264569232,0.2835976053436994,0.2863326790369234,0.22613569676344022,0.22935344828731408,0.39469978228637503,0.39456455454238226,297.15,293.15,297.2115247536841,296.97063539257863,297.09747880808413,297.1585875008719,297.4577362038243,297.1791925318086,0.0,3437.18194805185,833.7485940975278,860.104480791048,297.1895447255298,297.1616940586796,297.23845814651986,297.6246957590416,297.4118602675839,5131.624992978604,5199.342381103372,0.4277864486122283,0.3548
21056076.0,21056076.0,297.740821375,288.7676589108558,0.38409771,203.75110919090378,1.0,1.0,1.0,3.0,0.4257396330060775,282.15,282.15,282.14988776074057,284.42649788132576,3.9682539682539675,3.957034386380362,105783.77638903068,285.1499999999999,285.17171813469696,2.2094405753428346,0.8835731477659543,0.6984702569611678,0.877669144298652,0.6019599766912306,0.28335062278054535,0.28631530200646305,0.2261529277387575,0.22946268300316514,0.3952385962083714,0.3953507521912501,297.15,293.15,297.2124339340506,296.97338355466826,297.09634975197014,297.1584476517422,297.4545122911149,297.1790254367092,0.0,3067.7410074508116,834.418593481488,856.0922920169716,297.1895447255298,297.1616940586796,297.23845814651986,297.6246957590416,297.4118602675839,5131.624992978604,5199.342381103372,0.4277864486122283,0.3548
21056112.0,21056112.0,297.720336,288.7627109496786,0.38471488000000004,202.0293519187976,1.0,1.0,1.0,3.0,0.425489766365872,282.15,282.15,282.1499996488076,284.4833550367766,3.9682539682539675,3.959371340489109,105761.67821526434,285.1499999999999,285.1846938606286,2.3102083628367547,0.8798803236803592,0.8395083406015786,0.8783267554645007,0.562580697027983,0.2829426562672078,0.2855819841313628,0.22609718833508047,0.2289826558522166,0.39560536748273967,0.3954948427407335,297.15,293.15,297.20045240402766,296.9883872042315,297.0932312707375,297.15744101608294,297.44862031139814,297.17762644129556,0.0,3040.949676574612,834.7370118984396,877.7632762565405,297.1895447255298,297.1616940586796,297.23845814651986,297.6246957590416,297.4118602675839,5131.624992978604,5199.342381103372,0.4277864486122283,0.3548
21056148.0,21056148.0,297.69966962499996,288.75777081106736,0.38534157,200.30965469353896,1.0,1.0,1.0,3.0,0.4252411431665002,282.15,282.15,282.15002235068476,284.52640115129975,3.9682539682539675,3.9630727104985874,105723.3771936614,285.1499999999999,285.2428436988058,2.3458244768426275,0.8714122151068544,0.8843380686331622,0.8800627663278068,0.5535944649494318,0.2825732693362655,0.2851143531456916,0.22609423354483882,0.22884793583710375,0.39603078491525107,0.39582446846600267,297.15,293.15,297.17674857851,297.015843752622,297.0907244469428,297.1571144073747,297.4439186841263,297.17686997391513,0.0,3049.533492951679,835.2148353802729,893.4689088989018,297.1895447255298,297.1616940586796,297.23845814651986,297.6246957590416,297.4118602675839,5131.624992978604,5199.342381103372,0.4277864486122283,0.3548
21056184.0,21056184.0,297.67882299999997,288.7528394114138,0.38597783999999996,198.59202698418898,1.0,1.0,1.0,3.0,0.42496950109150866,281.84999999999997,281.84999999999997,281.84970124902406,284.3105783067442,3.9682539682539675,3.9517173190687065,106083.85034012102,285.1499999999999,285.08415585856494,2.3490583806330987,0.8626284484399789,0.883388207496244,0.8812756055976139,0.5576838647575069,0.2820298388016128,0.2847667126247746,0.22604405339423486,0.22888806225363773,0.39628517166579325,0.3962548974221003,297.15,293.15,297.15317161519704,297.03581099337083,297.08606476271603,297.15621510854066,297.43655437446256,297.1735633708574,0.0,3174.494890028697,835.6610838837478,901.9521764538025,297.1895447255298,297.1616940586796,297.23845814651986,297.6246957590416,297.4118602675839,5131.624992978604,5199.342381103372,0.4277864486122283,0.3548
21056220.0,21056220.0,297.657796875,288.74791765699547,0.38662375,196.87647825980872,1.0,1.0,1.0,3.0,0.4247006896858622,281.84999999999997,281.84999999999997,281.8415922282798,284.2867842491598,3.9682539682539675,3.937010026744388,106412.88099354401,285.1499999999999,285.01799997243126,2.346850691896978,0.854204902354234,0.8758084650253004,0.8814122120728287,0.5635306350899456,0.28112252953336375,0.2841834013217444,0.225802740559123,0.22884593482422086,0.3961689242860066,0.3964441314054886,297.15,293.15,297.1314519747014,297.04192370917104,297.0769464932247,297.15303394279226,297.42340266081175,297.16535175614024,0.0,3063.001901372295,835.1328763723802,908.6034459044449,297.1895447255298,297.1616940586796,297.23845814651986,297.6246957590416,297.4118602675839,5131.624992978604,5199.342381103372,0.4277864486122283,0.3548
21056256.0,21056256.0,297.63659199999995,288.7430064439655,0.38727936,195.1630179894593,1.0,1.0,1.0,3.0,0.4244399970051016,281.84999999999997,281.84999999999997,281.8464342978393,284.28468772815893,3.9682539682539675,3.9289589652810197,106521.64367088705,285.1499999999999,285.0160041405977,2.34386700949332,0.8468363542166577,0.8680877609418866,0.8810364704552989,0.5692383959737266,0.2802598656634385,0.28340380463288906,0.2255529838499754,0.22869475447211773,0.39611179613978614,0.3964417821577645,297.15,293.15,297.11329008894876,297.0415732504968,297.0687626922803,297.14987667543534,297.4117462370433,297.1570497888409,0.0,3059.5912108111806,834.2766321606614,914.4920054922777,297.1895447255298,297.1616940586796,297.23845814651986,297.6246957590416,297.4118602675839,5131.624992978604,5199.342381103372,0.4277864486122283,0.3548
21056292.0,21056292.0,297.615209125,288.73810665834367,0.38794472999999996,193.45165564220184,1.0,1.0,1.0,3.0,0.42419365611708215,282.15,282.15,282.15678506708593,284.4050846257884,3.9682539682539675,3.931025413584124,106339.99648027553,285.1499999999999,285.07670431739854,2.3412018976289164,0.8404638459836241,0.8612003990986576,0.8803250443219581,0.5744338116023168,0.27949924236766727,0.2826311021196783,0.2253188046684353,0.22851474004633213,0.3961612351845464,0.39645595713405013,297.15,293.15,297.09839765171057,297.03716383385563,297.06221262850113,297.1470355398166,297.4023095109092,297.1494238329587,0.0,2896.2897053878405,833.2920841032276,919.9518495825741,297.1895447255298,297.1616940586796,297.23845814651986,297.6246957590416,297.4118602675839,5131.624992978604,5199.342381103372,0.4277864486122283,0.3548
21056328.0,21056328.0,297.59364899999997,288.7332191760082,0.38861992,191.74240068709742,1.0,1.0,1.0,3.0,0.42395849117141726,282.15,282.15,282.1500762516075,284.5161513649698,3.9682539682539675,3.955293232902145,105703.64306037535,285.1499999999999,285.2457837533577,2.3394288932157328,0.8356604087233339,0.8554328831203517,0.8798306473809645,0.5789637130188899,0.2791640831631499,0.2820408087192692,0.22528566887152313,0.2283945314523782,0.39664535097393716,0.39666210255340567,297.15,293.15,297.08811462867743,297.0355767794034,297.061372239815,297.14675352989406,297.4004034977947,297.14644413511695,0.0,3020.780290458135,833.4195966600622,925.208306618846,297.1895447255298,297.1616940586796,297.23845814651986,297.6246957590416,297.4118602675839,5131.624992978604,5199.342381103372,0.4277864486122283,0.3548
21056364.0,21056364.0,297.57191237499995,288.72834486268994,0.38930498999999996,190.0352625932071,1.0,1.0,1.0,3.0,0.42371282895342716,282.15,282.15,282.1500185037839,284.50960923273163,3.9682539682539675,3.9589534307377616,105675.2481822255,285.1499999999999,285.2436329811671,2.3388509534595414,0.8316260361977222,0.8508761650702169,0.8791848696104706,0.5828281393096088,0.27891471080321484,0.2817221683117677,0.2252732592070292,0.22838945922969017,0.39715896162767506,0.3971275789083912,297.15,293.15,297.0801963748904,297.03220121448015,297.0616521974615,297.1467290714922,297.3990425569147,297.1439642830478,0.0,3043.537960681178,833.9668113420523,930.4948149996255,297.1895447255298,297.1616940586796,297.23845814651986,297.6246957590416,297.4118602675839,5131.624992978604,5199.342381103372,0.4277864486122283,0.3548
21056400.0,21056400.0,297.54999999999995,288.7234845739671,0.39,188.33025082959205,1.0,1.0,1.0,3.0,0.4234637619222106,281.84999999999997,281.84999999999997,282.1500029141135,284.50437936482706,3.9682539682539675,3.9620133377948563,105666.86271681404,285.1499999999999,285.2392648987123,2.3388490882834,0.8280465923778838,0.8470729242922185,0.8783267713529208,0.5863509725178616,0.2786499736717786,0.28149466747490987,0.225232102204088,0.22840710451834803,0.3976150660080326,0.3976414737335896,297.15,293.15,297.0737533522249,297.0263787319293,297.06172460508515,297.1463563623129,297.3967895697943,297.1410005242693,0.0,3361.302462451105,834.5452118626085,935.7773186648903,297.1895447255298,297.1616940586796,297.23845814651986,297.6246957590416,297.4118602675839,5131.624992978604,5199.342381103372,0.4277864486122283,0.3548
21056400.0,21056400.0,297.54999999999995,288.7234845739671,0.39,188.33025082959205,1.0,1.0,1.0,3.0,0.4234637619222106,281.84999999999997,281.84999999999997,282.1500029141135,284.50437936482706,3.9682539682539675,3.9620133377948563,105666.86271681404,285.1499999999999,285.2392648987123,2.3388490882834,0.8280465923778838,0.8470729242922185,0.8783267713529208,0.5863509725178616,0.2786499736717786,0.28149466747490987,0.225232102204088,0.22840710451834803,0.3976150660080326,0.3976414737335896,297.15,293.15,297.0737533522249,297.0263787319293,297.06172460508515,297.1463563623129,297.3967895697943,297.1410005242693,0.0,3361.302462451105,834.5452118626085,935.7773186648903,297.1738628150898,297.1682667433653,297.31188293857844,297.53999847034356,297.38472072351016,3057.643808516688,4735.897750097365,0.40291342732165253,0.3548
21056436.0,21056436.0,297.52799999999996,288.71862043659286,0.3907,186.6273748653133,1.0,1.0,1.0,3.0,0.4231865441764466,281.84999999999997,281.84999999999997,281.84989444461803,284.266573943603,3.9682539682539675,3.9338187661523794,106429.76623051416,285.1499999999999,285.0206023469992,2.3389082118255504,0.8242240595752406,0.8436333072721809,0.87692478906438,0.5897673657930707,0.2780979498500668,0.2812143765636751,0.2250099290877562,0.22837354087089584,0.39775222193642007,0.3980624558927213,297.15,293.15,297.06693459440913,297.01413963092136,297.0580924746173,297.14378419254314,297.38934448830577,297.1344590761593,0.0,3146.330255935156,834.5882497242656,940.9808389827014,297.1738628150898,297.1682667433653,297.31188293857844,297.53999847034356,297.38472072351016,3057.643808516688,4735.897750097365,0.40291342732165253,0.3548
21056472.0,21056472.0,297.506,288.7137340341011,0.3914,184.926644169432,1.0,1.0,1.0,3.0,0.4229241323410648,281.84999999999997,281.84999999999997,281.8499645006097,284.2626818041765,3.9682539682539675,3.9212631907361972,106639.43818249379,285.1499999999999,284.9993056864068,2.3382290651067184,0.8201648633928105,0.8399594470274944,0.8751380765273805,0.593380062758888,0.27736556154808756,0.2806761682374032,0.22465325652318663,0.22817254150170632,0.3977319194969292,0.39820930821953887,297.15,293.15,297.0597862076387,296.9977373856647,297.05231798037215,297.13969074930986,297.37963373636194,297.1258332118695,0.0,3111.6917345267966,833.5629690130306,945.9018673685354,297.1738628150898,297.1682667433653,297.31188293857844,297.53999847034356,297.38472072351016,3057.643808516688,4735.897750097365,0.40291342732165253,0.3548
21056508.0,21056508.0,297.484,288.7088253995593,0.3921,183.22806821100917,1.0,1.0,1.0,3.0,0.4226677019616223,281.84999999999997,281.84999999999997,281.8499895381937,284.26451242032147,3.9682539682539675,3.9111548164961962,106749.93026369525,285.1499999999999,285.00165077863505,2.3372119239717444,0.8162991169944677,0.836218017740514,0.8732903120511654,0.5969968396404581,0.27668926613221156,0.28003547248381244,0.22429521157129853,0.2278830235603453,0.3977976273824708,0.3982726437335966,297.15,293.15,297.05340914221955,296.98122735013044,297.0474843434423,297.13573904376443,297.3717122743922,297.11791443078977,0.0,3098.8725078013194,832.2751449996056,950.5784106533825,297.1738628150898,297.1682667433653,297.31188293857844,297.53999847034356,297.38472072351016,3057.643808516688,4735.897750097365,0.40291342732165253,0.3548
21056544.0,21056544.0,297.462,288.70389456594813,0.39280000000000004,181.531656459106,1.0,1.0,1.0,3.0,0.42243407272463573,282.15,282.15,282.1501592303037,284.48079807880646,3.9682539682539675,3.9332397316376864,106027.20525117835,285.1499999999999,285.169293245992,2.3362657007478447,0.8128639742356275,0.8326242374386819,0.8715643964022625,0.6004666524677243,0.2761871277728919,0.2794245873462107,0.2240071667632721,0.22757826989699734,0.3980619204416144,0.398390831274924,297.15,293.15,297.0483951043384,296.96687147761014,297.04509042459057,297.13280351493603,297.36739900251786,297.1121119047986,0.0,2970.482263894371,831.3090927668633,955.116312489062,297.1738628150898,297.1682667433653,297.31188293857844,297.53999847034356,297.38472072351016,3057.643808516688,4735.897750097365,0.40291342732165253,0.3548
21056580.0,21056580.0,297.44,288.69894156616164,0.3935,179.83741838278354,1.0,1.0,1.0,3.0,0.4221972418625137,282.15,282.15,282.15004994408156,284.4946150870452,3.9682539682539675,3.9452432570629004,105742.61282389902,285.1499999999999,285.2344565275474,2.3361095856285052,0.8102518436668367,0.8296015155484505,0.8702280286932255,0.6035401074280166,0.2760193614861708,0.27905512471748434,0.22389200923331062,0.22738146869072773,0.3986629128232909,0.39877310853559744,297.15,293.15,297.0456816430037,296.95779386577334,297.0470561044134,297.13207746300833,297.3687738764875,297.11027659053724,0.0,3020.9788926630545,831.6082471949783,959.7253453539669,297.1738628150898,297.1682667433653,297.31188293857844,297.53999847034356,297.38472072351016,3057.643808516688,4735.897750097365,0.40291342732165253,0.3548
21056616.0,21056616.0,297.41799999999995,288.69396643300763,0.39420000000000005,178.14536345110287,1.0,1.0,1.0,3.0,0.4219526993174298,282.15,282.15,282.15001167434497,284.4892922475109,3.9682539682539675,3.9482885553233946,105722.74102473987,285.1499999999999,285.22895616629154,2.336627629461211,0.8077398057965877,0.8270853917077623,0.8688070111967783,0.6063373022513793,0.2758157815246438,0.27886666163116147,0.22375791241450615,0.22727395355425198,0.39919464042039826,0.39932746874168534,297.15,293.15,297.0433292999536,296.9480399275283,297.0484833082467,297.13114811486344,297.3689517755611,297.1079904852307,0.0,3035.708279258932,832.0938214492031,964.4914957291163,297.1738628150898,297.1682667433653,297.31188293857844,297.53999847034356,297.38472072351016,3057.643808516688,4735.897750097365,0.40291342732165253,0.3548
21056652.0,21056652.0,297.39599999999996,288.6889691992081,0.39490000000000003,176.45550113312513,1.0,1.0,1.0,3.0,0.4216944559097676,281.84999999999997,281.84999999999997,281.84129443890106,284.36215590354897,3.9682539682539675,3.9437506881049442,105909.04803807492,285.1499999999999,285.1644486208522,2.336840122965868,0.8051977542246365,0.8247103805590088,0.8672577609367826,0.6087106979986898,0.2755319758394558,0.2786781891337947,0.22358094391571312,0.2271629802820219,0.3996277808633342,0.3998598888502928,297.15,293.15,297.0409903559079,296.9371029502653,297.0488224561282,297.1297313744063,297.3674931065981,297.10482804866115,0.0,3061.3809742208396,832.6020264459518,968.3644961982857,297.1738628150898,297.1682667433653,297.31188293857844,297.53999847034356,297.38472072351016,3057.643808516688,4735.897750097365,0.40291342732165253,0.3548
21056688.0,21056688.0,297.37399999999997,288.68394989739926,0.3956,174.76784089791138,1.0,1.0,1.0,3.0,0.4214260659864893,281.84999999999997,281.84999999999997,281.84990596505173,284.24710285752417,3.9682539682539675,3.90886237121923,106743.06196799921,285.1499999999999,284.9913495323372,2.3337996218977684,0.801896855137538,0.8219632066891893,0.865197244473497,0.608726011727749,0.2748445953480616,0.2782883966941363,0.22317860412372492,0.22692697003087697,0.39963641950076134,0.40017478668186474,297.15,293.15,297.0367953370732,296.9203768394528,297.043974093514,297.12562626146524,297.3590967797561,297.0971738622523,0.0,3122.376364625362,831.7336796660181,965.8449202275581,297.1738628150898,297.1682667433653,297.31188293857844,297.53999847034356,297.38472072351016,3057.643808516688,4735.897750097365,0.40291342732165253,0.3548
21056724.0,21056724.0,297.352,288.67890856013196,0.39630000000000004,173.08239221452274,1.0,1.0,1.0,3.0,0.42116978524694393,281.84999999999997,281.84999999999997,281.84996810704143,284.2469316585172,3.9682539682539675,3.893834815086647,106940.26644417731,285.1499999999999,284.9837698598161,2.328694775591547,0.7984840226864166,0.8186674364867429,0.8632097553737097,0.6079140162880001,0.2741232843887993,0.2776284508225408,0.22274207858531003,0.22652948118735042,0.39964891708558015,0.40022448984986175,297.15,293.15,297.0324981485842,296.90526524918556,297.0389118827442,297.12128827962385,297.351138131655,297.08982033835855,0.0,3096.376069729102,830.0658170663064,960.3235586012474,297.1738628150898,297.1682667433653,297.31188293857844,297.53999847034356,297.38472072351016,3057.643808516688,4735.897750097365,0.40291342732165253,0.3548
21056760.0,21056760.0,297.33,288.6738452198719,0.397,171.3991645520203,1.0,1.0,1.0,3.0,0.42091741525221715,282.15,282.15,281.8499863163464,284.2474371760765,3.9682539682539675,3.8766784295805654,107145.65815507894,285.1499999999999,284.9789758891239,2.3225144694037048,0.7951465623372584,0.8152306491008907,0.8614014690225459,0.6062675294508579,0.27344982792262384,0.27692382096492696,0.22231958663520807,0.226090554643903,0.3997277767176991,0.40025319826555356,297.15,293.15,297.02855069214655,296.89287499387086,297.0346447678491,297.11727907491553,297.34455775844543,297.0835814574455,0.0,1698.015761262966,827.9943407022946,952.6422974142165,297.1738628150898,297.1682667433653,297.31188293857844,297.53999847034356,297.38472072351016,3057.643808516688,4735.897750097365,0.40291342732165253,0.3548
21056796.0,21056796.0,297.308,288.6687599090003,0.39770000000000005,169.71816737946517,1.0,1.0,1.0,3.0,0.4206946642915509,282.15,282.15,282.1500544157109,284.47103513562456,3.9682539682539675,3.9161863619158073,105982.94256279501,285.1499999999999,285.18671707284255,2.3156329571002106,0.7923980868974896,0.8118587780879559,0.8601369084287076,0.6036927204866084,0.273064861010737,0.2762769817015958,0.22204628590448222,0.22566578940431156,0.4001237367879254,0.40036480272128255,297.15,293.15,297.0262733031809,296.8876089269952,297.0342583152445,297.1152486196221,297.3434813518545,297.0813741033794,0.0,2977.7857870613534,827.3585719575314,942.9994724055358,297.1738628150898,297.1682667433653,297.31188293857844,297.53999847034356,297.38472072351016,3057.643808516688,4735.897750097365,0.40291342732165253,0.3548
21056832.0,21056832.0,297.286,288.6636526598135,0.39840000000000003,168.0394101659184,1.0,1.0,1.0,3.0,0.42045821838262387,282.15,282.15,282.1500183913928,284.4626253921874,3.9682539682539675,3.9189770945615394,105925.50766081433,285.1499999999999,285.1894394969742,2.3088013681830373,0.7901145074596316,0.8089925022087298,0.8592866797702835,0.6000101253553787,0.2728510142508128,0.27588097327816963,0.22187023730866912,0.2253661686168561,0.4006702029637393,0.4007446706997799,297.15,293.15,297.02526821768,296.8875571790268,297.03605526530527,297.1144687444453,297.3448919275652,297.0816482668045,0.0,3011.504097227316,827.4996032586539,931.7782227006568,297.1738628150898,297.1682667433653,297.31188293857844,297.53999847034356,297.38472072351016,3057.643808516688,4735.897750097365,0.40291342732165253,0.3548
21056868.0,21056868.0,297.26399999999995,288.6585235045238,0.39909999999999995,166.36290238044114,1.0,1.0,1.0,3.0,0.4202171998383476,282.15,282.15,282.1500048180709,284.4536623701191,3.9682539682539675,3.918319768424727,105957.55141244282,285.1499999999999,285.1748910246993,2.301622479166692,0.7878323929570484,0.8063849214300243,0.8585466389534557,0.5955135776560639,0.2725711107061271,0.27557185595616823,0.2216650227507917,0.22511255460431107,0.4011191048613236,0.40119353049505085,297.15,293.15,297.0243059755849,296.8888465849416,297.03693614931365,297.11336476726717,297.34464235078536,297.0816191655785,0.0,3018.586615853832,827.6110646553914,919.1440064145795,297.1738628150898,297.1682667433653,297.31188293857844,297.53999847034356,297.38472072351016,3057.643808516688,4735.897750097365,0.40291342732165253,0.3548
21056904.0,21056904.0,297.24199999999996,288.65337247525974,0.3998,164.6886534920945,1.0,1.0,1.0,3.0,0.419995852385529,282.45,282.45,282.4499851358912,284.66081011916225,3.9682539682539675,3.9430939190248098,105334.87320347677,285.1499999999999,285.32967675419155,2.2951195115062393,0.7857681480437514,0.8038959085063038,0.8580759317477387,0.5916283577540389,0.27234506874371534,0.2752490317996787,0.2214947246446052,0.22486108940500216,0.40162050225389084,0.40160407914174134,297.15,293.15,297.0239475630651,296.8933856269514,297.03849008241383,297.11273812865073,297.34529238007235,297.0827707562307,0.0,2891.1120306888097,827.9502389657748,908.079905610796,297.1738628150898,297.1682667433653,297.31188293857844,297.53999847034356,297.38472072351016,3057.643808516688,4735.897750097365,0.40291342732165253,0.3548
21056940.0,21056940.0,297.21999999999997,288.64819960406595,0.40049999999999997,163.0166729699395,1.0,1.0,1.0,3.0,0.41977089491169406,282.45,282.45,282.45005157188024,284.67441164956364,3.9682539682539675,3.953729140663559,105225.44574348145,285.1499999999999,285.3875175634327,2.290801086964394,0.7843493029248169,0.8018833006710776,0.858034022087354,0.5890595510137794,0.27236797719165473,0.2750801100474879,0.22147031948291002,0.22470850896317784,0.4023733230487352,0.40216615975861714,297.15,293.15,297.025252223901,296.9029384152359,297.0431551051365,297.1139022782736,297.35003200857386,297.08705600622415,0.0,2943.5860373215487,829.321146225868,900.7988281477066,297.1738628150898,297.1682667433653,297.31188293857844,297.53999847034356,297.38472072351016,3057.643808516688,4735.897750097365,0.40291342732165253,0.3548
21056976.0,21056976.0,297.198,288.64300492290386,0.4012,161.34697028303728,1.0,1.0,1.0,3.0,0.419538488426025,282.45,282.45,282.4500097634528,284.66678469147155,3.9682539682539675,3.955830216761621,105337.31249288243,285.1499999999999,285.3768631619309,2.28747063854503,0.7829084449872077,0.8002484221593168,0.8579127625293187,0.5868303868890804,0.27230166436267267,0.2750191865737876,0.22140906467794627,0.22462730701708825,0.40300512263882177,0.4028228155874118,297.15,293.15,297.0264479511709,296.91114866344503,297.0464927870429,297.11457145725416,297.3525918397791,297.0902505397384,0.0,2958.3701637093504,830.6440302181776,894.8443386326811,297.1738628150898,297.1682667433653,297.31188293857844,297.53999847034356,297.38472072351016,3057.643808516688,4735.897750097365,0.40291342732165253,0.3548
21057012.0,21057012.0,297.176,288.6377884636517,0.4019,159.67955490044898,1.0,1.0,1.0,3.0,0.41929275863474386,282.15,282.15,282.1498927247936,284.5369846323139,3.9682539682539675,3.9576054642125866,105431.87760055746,285.1499999999999,285.3087806395241,2.284575886787995,0.7813356586418568,0.7986807253244229,0.8576494767599245,0.5850960624220942,0.27211621348472814,0.27491358203280486,0.2212905519001382,0.22453496534106093,0.40350427987498916,0.40341290910035604,297.15,293.15,297.0272569161013,296.9173044331479,297.04817033007845,297.1145160932584,297.35286248369636,297.0920220512565,0.0,3104.1538687038824,831.7628599005288,889.9882084649313,297.1738628150898,297.1682667433653,297.31188293857844,297.53999847034356,297.38472072351016,3057.643808516688,4735.897750097365,0.40291342732165253,0.3548
21057048.0,21057048.0,297.154,288.6325502581051,0.4026,158.0144362912356,1.0,1.0,1.0,3.0,0.4190367289665372,282.15,282.15,282.1499138882088,284.40647849204777,3.9682539682539675,3.9440306434046253,105879.95715635287,285.1499999999999,285.12168944069595,2.281537304457393,0.7789264722394191,0.7968339897643497,0.856769234584185,0.5840215698279481,0.2714957951102038,0.2746081741330922,0.22093376779246887,0.22434378085982537,0.40354622463111256,0.40378146723451186,297.15,293.15,297.0258855883968,296.91570230055606,297.04420255208714,297.1115601440607,297.34558439748986,297.08858699651813,0.0,3044.3617391760913,832.4324230902946,886.0003646444292,297.1738628150898,297.1682667433653,297.31188293857844,297.53999847034356,297.38472072351016,3057.643808516688,4735.897750097365,0.40291342732165253,0.3548
21057084.0,21057084.0,297.13199999999995,288.62729033797694,0.4033,156.35162392445835,1.0,1.0,1.0,3.0,0.41879250285111785,282.15,282.15,282.1499845037627,284.4003936551424,3.9682539682539675,3.941575047364601,105967.34755645116,285.1499999999999,285.11002881623347,2.2779415165480215,0.7762903487150155,0.7944479386342653,0.8557289974976102,0.5836510691996649,0.27080378927306564,0.27402054490138966,0.22052500170629033,0.2239986430244857,0.40356140235137433,0.4038688935292476,297.15,293.15,297.0239911584598,296.91223287231304,297.039486294808,297.108094403021,297.33816778984635,297.0843945036897,0.0,3016.0855546518487,832.6007227111144,882.6102579760876,297.1738628150898,297.1682667433653,297.31188293857844,297.53999847034356,297.38472072351016,3057.643808516688,4735.897750097365,0.40291342732165253,0.3548
21057120.0,21057120.0,297.10999999999996,288.62200873489826,0.40399999999999997,154.69112726917822,1.0,1.0,1.0,3.0,0.4185528230656691,282.45,282.45,282.14997904512154,284.3957820406543,3.9682539682539675,3.939095172064113,106035.45585962804,285.1499999999999,285.10422384336,2.274366528412133,0.7736424805453064,0.7918560651864651,0.8546464862428336,0.5836801540160794,0.27014933382207196,0.2733573332447622,0.22012246409306896,0.22360295366303848,0.4036471671415734,0.4039124441083658,297.15,293.15,297.0221409702264,296.9083852117752,297.0354356701108,297.1048402631823,297.3322030937585,297.08060104181067,0.0,1679.5827554360726,832.6116220956044,879.8261647565078,297.1738628150898,297.1682667433653,297.31188293857844,297.53999847034356,297.38472072351016,3057.643808516688,4735.897750097365,0.40291342732165253,0.3548
21057156.0,21057156.0,297.08799999999997,288.6167054804177,0.4047,153.03295579445637,1.0,1.0,1.0,3.0,0.4183424649042053,282.45,282.45,282.47859355284993,284.628297641732,3.9682539682539675,3.959578939223136,105537.05182996765,285.1499999999999,285.3156887623138,2.271240170379543,0.7714957574786675,0.7893268697459482,0.8538650556093154,0.5839020983654815,0.2697773049396843,0.2727622341929177,0.21986377601252766,0.22323249208826612,0.40405570116447526,0.4040576261968006,297.15,293.15,297.0216576888093,296.9083791998633,297.03518451557005,297.1034755246546,297.33181986959244,297.08010335969794,0.0,2930.022749926177,833.0077978279816,877.6806548154937,297.1738628150898,297.1682667433653,297.31188293857844,297.53999847034356,297.38472072351016,3057.643808516688,4735.897750097365,0.40291342732165253,0.3548
21057192.0,21057192.0,297.066,288.61138060600246,0.4054,151.3771189693539,1.0,1.0,1.0,3.0,0.4181180597439065,282.45,282.45,282.450022101496,284.6295541399474,3.9682539682539675,3.9608111648760196,105602.74856173736,285.1499999999999,285.3314226010347,2.2692275324269606,0.769755592726301,0.7872912750563839,0.8532672758812967,0.5840504383792705,0.26958805162825705,0.2724325356786582,0.21970612795107047,0.22299943206200337,0.40463256302610606,0.404494249515154,297.15,293.15,297.0222270915983,296.9105771740361,297.0372606269335,297.1033813268683,297.3341885420041,297.08152695228813,0.0,2933.1918439913684,833.7857585189829,876.3056924867735,297.1738628150898,297.1682667433653,297.31188293857844,297.53999847034356,297.38472072351016,3057.643808516688,4735.897750097365,0.40291342732165253,0.3548
21057228.0,21057228.0,297.044,288.60603414303824,0.4061,149.72362626293187,1.0,1.0,1.0,3.0,0.41788890645750165,282.45,282.45,282.4500060779585,284.6244009138416,3.9682539682539675,3.9618695442939105,105659.19291305181,285.1499999999999,285.32603785610536,2.267832408262222,0.7679614088246881,0.7854993467153784,0.8525479159269941,0.5843318515656023,0.26934243974351596,0.2722040624729831,0.21952187628111192,0.22282342188230989,0.4051197126046393,0.4050147317962833,297.15,293.15,297.0226354158884,296.9112119068699,297.0385338706996,297.10296725598903,297.3349890793821,297.0820675057658,0.0,2942.99673919945,834.4543483823508,875.6098883065175,297.1738628150898,297.1682667433653,297.31188293857844,297.53999847034356,297.38472072351016,3057.643808516688,4735.897750097365,0.40291342732165253,0.3548
21057264.0,21057264.0,297.022,288.6006661228298,0.4068,148.0724871442514,1.0,1.0,1.0,3.0,0.41763787294474064,282.15,282.15,282.14986207788706,284.394445179281,3.9682539682539675,3.9574577453373783,105852.36583014403,285.1499999999999,285.14959724383357,2.266611445810693,0.765859396375826,0.7837062141221806,0.8515431112918804,0.5848877593258474,0.26892439736089885,0.2719463080593273,0.21924523516785585,0.22263599233034667,0.4054023697827938,0.405478794208409,297.15,293.15,297.0222307983795,296.90832289960133,297.0375293604119,297.1014356516468,297.33236290870843,297.08037632374965,0.0,3067.477799239907,835.048963110533,875.4501750607311,297.1738628150898,297.1682667433653,297.31188293857844,297.53999847034356,297.38472072351016,3057.643808516688,4735.897750097365,0.40291342732165253,0.3548
21057300.0,21057300.0,297.0,288.5952765766009,0.40750000000000003,146.42371108237361,1.0,1.0,1.0,3.0,0.4173909723796332,282.15,282.15,282.1499465609915,284.36843332374735,3.9682539682539675,3.946514783590252,106139.75507042249,285.1499999999999,285.07644569768354,2.2648034356987456,0.7630070551192689,0.7814599966210632,0.849983351041128,0.585969443416968,0.2681562360190709,0.2714432132324013,0.21876887968096476,0.22231699198262467,0.4053187314639897,0.40566305449595114,297.15,293.15,297.0199232714656,296.89881679395535,297.0320956914045,297.097542687771,297.32383341915744,297.07444237275075,0.0,3016.7180980792114,835.0006132085967,875.5961781192044,297.1738628150898,297.1682667433653,297.31188293857844,297.53999847034356,297.38472072351016,3057.643808516688,4735.897750097365,0.40291342732165253,0.3548
21057336.0,21057336.0,296.97799999999995,288.5898655354946,0.4082,144.77730754635957,1.0,1.0,1.0,3.0,0.4171527423535747,282.15,282.15,282.1499774949561,284.36429406749124,3.9682539682539675,3.94183474297567,106223.40639665793,285.1499999999999,285.0693606991521,2.262476385323374,0.7600878809684621,0.7787727733617967,0.8483610602436588,0.5874652190074282,0.2674180446034813,0.27074912812290614,0.21829264215143862,0.22188545732653037,0.40530444115512804,0.4056613117280376,297.15,293.15,297.0175423832038,296.88895107173676,297.0272748588673,297.09381492045435,297.31680196705724,297.0688770402639,0.0,2998.1682509361335,834.6676109574269,875.9405090086653,297.1738628150898,297.1682667433653,297.31188293857844,297.53999847034356,297.38472072351016,3057.643808516688,4735.897750097365,0.40291342732165253,0.3548
21057372.0,21057372.0,296.95599999999996,288.584433030574,0.40890000000000004,143.13328600527035,1.0,1.0,1.0,3.0,0.41692855697852493,282.45,282.45,282.4449366198234,284.48322193021687,3.9682539682539675,3.945444365265694,106070.18597706186,285.1499999999999,285.12409700685754,2.260196131201237,0.757206639692929,0.7759899017329195,0.8467310577506718,0.5891010782564585,0.26674484891408823,0.27005271918267615,0.217839249220971,0.22144060119642336,0.4053733048492874,0.40567867085857534,297.15,293.15,297.0153481642253,296.87936263106786,297.02346598954284,297.0905039699235,297.3114009378096,297.06401633851385,0.0,2256.9720181482016,834.2269603357371,876.5295340618039,297.1738628150898,297.1682667433653,297.31188293857844,297.53999847034356,297.38472072351016,3057.643808516688,4735.897750097365,0.40291342732165253,0.3548
21057408.0,21057408.0,296.93399999999997,288.57897909282184,0.4096,141.4916559281671,1.0,1.0,1.0,3.0,0.41671584115442944,282.45,282.45,282.45007682621605,284.5985033302068,3.9682539682539675,3.962119726131964,105672.53754513245,285.1499999999999,285.2938838849803,2.2584738713218635,0.7550441670847703,0.7734171736276593,0.8455611517010635,0.5906777918796684,0.2664579134619762,0.2695091726674729,0.21759071991622225,0.2210668586857539,0.40586708072288175,0.40587931883165096,297.15,293.15,297.0150862886503,296.87575433549625,297.0247607581818,297.0898189659354,297.31321662745876,297.0637273951445,0.0,2899.614192318668,834.6124431672092,877.4729619192852,297.1738628150898,297.1682667433653,297.31188293857844,297.53999847034356,297.38472072351016,3057.643808516688,4735.897750097365,0.40291342732165253,0.3548
21057444.0,21057444.0,296.912,288.5735037531413,0.4103,139.8524267841109,1.0,1.0,1.0,3.0,0.4164925271013262,282.45,282.45,282.4500172443567,284.59590842194484,3.9682539682539675,3.962986481016887,105718.7765347758,285.1499999999999,285.29626752897383,2.2576695040791126,0.7530149436850964,0.771303269980818,0.8443904769066354,0.5920941693082086,0.2662101741768399,0.26920708513879427,0.21736769855396146,0.2208209346148011,0.40636108985086594,0.40632974365291674,297.15,293.15,297.0151715218087,296.87226675176055,297.0264930394562,297.0894651454936,297.3149467159145,297.0636686348867,0.0,2924.534899794927,835.1603168311354,878.9049207712474,297.1738628150898,297.1682667433653,297.31188293857844,297.53999847034356,297.38472072351016,3057.643808516688,4735.897750097365,0.40291342732165253,0.3548
21057480.0,21057480.0,296.89,288.5680070423559,0.41100000000000003,138.2156080421628,1.0,1.0,1.0,3.0,0.41626622154984466,282.15,282.15,282.44999857169387,284.591837472133,3.9682539682539675,3.963736375708573,105758.78951508016,285.1499999999999,285.29252908988235,2.2571440366665727,0.7509222507295341,0.7693090747568831,0.8431119128150701,0.5935901396070756,0.2659093015090484,0.26894543677736144,0.2171194560569408,0.22060023637529805,0.40677264681725284,0.4067948546288249,297.15,293.15,297.01509131131974,296.86760318584294,297.0274822325882,297.0888189930872,297.3152596958504,297.0628510837377,0.0,3471.2289509080038,835.6345167639424,880.6765459200197,297.1738628150898,297.1682667433653,297.31188293857844,297.53999847034356,297.38472072351016,3057.643808516688,4735.897750097365,0.40291342732165253,0.3548
21057516.0,21057516.0,296.868,288.56248899120993,0.4117,136.58120917138396,1.0,1.0,1.0,3.0,0.416011310057417,282.15,282.15,282.1498846629632,284.34573804508216,3.9682539682539675,3.9483343101808552,106203.48410502274,285.1499999999999,285.0659171688991,2.254130547674784,0.7482571378727382,0.7670911801881423,0.8414117938754945,0.5930883413470595,0.2653094749422803,0.26858772977196493,0.21670768095505993,0.22031786584410287,0.406834926598493,0.40713608904741055,297.15,293.15,297.01353641305246,296.85796380193835,297.0245780877153,297.0861958496106,297.30977163830244,297.0584091581238,0.0,3033.127102113898,835.8872124953101,877.5712040012609,297.1738628150898,297.1682667433653,297.31188293857844,297.53999847034356,297.38472072351016,3057.643808516688,4735.897750097365,0.40291342732165253,0.3548
21057552.0,21057552.0,296.846,288.55694963036893,0.41240000000000004,134.94923964083546,1.0,1.0,1.0,3.0,0.415771651753453,282.15,282.15,282.1499567997926,284.33651373585616,3.9682539682539675,3.939285588503593,106373.93040212226,285.1499999999999,285.0400222135616,2.248718830200585,0.7451105076544491,0.7642380218819457,0.8395167511353238,0.5916170220368268,0.26450875994796097,0.2679309006006315,0.21617493829071616,0.21986304995656164,0.40670251227569676,0.4071454298221733,297.15,293.15,297.0108164373886,296.84636479822257,297.01923857384065,297.08221621329,297.30132891463705,297.0519929874758,0.0,2995.0663647605516,835.309775754286,871.1848365843301,297.1738628150898,297.1682667433653,297.31188293857844,297.53999847034356,297.38472072351016,3057.643808516688,4735.897750097365,0.40291342732165253,0.3548
21057588.0,21057588.0,296.82399999999996,288.55138899041947,0.4131,133.31970891957837,1.0,1.0,1.0,3.0,0.41553807333054044,282.15,282.15,282.1499818613534,284.3310337903261,3.9682539682539675,3.9306642205240565,106500.80262974912,285.1499999999999,285.02941767280555,2.241920798447504,0.7419594558040661,0.7610411070597647,0.8377795799875211,0.5894069250825297,0.26375354357764413,0.2671531907178736,0.21565330739512031,0.21932684668205552,0.4066445113541105,0.4070470079432847,297.15,293.15,297.0081921168717,296.837136233244,297.01469024091574,297.078527600661,297.2944393821168,297.0465971147618,0.0,2978.942328907513,834.4754873189663,862.6842894925816,297.1738628150898,297.1682667433653,297.31188293857844,297.53999847034356,297.38472072351016,3057.643808516688,4735.897750097365,0.40291342732165253,0.3548
21057624.0,21057624.0,296.80199999999996,288.5458071018699,0.41380000000000006,131.69262647667384,1.0,1.0,1.0,3.0,0.41532766414608985,282.45,282.45,282.45016864539167,284.5438555406658,3.9682539682539675,3.948158377315498,105939.2662752865,285.1499999999999,285.1839996709843,2.234235237124554,0.7390462516860722,0.7577519105489067,0.8363708443179358,0.5863620695787678,0.2631512706801702,0.266385823882554,0.21520430155902454,0.21877884323274915,0.406768187568474,0.40698315739748814,297.15,293.15,297.00628794130756,296.8322936561916,297.01229793700213,297.0758768121085,297.29083934102636,297.04351913752726,0.0,2840.6873051116886,833.7704966353375,852.3565259300559,297.1738628150898,297.1682667433653,297.31188293857844,297.53999847034356,297.38472072351016,3057.643808516688,4735.897750097365,0.40291342732165253,0.3548
21057660.0,21057660.0,296.78,288.54020399515025,0.41450000000000004,130.06800178118291,1.0,1.0,1.0,3.0,0.4151145939052062,282.45,282.45,282.45006139295305,284.55573581777315,3.9682539682539675,3.958454869576167,105709.85103275935,285.1499999999999,285.2444188070419,2.226442530062808,0.7367950629044746,0.7548046902024722,0.835557283592205,0.5823006483919804,0.2628672444515716,0.26583110334572585,0.21492906470808892,0.21833301571026867,0.4072260170088249,0.40716521571427083,297.15,293.15,297.006150771579,296.83486130954793,297.0140601218634,297.0754357152898,297.29285757409497,297.0446730984751,0.0,2893.1026061533266,834.1348237521099,840.5845133134221,297.1738628150898,297.1682667433653,297.31188293857844,297.53999847034356,297.38472072351016,3057.643808516688,4735.897750097365,0.40291342732165253,0.3548
21057696.0,21057696.0,296.758,288.5345797006127,0.41519999999999996,128.4458443021667,1.0,1.0,1.0,3.0,0.41489438480927054,282.45,282.45,282.4500199158552,284.5449868570134,3.9682539682539675,3.9604160901892924,105721.98400923912,285.1499999999999,285.2294651681289,2.218533578461377,0.7345758385389454,0.7522003108888302,0.8348666051856455,0.5773678073700715,0.26254538082703627,0.265440128500382,0.2146389843343517,0.21797248586045284,0.40759470033808826,0.4075047881392285,297.15,293.15,297.006099355187,296.83881831972946,297.01526489414596,297.07482942032345,297.29332433086444,297.04566726405005,0.0,2907.0264611719854,834.6439144452227,827.6129267808343,297.1738628150898,297.1682667433653,297.31188293857844,297.53999847034356,297.38472072351016,3057.643808516688,4735.897750097365,0.40291342732165253,0.3548
21057732.0,21057732.0,296.736,288.5289342485317,0.41590000000000005,126.8261635086863,1.0,1.0,1.0,3.0,0.4146612671962066,282.15,282.15,282.149902496525,284.4122706187808,3.9682539682539675,3.955545111463058,105915.13709778758,285.1499999999999,285.1574067236579,2.210430205479346,0.7322849542487393,0.7496683767590194,0.8342492547656447,0.572216161549374,0.2621403276491244,0.26504270837537874,0.2143079780666609,0.21761195963676574,0.40784128411591364,0.4078006860543587,297.15,293.15,297.00586467468725,296.843506075521,297.0153533742909,297.0737471799744,297.29175744587366,297.0460457500694,0.0,3057.70382298377,835.1403040951369,814.3320359895474,297.1738628150898,297.1682667433653,297.31188293857844,297.53999847034356,297.38472072351016,3057.643808516688,4735.897750097365,0.40291342732165253,0.3548
21057768.0,21057768.0,296.714,288.5232676691044,0.41659999999999997,125.20896886980285,1.0,1.0,1.0,3.0,0.4144184866603005,282.15,282.15,282.14991040385326,284.2882190411744,3.9682539682539675,3.9218457974877667,106729.31941898866,285.1499999999999,284.9702630050598,2.2040390152855194,0.7292731354521921,0.7470240120900781,0.833173516902965,0.5692999750283824,0.26134536832489785,0.2645051493584472,0.2137612408740035,0.21719098341317988,0.40763847935135666,0.40790304163459734,297.15,293.15,297.0037872489866,296.8424228323573,297.01043746062953,297.0700794311879,297.2828439605444,297.04191418674117,0.0,2991.0287458436633,834.3895168404141,805.5378595330606,297.1738628150898,297.1682667433653,297.31188293857844,297.53999847034356,297.38472072351016,3057.643808516688,4735.897750097365,0.40291342732165253,0.3548
21057804.0,21057804.0,296.69199999999995,288.51757999245075,0.4173,123.59426985457739,1.0,1.0,1.0,3.0,0.4141881077284682,282.15,282.15,282.1499584792268,284.2862772300333,3.9682539682539675,3.905782372578139,106956.45449595514,285.1499999999999,284.95897117980184,2.197393667006439,0.7261131677918133,0.7439382663790629,0.8320284213840375,0.5672331903252021,0.2605085653332072,0.2637214763337432,0.21317913154864476,0.21663521928075558,0.4074240817842737,0.40773005857046374,297.15,293.15,297.0014161532972,296.8405532735055,297.00519121013633,297.0661317935256,297.27410782109905,297.03748005031275,0.0,2961.4296037734994,832.7395649352868,797.7812521026681,297.1738628150898,297.1682667433653,297.31188293857844,297.53999847034356,297.38472072351016,3057.643808516688,4735.897750097365,0.40291342732165253,0.3548
21057840.0,21057840.0,296.66999999999996,288.5118712486139,0.418,121.98207593207107,1.0,1.0,1.0,3.0,0.41396233751151507,282.45,282.45,282.14998979662903,284.28571438900195,3.9682539682539675,3.887172094215553,107194.81759562314,285.1499999999999,284.9519440650357,2.1910634728439042,0.7230052041975502,0.7407492887037357,0.8309064142859915,0.5656679041809877,0.2597296468637849,0.2629028897210958,0.2126163350870573,0.21605199492879265,0.4072923363121669,0.4075401279588081,297.15,293.15,296.9992709678575,296.83903645588305,297.00088975138857,297.0625729640146,297.2670702840038,297.0337680846295,0.0,1666.980888634826,830.6174271458003,790.9862041828646,297.1738628150898,297.1682667433653,297.31188293857844,297.53999847034356,297.38472072351016,3057.643808516688,4735.897750097365,0.40291342732165253,0.3548
21057876.0,21057876.0,296.64799999999997,288.50614146756027,0.41869999999999996,120.37239657134492,1.0,1.0,1.0,3.0,0.4137661777947175,282.45,282.45,282.4501324041488,284.51710655326946,3.9682539682539675,3.922930884150382,106102.32637071249,285.1499999999999,285.16180946393933,2.1854010225982727,0.7204095355685864,0.7376799322163415,0.8301159409327661,0.5644232602177164,0.2592318334301742,0.2621678766657803,0.21219977596622291,0.2155052023272212,0.40748843088532927,0.4074605289037292,297.15,293.15,296.9985324670629,296.84163805317195,297.0003800216634,297.0609444590144,297.2657406238694,297.0334471249564,0.0,2836.0933377338665,829.717343671221,785.1493674889301,297.1738628150898,297.1682667433653,297.31188293857844,297.53999847034356,297.38472072351016,3057.643808516688,4735.897750097365,0.40291342732165253,0.3548
21057912.0,21057912.0,296.626,288.50039067918004,0.4194,118.76524124146007,1.0,1.0,1.0,3.0,0.41355607182238363,282.45,282.45,282.45003641476825,284.5111133021778,3.9682539682539675,3.925719759387515,106019.53737316793,285.1499999999999,285.17301855491024,2.1810186128089475,0.7182373154646536,0.7351246229232589,0.8295284464298273,0.563244355459882,0.2589163820617268,0.26169800929930853,0.2118870914463089,0.2150996966039005,0.40785649227208204,0.407676344439427,297.15,293.15,296.9989001448608,296.84657234139416,297.0022016306016,297.0606321733362,297.2672588018067,297.0351130183999,0.0,2873.2158972352295,829.659444991053,780.3586780903794,297.1738628150898,297.1682667433653,297.31188293857844,297.53999847034356,297.38472072351016,3057.643808516688,4735.897750097365,0.40291342732165253,0.3548
21057948.0,21057948.0,296.604,288.49461891328707,0.4201,117.16061941147765,1.0,1.0,1.0,3.0,0.4133412845924973,282.45,282.45,282.45000761826105,284.5048371300017,3.9682539682539675,3.925063309602791,106031.0933426841,285.1499999999999,285.1640561574564,2.1774124694506645,0.7160398946022539,0.7328400476827059,0.8288309314940275,0.5623263464918423,0.2585463881880812,0.2613301563717149,0.21155092370605308,0.21475516138348716,0.4081300779724194,0.4079760780320137,297.15,293.15,296.999188094058,296.8499716049021,297.0032522891891,297.06004751264106,297.26716447026973,297.03592479421206,0.0,2882.237920301885,829.6111025479225,776.499334571742,297.1738628150898,297.1682667433653,297.31188293857844,297.53999847034356,297.38472072351016,3057.643808516688,4735.897750097365,0.40291342732165253,0.3548
21057984.0,21057984.0,296.582,288.48882619961967,0.4208,115.55854055045873,1.0,1.0,1.0,3.0,0.4131460141226975,282.75,282.75,282.74983549395233,284.7177682746717,3.9682539682539675,3.9484501893832977,105426.15592245356,285.1499999999999,285.32115946096513,2.174155748225884,0.714002358285608,0.7306157212307702,0.8281858676861619,0.5617332902403078,0.25823660231175427,0.26095648890294265,0.2112518266111311,0.21441387447485652,0.40846458040670125,0.40824501636864696,297.15,293.15,296.99988234928134,296.8539105434924,297.00505418832546,297.0599448759848,297.2681056261254,297.0373795166419,0.0,2749.6381840179215,829.7935108662715,773.3396227859267,297.1738628150898,297.1682667433653,297.31188293857844,297.53999847034356,297.38472072351016,3057.643808516688,4735.897750097365,0.40291342732165253,0.3548
21058020.0,21058020.0,296.56,288.48301256784015,0.4215,113.95901412746437,1.0,1.0,1.0,3.0,0.41294623434082556,282.75,282.75,282.75006516312953,284.73546922769344,3.9682539682539675,3.9563086097957982,105362.7916873155,285.1499999999999,285.38701431769135,2.1704686552176686,0.6745,0.7268349570267424,0.8278412184953577,0.5618556438127731,0.25816866773084324,0.2607392978260698,0.21109496553614793,0.21416891971795007,0.4090538248854758,0.4086746753871842,297.15,293.15,297.00200054504654,296.8613101796188,297.00985719474994,297.0615644529061,297.2731670634176,297.0415798871478,0.0,2805.859500166767,830.945433316714,770.8398021533551,297.1738628150898,297.1682667433653,297.31188293857844,297.53999847034356,297.38472072351016,3057.643808516688,4735.897750097365,0.40291342732165253,0.3548
21058056.0,21058056.0,296.53799999999995,288.4771780475358,0.4222,112.36204961155573,1.0,1.0,1.0,3.0,0.4127394570468994,282.75,282.75,282.7500088034729,284.72029592371047,3.9682539682539675,3.958004748988117,105453.15282244259,285.1499999999999,285.37738192316385,2.150637913706171,0.6745,0.700187214867371,0.8271322215908552,0.5682952955164287,0.25801141505379455,0.2606847217733994,0.2108980043570381,0.21405754939304375,0.40951870361746084,0.4092416941376584,297.15,293.15,297.00596510925936,296.8639885791662,297.0133337220915,297.06263428461125,297.2759889452565,297.0443821280769,0.0,2822.471000603318,832.0146428050118,765.2335672078267,297.1738628150898,297.1682667433653,297.31188293857844,297.53999847034356,297.38472072351016,3057.643808516688,4735.897750097365,0.40291342732165253,0.3548
