,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21058092.0,21058092.0,296.51599999999996,288.47132266821876,0.4229,110.76765647179386,1.0,1.0,1.0,3.0,0.4125197334687295,282.45,282.45,282.44967280493216,284.5817094063272,3.9682539682539675,3.9594608571480827,105530.75729792484,285.1499999999999,285.3046042372125,2.1427505468124273,0.6745,0.6909538387904536,0.8260516763877177,0.5695556990814842,0.25772795342456,0.2605182121417809,0.21064714735739137,0.21386628300660193,0.4098458885662747,0.4096889103065082,297.15,293.15,297.01155668008323,296.8620483684191,297.01505434779517,297.0630049882825,297.27642870403656,297.04561861772333,0.0,2981.874944593493,832.9332725859012,761.2814311257757,297.1738628150898,297.1682667433653,297.31188293857844,297.53999847034356,297.38472072351016,3057.643808516688,4735.897750097365,0.40291342732165253,0.3548
21058128.0,21058128.0,296.49399999999997,288.46544645932613,0.4236,109.1758441772399,1.0,1.0,1.0,3.0,0.4122905937299744,282.45,282.45,282.4499049833422,284.45220152940806,3.9682539682539675,3.945748697732223,105960.81401030306,285.1499999999999,285.1152858764967,2.1408535339859918,0.6745,0.6900226781231285,0.8244040360725671,0.5690977122890793,0.25703042376063373,0.2601219777494098,0.2101745319938883,0.21355139268114345,0.4097213013800597,0.4098876691345954,297.15,293.15,297.0148818759086,296.8532884308565,297.0114012759204,297.0606622556571,297.26941132469847,297.0419290326082,0.0,2907.7456104777475,833.4310534933328,759.3107204963254,297.1738628150898,297.1682667433653,297.31188293857844,297.53999847034356,297.38472072351016,3057.643808516688,4735.897750097365,0.40291342732165253,0.3548
21058164.0,21058164.0,296.472,288.45954945022055,0.4243,107.58662219695492,1.0,1.0,1.0,3.0,0.41207316434713626,282.45,282.45,282.4499694915915,284.4466192583148,3.9682539682539675,3.9421808093673993,106054.49645207613,285.1499999999999,285.1014888012082,2.1393963914919683,0.6745,0.6899193410209971,0.8226904991191324,0.5689290131190231,0.25626886543745575,0.2594621537756809,0.20965618079295484,0.21309426837599033,0.4095760403693342,0.4098170239925273,297.15,293.15,297.01681029646767,296.8440862808854,297.00708445882447,297.0578619403801,297.26234600573144,297.03763779645783,0.0,2877.4026639025797,833.4135430160771,758.0414857534035,297.1738628150898,297.1682667433653,297.31188293857844,297.53999847034356,297.38472072351016,3057.643808516688,4735.897750097365,0.40291342732165253,0.3548
21058200.0,21058200.0,296.45,288.45363167019025,0.425,106.0,1.0,1.0,1.0,3.0,0.41186005717867774,282.75,282.75,282.4499869661715,284.44389348220005,3.9682539682539675,3.939355039895917,106112.36231441773,285.1499999999999,285.0977094540429,2.138178019893182,0.6745,0.6899183286216903,0.8210194120462578,0.5690450846991439,0.2555478563363042,0.25873690596350923,0.2091463776895422,0.2125936773885318,0.40950318929541973,0.409709015583474,297.15,293.15,297.01791097615467,296.8357506846478,297.0034510401455,297.0552724810427,297.25674001305777,297.0338250390097,0.0,1649.7729865466283,833.2704826432725,757.322505260354,297.1738628150898,297.1682667433653,297.31188293857844,297.53999847034356,297.38472072351016,3057.643808516688,4735.897750097365,0.40291342732165253,0.3548
21058236.0,21058236.0,296.428,288.44769314844933,0.4257,104.42094570212765,1.0,1.0,1.0,3.0,0.4116763033904334,282.75,282.75,282.7501429232386,284.6833939897858,3.9682539682539675,3.9604147440862025,105581.61095719232,285.1499999999999,285.3130670690284,2.1373595660265328,0.6745,0.6899396750924425,0.8197085981212378,0.5693622764781175,0.2550961577092909,0.258072055350397,0.20877311315604402,0.2121149959147137,0.40975541320611825,0.4096968398532202,297.15,293.15,297.0193989827219,296.83215354923817,297.00343166038664,297.05445661151475,297.25674055384,297.03323627154026,0.0,2752.904217742411,833.5354270685707,757.1554376775447,297.1738628150898,297.1682667433653,297.31188293857844,297.53999847034356,297.38472072351016,3057.643808516688,4735.897750097365,0.40291342732165253,0.3548
21058272.0,21058272.0,296.40599999999995,288.441733914138,0.4264,102.85443275650118,1.0,1.0,1.0,3.0,0.41147838812609283,282.75,282.75,282.7500521282755,284.6848380281938,3.9682539682539675,3.9615798972357155,105643.74426924769,285.1499999999999,285.334393526337,2.1372791701595992,0.6745,0.6899610695682856,0.8186414427629863,0.569732176244812,0.25483244748242645,0.2576639668903847,0.2085030031428664,0.21176950522195367,0.4101906320900583,0.409981004699574,297.15,293.15,297.02125981872626,296.83163167054664,297.0057992420293,297.054916377697,297.2597202954253,297.03466548088494,0.0,2794.9644358931664,834.271339678486,757.5817210823395,297.1738628150898,297.1682667433653,297.31188293857844,297.53999847034356,297.38472072351016,3057.643808516688,4735.897750097365,0.40291342732165253,0.3548
21058308.0,21058308.0,296.38399999999996,288.43575399632306,0.42710000000000004,101.30047863829788,1.0,1.0,1.0,3.0,0.4112751236927989,282.75,282.75,282.75000198179583,284.68139675434816,3.9682539682539675,3.9625419802408333,105695.06237725844,285.1499999999999,285.32965238698216,2.1376421732611184,0.6745,0.6899914215544654,0.8174857115589544,0.570263906809622,0.25451669068994304,0.2573687754589015,0.20820719982852887,0.21148651523084502,0.410527221731763,0.4103637326037654,297.15,293.15,297.0225124096188,296.8300518326417,297.007406477149,297.0550451007325,297.2609585243333,297.0351948688951,0.0,2805.9919531739347,834.879319041902,758.5390702954599,297.1738628150898,297.1682667433653,297.31188293857844,297.53999847034356,297.38472072351016,3057.643808516688,4735.897750097365,0.40291342732165253,0.3548
21058344.0,21058344.0,296.36199999999997,288.4297534239977,0.4278,99.75910082269503,1.0,1.0,1.0,3.0,0.4110499444639854,282.45,282.45,282.4425386789834,284.4523450006524,3.9682539682539675,3.9593853078400465,105846.97363644309,285.1499999999999,285.1611026899282,2.1381507983579806,0.6745,0.6900358136497553,0.8160784903846435,0.5710412315983255,0.25404096813132865,0.25704328775356766,0.2078238587418476,0.21119004625809712,0.41065197527024394,0.41067790372964236,297.15,293.15,297.0226561357917,296.8254505633353,297.00688462864235,297.05409495425613,297.25863336346686,297.0335439290985,0.0,2900.8495009616836,835.413163851538,759.9296219854364,297.1738628150898,297.1682667433653,297.31188293857844,297.53999847034356,297.38472072351016,3057.643808516688,4735.897750097365,0.40291342732165253,0.3548
21058380.0,21058380.0,296.34,288.4237322260819,0.42850000000000005,98.23031678486997,1.0,1.0,1.0,3.0,0.41082880704080255,282.45,282.45,282.4499203463353,284.42473677868105,3.9682539682539675,3.947931621886932,106148.8855285141,285.1499999999999,285.07956331682794,2.1383956968163913,0.6745,0.6901012059736834,0.8141464006439828,0.5721842097945804,0.25323212811270013,0.2564870112413148,0.20724690135032695,0.2107666858075958,0.4103908236450237,0.4107014581792091,297.15,293.15,297.02069168750194,296.81466551349024,297.00213182616136,297.05083439546416,297.25007044458084,297.02767877343973,0.0,2881.684958557104,835.3722716272578,761.625516914117,297.1738628150898,297.1682667433653,297.31188293857844,297.53999847034356,297.38472072351016,3057.643808516688,4735.897750097365,0.40291342732165253,0.3548
21058416.0,21058416.0,296.318,288.41769043142295,0.4292,96.714144,1.0,1.0,1.0,3.0,0.4106163115861438,282.45,282.45,282.44997572956413,284.42292024875155,3.9682539682539675,3.9440361056324593,106211.50720159023,285.1499999999999,285.07616881302545,2.13845458491434,0.6745,0.6901836512097379,0.8121727893269823,0.5736218626013146,0.252455323366049,0.25574981946568104,0.2066655333784549,0.21023102420140194,0.4101869202079277,0.41052234777192526,297.15,293.15,297.0181530021332,296.8038452482073,296.997996037105,297.04766262799444,297.2428193811909,297.0220952593262,0.0,2862.9598344842275,835.0402406319203,763.5887034575637,297.1738628150898,297.1682667433653,297.31188293857844,297.53999847034356,297.38472072351016,3057.643808516688,4735.897750097365,0.40291342732165253,0.3548
21058452.0,21058452.0,296.296,288.41162806879544,0.4299,95.21059994326241,1.0,1.0,1.0,3.0,0.410417663918087,282.75,282.75,282.7501202293481,284.5419189113303,3.9682539682539675,3.9478471041451138,106057.30071917205,285.1499999999999,285.13039477438866,2.138212557334569,0.6745,0.6902509461931245,0.8102192280942467,0.5747925870340701,0.2517434754039281,0.25500756131935964,0.20610549244436152,0.20967499627462768,0.4100634397969241,0.41034872511631704,297.15,293.15,297.0154067424882,296.79366516538465,296.994844613436,297.04486662031195,297.23715903109746,297.01718843454364,0.0,2688.984859941956,834.633645617542,764.9850079092676,297.1738628150898,297.1682667433653,297.31188293857844,297.53999847034356,297.38472072351016,3057.643808516688,4735.897750097365,0.40291342732165253,0.3548
21058488.0,21058488.0,296.274,288.40554516690145,0.43060000000000004,93.71970208983451,1.0,1.0,1.0,3.0,0.410230274356096,282.75,282.75,282.7500941630551,284.66410539453545,3.9682539682539675,3.9627173043438786,105704.41561669565,285.1499999999999,285.308631407805,2.135607182573875,0.6745,0.6901729224328677,0.8088156149118819,0.5734330902764001,0.2513822945135618,0.2543766175433201,0.20573488139200816,0.2091525317717476,0.4103552041352029,0.4103240219615316,297.15,293.15,297.0140200185981,296.79057859734786,296.9963107906542,297.044485481415,297.23856055306703,297.0167910882164,0.0,2762.506673505111,834.9901452613707,761.2978839823277,297.1738628150898,297.1682667433653,297.31188293857844,297.53999847034356,297.38472072351016,3057.643808516688,4735.897750097365,0.40291342732165253,0.3548
21058524.0,21058524.0,296.25199999999995,288.3994417543709,0.43129999999999996,92.24146791489362,1.0,1.0,1.0,3.0,0.41003183251793074,282.75,282.75,282.75002705991653,284.65922209147834,3.9682539682539675,3.9635188524185807,105747.18209903513,285.1499999999999,285.30514352114443,2.1323735180386483,0.6745,0.6900294940838159,0.8076008491902724,0.5709263846826221,0.2510576811110653,0.2539632839422424,0.20539143134598903,0.20874238512947188,0.4106457578028933,0.4105454810572062,297.15,293.15,297.0127833003646,296.7898969302486,296.998170820741,297.04444360158107,297.2398650137068,297.0170319333284,0.0,2787.7520116392548,835.4969462753991,755.6462124425253,297.1738628150898,297.1682667433653,297.31188293857844,297.53999847034356,297.38472072351016,3057.643808516688,4735.897750097365,0.40291342732165253,0.3548
21058560.0,21058560.0,296.22999999999996,288.39331785976196,0.43200000000000005,90.77591489361703,1.0,1.0,1.0,3.0,0.409830567557161,282.45,282.45,282.7500033872055,284.6528620242951,3.9682539682539675,3.9641886151370143,105782.92382597033,285.1499999999999,285.2961048550321,2.128344404515801,0.6745,0.6898418559951883,0.8064514789469565,0.5676305131184916,0.2506759173343725,0.2535724610411037,0.20501976778187636,0.20834407688890952,0.41083744862061067,0.41076484034507244,297.15,293.15,297.011280066024,296.7900336129219,296.99923151884195,297.0440614849011,297.2394989558211,297.01682112770203,0.0,3588.2454488000703,835.9205795038749,748.4199874258948,297.1738628150898,297.1682667433653,297.31188293857844,297.53999847034356,297.38472072351016,3057.643808516688,4735.897750097365,0.40291342732165253,0.3548
21058596.0,21058596.0,296.20799999999997,288.3871735115608,0.4327,89.32306050118203,1.0,1.0,1.0,3.0,0.40960109318710236,282.45,282.45,282.45002808176497,284.40138500351446,3.9682539682539675,3.949119828147083,106215.92153061868,285.1499999999999,285.06562560330127,2.1233735867872845,0.6745,0.6896183881005742,0.8050469084409956,0.5636800932876392,0.2500137479753092,0.2530981650806211,0.20449357684776104,0.20789912826437343,0.41067161259778223,0.4108581679604527,297.15,293.15,297.0083950383644,296.787036061318,296.9966376812749,297.0418019474471,297.23322309176314,297.0134187640335,0.0,2905.1305799985275,836.1514372104183,739.7275146933112,297.1738628150898,297.1682667433653,297.31188293857844,297.53999847034356,297.38472072351016,3057.643808516688,4735.897750097365,0.40291342732165253,0.3548
21058632.0,21058632.0,296.186,288.3810087381823,0.43339999999999995,87.88292221276596,1.0,1.0,1.0,3.0,0.4093869204804249,282.45,282.45,282.44994096338405,284.390447198584,3.9682539682539675,3.938861148459831,106418.56142193195,285.1499999999999,285.030447020127,2.1170801244016255,0.6745,0.6893697104971532,0.8035163521984187,0.5592507779050196,0.24915305722801087,0.2523498037223752,0.20384643091494753,0.20729748574759158,0.4102900397329361,0.41055985500709796,297.15,293.15,297.00430410044066,296.7826534250371,296.99162519416427,297.0381711757565,297.2236770434744,297.00808618777455,0.0,2859.827803900259,835.5701948325006,729.5709121918824,297.1738628150898,297.1682667433653,297.31188293857844,297.53999847034356,297.38472072351016,3057.643808516688,4735.897750097365,0.40291342732165253,0.3548
21058668.0,21058668.0,296.164,288.37482356797,0.4341,86.4555175035461,1.0,1.0,1.0,3.0,0.4091791708759477,282.45,282.45,282.4499875701163,284.38560148238776,3.9682539682539675,3.9302161958868957,106542.072357142,285.1499999999999,285.0211103202011,2.109127086972052,0.6745,0.6891065462071164,0.8021773187499536,0.5545241380430093,0.24833172035332884,0.25148160826707633,0.2032061444295086,0.20661700730682456,0.41000919988296497,0.40910953384434684,297.15,293.15,297.000120119228,296.7807684269579,296.9873129566564,297.0347662693158,297.216163674267,297.00382628928503,0.0,2839.907864409458,834.7036850281269,717.9961510314214,297.1738628150898,297.1682667433653,297.31188293857844,297.53999847034356,297.38472072351016,3057.643808516688,4735.897750097365,0.40291342732165253,0.3548
21058704.0,21058704.0,296.142,288.3686180291966,0.43479999999999996,85.04086384869976,1.0,1.0,1.0,3.0,0.4089946905276409,282.75,282.75,282.7497513900249,284.5995517148702,3.9682539682539675,3.947008689493267,105988.69364450569,285.1499999999999,285.1726372296173,2.1011240580505386,0.6745,0.6888920108920605,0.8011445111560079,0.5506394632275506,0.24765377053611826,0.2506380649319084,0.20263271596775312,0.20594151191409457,0.4100067109848654,0.4066935774441469,297.15,293.15,296.99643550347815,296.78270552565425,296.9850236432217,297.03231704568356,297.2135591657346,297.0020081767545,0.0,2690.131483193037,833.9165756580345,707.5777130309932,297.1738628150898,297.1682667433653,297.31188293857844,297.53999847034356,297.38472072351016,3057.643808516688,4735.897750097365,0.40291342732165253,0.3548
21058740.0,21058740.0,296.12,288.3623921500639,0.4355,83.63897872340425,1.0,1.0,1.0,3.0,0.4088072969462957,282.75,282.75,282.75006713287206,284.61511801884933,3.9682539682539675,3.9577931998341733,105738.5606030054,285.1499999999999,285.2385644260653,2.095354229553838,0.6745,0.6887501447893609,0.8005521671067611,0.5480551490066742,0.2472862363363867,0.2500261361553651,0.20222839856714253,0.20539124423541977,0.41043344936280923,0.4047916649967466,297.15,293.15,296.99430282938425,296.78990265800047,296.9867859810263,297.0320138792659,297.2181001020954,297.00422108995446,0.0,2752.044052132354,834.2218878606691,700.4028297021318,297.1738628150898,297.1682667433653,297.31188293857844,297.53999847034356,297.38472072351016,3057.643808516688,4735.897750097365,0.40291342732165253,0.3548
21058776.0,21058776.0,296.09799999999996,288.35614595870317,0.4362,82.24987960283688,1.0,1.0,1.0,3.0,0.4086125977464159,282.75,282.75,282.75005330113055,284.6074696695416,3.9682539682539675,3.960306944432119,105730.49294578971,285.1499999999999,285.22994840931744,2.090485904373198,0.6745,0.6886282214680467,0.799898402998809,0.5458244194523724,0.24689066559356065,0.24959161884428493,0.2018139751532122,0.20494022732619196,0.4108429941697157,0.403144055751441,297.15,293.15,296.9922310502393,296.796064666145,296.98811557525227,297.0315973880543,297.2221727330127,297.0060362825407,0.0,2767.748758391476,834.6880843370222,694.3239087648,297.1738628150898,297.1682667433653,297.31188293857844,297.53999847034356,297.38472072351016,3057.643808516688,4735.897750097365,0.40291342732165253,0.3548
21058812.0,21058812.0,296.07599999999996,288.34987948317547,0.4369,80.87358396217493,1.0,1.0,1.0,3.0,0.40840485253157827,282.45,282.45,282.4499548616985,284.4748571152179,3.9682539682539675,3.956604348323258,105892.08480080974,285.1499999999999,285.16745349808735,2.086384174563157,0.6745,0.6885300589835491,0.7991148967609731,0.5440216295332816,0.24641937670280561,0.24915413506970424,0.20136164821176017,0.20449427136419057,0.4111699725418581,0.4018125212620503,297.15,293.15,296.9899589572026,296.8003812789524,296.98841778410224,297.03073796847457,297.22470688224564,297.0068405741955,0.0,2929.9864630334655,835.1821444454341,689.3245880623675,297.1738628150898,297.1682667433653,297.31188293857844,297.53999847034356,297.38472072351016,3057.643808516688,4735.897750097365,0.40291342732165253,0.3548
21058848.0,21058848.0,296.054,288.34359275147165,0.4376,79.51010927659574,1.0,1.0,1.0,3.0,0.4081871805589796,282.45,282.45,282.44990696852017,284.3522583319339,3.9682539682539675,3.9238715235058113,106690.38816859451,285.1499999999999,284.97832636082387,2.0827176513051033,0.6745,0.6884517751800604,0.7977962578483674,0.5425793491676545,0.24559245379780958,0.248579508346775,0.20071073507381673,0.2039765441241317,0.4110692708602688,0.40074725790004645,297.15,293.15,296.9859427036583,296.79803173092637,296.9841488704589,297.02748940953546,297.22010300289054,297.00314314349396,0.0,2852.5886475913967,834.5160674053311,685.0854421807206,297.1738628150898,297.1682667433653,297.31188293857844,297.53999847034356,297.38472072351016,3057.643808516688,4735.897750097365,0.40291342732165253,0.3548
21058884.0,21058884.0,296.032,288.33728579151284,0.43829999999999997,78.1594730212766,1.0,1.0,1.0,3.0,0.40798160306300046,282.45,282.45,282.45002184534604,284.3512504745,3.9682539682539675,3.909111896981505,106897.7183567218,285.1499999999999,284.9680912643093,2.079415227978753,0.6745,0.6883958483464356,0.7963613140197349,0.5415461117087376,0.24472024270223672,0.24777032810874994,0.20002220563060957,0.20332674643066354,0.41091635478217386,0.39998411223470604,297.15,293.15,296.98147968224976,296.7943756419844,296.9794801824475,297.0239172184095,297.21483797478845,296.9988181399759,0.0,2822.8312028149385,832.9919382989818,681.6096475285202,297.1738628150898,297.1682667433653,297.31188293857844,297.53999847034356,297.38472072351016,3057.643808516688,4735.897750097365,0.40291342732165253,0.3548
21058920.0,21058920.0,296.01,288.33095863115045,0.439,76.8216926713948,1.0,1.0,1.0,3.0,0.40778046702527937,282.75,282.75,282.44995623108866,284.35235880969196,3.9682539682539675,3.893099330676332,107089.80275506014,285.1499999999999,284.9650508335071,2.0765999984652472,0.6745,0.688356947674301,0.7949293466355247,0.5408258486144613,0.24390360190591803,0.24692133919238865,0.19935109625555236,0.2026450852804543,0.4107994061576383,0.3994521283683082,297.15,293.15,296.97704373751344,296.79089888206073,296.9757066270149,297.0206971726578,297.21037089801166,296.9949434634517,0.0,1638.87670495052,831.0694556383984,678.8525938612884,297.1738628150898,297.1682667433653,297.31188293857844,297.53999847034356,297.38472072351016,3057.643808516688,4735.897750097365,0.40291342732165253,0.3548
21058956.0,21058956.0,295.988,288.32461129816653,0.4397,75.49678570212765,1.0,1.0,1.0,3.0,0.4076083947939958,282.75,282.75,282.7501502425064,284.5890101609395,3.9682539682539675,3.9283508029835663,106024.51770404127,285.1499999999999,285.178731092914,2.0743458088511746,0.6745,0.6883314718334518,0.7937993405468569,0.5403532770140672,0.24335050292771082,0.2461559457837822,0.19881579052661694,0.201998753384625,0.4109575753722095,0.39910308859502913,297.15,293.15,296.97374447175804,296.79125733123726,296.9754755582721,297.0192654021255,297.2106382122615,296.99407619513084,0.0,2698.3885680776043,830.254585453076,676.7770805923222,297.1738628150898,297.1682667433653,297.31188293857844,297.53999847034356,297.38472072351016,3057.643808516688,4735.897750097365,0.40291342732165253,0.3548
21058992.0,21058992.0,295.96599999999995,288.31824382027406,0.4404,74.18476958865249,1.0,1.0,1.0,3.0,0.4074221544825614,282.75,282.75,282.75004091582144,284.5864663457073,3.9682539682539675,3.9331949070881262,105908.34012892994,285.1499999999999,285.19704912911646,2.0727781488242343,0.6745,0.6883152453910077,0.7928669827044557,0.5400518848468385,0.24298161962384057,0.24563991968375093,0.19838313629702364,0.20148428620490583,0.41127234777452665,0.39888048136761667,297.15,293.15,296.97142702170885,296.7939780150568,296.97759203670256,297.0191276488626,297.2134412266931,296.9951131898048,0.0,2741.0569212860005,830.3676621857394,675.3678602229971,297.1738628150898,297.1682667433653,297.31188293857844,297.53999847034356,297.38472072351016,3057.643808516688,4735.897750097365,0.40291342732165253,0.3548
21059028.0,21059028.0,295.94399999999996,288.31185622511697,0.4411,72.88566180614657,1.0,1.0,1.0,3.0,0.4072305891052164,282.75,282.75,282.75000944215026,284.5816847602423,3.9682539682539675,3.9343017954514123,105901.72863547923,285.1499999999999,285.1898085386917,2.071758607507255,0.6745,0.68831016647932,0.7918186069154725,0.539957028594047,0.24256552825972147,0.245238277714342,0.19792902034197946,0.20103493903930936,0.41147918253467214,0.39881042086262486,297.15,293.15,296.96901746096864,296.7951787059096,296.97901936621207,297.01873353135454,297.2143546977327,296.9952607524355,0.0,2751.5119456267394,830.5495284887277,674.574510140384,297.1738628150898,297.1682667433653,297.31188293857844,297.53999847034356,297.38472072351016,3057.643808516688,4735.897750097365,0.40291342732165253,0.3548
21059064.0,21059064.0,295.92199999999997,288.30544854027056,0.4418,71.59947982978724,1.0,1.0,1.0,3.0,0.40705830397704784,283.04999999999995,283.04999999999995,283.05019572560593,284.7992019138413,3.9682539682539675,3.9562269784665585,105358.44378786982,285.1499999999999,285.3469874557807,2.0711402125270544,0.6745,0.6883176529750497,0.7907995264484516,0.5400949361640672,0.24219923841975416,0.24482426278174407,0.19750483405517644,0.20058354907261228,0.4117119301339277,0.39891227892378034,297.15,293.15,296.96695076731487,296.7967104113146,296.98104454746726,297.0187271897504,297.2156843502984,296.9958234532291,0.0,2611.8672575430733,830.8939977840311,674.330985019813,297.1738628150898,297.1682667433653,297.31188293857844,297.53999847034356,297.38472072351016,3057.643808516688,4735.897750097365,0.40291342732165253,0.3548
21059100.0,21059100.0,295.9,288.2990207932415,0.4425,70.32624113475177,1.0,1.0,1.0,3.0,0.40688158919045764,283.04999999999995,283.04999999999995,283.05007660618696,284.8234352279941,3.9682539682539675,3.957911536411467,105448.18595404859,285.1499999999999,285.42433473665454,2.071036425835202,0.6745,0.6883342299809777,0.7900769650818252,0.540401229715861,0.24207123033776642,0.2445455684910604,0.19721733989439247,0.20021102793740733,0.41218252693888047,0.3991385062971261,297.15,293.15,296.96623982216505,296.801764426712,296.98602312204656,297.0203750715134,297.2208505093838,296.9990505903642,0.0,2675.9488815892864,831.9558598309475,674.6326475536803,297.1738628150898,297.1682667433653,297.31188293857844,297.53999847034356,297.38472072351016,3057.643808516688,4735.897750097365,0.40291342732165253,0.3548
21059136.0,21059136.0,295.878,288.2925730114684,0.44320000000000004,69.0659631962175,1.0,1.0,1.0,3.0,0.4066969412683175,283.04999999999995,283.04999999999995,283.05002303921015,284.82033144822304,3.9682539682539675,3.9593619923435925,105525.48731405142,285.1499999999999,285.4227631787869,2.0714099842924885,0.6745,0.688360217738776,0.7892085534982488,0.540881552609517,0.24187011841728476,0.24436953382753276,0.1968980263543481,0.19990258867519836,0.41251438692569575,0.39949327114918787,297.15,293.15,296.96538856079854,296.80483734188635,296.98985936353876,297.021567288439,297.22352219333624,297.00103494959984,0.0,2695.119009954066,832.8708793724817,675.462540895992,297.1738628150898,297.1682667433653,297.31188293857844,297.53999847034356,297.38472072351016,3057.643808516688,4735.897750097365,0.40291342732165253,0.3548
21059172.0,21059172.0,295.856,288.2861052223216,0.4439,67.81866348936171,1.0,1.0,1.0,3.0,0.4064988692789807,282.75,282.75,282.7499526418859,284.6904371058681,3.9682539682539675,3.96062337094333,105592.73491327342,285.1499999999999,285.36593075014116,2.0720632081442956,0.6745,0.6883961436697399,0.7881684615220683,0.5415450396917184,0.24157394763978554,0.24415844594942876,0.1965305927021769,0.19958177635825058,0.41270157613175046,0.39998332044658963,297.15,293.15,296.964176170071,296.8057110474634,296.99233843415277,297.0221305381011,297.2237152354532,297.0016142850483,0.0,2862.3608049701684,833.6671643297018,676.7028861574845,297.1738628150898,297.1682667433653,297.31188293857844,297.53999847034356,297.38472072351016,3057.643808516688,4735.897750097365,0.40291342732165253,0.3548
21059208.0,21059208.0,295.83399999999995,288.27961745310387,0.4446,66.5843594893617,1.0,1.0,1.0,3.0,0.4062900104327849,282.75,282.75,282.74990910861817,284.5593001052814,3.9682539682539675,3.956824745301918,105776.50269886793,285.1499999999999,285.1749798280488,2.0728694610290463,0.6745,0.6884446063230293,0.7865197953734805,0.5424388153543354,0.2408898017607538,0.2437772246457261,0.19594929133679675,0.19917267129152788,0.41239394974695714,0.40064346010454194,297.15,293.15,296.9610062619666,296.7991346559223,296.9897434733414,297.0200656996714,297.2157385394434,296.997137726069,0.0,2792.8978776655945,834.3170114519112,678.3298209149145,297.1738628150898,297.1682667433653,297.31188293857844,297.53999847034356,297.38472072351016,3057.643808516688,4735.897750097365,0.40291342732165253,0.3548
21059244.0,21059244.0,295.81199999999995,288.2731097310502,0.44530000000000003,65.3630686713948,1.0,1.0,1.0,3.0,0.40609259781117324,282.75,282.75,282.7499824693566,284.554779152242,3.9682539682539675,3.956845947626913,105822.96411019826,285.1499999999999,285.16373288284655,2.073705218827476,0.6745,0.6885065218921484,0.7846904521662919,0.5435784775445804,0.2401254568021871,0.2431330168384881,0.19531228437801748,0.1986166273408248,0.4119811733637034,0.40148521071369014,297.15,293.15,296.957160221163,296.79063543987763,296.98623561179454,297.017410696321,297.206361660815,296.99156072599425,0.0,2762.3004657842557,834.6879509793899,680.2829508349406,297.1738628150898,297.1682667433653,297.31188293857844,297.53999847034356,297.38472072351016,3057.643808516688,4735.897750097365,0.40291342732165253,0.3548
21059280.0,21059280.0,295.78999999999996,288.2665820833283,0.446,64.1548085106383,1.0,1.0,1.0,3.0,0.4058993446178506,282.45,282.45,282.7499786175106,284.5524366216579,3.9682539682539675,3.9576704454894296,105840.46333855891,285.1499999999999,285.16229739390377,2.074704880330477,0.6745,0.688577547747168,0.7828215911105655,0.5448829283362129,0.23939149732642456,0.24241097279497337,0.19467820699505553,0.19800787452449203,0.4115727057709907,0.40244867362213693,297.15,293.15,296.953147639085,296.781989049823,296.9832540301571,297.01489536105817,297.19742260011884,296.9861417360484,0.0,3624.735762437626,834.9999461884765,682.5532516537863,297.1738628150898,297.1682667433653,297.31188293857844,297.53999847034356,297.38472072351016,3057.643808516688,4735.897750097365,0.40291342732165253,0.3548
21059316.0,21059316.0,295.768,288.26003453703856,0.44670000000000004,62.959596482269504,1.0,1.0,1.0,3.0,0.4056802145590191,282.45,282.45,282.4499491067015,284.31244100507575,3.9682539682539675,3.921626705007857,106759.69946253515,285.1499999999999,284.94333072984887,2.0758958336048923,0.6745,0.6886563578290237,0.7805904301917187,0.5463267769746817,0.23847205393002963,0.24165943394566863,0.19392927732465795,0.19737076887986743,0.41088845142154545,0.4035150953051161,297.15,293.15,296.9478916324504,296.7692460416332,296.97799483915196,297.01107148908056,297.18426106138963,296.97809301274117,0.0,2859.879256642406,834.5803871571253,685.1298495781851,297.1738628150898,297.1682667433653,297.31188293857844,297.53999847034356,297.38472072351016,3057.643808516688,4735.897750097365,0.40291342732165253,0.3548
21059352.0,21059352.0,295.746,288.2534671192146,0.44739999999999996,61.777450061465714,1.0,1.0,1.0,3.0,0.4054768109407285,282.45,282.45,282.44986787132206,284.3118096870763,3.9682539682539675,3.900388215618451,107100.34714579978,285.1499999999999,284.921685133281,2.0771169003813417,0.6745,0.6887452595863442,0.7780902382572357,0.547950904545448,0.23742950106143795,0.24072793576015714,0.19309449776558565,0.19662134435195663,0.4100222837376921,0.40471467039300496,297.15,293.15,296.9415832701037,296.7537596697432,296.97138624519766,297.0063641032034,297.16865389793395,296.96834943723644,0.0,2801.916712673392,832.7079259313433,687.9589170556458,297.1738628150898,297.1682667433653,297.31188293857844,297.53999847034356,297.38472072351016,3057.643808516688,4735.897750097365,0.40291342732165253,0.3548
21059388.0,21059388.0,295.724,288.24687985682317,0.44810000000000005,60.60838672340426,1.0,1.0,1.0,3.0,0.4052794758687789,282.45,282.45,282.4499835014784,284.31824306932384,3.9682539682539675,3.8805847733187577,107336.8532821791,285.1499999999999,284.92498308775936,2.07846308788982,0.6745,0.6888409143017358,0.7756279998939974,0.5496930563780023,0.2364794527188318,0.23975239728065026,0.19229102687304073,0.19583014218527045,0.4092199684478402,0.4060012928758676,297.15,293.15,296.93530776080956,296.7393430841196,296.9662226056402,297.0022226729175,297.1547101869228,296.95956126208193,0.0,2786.808370910408,830.3080184054623,691.028393174743,297.1738628150898,297.1682667433653,297.31188293857844,297.53999847034356,297.38472072351016,3057.643808516688,4735.897750097365,0.40291342732165253,0.3548
21059424.0,21059424.0,295.702,288.2402727767647,0.4488,59.45242394326241,1.0,1.0,1.0,3.0,0.4051045625676205,282.75,282.75,282.7474511999102,284.5385054218909,3.9682539682539675,3.903197476160753,106479.87684815569,285.1499999999999,285.08783025787994,2.0781484379856754,0.6745,0.6888848946597644,0.7733548879141325,0.5504920023065746,0.23570643822389098,0.23884050296026355,0.19156840525225172,0.1950504184707985,0.40859128765180563,0.40654087899124347,297.15,293.15,296.929600836237,296.72781594069625,296.96354344651854,296.9992346519254,297.14419907042554,296.9528787891606,0.0,2633.697544881286,828.4802061621893,691.8180602298436,297.1738628150898,297.1682667433653,297.31188293857844,297.53999847034356,297.38472072351016,3057.643808516688,4735.897750097365,0.40291342732165253,0.3548
21059460.0,21059460.0,295.67999999999995,288.2336459058731,0.44949999999999996,58.3095791962175,1.0,1.0,1.0,3.0,0.404926158457711,282.75,282.75,282.7500703019739,284.5559711524802,3.9682539682539675,3.9161930448307345,106089.91517518391,285.1499999999999,285.1612678539514,2.0749899166608516,0.6745,0.688829512772202,0.7715965781216932,0.5494839599228883,0.23525234387687577,0.2381468004024399,0.19101280225651185,0.19436599958645612,0.4083806870453425,0.40581575038518186,297.15,293.15,296.9254392389864,296.72298495844876,296.96503967764437,296.9983881942016,297.1409628904628,296.9505629919488,0.0,2712.5084682416905,828.195071430642,688.4489051911164,297.1738628150898,297.1682667433653,297.31188293857844,297.53999847034356,297.38472072351016,3057.643808516688,4735.897750097365,0.40291342732165253,0.3548
21059496.0,21059496.0,295.65799999999996,288.2269992709164,0.4502,57.17986995744681,1.0,1.0,1.0,3.0,0.40474001858537456,282.75,282.75,282.7500081777062,284.54993541152203,3.9682539682539675,3.914837793664543,106104.22587475786,285.1499999999999,285.1529976673522,2.070570714572525,0.6745,0.688727047157581,0.769918447547262,0.547614844895173,0.23478868328053445,0.23763166124730167,0.1904518019098042,0.19376856334282344,0.4082023240541278,0.40446634273885657,297.15,293.15,296.921362111975,296.7193141092812,296.96635068124783,296.9975072358422,297.1383796712796,296.9485827619252,0.0,2730.045514689352,828.0200755182918,683.1843485932586,297.1738628150898,297.1682667433653,297.31188293857844,297.53999847034356,297.38472072351016,3057.643808516688,4735.897750097365,0.40291342732165253,0.3548
21059532.0,21059532.0,295.63599999999997,288.22033289859655,0.45089999999999997,56.06331370212766,1.0,1.0,1.0,3.0,0.40456319636032545,283.04999999999995,283.04999999999995,283.0519815088456,284.66527983094676,3.9682539682539675,3.922072119392123,105888.89935997908,285.1499999999999,285.19647987865096,2.0648166000909,0.6745,0.6885846518042611,0.7683265945281671,0.5450069507862632,0.23429843104156894,0.23712957752525593,0.18987637752517944,0.19317313435266642,0.4080684047709936,0.40254027618101046,297.15,293.15,296.917313948392,296.7168434441913,296.96727257719874,296.99648690912045,297.13663709114627,296.94691079400974,0.0,2559.9468431347686,827.8670451310213,676.1575294599743,297.1738628150898,297.1682667433653,297.31188293857844,297.53999847034356,297.38472072351016,3057.643808516688,4735.897750097365,0.40291342732165253,0.3548
21059568.0,21059568.0,295.614,288.21364681555013,0.4516,54.959927905437354,1.0,1.0,1.0,3.0,0.40439637109659954,283.04999999999995,283.04999999999995,283.0501024092711,284.77961932941986,3.9682539682539675,3.9520981735389307,105203.82575916318,285.1499999999999,285.3711749399869,2.0578754811637103,0.6745,0.6884044548503419,0.7672699501628257,0.541688929433523,0.2340658434350469,0.23668152872670262,0.18944664621844556,0.19260427635584712,0.4083563614963468,0.40008959691943474,297.15,293.15,296.914858127474,296.7209875543466,296.97146388667204,296.99728203825805,297.14191855537433,296.949302032425,0.0,2639.8436306821527,828.80868532984,667.5365603170388,297.1738628150898,297.1682667433653,297.31188293857844,297.53999847034356,297.38472072351016,3057.643808516688,4735.897750097365,0.40291342732165253,0.3548
21059604.0,21059604.0,295.592,288.206941048348,0.4523,53.86973004255319,1.0,1.0,1.0,3.0,0.4042185532975255,283.04999999999995,283.04999999999995,283.050023257369,284.7693292340849,3.9682539682539675,3.9550632407964317,105296.46981238539,285.1499999999999,285.36244604904346,2.0499277411156323,0.6745,0.6881884109393815,0.7663483375310401,0.5376841019939735,0.2338147701982779,0.23637250739576798,0.18902038199484314,0.19211514475087418,0.4087110050259023,0.39713164502313725,297.15,293.15,296.9127586266298,296.7265977186594,296.9752448263039,296.99808310916023,297.148075760053,296.95215200816125,0.0,2668.7978660501253,830.1609624678963,657.5102061251413,297.1738628150898,297.1682667433653,297.31188293857844,297.53999847034356,297.38472072351016,3057.643808516688,4735.897750097365,0.40291342732165253,0.3548
21059640.0,21059640.0,295.57,288.2002156234959,0.45299999999999996,52.79273758865248,1.0,1.0,1.0,3.0,0.40403764317703633,282.75,282.75,283.04999828299793,284.7591586556855,3.9682539682539675,3.9569374273471536,105396.28717233788,285.1499999999999,285.34806817584536,2.040907603873021,0.6745,0.6879426170239258,0.7654535113126678,0.5330912517278971,0.23346003789064365,0.2360422685166829,0.18854859485640194,0.1916230453283488,0.4090446644034146,0.3937393814714573,297.15,293.15,296.9105360302508,296.73231447442083,296.9775522079739,296.9982999564752,297.15364791751995,296.9544701173281,0.0,3683.203955097558,831.3417195029018,646.2006070417185,297.1738628150898,297.1682667433653,297.31188293857844,297.53999847034356,297.38472072351016,3057.643808516688,4735.897750097365,0.40291342732165253,0.3548
21059676.0,21059676.0,295.548,288.19347056743464,0.4537,51.72896801891253,1.0,1.0,1.0,3.0,0.4038289011065565,282.75,282.75,282.74988375015573,284.50479495817706,3.9682539682539675,3.941822043231586,105908.45555059344,285.1499999999999,285.11613958719965,2.0341658938642997,0.6745,0.6877707631244198,0.7642594105543946,0.5298555612238788,0.23281083171291345,0.2356058920578463,0.1879222547376514,0.1910906985498375,0.40908926376392735,0.39134951149412084,297.15,293.15,296.90709471085626,296.734136635734,296.975974917842,296.9966168955872,297.154205806259,296.9536057932557,0.0,2780.349476850695,832.1901508280133,638.064787162292,297.1738628150898,297.1682667433653,297.31188293857844,297.53999847034356,297.38472072351016,3057.643808516688,4735.897750097365,0.40291342732165253,0.3548
21059712.0,21059712.0,295.52599999999995,288.18670590653994,0.45439999999999997,50.67843880851064,1.0,1.0,1.0,3.0,0.403636081209224,282.75,282.75,282.74994294084405,284.49282730830487,3.9682539682539675,3.9342528839543673,106105.10892823874,285.1499999999999,285.0807063959256,2.028557805589815,0.6745,0.6876459848823638,0.7627875944226432,0.5274935450936639,0.2319557527006667,0.23488965093028266,0.18717492028622615,0.1904124966962909,0.4088975977544743,0.3896049344313348,297.15,293.15,296.90256554717774,296.7325390591119,296.9718492967757,296.9935426757343,297.1508883140898,296.9502769785779,0.0,2735.397108130527,832.1342222194926,631.738211339845,297.1738628150898,297.1682667433653,297.31188293857844,297.53999847034356,297.38472072351016,3057.643808516688,4735.897750097365,0.40291342732165253,0.3548
21059748.0,21059748.0,295.50399999999996,288.1799216671233,0.4551,49.64116743262411,1.0,1.0,1.0,3.0,0.4034495482240675,282.75,282.75,282.7499762517499,284.4876996851952,3.9682539682539675,3.928887711410062,106211.42515149276,285.1499999999999,285.0713138804187,2.0235555535967142,0.6745,0.6875450079037377,0.7613337489838469,0.525573979928271,0.23113049962527976,0.23405852008201605,0.18643043540729426,0.18966508141879898,0.4087246596410544,0.3881871501430612,297.15,293.15,296.89804075767927,296.7312246849703,296.9682728307245,296.99062807588865,297.14801296389874,296.9472358626323,0.0,2717.6742410246175,831.8319122781263,626.3491961686391,297.1738628150898,297.1682667433653,297.31188293857844,297.53999847034356,297.38472072351016,3057.643808516688,4735.897750097365,0.40291342732165253,0.3548
21059784.0,21059784.0,295.48199999999997,288.1731178754316,0.4558,48.617171366430256,1.0,1.0,1.0,3.0,0.4032857987220282,283.04999999999995,283.04999999999995,283.0495448458865,284.7050259310448,3.9682539682539675,3.947736969613497,105678.1389104313,285.1499999999999,285.2234277228707,2.0191557280271284,0.6745,0.6874618268739966,0.7600219776976228,0.5239872272446812,0.23042784631931357,0.23323862719831348,0.18574250106964457,0.1889148401621892,0.4086712441831318,0.3870151800194476,297.15,293.15,296.8940416247863,296.7317068075996,296.9664119824292,296.9885153658508,297.14723408791014,296.9455819737152,0.0,2562.0885140286878,831.6265712285536,621.7521471110541,297.1738628150898,297.1682667433653,297.31188293857844,297.53999847034356,297.38472072351016,3057.643808516688,4735.897750097365,0.40291342732165253,0.3548
21059820.0,21059820.0,295.46,288.1662945576476,0.4565,47.60646808510638,1.0,1.0,1.0,3.0,0.40311887019375686,283.04999999999995,283.04999999999995,283.0500758166193,284.724026839674,3.9682539682539675,3.958674761190096,105488.85812541738,285.1499999999999,285.29902480702896,2.015549591301316,0.6745,0.6873935165767739,0.7590880562441984,0.5226805158319469,0.23000817262202833,0.23261379963994172,0.18520750226454627,0.18826370664204228,0.4089141363433557,0.3860500474239603,297.15,293.15,296.89159309561967,296.7367408723934,296.96823317051167,296.9883397671875,297.1513373898863,296.9472488591197,0.0,2627.6738970727597,832.4372563599853,617.9940800143617,297.1738628150898,297.1682667433653,297.31188293857844,297.53999847034356,297.38472072351016,3057.643808516688,4735.897750097365,0.40291342732165253,0.3548
21059856.0,21059856.0,295.438,288.15945173988996,0.4572,46.60907506382979,1.0,1.0,1.0,3.0,0.40294493001529275,283.04999999999995,283.04999999999995,283.0500141372107,284.71877563989955,3.9682539682539675,3.9600162261359153,105560.3636621781,285.1499999999999,285.29468717275716,2.0126258832729276,0.6745,0.6873387928048849,0.7580882332237712,0.5216313125669896,0.22956047560230047,0.23213213559116044,0.18466344736818274,0.18769249051382894,0.4090734707333355,0.38527510946869825,297.15,293.15,296.8892014709958,296.7407801437147,296.9696241846765,296.98805950849214,297.15390810904813,296.94831468338543,0.0,2647.8200959059686,833.2838217775661,614.9700246863252,297.1738628150898,297.1682667433653,297.31188293857844,297.53999847034356,297.38472072351016,3057.643808516688,4735.897750097365,0.40291342732165253,0.3548
21059892.0,21059892.0,295.416,288.15258944821363,0.4579,45.62500977777778,1.0,1.0,1.0,3.0,0.40275725120685035,282.75,282.75,282.7499577640847,284.5860198951542,3.9682539682539675,3.961205881407912,105623.79739537905,285.1499999999999,285.234880706693,2.0102500463894963,0.6745,0.6872993419652086,0.7569595012161036,0.5208734341876432,0.22904226042722822,0.23166473874710916,0.18408623750729985,0.18713512829395348,0.4091075048632828,0.38471534308096034,297.15,293.15,296.8866113403548,296.74308865769206,296.9700542390352,296.9873851485351,297.1543091554407,296.9482897082116,0.0,2817.6563095704496,834.035063524753,612.6284632782327,297.1738628150898,297.1682667433653,297.31188293857844,297.53999847034356,297.38472072351016,3057.643808516688,4735.897750097365,0.40291342732165253,0.3548
21059928.0,21059928.0,295.394,288.1457077086101,0.4586,44.654289702127656,1.0,1.0,1.0,3.0,0.40255933337015315,282.75,282.75,282.7498477336064,284.45902314415616,3.9682539682539675,3.9381114331103877,106256.44107614958,285.1499999999999,285.04237057747116,2.008250317576634,0.6745,0.6872769854821339,0.7552824524081031,0.5204430163122479,0.22818150503551776,0.23105873294581775,0.183321658424729,0.18650813100923821,0.4086830977394057,0.3843974379052833,297.15,293.15,296.8822420052544,296.73862412037835,296.96607208936797,296.98445379203787,297.14713156070434,296.9437047135486,0.0,2741.7208829257797,834.1384495195639,610.8996672592324,297.1738628150898,297.1682667433653,297.31188293857844,297.53999847034356,297.38472072351016,3057.643808516688,4735.897750097365,0.40291342732165253,0.3548
21059964.0,21059964.0,295.37199999999996,288.13880654700733,0.4593,43.69693231205674,1.0,1.0,1.0,3.0,0.40237350392767623,282.75,282.75,282.7500122323561,284.4569638348369,3.9682539682539675,3.930118508254579,106391.1198669934,285.1499999999999,285.0329933413059,2.006488949109791,0.6745,0.6872720468143512,0.7534613985960525,0.5203469647162835,0.2272711144657864,0.23022227651508154,0.18251695321401287,0.18575324117028733,0.40817117176349993,0.3843264945238983,297.15,293.15,296.8773735331912,296.7325988178353,296.9616224787163,296.9811553481196,297.1388124220683,296.9383125199862,0.0,2719.0525877819764,833.5003259196116,609.703213665107,297.1738628150898,297.1682667433653,297.31188293857844,297.53999847034356,297.38472072351016,3057.643808516688,4735.897750097365,0.40291342732165253,0.3548
21060000.0,21060000.0,295.34999999999997,288.1318859892703,0.46,42.75295508274231,1.0,1.0,1.0,3.0,0.4021919068294089,283.04999999999995,283.04999999999995,282.75008523550133,284.4548694129495,3.9682539682539675,3.9214972958830447,106513.72456254903,285.1499999999999,285.02758003944894,2.0050917918260667,0.6745,0.6872799232565638,0.7516278788943151,0.520497182992187,0.22641176905814941,0.2293440326862849,0.18172674624579305,0.18496501948160396,0.40767473876292654,0.38443744523045786,297.15,293.15,296.87251839758744,296.72665837727203,296.95800163004895,296.9781628984834,297.1310743852741,296.9332831377332,0.0,1615.9998300223567,832.6300247756438,609.0139537186873,297.1738628150898,297.1682667433653,297.31188293857844,297.53999847034356,297.38472072351016,3057.643808516688,4735.897750097365,0.40291342732165253,0.3548
21060000.0,21060000.0,295.34999999999997,288.1318859892703,0.46,42.75295508274231,1.0,1.0,1.0,3.0,0.4021919068294089,283.04999999999995,283.04999999999995,282.75008523550133,284.4548694129495,3.9682539682539675,3.9214972958830447,106513.72456254903,285.1499999999999,285.02758003944894,2.0050917918260667,0.6745,0.6872799232565638,0.7516278788943151,0.520497182992187,0.22641176905814941,0.2293440326862849,0.18172674624579305,0.18496501948160396,0.40767473876292654,0.38443744523045786,297.15,293.15,296.87251839758744,296.72665837727203,296.95800163004895,296.9781628984834,297.1310743852741,296.9332831377332,0.0,1615.9998300223567,832.6300247756438,609.0139537186873,297.1120631446702,297.0637986497317,297.3873402373888,297.3924046656441,297.22697627489794,2687.9495027587373,4636.966043102976,0.3820138411397356,0.1391
21060036.0,21060036.0,295.328,288.12499897993087,0.460703465,41.822375489361704,1.0,1.0,1.0,3.0,0.40203896653911975,283.04999999999995,283.04999999999995,283.0501717715041,284.6926284120001,3.9682539682539675,3.950286013672333,105709.13597709342,285.1499999999999,285.23575011804724,2.0041409575686195,0.6745,0.6872977356500029,0.7500686114597477,0.5208382870156288,0.22578918233249184,0.2285415148963353,0.18105668739819197,0.18420698077686895,0.40742445721680576,0.3846893834995105,297.15,293.15,296.8687627615751,296.7243127548285,296.9575725525699,296.9767590182358,297.1277224033276,296.9310258981074,0.0,2575.9634795576444,832.4076883880083,608.818015993454,297.1120631446702,297.0637986497317,297.3873402373888,297.3924046656441,297.22697627489794,2687.9495027587373,4636.966043102976,0.3820138411397356,0.1391
21060072.0,21060072.0,295.306,288.1181960957861,0.46141371999999997,40.905211007092205,1.0,1.0,1.0,3.0,0.40187227990455016,283.04999999999995,283.04999999999995,283.0500513185473,284.6953348275717,3.9682539682539675,3.9580611270116517,105581.72070127487,285.1499999999999,285.26575379836027,2.0037406576022194,0.6745,0.6873218967952276,0.7487010225755529,0.521301217509919,0.225330648177891,0.22795778053379312,0.18048001846724862,0.18356361560115775,0.4073217009024694,0.38503130238468314,297.15,293.15,296.86598015864996,296.7243641486079,296.9592425454144,296.97653615419114,297.1269000346712,296.93060460830696,0.0,2622.152755081423,833.0408971083796,609.1001833337867,297.1120631446702,297.0637986497317,297.3873402373888,297.3924046656441,297.22697627489794,2687.9495027587373,4636.966043102976,0.3820138411397356,0.1391
21060108.0,21060108.0,295.284,288.11147382147976,0.46213055500000005,40.00147911111111,1.0,1.0,1.0,3.0,0.4017001415392358,283.04999999999995,283.04999999999995,283.05000945615984,284.69031284620866,3.9682539682539675,3.960809427838095,105602.65593629709,285.1499999999999,285.2595065382279,2.0037732608141323,0.6745,0.6873542528849995,0.7472257159568039,0.521920947283631,0.22482400215442505,0.22747030844126595,0.17988494151127793,0.18297723900471977,0.4071151423882665,0.3854890326831825,297.15,293.15,296.86311381022983,296.7231038353158,296.9602308952101,296.97609785157766,297.1244016228263,296.92938960303195,0.0,2634.655986140677,833.7846615065699,609.8286094173035,297.1120631446702,297.0637986497317,297.3873402373888,297.3924046656441,297.22697627489794,2687.9495027587373,4636.966043102976,0.3820138411397356,0.1391
21060144.0,21060144.0,295.262,288.1048286556166,0.46285376,39.11119727659573,1.0,1.0,1.0,3.0,0.4015059512051985,282.75,282.75,282.7500803678268,284.4631144516574,3.9682539682539675,3.9462593238835604,106069.57005461416,285.1499999999999,285.0954446527608,2.004109665041027,0.6745,0.687396439063349,0.7454986150789253,0.5227280842688014,0.22417507122626662,0.22695824213755833,0.17921786544764012,0.18238484764819013,0.4066933597879169,0.3860851813092829,297.15,293.15,296.8596062753996,296.71880729276324,296.9593427629706,296.97479320184755,297.1184307838312,296.9261960633624,0.0,2778.560171608314,834.3944482767286,610.9599945079357,297.1120631446702,297.0637986497317,297.3873402373888,297.3924046656441,297.22697627489794,2687.9495027587373,4636.966043102976,0.3820138411397356,0.1391
