,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21060180.0,21060180.0,295.23999999999995,288.0982571108298,0.463583125,38.2343829787234,1.0,1.0,1.0,3.0,0.40131599190464273,282.75,282.75,282.74986379392215,284.43816929702245,3.9682539682539675,3.9277096392210127,106490.11282209668,285.1499999999999,285.01218096464714,2.0045577495324496,0.6745,0.6874511509250694,0.7432689839367008,0.5237730694494657,0.22323326442998997,0.22624064422612808,0.17838603451352641,0.18168500334040136,0.4058728531757535,0.3868570038018636,297.15,293.15,296.85441746542926,296.7085827901634,296.9547503446349,296.97154142893766,297.1061483872808,296.9190880832892,0.0,2709.344970424943,833.7644341377876,612.4355317111223,297.1120631446702,297.0637986497317,297.3873402373888,297.3924046656441,297.22697627489794,2687.9495027587373,4636.966043102976,0.3820138411397356,0.1391
21060216.0,21060216.0,295.21799999999996,288.09175571384327,0.46431844,37.371053692671396,1.0,1.0,1.0,3.0,0.4011346087797855,282.75,282.75,282.74983562730523,284.43879788914506,3.9682539682539675,3.9177837391049146,106621.73049884284,285.1499999999999,285.0093451212304,2.005110807892246,0.6745,0.6875167615396919,0.7409919127017108,0.5250234781396795,0.22231576959292312,0.2253575927549833,0.17755293025275753,0.18088880605411195,0.40504984074505446,0.3877805513984065,297.15,293.15,296.84907656422826,296.69818806657287,296.9506541240067,296.9684040468608,297.09431265202653,296.91212709073903,0.0,2690.48660280589,832.6848766990897,614.215675200534,297.1120631446702,297.0637986497317,297.3873402373888,297.3924046656441,297.22697627489794,2687.9495027587373,4636.966043102976,0.3820138411397356,0.1391
21060252.0,21060252.0,295.19599999999997,288.0853210055287,0.465059495,36.521226893617026,1.0,1.0,1.0,3.0,0.40096735175894394,283.04999999999995,283.04999999999995,283.0488707963025,284.56115242289326,3.9682539682539675,3.9173957513543227,106479.5278394589,285.1499999999999,285.0586162974915,2.0053259742845,0.6745,0.6875730410625296,0.7387227900401548,0.5260937359716624,0.22145942316276174,0.22447309874612095,0.1767408097191814,0.1800781210105077,0.40425895296502123,0.3885710401851087,297.15,293.15,296.84382329180534,296.6883024376794,296.94750466648856,296.96564651666944,297.0834750863084,296.9057503997903,0.0,2493.1569094536435,831.4919423257074,615.5848970396459,297.1120631446702,297.0637986497317,297.3873402373888,297.3924046656441,297.22697627489794,2687.9495027587373,4636.966043102976,0.3820138411397356,0.1391
21060288.0,21060288.0,295.174,288.0789495409584,0.46580608,35.68492005673758,1.0,1.0,1.0,3.0,0.4008110482579982,283.04999999999995,283.04999999999995,283.0501404296589,284.6796374545978,3.9682539682539675,3.9460745282239755,105716.09839428577,285.1499999999999,285.2397496724581,2.0019070882326053,0.6745,0.687518203939736,0.736945235433504,0.5250493681535408,0.22091459354965748,0.22369314290514156,0.17609264928634408,0.17930207227723577,0.4038905148833486,0.3877996736743976,297.15,293.15,296.84019108699596,296.6847971186498,296.9484739268211,296.96499467610334,297.0800328156312,296.9036979248403,0.0,2587.3137967758244,831.5749214271839,612.2704865603228,297.1120631446702,297.0637986497317,297.3873402373888,297.3924046656441,297.22697627489794,2687.9495027587373,4636.966043102976,0.3820138411397356,0.1391
21060324.0,21060324.0,295.152,288.07263788945284,0.46655798500000006,34.86215065721041,1.0,1.0,1.0,3.0,0.40064363751692855,283.04999999999995,283.04999999999995,283.05003169080186,284.6734660543728,3.9682539682539675,3.950031253758198,105679.67403397406,285.1499999999999,285.2385815606518,1.9971076142367061,0.6745,0.6874144446127953,0.7353180032551759,0.5230681652936686,0.22039464569737327,0.22310548657418638,0.17546668810576876,0.1786244496416793,0.4036226051619592,0.38633636399507526,297.15,293.15,296.83692330557676,296.68324600846495,296.9497097721598,296.964633461923,297.078367091288,296.9025759278825,0.0,2615.9256152180465,832.1220167045384,607.0478377367734,297.1120631446702,297.0637986497317,297.3873402373888,297.3924046656441,297.22697627489794,2687.9495027587373,4636.966043102976,0.3820138411397356,0.1391
21060360.0,21060360.0,295.13,288.0663826346238,0.467315,34.052936170212774,1.0,1.0,1.0,3.0,0.4004734285488996,282.75,282.75,283.0500027320074,284.6655325513675,3.9682539682539675,3.9526781049740203,105680.88296736323,285.1499999999999,285.2288673480822,1.9910794906415528,0.6745,0.6872745432600468,0.7337313554135838,0.5203851713593372,0.21981654242941,0.2225312863806874,0.1748159903869762,0.17795633054141632,0.40336570352546547,0.38435471382022945,297.15,293.15,296.8335603495354,296.68224374498624,296.950158164899,296.9639857805435,297.07694337469235,296.90137828293126,0.0,3719.18471081085,832.6891835833885,600.3103766102433,297.1120631446702,297.0637986497317,297.3873402373888,297.3924046656441,297.22697627489794,2687.9495027587373,4636.966043102976,0.3820138411397356,0.1391
21060396.0,21060396.0,295.10799999999995,288.0601803744128,0.468076915,33.257294070921986,1.0,1.0,1.0,3.0,0.40027501033347557,282.75,282.75,282.74940150383077,284.41597616048074,3.9682539682539675,3.918287754741858,106592.9412412591,285.1499999999999,285.00168391598083,1.9837227797136976,0.6745,0.6871002988819767,0.7319026660008356,0.5170241694898731,0.21898932695226841,0.22187733010118313,0.17403403357168276,0.1772480076880082,0.40288327382446965,0.3818722892955016,297.15,293.15,296.82900531708856,296.67831444287987,296.9473770364294,296.9617562900749,297.0718348866665,296.89765759462784,0.0,2729.4740697070174,832.5671583431741,592.0595075373935,297.1120631446702,297.0637986497317,297.3873402373888,297.3924046656441,297.22697627489794,2687.9495027587373,4636.966043102976,0.3820138411397356,0.1391
21060432.0,21060432.0,295.08599999999996,288.05402772112535,0.46884352,32.47524183451537,1.0,1.0,1.0,3.0,0.40009237391986,282.75,282.75,282.75073116652777,284.40767153820815,3.9682539682539675,3.897534459875223,106956.22791782307,285.1499999999999,284.96517787342685,1.9749707453269223,0.6745,0.6868980650063223,0.7299383667378443,0.5130955326626963,0.21799014140861844,0.2209762114847278,0.17314791873340668,0.1764026231911085,0.402289189354095,0.37897061152580497,297.15,293.15,296.8234165472793,296.67291856650763,296.94252226115924,296.95835703763436,297.0651217517244,296.892467232861,0.0,2693.7627946613106,830.978760483756,582.4226732655236,297.1120631446702,297.0637986497317,297.3873402373888,297.3924046656441,297.22697627489794,2687.9495027587373,4636.966043102976,0.3820138411397356,0.1391
21060468.0,21060468.0,295.06399999999996,288.0479213014596,0.469614605,31.706796936170207,1.0,1.0,1.0,3.0,0.3999163446891644,282.75,282.75,282.74995095823965,284.40512695172873,3.9682539682539675,3.8776689363021672,107224.31752233661,285.1499999999999,284.95576346950014,1.9650099895666238,0.6745,0.6866678218050121,0.728155837043684,0.5085858186739509,0.21703212638698452,0.21997109629205638,0.1722695733212345,0.17548724711753194,0.40184445704880817,0.37563975214518974,297.15,293.15,296.8179118526021,296.6699470855132,296.9383862757717,296.9551862190486,297.0611325997646,296.88851280654006,0.0,2664.996637634291,828.8140029870708,571.5435386020814,297.1120631446702,297.0637986497317,297.3873402373888,297.3924046656441,297.22697627489794,2687.9495027587373,4636.966043102976,0.3820138411397356,0.1391
21060504.0,21060504.0,295.042,288.0418577565319,0.47038996,30.95197685106382,1.0,1.0,1.0,3.0,0.39976346226598697,283.04999999999995,283.04999999999995,283.05025068709347,284.6221946557549,3.9682539682539675,3.8980690572877674,106443.17214276624,285.1499999999999,285.0999073109407,1.9558862768815681,0.6745,0.6864622598606251,0.7266778388304153,0.5045248667331934,0.21619759338315653,0.2189950214441931,0.17144758534337623,0.1745773759923479,0.4016371780898193,0.37264034688360176,297.15,293.15,296.8130449036748,296.67081313558185,296.93600691545635,296.9528320879743,297.0612288802806,296.88678518459363,0.0,2508.6258887785048,827.1061160866965,561.7741105652115,297.1120631446702,297.0637986497317,297.3873402373888,297.3924046656441,297.22697627489794,2687.9495027587373,4636.966043102976,0.3820138411397356,0.1391
21060540.0,21060540.0,295.02,288.03583374189725,0.471169375,30.210799054373524,1.0,1.0,1.0,3.0,0.3996077408530175,283.04999999999995,283.04999999999995,283.0500757772324,284.63551086495096,3.9682539682539675,3.9130569074978396,106018.04237459006,285.1499999999999,285.1759098331928,1.949264666286384,0.6745,0.6863202698538796,0.7256507705824073,0.5017004874036932,0.21562880683507624,0.21821293252556462,0.17077036595178174,0.17377110578256333,0.40176435811291433,0.3705542699378,297.15,293.15,296.80984471395874,296.6771110726475,296.9371126562146,296.9523255071864,297.0668056765768,296.8886399253168,0.0,2574.0889903340076,826.9710559664788,554.8880216012836,297.1120631446702,297.0637986497317,297.3873402373888,297.3924046656441,297.22697627489794,2687.9495027587373,4636.966043102976,0.3820138411397356,0.1391
21060576.0,21060576.0,294.998,288.0298459275653,0.47195264000000003,29.483281021276596,1.0,1.0,1.0,3.0,0.399444541283928,283.04999999999995,283.04999999999995,283.0500524978594,284.62905805463487,3.9682539682539675,3.9122981225777833,106033.19121771504,285.1499999999999,285.16525612197546,1.943532173003372,0.6745,0.6861972066007622,0.724608950141859,0.4992397172834944,0.21502979361148222,0.217584041774656,0.17008636971589403,0.1730522704371023,0.4018260076117764,0.3687367535146172,297.15,293.15,296.80686200083346,296.6829766777981,296.9377837933442,296.9517543295793,297.0710781664173,296.89009099359447,0.0,2589.234715101514,826.928800159123,548.9565626384896,297.1120631446702,297.0637986497317,297.3873402373888,297.3924046656441,297.22697627489794,2687.9495027587373,4636.966043102976,0.3820138411397356,0.1391
21060612.0,21060612.0,294.976,288.0238909980128,0.47273954500000004,28.76944022695035,1.0,1.0,1.0,3.0,0.39928352692298064,283.15,283.15,283.1500478925938,284.663703771219,3.9682539682539675,3.906432893460044,105509.9836139697,285.1499999999999,285.17536269856475,1.9385045393469693,0.6745,0.6860943229415968,0.72350989992584,0.49717296596592936,0.21438308585383986,0.2169501202927589,0.16938352658751138,0.17234070162277892,0.40180357800429,0.36721025803603685,297.15,293.15,296.8039504594675,296.68791679989323,296.9378190149655,296.9509768769117,297.0738003063478,296.8908926915171,0.0,2533.7922681660684,821.6144913176346,543.8865639225892,297.1120631446702,297.0637986497317,297.3873402373888,297.3924046656441,297.22697627489794,2687.9495027587373,4636.966043102976,0.3820138411397356,0.1391
21060648.0,21060648.0,294.95399999999995,288.01796565219104,0.47352987999999996,28.069294146572105,1.0,1.0,1.0,3.0,0.3991258549173084,283.15,283.15,283.1500385018608,284.70293313786107,3.9682539682539675,3.9148200484822366,104980.59871623054,285.1499999999999,285.2332809281509,1.9341245998509775,0.6745,0.6860099671708876,0.7224837822060459,0.49547179724817536,0.21378911812762885,0.21630842628127314,0.16871337988908694,0.17163285429503922,0.40181762931262693,0.3659537806195795,297.15,293.15,296.80158526308054,296.69355344841347,296.93853078109476,296.95062875074717,297.07702013464524,296.8922636755962,0.0,2561.214737828275,819.2477426922134,539.5998925974405,297.1120631446702,297.0637986497317,297.3873402373888,297.3924046656441,297.22697627489794,2687.9495027587373,4636.966043102976,0.3820138411397356,0.1391
21060684.0,21060684.0,294.93199999999996,288.0120666035299,0.474323435,27.382860255319144,1.0,1.0,1.0,3.0,0.398964700540695,283.15,283.15,283.15000531916473,284.6969026982232,3.9682539682539675,3.9146440805613807,104758.5876387012,285.1499999999999,285.22778631640284,1.9303787265572274,0.6745,0.685942189532316,0.7214093260266675,0.4941005526310373,0.21317675705627182,0.21569237096342775,0.16803827107159028,0.17094539449464746,0.4017689882140624,0.36494098401928265,297.15,293.15,296.7993397556346,296.69837823198054,296.93897680747773,296.950232611394,297.07907860909035,296.89320120311544,0.0,2570.4677139434434,817.4784538578681,536.0392959162385,297.1120631446702,297.0637986497317,297.3873402373888,297.3924046656441,297.22697627489794,2687.9495027587373,4636.966043102976,0.3820138411397356,0.1391
21060720.0,21060720.0,294.90999999999997,288.0061905799372,0.47512,26.710156028368786,1.0,1.0,1.0,3.0,0.3988026983633985,283.15,283.15,283.1499960773596,284.69167459766214,3.9682539682539675,3.9042365890389057,104045.6522531663,285.1499999999999,285.2199887557583,1.9271911489762625,0.6745,0.685890461797981,0.7202387656402907,0.49305123276748797,0.2125225525477525,0.21506254730645596,0.16734309704069786,0.1702562705419278,0.4016281147631691,0.36416595994469797,297.15,293.15,296.79699824362916,296.7018469893427,296.93887039230674,296.9496083385134,297.0795400857453,296.8933728099075,0.0,2571.016293738617,809.7559459312267,533.1441676660644,297.1120631446702,297.0637986497317,297.3873402373888,297.3924046656441,297.22697627489794,2687.9495027587373,4636.966043102976,0.3820138411397356,0.1391
21060756.0,21060756.0,294.888,288.00033432379456,0.47591936500000004,26.051198940898345,1.0,1.0,1.0,3.0,0.3986410019427545,283.15,283.15,283.1499944915496,284.6918567482181,3.9682539682539675,3.897937514395756,103537.66447208024,285.1499999999999,285.21620994044923,1.9246311282695918,0.6745,0.6858576475294973,0.7189552526603725,0.49238404891940196,0.21183279659689772,0.2143954332891601,0.16662823475591898,0.16955104933769458,0.4013905559589304,0.3636731802286144,297.15,293.15,296.7945174617332,296.70378232183,296.9383174679869,296.94877715344126,297.0783991556039,296.8927587121191,0.0,2568.294524911944,804.501931987743,531.0088563197146,297.1120631446702,297.0637986497317,297.3873402373888,297.3924046656441,297.22697627489794,2687.9495027587373,4636.966043102976,0.3820138411397356,0.1391
21060792.0,21060792.0,294.866,287.9944945919491,0.47672132,25.406006468085096,1.0,1.0,1.0,3.0,0.39847972933681275,283.15,283.15,283.1499949023504,284.68976238384215,3.9682539682539675,3.892597233603376,103096.87678343692,285.1499999999999,285.21251828348335,1.9224737490657158,0.6745,0.6858368490956798,0.7175968992006146,0.49196033091234476,0.21112708503070976,0.21370779831182662,0.16590267327784106,0.1688351779315184,0.40109479713468255,0.36336022355285524,297.15,293.15,296.79192988082525,296.7047463755108,296.9375804443596,296.9478451507621,297.07634475585434,296.8916893214624,0.0,2565.9072807719135,799.9790608928482,529.3572594466822,297.1120631446702,297.0637986497317,297.3873402373888,297.3924046656441,297.22697627489794,2687.9495027587373,4636.966043102976,0.3820138411397356,0.1391
21060828.0,21060828.0,294.844,287.98866815570113,0.47752565500000005,24.77459608510638,1.0,1.0,1.0,3.0,0.39831888423639256,283.15,283.15,283.14999508427474,284.6873388718162,3.9682539682539675,3.8880702150830397,102717.28300421085,285.1499999999999,285.2086829022773,1.920717255674785,0.6745,0.6858278089614916,0.7161592081404081,0.49177547375668434,0.21040763853769942,0.2130047519354588,0.16516667217411418,0.1681100202148294,0.40074057999507257,0.3632236886877747,297.15,293.15,296.7892151917293,296.7047233963541,296.9366965633591,296.9468216339016,297.0734149723176,296.8901743515323,0.0,2563.602927964287,796.1063144247814,528.1805442536462,297.1120631446702,297.0637986497317,297.3873402373888,297.3924046656441,297.22697627489794,2687.9495027587373,4636.966043102976,0.3820138411397356,0.1391
21060864.0,21060864.0,294.822,287.9828518007884,0.47833216,24.156985267139476,1.0,1.0,1.0,3.0,0.3981584650680057,283.15,283.15,283.1499965520783,284.6809271395862,3.9682539682539675,3.8990214151268416,103188.02019077941,285.1499999999999,285.2033907856209,1.9194064804002957,0.6745,0.6858317844828435,0.7146283640658151,0.49185531880474087,0.2096725615654071,0.21228597907125607,0.16441846493833215,0.16737469093974333,0.40031921990860064,0.36328266196811543,297.15,293.15,296.78634211500855,296.70356528111364,296.93564939359135,296.9456926355723,297.069500597318,296.8881500045208,0.0,2561.878155029478,802.0081660142899,527.5284908718105,297.1120631446702,297.0637986497317,297.3873402373888,297.3924046656441,297.22697627489794,2687.9495027587373,4636.966043102976,0.3820138411397356,0.1391
21060900.0,21060900.0,294.79999999999995,287.9770423273662,0.479140625,23.553191489361694,1.0,1.0,1.0,3.0,0.39799847103870256,283.15,283.15,283.1499958345363,284.6757130816292,3.9682539682539675,3.901902535095598,103255.4885578882,285.1499999999999,285.1978365944627,1.91853993665171,0.6745,0.6858486883325031,0.7129934100411672,0.49219796337163546,0.2089225235649825,0.21155367866494362,0.16365727976291067,0.1666288897832865,0.39982679603281984,0.36353573807731127,297.15,293.15,296.78327491866133,296.70121106255294,296.9344614996981,296.94446000641534,297.06461211185285,296.8856039198361,0.0,2559.9880804441023,803.1257607693789,527.3974189810042,297.1120631446702,297.0637986497317,297.3873402373888,297.3924046656441,297.22697627489794,2687.9495027587373,4636.966043102976,0.3820138411397356,0.1391
21060936.0,21060936.0,294.77799999999996,287.97123654998416,0.47995084,22.963232226950353,1.0,1.0,1.0,3.0,0.3978388730923054,283.15,283.15,283.1499960164177,284.67139842287764,3.9682539682539675,3.9045084204501253,103315.15111070167,285.1499999999999,285.19325147071095,1.9180456739163685,0.6745,0.6858764148146084,0.7112673414529468,0.49276011550617843,0.20816225408912764,0.21081138078572334,0.1628858018475742,0.1658742468175377,0.39927436333877175,0.36395094172777515,297.15,293.15,296.78003807847557,296.69786614379905,296.93319480758186,296.94315620376676,297.05895776347836,296.88264259942036,0.0,2558.1592968335412,804.1266614211243,527.7020171113654,297.1120631446702,297.0637986497317,297.3873402373888,297.3924046656441,297.22697627489794,2687.9495027587373,4636.966043102976,0.3820138411397356,0.1391
21060972.0,21060972.0,294.756,287.9654312975588,0.480762595,22.38712495508274,1.0,1.0,1.0,3.0,0.39767575543965955,283.04999999999995,283.04999999999995,283.05013667292775,284.6244255133056,3.9682539682539675,3.9133807867010084,103866.80331945373,285.1499999999999,285.1728649036671,1.9178044934765903,0.6745,0.6859115129892948,0.7094700137295161,0.49347107748087593,0.20739116912064326,0.21006294771128353,0.16210505796748817,0.16511363996958509,0.3986742715379491,0.36447605581895515,297.15,293.15,296.77665699753715,296.6937631237939,296.9318283092965,296.9417800723081,297.0526970852108,296.8793451176293,0.0,2614.8483979036714,810.2578200623055,528.3029796748078,297.1120631446702,297.0637986497317,297.3873402373888,297.3924046656441,297.22697627489794,2687.9495027587373,4636.966043102976,0.3820138411397356,0.1391
21061008.0,21061008.0,294.734,287.9596234133433,0.48157568,21.824887148936156,1.0,1.0,1.0,3.0,0.3975097598910037,283.04999999999995,283.04999999999995,283.04995373783163,284.57783812076036,3.9682539682539675,3.9093007997035767,104393.70393549529,285.1499999999999,285.1064917571183,1.9177879346615034,0.6745,0.6859545869029907,0.7074644746915614,0.4943424028325905,0.20652541768691346,0.20927661355018792,0.16126865411419944,0.16432971917166703,0.39791559220769823,0.3651196137537975,297.15,293.15,296.77260106698174,296.68726188378656,296.92929507524013,296.93977205914035,297.0440295623505,296.87459192949984,0.0,2587.1599636911683,813.5188857505105,529.1971716316991,297.1120631446702,297.0637986497317,297.3873402373888,297.3924046656441,297.22697627489794,2687.9495027587373,4636.966043102976,0.3820138411397356,0.1391
21061044.0,21061044.0,294.712,287.95380975489326,0.48238988499999996,21.276536283687946,1.0,1.0,1.0,3.0,0.3973475811901187,283.04999999999995,283.04999999999995,283.049983654801,284.5733506696387,3.9682539682539675,3.9100327544953877,104705.45303266146,285.1499999999999,285.09710224883696,1.9179998065374722,0.6745,0.6860065390324801,0.7053636959607389,0.49539144444753047,0.20564692081560051,0.20843629829244134,0.1604168562974555,0.1635114079029454,0.39710108055212845,0.3658944323149077,297.15,293.15,296.7682781242046,296.67985039534585,296.9266957305111,296.93765322907166,297.03477152090363,296.8694498000074,0.0,2573.3502725660933,816.1011023229167,530.4059404427525,297.1120631446702,297.0637986497317,297.3873402373888,297.3924046656441,297.22697627489794,2687.9495027587373,4636.966043102976,0.3820138411397356,0.1391
21061080.0,21061080.0,294.69,287.94798719402894,0.48320500000000005,20.74208983451537,1.0,1.0,1.0,3.0,0.39718702388091803,283.15,283.15,283.0499950350569,284.57049795663875,3.9682539682539675,3.9038472011215655,104600.15294816135,285.1499999999999,285.0941426465883,1.9184648202974217,0.6745,0.6860663659011838,0.7032071880058618,0.4965968984340023,0.20478205358745244,0.20758396288876685,0.15956435834249785,0.16267941844902314,0.3962606603306375,0.36678477652049596,297.15,293.15,296.76385955212726,296.67205194871025,296.92437039206413,296.9356078911041,297.0254474654806,296.8642674498973,0.0,2047.1465776766622,813.990253206324,531.9226439881496,297.1120631446702,297.0637986497317,297.3873402373888,297.3924046656441,297.22697627489794,2687.9495027587373,4636.966043102976,0.3820138411397356,0.1391
21061116.0,21061116.0,294.668,287.94215261679426,0.48402081500000005,20.22156527659574,1.0,1.0,1.0,3.0,0.3970366116343564,283.15,283.15,283.15005920932686,284.6522721222656,3.9682539682539675,3.9111707068586603,104272.56115015357,285.1499999999999,285.164746817098,1.915786734154682,0.6745,0.6860393541400697,0.7011311664922222,0.49605192496540673,0.20398779578904475,0.20672791646592487,0.15874241428850522,0.16182842496934974,0.395505574654083,0.36638226097414694,297.15,293.15,296.75971705637886,296.6655462686324,296.92304767769616,296.9340173953289,297.0179059062857,296.86004686086443,0.0,2526.1135257087963,812.9636184143874,529.8544419142336,297.1120631446702,297.0637986497317,297.3873402373888,297.3924046656441,297.22697627489794,2687.9495027587373,4636.966043102976,0.3820138411397356,0.1391
21061152.0,21061152.0,294.64599999999996,287.93630292341265,0.48483711999999995,19.714980085106376,1.0,1.0,1.0,3.0,0.39688152341465643,283.15,283.15,283.1500095523926,284.6454477334386,3.9682539682539675,3.911038091255428,104198.9561006974,285.1499999999999,285.16500795751193,1.9110596332384873,0.6745,0.6859533103723292,0.6992102660981471,0.4943128584426239,0.20324389780395413,0.20593042441221615,0.15794610975145978,0.16099696723793255,0.39487996731180136,0.36509779236807094,297.15,293.15,296.7558896109392,296.66117654053687,296.9224164314768,296.9327985669053,297.0127846114727,296.8570131522662,0.0,2540.5428665566783,812.3622008978183,525.4090871197021,297.1120631446702,297.0637986497317,297.3873402373888,297.3924046656441,297.22697627489794,2687.9495027587373,4636.966043102976,0.3820138411397356,0.1391
21061188.0,21061188.0,294.62399999999997,287.9304350282394,0.485653705,19.222351735224578,1.0,1.0,1.0,3.0,0.3967250904175962,283.15,283.15,283.14999859461915,284.64134653329535,3.9682539682539675,3.9098084357412497,104163.46466011537,285.1499999999999,285.1582996511068,1.9049632053430166,0.6745,0.68582907802677,0.6973585042083333,0.4917915334587693,0.20247312680146562,0.2051521342290161,0.15713589312135282,0.16017051844176688,0.39429996743251255,0.36323555032899474,297.15,293.15,296.75199415339944,296.65781899510597,296.92146484848263,296.93145784626165,297.00861470064115,296.85427010877817,0.0,2541.996499997006,811.8301076157028,519.4273422809116,297.1120631446702,297.0637986497317,297.3873402373888,297.3924046656441,297.22697627489794,2687.9495027587373,4636.966043102976,0.3820138411397356,0.1391
21061224.0,21061224.0,294.602,287.92454585971046,0.48647036,18.743697702127662,1.0,1.0,1.0,3.0,0.39656198540107784,283.04999999999995,283.04999999999995,283.0499193528257,284.5556896961386,3.9682539682539675,3.9100986694325073,104879.06274626486,285.1499999999999,285.0983598136795,1.8975427852483575,0.6745,0.6856704136497792,0.6955608881171212,0.488552664151806,0.20165476576710575,0.20434611593422378,0.15629932996135926,0.15932551943801496,0.3937472246727205,0.3608433324986381,297.15,293.15,296.74791041426465,296.65524651309875,296.91993700654064,296.9298472183565,297.005050903265,296.85159841110516,0.0,2589.625633209171,817.4680478814461,512.0363474398989,297.1120631446702,297.0637986497317,297.3873402373888,297.3924046656441,297.22697627489794,2687.9495027587373,4636.966043102976,0.3820138411397356,0.1391
21061260.0,21061260.0,294.58,287.91863236028865,0.487286875,18.279035460992915,1.0,1.0,1.0,3.0,0.3964009069781518,283.04999999999995,283.04999999999995,283.04994764414346,284.54063007498075,3.9682539682539675,3.901667758172727,105305.60414514889,285.1499999999999,285.054733269042,1.8888182021457927,0.6745,0.6854805028261491,0.6937496387335317,0.48464758157240934,0.2007411585273457,0.20346621334139198,0.15540706835834925,0.1584359389890326,0.3931643184618864,0.35795905181606663,297.15,293.15,296.74329479721933,296.65261627437116,296.91725478919733,296.9276255237032,297.0011392270899,296.8483861223162,0.0,2562.7192345026315,819.0223952702206,503.34121816618745,297.1120631446702,297.0637986497317,297.3873402373888,297.3924046656441,297.22697627489794,2687.9495027587373,4636.966043102976,0.3820138411397356,0.1391
21061296.0,21061296.0,294.558,287.9126914864066,0.48810304000000004,17.828382486997626,1.0,1.0,1.0,3.0,0.39624362132738017,283.04999999999995,283.04999999999995,283.0499781123189,284.53328811795086,3.9682539682539675,3.895330271881489,105592.36172144784,285.1499999999999,285.0429239537455,1.8787862055799525,0.6745,0.6852596444627153,0.6920914292436792,0.48006624409109305,0.1998278535030935,0.20252436372846785,0.15450635243528998,0.15750385352433394,0.3926861528341239,0.35457529156796896,297.15,293.15,296.7386924118423,296.65195331419085,296.9146927562227,296.92539749025207,296.9991137392227,296.84596994234613,0.0,2550.570352770303,819.9182864634545,493.3770133940127,297.1120631446702,297.0637986497317,297.3873402373888,297.3924046656441,297.22697627489794,2687.9495027587373,4636.966043102976,0.3820138411397356,0.1391
21061332.0,21061332.0,294.536,287.9067202084061,0.488918645,17.39175625531915,1.0,1.0,1.0,3.0,0.3960917500104359,283.15,283.15,283.1500351484821,284.566717240702,3.9682539682539675,3.881632479921117,105345.26186862082,285.1499999999999,285.04576930836674,1.8683353115606847,0.6745,0.685030194360171,0.6905839200010967,0.4752596789166677,0.1989268339946258,0.20157411666304978,0.15360620497277483,0.15656003300924742,0.39230668841593797,0.35102517891343515,297.15,293.15,296.7342147581511,296.65314457185724,296.91237938717654,296.92325570776677,296.99878341748985,296.8443555684883,0.0,2480.9808781521874,815.1220251284996,483.10864669179614,297.1120631446702,297.0637986497317,297.3873402373888,297.3924046656441,297.22697627489794,2687.9495027587373,4636.966043102976,0.3820138411397356,0.1391
21061368.0,21061368.0,294.51399999999995,287.9007155104753,0.48973348,16.969174241134738,1.0,1.0,1.0,3.0,0.3959445307719663,283.15,283.15,283.15003250019265,284.6046293466747,3.9682539682539675,3.8851754784361554,104971.15441319242,285.1499999999999,285.1011574544347,1.860957402243736,0.6745,0.6848823452833751,0.6892959018023057,0.4721359326389337,0.19811801145538596,0.2006716440841878,0.15275112992244458,0.1556440943938645,0.39207400790860214,0.3487179905600676,297.15,293.15,296.7304148733757,296.65696268245676,296.9113377394365,296.92174533215365,297.0008843703368,296.8442689995519,0.0,2504.9895139503915,812.9689734463656,476.2070493449692,297.1120631446702,297.0637986497317,297.3873402373888,297.3924046656441,297.22697627489794,2687.9495027587373,4636.966043102976,0.3820138411397356,0.1391
21061404.0,21061404.0,294.49199999999996,287.8946743905823,0.490547335,16.560653919621743,1.0,1.0,1.0,3.0,0.3957943277936315,283.15,283.15,283.1500022039565,284.59931995147383,3.9682539682539675,3.877498652597332,104932.68531875563,285.1499999999999,285.09229439602467,1.8544399180922944,0.6745,0.6847554531568126,0.6880548824931649,0.46943845304283544,0.19732341197720957,0.19983579798942314,0.15190402676530743,0.15476277047083672,0.39183766015401483,0.34672564132481565,297.15,293.15,296.72689187718333,296.66119758921997,296.9105159459797,296.920389632374,297.00283666163966,296.84436634127934,0.0,2511.657468517159,811.06460676619,470.22575760228824,297.1120631446702,297.0637986497317,297.3873402373888,297.3924046656441,297.22697627489794,2687.9495027587373,4636.966043102976,0.3820138411397356,0.1391
21061440.0,21061440.0,294.46999999999997,287.88859386040576,0.49136,16.16621276595744,1.0,1.0,1.0,3.0,0.39564373857317414,283.15,283.15,283.1499965229308,284.59654087029696,3.9682539682539675,3.859855284528596,104355.48141506175,285.1499999999999,285.0875147493783,1.8486572283468474,0.6745,0.6846478380638089,0.6867911592032943,0.4671383899073377,0.19651015903052899,0.1990162476087952,0.15104761842330441,0.15389211693992694,0.3915483978702499,0.34502682253275924,297.15,293.15,296.723421771548,296.66498894348,296.9094869507516,296.9189736424184,297.00383979147466,296.84414221993455,0.0,2510.4998351715753,802.9312390951997,465.0500310005627,297.1120631446702,297.0637986497317,297.3873402373888,297.3924046656441,297.22697627489794,2687.9495027587373,4636.966043102976,0.3820138411397356,0.1391
21061476.0,21061476.0,294.448,287.88247094526355,0.492171265,15.785868255319144,1.0,1.0,1.0,3.0,0.39549382022900553,283.15,283.15,283.1499928463933,284.5975316656084,3.9682539682539675,3.8450355803357077,103976.24842288246,285.1499999999999,285.0831320481677,1.8435748019371203,0.6745,0.6845646425235852,0.6854903906620617,0.4653521068176953,0.19568709659056172,0.19818623080440323,0.1421925,0.1528172604024393,0.3912011032859019,0.34370747993133965,297.15,293.15,296.72001732757786,296.66815099969773,296.90838344619493,296.917563606504,297.0038485670884,296.8435927894126,0.0,2507.319030423273,796.9400479712863,460.7543590886337,297.1120631446702,297.0637986497317,297.3873402373888,297.3924046656441,297.22697627489794,2687.9495027587373,4636.966043102976,0.3820138411397356,0.1391
21061512.0,21061512.0,294.426,287.8763026840373,0.49298092,15.419637862884159,1.0,1.0,1.0,3.0,0.3953444116080291,283.15,283.15,283.1499911855426,284.59542624203095,3.9682539682539675,3.830296639977048,103656.40317262075,285.1499999999999,285.0782286913657,1.8361870590564735,0.6745,0.6845463124277323,0.6841176456343708,0.46495367037339663,0.19485801439990014,0.19736329054899723,0.1421925,0.14695711086204416,0.39078097741441664,0.3434131961316611,297.15,293.15,296.71662206929693,296.67033724380286,296.9072373826371,296.9181463808029,297.0026563783803,296.842999890984,0.0,2503.770901084569,791.4411970565691,456.6061086470336,297.1120631446702,297.0637986497317,297.3873402373888,297.3924046656441,297.22697627489794,2687.9495027587373,4636.966043102976,0.3820138411397356,0.1391
21061548.0,21061548.0,294.404,287.8700861290951,0.493788755,15.067539063829784,1.0,1.0,1.0,3.0,0.3951957195006081,283.15,283.15,283.1499909890271,284.59370235158616,3.9682539682539675,3.8154130148351335,103402.09102482116,285.1499999999999,285.07279614575555,1.831173058122673,0.6745,0.6845020241899371,0.6826660668170457,0.46399724579548046,0.19402308163146736,0.19652836676487934,0.1421925,0.14447831303887793,0.39028909389582467,0.34270678419840916,297.15,293.15,296.7132401719251,296.6714846514769,296.90606117811006,296.92036410854985,297.00033482274716,296.84229698656185,0.0,2499.827093214918,786.4295427182811,453.1668652772372,297.1120631446702,297.0637986497317,297.3873402373888,297.3924046656441,297.22697627489794,2687.9495027587373,4636.966043102976,0.3820138411397356,0.1391
21061584.0,21061584.0,294.38199999999995,287.8638183462115,0.49459456,14.729589333333337,1.0,1.0,1.0,3.0,0.39504787633712696,283.15,283.15,283.1499909147459,284.5970798435298,3.9682539682539675,3.7866783325249154,102400.7109216816,285.1499999999999,285.07027895855214,1.8280705976140916,0.6745,0.6844504481377344,0.681165921093195,0.46288307716112276,0.19318533212298,0.19568642437616893,0.1421925,0.14419967678383466,0.3897582309665496,0.341883863042744,297.15,293.15,296.70986953507787,296.67199482772037,296.90490109363435,296.92199598776324,296.9974782207783,296.8412479329948,0.0,2495.79377862543,772.9433746374378,450.5645896214504,297.1120631446702,297.0637986497317,297.3873402373888,297.3924046656441,297.22697627489794,2687.9495027587373,4636.966043102976,0.3820138411397356,0.1391
21061620.0,21061620.0,294.35999999999996,287.8574964144843,0.49539812499999997,14.405806146572104,1.0,1.0,1.0,3.0,0.3949008111838394,283.15,283.15,283.1499929507184,284.6000800412649,3.9682539682539675,3.7670924669720836,101899.3684138112,285.1499999999999,285.06955179635474,1.8257924771039242,0.6745,0.6844118050214694,0.6796214307760778,0.462046629609601,0.19234791532380777,0.19484513975438547,0.1421925,0.14425060420708952,0.38919459829837066,0.34126606573224233,297.15,293.15,296.70650037215125,296.6719482191987,296.9037984803611,296.9224440997016,296.9942194273944,296.8397821197615,0.0,2492.5947326912874,765.1771502922571,448.64340514313477,297.1120631446702,297.0637986497317,297.3873402373888,297.3924046656441,297.22697627489794,2687.9495027587373,4636.966043102976,0.3820138411397356,0.1391
21061656.0,21061656.0,294.33799999999997,287.85111742624906,0.49619924,14.096206978723401,1.0,1.0,1.0,3.0,0.3947542779531646,283.15,283.15,283.1499937089409,284.6026621209339,3.9682539682539675,3.7481841343634565,101476.08000386215,285.1499999999999,285.06881536244896,1.823979754710633,0.6745,0.6843861274168666,0.6780316514054064,0.46148978626813886,0.19150987380403356,0.19400592167760333,0.1421925,0.14426730552437067,0.3885978831212279,0.34085478313825274,297.15,293.15,296.7031073240503,296.6713600250885,296.9027301549796,296.9220203866276,296.9905479246152,296.83795316307226,0.0,2489.779673140185,758.170024182928,447.21896640409784,297.1120631446702,297.0637986497317,297.3873402373888,297.3924046656441,297.22697627489794,2687.9495027587373,4636.966043102976,0.3820138411397356,0.1391
21061692.0,21061692.0,294.316,287.8446784869911,0.496997695,13.800809304964531,1.0,1.0,1.0,3.0,0.3946081740498768,283.15,283.15,283.1499919766836,284.6076773749613,3.9682539682539675,3.717541190771129,100441.50008211698,285.1499999999999,285.0687873956532,1.8225426432570748,0.6745,0.6843704878098409,0.6764001083234639,0.46115006749437076,0.19067104606253127,0.19316808845142897,0.1421925,0.14427188938638513,0.3879710205654888,0.3406038680098875,297.15,293.15,296.69968497908934,296.6702858368196,296.90168611443715,296.9209865372817,296.9865007176857,296.8358288370627,0.0,2486.804372745281,744.2980687052536,446.1854278817829,297.1120631446702,297.0637986497317,297.3873402373888,297.3924046656441,297.22697627489794,2687.9495027587373,4636.966043102976,0.3820138411397356,0.1391
21061728.0,21061728.0,294.294,287.8381767152549,0.49779328,13.519630600472809,1.0,1.0,1.0,3.0,0.39446267905052507,283.15,283.15,283.1499942545061,284.613576021652,3.9682539682539675,3.694400536419957,99780.64727137494,285.1499999999999,285.0708120303665,1.8215983823564283,0.6745,0.684367663718116,0.6747101387339794,0.4610882235524754,0.18983315418303318,0.19233280573905182,0.1421925,0.1442723639168665,0.3873031820253044,0.34055819028520024,297.15,293.15,296.69622852694033,296.6685541855999,296.90069962547267,296.91927672601616,296.9819618833566,296.83334418947715,0.0,2484.1836513665344,734.7925399914006,445.6559265937647,297.1120631446702,297.0637986497317,297.3873402373888,297.3924046656441,297.22697627489794,2687.9495027587373,4636.966043102976,0.3820138411397356,0.1391
21061764.0,21061764.0,294.272,287.8316092425511,0.498585785,13.252688340425522,1.0,1.0,1.0,3.0,0.39431765404931873,283.15,283.15,283.1499948623416,284.61836878891137,3.9682539682539675,3.6726148965478274,99223.49132882518,285.1499999999999,285.0724334487742,1.821093229936936,0.6745,0.6843761267398606,0.6729560811920247,0.4612712244884003,0.18899405165801625,0.19149942327505612,0.1421925,0.14427440977853243,0.3865911044689855,0.34069335415271107,297.15,293.15,296.6927166728942,296.6661282188086,296.89973924432417,296.91706166488075,296.97689671295484,296.8305085027725,0.0,2481.9150024797295,726.3748079437254,445.57176878845905,297.1120631446702,297.0637986497317,297.3873402373888,297.3924046656441,297.22697627489794,2687.9495027587373,4636.966043102976,0.3820138411397356,0.1391
21061800.0,21061800.0,294.25,287.82497321326093,0.499375,13.0,1.0,1.0,1.0,3.0,0.39417296794031714,283.15,283.15,283.14999520463533,284.62303894687443,3.9682539682539675,3.6417837509726048,98203.1545052331,285.1499999999999,285.07402330670976,1.820908578141715,0.6745,0.6843928482872913,0.6711490628304289,0.4616331533773996,0.18815311022862413,0.1906666112547542,0.1421925,0.14427802099693554,0.38584310968893576,0.34096067359648236,297.15,293.15,296.68915191974844,296.6631449164148,296.8987870895175,296.91451639600047,296.9714129178743,296.82740264791113,0.0,2479.7825903011403,712.8609595855323,445.8130616758753,297.1120631446702,297.0637986497317,297.3873402373888,297.3924046656441,297.22697627489794,2687.9495027587373,4636.966043102976,0.3820138411397356,0.1391
21061836.0,21061836.0,294.22799999999995,287.8182657845382,0.5001607149999999,12.755457,1.0,1.0,1.0,3.0,0.394028750912387,283.15,283.15,283.14999490920684,284.6322764383203,3.9682539682539675,3.6163353295917084,97407.42540864076,285.1499999999999,285.07784538563766,1.8210890900831969,0.6745,0.6844189926627557,0.6692808236975594,0.46219878797698805,0.18731168998687836,0.1898345868335784,0.1421925,0.14428353829863658,0.38505464366841863,0.34137844938375883,297.15,293.15,296.6855346264182,296.65953770392775,296.8978661988392,296.9116403516869,296.96548120879726,296.82401201793385,0.0,2477.2600204819614,702.13539145468,446.424917348038,297.1120631446702,297.0637986497317,297.3873402373888,297.3924046656441,297.22697627489794,2687.9495027587373,4636.966043102976,0.3820138411397356,0.1391
21061872.0,21061872.0,294.20599999999996,287.8114841262095,0.50094272,12.512944888888889,1.0,1.0,1.0,3.0,0.393884914524841,283.15,283.15,283.1499957484416,284.6388443220794,3.9682539682539675,3.592931413741969,96720.95386826253,285.1499999999999,285.0814179463923,1.8216101766661565,0.6745,0.6844539563105577,0.6673484440543465,0.4629543407758115,0.18646892858565725,0.1890033162457299,0.1421925,0.14429091024315188,0.3842243726559071,0.34193649810564936,297.15,293.15,296.6818575329638,296.6552994859922,296.89696446503626,296.9084971551951,296.9591008183332,296.82034389150414,0.0,2475.356074772916,692.6670054125689,447.38392175895143,297.1120631446702,297.0637986497317,297.3873402373888,297.3924046656441,297.22697627489794,2687.9495027587373,4636.966043102976,0.3820138411397356,0.1391
21061908.0,21061908.0,294.18399999999997,287.80462542067147,0.501720805,12.272472333333333,1.0,1.0,1.0,3.0,0.39374139395411756,283.15,283.15,283.14999609211617,284.64483520771853,3.9682539682539675,3.571049244876889,96125.17426376941,285.1499999999999,285.08459963113006,1.8224311792277306,0.6745,0.6844967551871204,0.6653521689215007,0.4638776609232138,0.18562330552188433,0.18817172559641954,0.1421925,0.14429993305620584,0.38335264592343293,0.34261845921936107,297.15,293.15,296.67811193049016,296.6504505710603,296.89606001510475,296.9051394474445,296.95228280099883,296.81640895301973,0.0,2473.615062901812,684.199705259672,448.6505833144908,297.1120631446702,297.0637986497317,297.3873402373888,297.3924046656441,297.22697627489794,2687.9495027587373,4636.966043102976,0.3820138411397356,0.1391
21061944.0,21061944.0,294.162,287.79768686278607,0.50249476,12.034048,1.0,1.0,1.0,3.0,0.3935982258532581,283.15,283.15,283.14999499989375,284.65421439917037,3.9682539682539675,3.5371109558024765,94819.77837806358,285.1499999999999,285.0890686981897,1.8235385358341105,0.6745,0.6845470959921772,0.6632921147186619,0.4649614372611845,0.18477531006698494,0.18733928436511008,0.1421925,0.14431054551591116,0.38244020370107085,0.34341893272850765,297.15,293.15,296.6743004345917,296.6450133700753,296.895159570028,296.9015992528331,296.94505552724786,296.8122256309552,0.0,2471.515002793648,668.4804669989342,450.21315898580383,297.1120631446702,297.0637986497317,297.3873402373888,297.3924046656441,297.22697627489794,2687.9495027587373,4636.966043102976,0.3820138411397356,0.1391
21061980.0,21061980.0,294.14,287.7906656597736,0.503264375,11.797680555555555,1.0,1.0,1.0,3.0,0.3934554081006181,283.15,283.15,283.1499957025741,284.6639187497787,3.9682539682539675,3.506632266096094,94151.85051415092,285.1619999999999,285.0948355636928,1.8249083230060728,0.6745,0.6846043943038945,0.6611722518936235,0.4661920093857514,0.18392626901564785,0.18650645855747228,0.1421925,0.14432262466641288,0.3814903348251569,0.34432782910527704,297.15,293.15,296.6704348793495,296.63905049173513,296.8942788414165,296.89791900746,296.9374793959608,296.80783252318446,0.0,2469.6517686255893,658.0393005005408,452.04901014080707,297.1120631446702,297.0637986497317,297.3873402373888,297.3924046656441,297.22697627489794,2687.9495027587373,4636.966043102976,0.3820138411397356,0.1391
21062016.0,21062016.0,294.118,287.7835590311039,0.5040294399999999,11.563378666666667,1.0,1.0,1.0,3.0,0.39331293516339183,283.15,283.15,283.1499948249295,284.67661590934904,3.9682539682539675,3.4661413371105416,93787.669815731,285.1883999999999,285.10196324284016,1.826516100141796,0.6745,0.6846680522051768,0.6589954155661113,0.46755542509610487,0.18307661616351326,0.18567372388571124,0.1421925,0.14433604449669732,0.3805051018626804,0.3453348433017079,297.15,293.15,296.6665214941794,296.63261122152784,296.8934218105028,296.89413187393524,296.9295945921839,296.80325619846593,0.0,2467.554775718888,647.9075509185078,454.13514690008066,297.1120631446702,297.0637986497317,297.3873402373888,297.3924046656441,297.22697627489794,2687.9495027587373,4636.966043102976,0.3820138411397356,0.1391
21062052.0,21062052.0,294.096,287.77636420838485,0.504789745,11.331151,1.0,1.0,1.0,3.0,0.3931708901417499,283.15,283.15,283.14999210483467,284.69468552174055,3.9682539682539675,3.4090474468279455,92914.55230772583,285.2147999999999,285.1117095521377,1.8276364230109725,0.6745,0.6847192069665545,0.6567650811623232,0.46864827811382337,0.18222764214002315,0.18483804553859193,0.1421925,0.14434682851965847,0.3794884571468161,0.34614202081557816,297.15,293.15,296.662567509635,296.6257772356268,296.89260719025185,296.89025552791026,296.92150526934444,296.7985425465537,0.0,2464.9269073282,631.275778069628,455.7283085130746,297.1120631446702,297.0637986497317,297.3873402373888,297.3924046656441,297.22697627489794,2687.9495027587373,4636.966043102976,0.3820138411397356,0.1391
21062088.0,21062088.0,294.07399999999996,287.7690784352492,0.50554508,11.101006222222223,1.0,1.0,1.0,3.0,0.39302944927228484,283.15,283.15,283.1499921324744,284.71503038246243,3.9682539682539675,3.350330899611802,92513.20200068073,285.24119999999994,285.1230274554426,1.8250430418859,0.6745,0.6846737302825521,0.6545717023618557,0.46767647018333736,0.1813813389982448,0.1839840801300151,0.1421925,0.14433724150213537,0.3785133633848875,0.3454242467905526,297.15,293.15,296.65860497248946,296.6196788438049,296.891861152547,296.88631696695103,296.91443907942903,296.7941802030443,0.0,2461.7407198864357,617.6930921913877,453.5070424098106,297.1120631446702,297.0637986497317,297.3873402373888,297.3924046656441,297.22697627489794,2687.9495027587373,4636.966043102976,0.3820138411397356,0.1391
21062124.0,21062124.0,294.05199999999996,287.7616989672391,0.506295235,10.872953,1.0,1.0,1.0,3.0,0.39288872714817114,283.15,283.15,283.1499891787982,284.73756973667616,3.9682539682539675,3.2796187979777045,92359.07748832152,285.26759999999996,285.13379343382,1.8207840109552313,0.6745,0.6845851314432305,0.6524807895714763,0.4657771983069911,0.1805373550697688,0.18312372152228876,0.1421925,0.1443185638291184,0.3776229780219393,0.34402145105639864,297.15,293.15,296.6546844199139,296.61506278012513,296.8911742466561,296.88234845784126,296.90904113125026,296.79046220715736,0.0,2457.527469317901,603.6100968876057,449.59168181499894,297.1120631446702,297.0637986497317,297.3873402373888,297.3924046656441,297.22697627489794,2687.9495027587373,4636.966043102976,0.3820138411397356,0.1391
21062160.0,21062160.0,294.03,287.754223071689,0.50704,10.647,1.0,1.0,1.0,3.0,0.392749043883157,283.15,283.15,283.1499862863622,284.7661776609084,3.9682539682539675,3.1851741560779763,91876.47866059263,285.2939999999999,285.1469735317077,1.8150272265791108,0.6745,0.6844582131705883,0.6505329995749843,0.4630430247463152,0.17969810112792645,0.18225907532958646,0.1421925,0.14429180797073196,0.3768383922652844,0.3420019997839818,297.15,293.15,296.650873363848,296.61236522585864,296.8905764157627,296.87838276398026,296.9055961765274,296.7875587891954,0.0,2452.0190427567554,583.1074417256117,444.1822360472733,297.1120631446702,297.0637986497317,297.3873402373888,297.3924046656441,297.22697627489794,2687.9495027587373,4636.966043102976,0.3820138411397356,0.1391
21062196.0,21062196.0,294.008,287.7466480276062,0.507779165,10.423155888888889,1.0,1.0,1.0,3.0,0.3926105781088303,283.15,283.15,283.1499831107623,284.8060697348692,3.9682539682539675,3.0815729528352547,91657.72496672103,285.3203999999999,285.1658211226042,1.8080023249282726,0.6745,0.6842994436118724,0.6487399826886899,0.45959985229066025,0.17886851243189178,0.18139384399023123,0.1421925,0.14425833748818553,0.37616209149488644,0.33945888434437393,297.15,293.15,296.64723396752487,296.6116432276751,296.8901246168899,296.87447083265823,296.9040564465449,296.7855058182586,0.0,2444.8402827724135,562.7300011856488,437.5435664338007,297.1120631446702,297.0637986497317,297.3873402373888,297.3924046656441,297.22697627489794,2687.9495027587373,4636.966043102976,0.3820138411397356,0.1391
21062232.0,21062232.0,293.986,287.73897112554954,0.50851252,10.201429333333333,1.0,1.0,1.0,3.0,0.39247334842727605,283.15,283.15,283.14998024081723,284.85151534181824,3.9682539682539675,2.9640912662699215,91552.77540410735,285.3467999999999,285.18862685310785,1.7999002266485733,0.6745,0.6841142860052837,0.6471053062157959,0.4555515757949578,0.17805146733919344,0.18053238937143368,0.1421925,0.1442193040960805,0.37559182740173774,0.336468841123299,297.15,293.15,296.6438075946932,296.61286191455787,296.88984822271493,296.8706470983533,296.90430667655806,296.7842943013755,0.0,2437.0144374297697,540.5730596663833,429.9021669601452,297.1120631446702,297.0637986497317,297.3873402373888,297.3924046656441,297.22697627489794,2687.9495027587373,4636.966043102976,0.3820138411397356,0.1391
21062268.0,21062268.0,293.964,287.73118966750644,0.509239855,9.981829000000001,1.0,1.0,1.0,3.0,0.39233756565224764,283.15,283.15,283.1499774604838,284.9051926682903,3.9682539682539675,2.835405767390094,91470.39493332163,285.3731999999999,285.21619176561626,1.7907205346282185,0.6745,0.6839033490641154,0.645650802882531,0.45089539934080375,0.17725059506517535,0.17967860019681345,0.1421925,0.14417483611830872,0.37513844310243255,0.33302980506495394,297.15,293.15,296.6406513303054,296.6162201214868,296.88978823338334,296.86694871929967,296.90646562203364,296.7840148053018,0.0,2428.125167785129,516.5398455211312,421.2965079851475,297.1120631446702,297.0637986497317,297.3873402373888,297.3924046656441,297.22697627489794,2687.9495027587373,4636.966043102976,0.3820138411397356,0.1391
