,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21062304.0,21062304.0,293.942,287.7233009667677,0.50996096,9.764363555555557,1.0,1.0,1.0,3.0,0.39220368435775227,283.15,283.15,283.14997677434803,284.968959992274,3.9682539682539675,2.697577986690224,90447.38186430064,285.3995999999999,285.2507891694588,1.7824910360699517,0.6745,0.683717634619509,0.6443990181797035,0.4467553471260864,0.1764738394995301,0.17884948195928796,0.1421925,0.1441356853382276,0.37480742299606534,0.3299719766106345,297.15,293.15,296.6378802289211,296.6218924816543,296.8900392346821,296.8634510983067,296.91054101949186,296.78476081261124,0.0,2418.3677958872404,485.8168446708328,413.7114777393935,297.1120631446702,297.0637986497317,297.3873402373888,297.3924046656441,297.22697627489794,2687.9495027587373,4636.966043102976,0.3820138411397356,0.1391
21062340.0,21062340.0,293.91999999999996,287.7153023478009,0.510675625,9.549041666666668,1.0,1.0,1.0,3.0,0.39207157262469683,283.15,283.15,283.1499794754611,285.0338578549405,3.9682539682539675,2.57763965288094,89725.86496305175,285.42599999999993,285.2898329928881,1.776546823641198,0.6745,0.6835893731408121,0.6432553153186922,0.4438733468899972,0.17572300910206134,0.1780557661913482,0.1421925,0.14410864631627118,0.374518664021291,0.3278433410596283,297.15,293.15,296.6355039882983,296.62863483184685,296.8906097251189,296.8601836059896,296.91513841697076,296.7860141136449,0.0,2409.705102352707,460.4051996087176,408.38604075295785,297.1120631446702,297.0637986497317,297.3873402373888,297.3924046656441,297.22697627489794,2687.9495027587373,4636.966043102976,0.3820138411397356,0.1391
21062376.0,21062376.0,293.89799999999997,287.7071911461219,0.5113836399999999,9.335872,1.0,1.0,1.0,3.0,0.3919409857168895,283.15,283.15,283.1499810147636,285.09791905738433,3.9682539682539675,2.466345991817253,88986.2993265756,285.45239999999995,285.32966198471837,1.7714158645286784,0.6745,0.6834813242796156,0.6421694445632717,0.4414309292636661,0.17499328303523604,0.17728909719415653,0.1421925,0.14408586835082168,0.374236912055382,0.32603937972586133,297.15,293.15,296.6334572266363,296.6357962124862,296.8914233958913,296.85712136267676,296.9196625026389,296.78749214006586,0.0,2401.8094036267134,436.78995413216626,403.866297986173,297.1120631446702,297.0637986497317,297.3873402373888,297.3924046656441,297.22697627489794,2687.9495027587373,4636.966043102976,0.3820138411397356,0.1391
21062412.0,21062412.0,293.876,287.6989647081639,0.5120847949999999,9.124863222222224,1.0,1.0,1.0,3.0,0.391811576247406,283.15,283.15,283.1499792434481,285.16394620813486,3.9682539682539675,2.3577429132035292,87528.63707108307,285.4787999999999,285.3706136131434,1.7668630961937926,0.6745,0.6833875783675194,0.6411161055004877,0.4393007800151354,0.17427869058392598,0.1765420965851029,0.1421925,0.1440661056145641,0.3739531392498286,0.3244660587515631,297.15,293.15,296.6316448274491,296.6431178907988,296.89240364961375,296.8542136812049,296.9240057660293,296.7890771630192,0.0,2393.8990276749187,410.60454476236606,399.9164137399896,297.1120631446702,297.0637986497317,297.3873402373888,297.3924046656441,297.22697627489794,2687.9495027587373,4636.966043102976,0.3820138411397356,0.1391
21062448.0,21062448.0,293.854,287.6906203911461,0.5127788799999999,8.916024,1.0,1.0,1.0,3.0,0.39168356856522507,283.15,283.15,283.1499843687114,285.22593978989414,3.9682539682539675,2.271718968224194,86359.32123544149,285.5051999999999,285.4117985091251,1.7630002111239131,0.6745,0.6833105968489718,0.6400891940618902,0.4375437306973102,0.17358149837483966,0.17581797249724637,0.1421925,0.1440498770088175,0.3736597226416875,0.32316830811436364,297.15,293.15,296.63009680321807,296.65045779622625,296.89356595297863,296.8514919086942,296.92801046783745,296.7907245857909,0.0,2387.1746121316314,390.2463413000836,396.628836549214,297.1120631446702,297.0637986497317,297.3873402373888,297.3924046656441,297.22697627489794,2687.9495027587373,4636.966043102976,0.3820138411397356,0.1391
21062484.0,21062484.0,293.832,287.68215556293956,0.513465685,8.709363,1.0,1.0,1.0,3.0,0.39155658079065203,283.15,283.15,283.1499844199239,285.28453848728583,3.9682539682539675,2.189982834939832,85314.97285270982,285.5315999999999,285.4506811072742,1.7596757471621702,0.6745,0.6832466760414547,0.6390627448540964,0.43607933041069324,0.1728935003295373,0.1751091772339387,0.1421925,0.14403640175392815,0.37334638603899284,0.3220867070541131,297.15,293.15,296.62870289210423,296.6575489074768,296.8948049711131,296.8488870471096,296.93155042699055,296.79229884895886,0.0,2380.841012754284,371.5674718710042,393.85475339824296,297.1120631446702,297.0637986497317,297.3873402373888,297.3924046656441,297.22697627489794,2687.9495027587373,4636.966043102976,0.3820138411397356,0.1391
21062520.0,21062520.0,293.81,287.67356760193167,0.514145,8.504888888888889,1.0,1.0,1.0,3.0,0.39143066508443414,283.15,283.15,283.1499851189036,285.3406743058745,3.9682539682539675,2.110620894305905,83815.85413982498,285.5579999999999,285.4882165584801,1.7569114960357537,0.6745,0.6831962753169115,0.6380235766507165,0.43492110303971926,0.17221268773042342,0.1744134747565122,0.1421925,0.144025776690882,0.3730054336256967,0.32123124426575844,297.15,293.15,296.6274315736433,296.6642161828821,296.8960881750396,296.8463843488371,296.93450388778643,296.79372483363767,0.0,2374.80167960919,351.71801601517626,391.6081719588128,297.1120631446702,297.0637986497317,297.3873402373888,297.3924046656441,297.22697627489794,2687.9495027587373,4636.966043102976,0.3820138411397356,0.1391
21062556.0,21062556.0,293.78799999999995,287.6648538968894,0.514816615,8.302610333333334,1.0,1.0,1.0,3.0,0.3913059721446914,283.15,283.15,283.1499868597259,285.3953971434489,3.9682539682539675,2.0499934219028044,82534.46795703343,285.58439999999996,285.5251698755715,1.7547672566365449,0.6745,0.6831607562028866,0.6369614858574615,0.43410287853701673,0.17153903719193828,0.17373034511613727,0.1421925,0.14401828884563223,0.372630336117986,0.32062690643700087,297.15,293.15,296.62627370829705,296.6703059540337,296.8974063595746,296.84398638263315,296.936760340116,296.7949465489309,0.0,2369.0210543100243,336.31918970341883,389.93880405083064,297.1120631446702,297.0637986497317,297.3873402373888,297.3924046656441,297.22697627489794,2687.9495027587373,4636.966043102976,0.3820138411397356,0.1391
21062592.0,21062592.0,293.76599999999996,287.6560118468204,0.51548032,8.102536,1.0,1.0,1.0,3.0,0.39118207722307874,283.15,283.15,283.1499868228285,285.44554000040597,3.9682539682539675,1.9903892665092349,81426.29102911666,285.6107999999999,285.55976219823253,1.7530531705605727,0.6745,0.6831355871548925,0.6358653902651259,0.43352201945345936,0.17086732535736873,0.17305333727997993,0.1421925,0.14401298291552567,0.37222393204081416,0.32019788589775805,297.15,293.15,296.62515496451795,296.6757781597045,296.8987050962878,296.8416336739282,296.9384261353177,296.7959396059512,0.0,2363.8240941185168,322.0852429854456,388.6690085999423,297.1120631446702,297.0637986497317,297.3873402373888,297.3924046656441,297.22697627489794,2687.9495027587373,4636.966043102976,0.3820138411397356,0.1391
21062628.0,21062628.0,293.74399999999997,287.6470388608329,0.5161359050000001,7.904674555555556,1.0,1.0,1.0,3.0,0.39105907298852705,283.15,283.15,283.1499874033466,285.493539649694,3.9682539682539675,1.9366628501252008,80444.63461614476,285.63719999999995,285.5931140911585,1.7518070379984965,0.6745,0.6831216873544004,0.6347159393299417,0.4332007073058674,0.1701960020957358,0.17238067299132193,0.1421925,0.14401005267478217,0.37177869149879933,0.31996056584074706,297.15,293.15,296.62405535056047,296.68039607471167,296.89995845429206,296.83930924938124,296.93939442064703,296.7966227099185,0.0,2358.805900016812,309.54867741248484,387.8319086740171,297.1120631446702,297.0637986497317,297.3873402373888,297.3924046656441,297.22697627489794,2687.9495027587373,4636.966043102976,0.3820138411397356,0.1391
21062664.0,21062664.0,293.722,287.63793235799386,0.5167831599999999,7.709034666666668,1.0,1.0,1.0,3.0,0.3909370424814056,283.15,283.15,283.14998816530095,285.5410673111288,3.9682539682539675,1.8850911581891432,78759.80710354063,285.6635999999999,285.626158038531,1.7510521672754558,0.6745,0.6831196171205154,0.6335048947955026,0.4331524606001186,0.16952497701625324,0.17171153992325433,0.1421925,0.14400961624523184,0.37129107440436315,0.3199249309883311,297.15,293.15,296.62295934883684,296.68406645166795,296.9011618317351,296.83700775188254,296.93962315746734,296.796963708318,0.0,2353.8035693511783,294.923863959099,387.4475845295596,297.1120631446702,297.0637986497317,297.3873402373888,297.3924046656441,297.22697627489794,2687.9495027587373,4636.966043102976,0.3820138411397356,0.1391
21062700.0,21062700.0,293.7,287.6286897671858,0.517421875,7.515625000000001,1.0,1.0,1.0,3.0,0.39081580843342806,283.15,283.15,283.149989028946,285.5845057971045,3.9682539682539675,1.8404536918866647,77660.96899373393,285.6899999999999,285.6574794483916,1.7507092030468825,0.6745,0.6831274835281346,0.632234157858401,0.43333367072359835,0.16885323655283183,0.17104447546021617,0.1421925,0.1440112745760923,0.3707647795913252,0.3200587721678741,297.15,293.15,296.6218403035614,296.68686641186,296.90230941902877,296.8347114846735,296.93920380096404,296.7969862840176,0.0,2349.4688453080953,283.8651271953551,387.442596571857,297.1120631446702,297.0637986497317,297.3873402373888,297.3924046656441,297.22697627489794,2687.9495027587373,4636.966043102976,0.3820138411397356,0.1391
21062736.0,21062736.0,293.678,287.61930852696185,0.5180518399999999,7.324454222222223,1.0,1.0,1.0,3.0,0.39069545545941725,283.15,283.15,283.1499890343784,285.62636795544364,3.9682539682539675,1.7983649241272572,76740.0564561392,285.7163999999999,285.68750527642106,1.750817235272395,0.6745,0.6831462845506083,0.6308872989123739,0.43376706543210736,0.1681787378675032,0.17037795851943693,0.1421925,0.14401523805183447,0.3701908882347023,0.32037887602234216,297.15,293.15,296.6206535998918,296.688622051515,296.9033698236479,296.8323955664223,296.93802725125727,296.79661365854685,0.0,2345.187484022239,274.03097564146583,387.85377441828206,297.1120631446702,297.0637986497317,297.3873402373888,297.3924046656441,297.22697627489794,2687.9495027587373,4636.966043102976,0.3820138411397356,0.1391
21062772.0,21062772.0,293.65599999999995,287.6097860853996,0.518672845,7.135531,1.0,1.0,1.0,3.0,0.3905757280036894,283.15,283.15,283.1499874375292,285.66853430535343,3.9682539682539675,1.7552848146717128,75234.08901307627,285.74279999999993,285.71766494356325,1.7512274070015001,0.6745,0.6831724557551391,0.6294859532704858,0.43436980376422835,0.16750227390645847,0.1697110716770847,0.1421925,0.14402075524827665,0.3695837626193095,0.3208240564999981,297.15,293.15,296.6194071280687,296.68966011715946,296.9043704653452,296.83006022258803,296.93634415891455,296.7959684184152,0.0,2340.7590446656927,262.155201018341,388.5449044604141,297.1120631446702,297.0637986497317,297.3873402373888,297.3924046656441,297.22697627489794,2687.9495027587373,4636.966043102976,0.3820138411397356,0.1391
21062808.0,21062808.0,293.63399999999996,287.6001198999538,0.5192846799999999,6.948864000000001,1.0,1.0,1.0,3.0,0.3904567349255441,283.15,283.15,283.1499905576478,285.70818492735833,3.9682539682539675,1.7213357117568577,74126.13104311383,285.76919999999996,285.74741569125507,1.7519852043603181,0.6745,0.6832071335165544,0.6280202619174101,0.435167305823196,0.16682399469882347,0.16904385943598635,0.1421925,0.14402806572654211,0.3689380726668126,0.3214130888024461,297.15,293.15,296.6180855604048,296.68987626106286,296.9053081215938,296.82770234704475,296.9340943628177,296.7950133305848,0.0,2336.961802460677,253.25008983514581,389.55917000045355,297.1120631446702,297.0637986497317,297.3873402373888,297.3924046656441,297.22697627489794,2687.9495027587373,4636.966043102976,0.3820138411397356,0.1391
21062844.0,21062844.0,293.61199999999997,287.59030743730654,0.5198871350000001,6.764461888888889,1.0,1.0,1.0,3.0,0.3903383463273485,283.15,283.15,283.1499899779139,285.7465443394525,3.9682539682539675,1.6862316740653844,73181.58505488519,285.7955999999999,285.7760078033292,1.753036293545033,0.6745,0.6832490509628472,0.6264945397592487,0.43612944340271736,0.16614263359010548,0.16837576158355722,0.1421925,0.14403690241517367,0.36825616543182155,0.3221237203392107,297.15,293.15,296.6166768307135,296.6893617513513,296.90617296657035,296.82530934736474,296.93133501426416,296.79377118205286,0.0,2333.166475048329,244.8765608717761,390.84820364228153,297.1120631446702,297.0637986497317,297.3873402373888,297.3924046656441,297.22697627489794,2687.9495027587373,4636.966043102976,0.3820138411397356,0.1391
21062880.0,21062880.0,293.59,287.58034617321727,0.52048,6.5823333333333345,1.0,1.0,1.0,3.0,0.3902205897511131,283.15,283.15,283.14999030103155,285.78408249627205,3.9682539682539675,1.6479531799218026,71835.62917882972,285.82199999999995,285.8042660418107,1.7543812854922956,0.6745,0.6832982840386289,0.6249061695392899,0.43725686570124267,0.1654579469992012,0.16770617752981556,0.1421925,0.14404728132418493,0.3675365671167255,0.32295643060605467,297.15,293.15,296.6151706640208,296.68810992407134,296.9069624617076,296.82287593924895,296.9280644915488,296.7922366961195,0.0,2329.4539174481547,234.8594487155336,392.4147396428405,297.1120631446702,297.0637986497317,297.3873402373888,297.3924046656441,297.22697627489794,2687.9495027587373,4636.966043102976,0.3820138411397356,0.1391
21062916.0,21062916.0,293.568,287.57023359237087,0.521063065,6.402487000000001,1.0,1.0,1.0,3.0,0.3901035849855076,283.15,283.15,283.14999166649966,285.8224683376431,3.9682539682539675,1.6218645259031699,70708.68588083383,285.8483999999999,285.8332722180346,1.7560496185696384,0.6745,0.6833556134777179,0.6232488045156994,0.43856610584275574,0.16477047239038442,0.16703494791602258,0.1421925,0.144059367041409,0.3667760079610476,0.3239234309119987,297.15,293.15,296.6135586766883,296.6860669707426,296.9076807292206,296.8204026777676,296.92425847944276,296.7903935067723,0.0,2325.6905253168293,227.47296435259574,394.28870905589315,297.1120631446702,297.0637986497317,297.3873402373888,297.3924046656441,297.22697627489794,2687.9495027587373,4636.966043102976,0.3820138411397356,0.1391
21062952.0,21062952.0,293.546,287.55996718822456,0.52163612,6.224931555555556,1.0,1.0,1.0,3.0,0.38998710167928985,283.15,283.15,283.1499911953305,285.8580870818187,3.9682539682539675,1.5922074930195351,69764.26375993039,285.8747999999999,285.8609174502863,1.757952017592653,0.6745,0.683418908713746,0.6215362831736544,0.44000710247666786,0.1640797945904072,0.1663621743389375,0.1421925,0.1440727104185016,0.3659823107045137,0.32498774611413334,297.15,293.15,296.61185178401564,296.68342915406373,296.90833302577454,296.81788812069095,296.92004376454696,296.7883091698184,0.0,2322.3415216652475,220.28770626991363,396.3893787203216,297.1120631446702,297.0637986497317,297.3873402373888,297.3924046656441,297.22697627489794,2687.9495027587373,4636.966043102976,0.3820138411397356,0.1391
21062988.0,21062988.0,293.524,287.54954446285313,0.522198955,6.049675666666667,1.0,1.0,1.0,3.0,0.38987118539688703,283.15,283.15,283.1499910767365,285.8932744707056,3.9682539682539675,1.5641296838351713,68939.95006277645,285.9011999999999,285.8882985515229,1.7600924717639932,0.6745,0.6834883406323776,0.6197643058214497,0.4415824356525712,0.1633853493335987,0.16568717698093402,0.1421925,0.1440873474801621,0.3651527537209277,0.32615128182829334,297.15,293.15,296.610038411948,296.68017943997654,296.9089129031574,296.81532513210004,296.91540797529814,296.785972772496,0.0,2318.9708640736103,213.8063022557008,398.7233550025731,297.1120631446702,297.0637986497317,297.3873402373888,297.3924046656441,297.22697627489794,2687.9495027587373,4636.966043102976,0.3820138411397356,0.1391
21063024.0,21063024.0,293.50199999999995,287.5389629267935,0.52275136,5.876728000000001,1.0,1.0,1.0,3.0,0.3897559232172727,283.15,283.15,283.1499900652191,285.9301120243196,3.9682539682539675,1.5336739148971712,67455.75632801268,285.9275999999999,285.9161130398071,1.7604076628646506,0.6745,0.6835131362421972,0.6179535193152815,0.442143822270555,0.16268711987814083,0.16499947333852832,0.1421925,0.14409257468512768,0.36430510005813826,0.32656592007083596,297.15,293.15,296.60811371447966,296.67658881507964,296.90941960979274,296.81270948521995,296.9106647070049,296.78349926631535,0.0,2315.1135085615833,205.07706452235442,399.35171982196556,297.1120631446702,297.0637986497317,297.3873402373888,297.3924046656441,297.22697627489794,2687.9495027587373,4636.966043102976,0.3820138411397356,0.1391
21063060.0,21063060.0,293.47999999999996,287.5282200988874,0.523293125,5.7060972222222235,1.0,1.0,1.0,3.0,0.38964135577998854,283.15,283.15,283.1499868057078,285.9663488782223,3.9682539682539675,1.5012275971661628,66559.96557418635,285.95399999999995,285.9423363415749,1.7576994896541032,0.6745,0.6834636818330486,0.6161954760616609,0.4410234390980187,0.16198573469658617,0.16429354934056636,0.1421925,0.14408214911645034,0.3635086465750048,0.3257384088784545,297.15,293.15,296.6061157330381,296.67376888753887,296.9098665624259,296.810048577201,296.90693737387676,296.7813474268161,0.0,2310.662016172869,198.02754177898058,397.14213236869824,297.1120631446702,297.0637986497317,297.3873402373888,297.3924046656441,297.22697627489794,2687.9495027587373,4636.966043102976,0.3820138411397356,0.1391
21063096.0,21063096.0,293.45799999999997,287.51731350612295,0.52382404,5.5377920000000005,1.0,1.0,1.0,3.0,0.38952762600867485,283.15,283.15,283.14998429309776,286.0041330864605,3.9682539682539675,1.4677436980551377,65797.52266885882,285.9803999999999,285.96826654224213,1.7534750644794967,0.6745,0.6833773282914853,0.6145283821339081,0.4390601207513749,0.16128189882956367,0.16357720721583535,0.1421925,0.14406394477848336,0.362786329311897,0.3242883086396427,297.15,293.15,296.6040847204834,296.67215820239613,296.9102653877971,296.80735107907526,296.9045676827674,296.7796854145039,0.0,2305.1420554740203,191.3490030598784,393.5285161801317,297.1120631446702,297.0637986497317,297.3873402373888,297.3924046656441,297.22697627489794,2687.9495027587373,4636.966043102976,0.3820138411397356,0.1391
21063132.0,21063132.0,293.436,287.5062406834754,0.524343895,5.371821000000001,1.0,1.0,1.0,3.0,0.3894149677724061,283.15,283.15,283.149980884662,286.0439438179896,3.9682539682539675,1.4308175692779812,64499.55149570387,286.00679999999994,285.9947207975093,1.747809417664643,0.6745,0.6832563550342936,0.6129868450219702,0.43629490065472976,0.16057716200878216,0.16285186706879767,0.1421925,0.14403844219898262,0.36215538195074404,0.32224592650158196,297.15,293.15,296.6020740345724,296.6721172712696,296.91063676657734,296.8046294516038,296.90377682403243,296.7786468696111,0.0,2298.7107487021312,182.79919836767243,388.60619520851736,297.1120631446702,297.0637986497317,297.3873402373888,297.3924046656441,297.22697627489794,2687.9495027587373,4636.966043102976,0.3820138411397356,0.1391
21063168.0,21063168.0,293.414,287.49499917374607,0.52485248,5.20819288888889,1.0,1.0,1.0,3.0,0.3893033998551512,283.15,283.15,283.1499815108496,286.08332473908473,3.9682539682539675,1.3981116500562984,63589.244069410546,286.0331999999999,286.02105139922827,1.7407421430701462,0.6745,0.6831023406760601,0.6115762915783663,0.4327488890164051,0.15987258439405672,0.16211871087307234,0.1421925,0.14400597416839242,0.3616178168329801,0.3196268543921841,297.15,293.15,296.60010363917837,296.67369415723476,296.91099481229867,296.80189346126525,296.90457818249473,296.77825285049437,0.0,2292.117615631811,176.0541448355185,382.44549696402623,297.1120631446702,297.0637986497317,297.3873402373888,297.3924046656441,297.22697627489794,2687.9495027587373,4636.966043102976,0.3820138411397356,0.1391
21063204.0,21063204.0,293.392,287.4835865274003,0.525349585,5.046916333333334,1.0,1.0,1.0,3.0,0.3891929646498397,283.15,283.15,283.1499792923045,286.1234254321962,3.9682539682539675,1.3628861797234235,62819.28658703703,286.0595999999999,286.04688973763353,1.7324826721794329,0.6745,0.6829210538125612,0.6103074930043165,0.4285373713468806,0.1591687855435635,0.1613804507018158,0.1421925,0.14396775677426632,0.36117308691635147,0.31651624179653587,297.15,293.15,296.598219753228,296.6769251241443,296.9113494775387,296.79915223699476,296.9068682889672,296.7785029761746,0.0,2284.784203345215,169.49519495046772,375.2760459110507,297.1120631446702,297.0637986497317,297.3873402373888,297.3924046656441,297.22697627489794,2687.9495027587373,4636.966043102976,0.3820138411397356,0.1391
21063240.0,21063240.0,293.37,287.47200030240464,0.525835,4.888,1.0,1.0,1.0,3.0,0.38908378030442414,283.15,283.15,283.1499781253654,286.1642263472371,3.9682539682539675,1.3226135997084898,61661.905967950355,286.0859999999999,286.0727590657407,1.7230637483464255,0.6745,0.6827140644495568,0.6091915394732135,0.4236775615300846,0.15846698667589934,0.16063826009444573,0.1421925,0.14392412099220703,0.36082562680024544,0.31292680283063273,297.15,293.15,296.596457872523,296.6818717540425,296.9117159246006,296.796416993133,296.9106556316523,296.7794236351903,0.0,2276.97841457893,161.39985677012825,367.1707172757908,297.1120631446702,297.0637986497317,297.3873402373888,297.3924046656441,297.22697627489794,2687.9495027587373,4636.966043102976,0.3820138411397356,0.1391
21063276.0,21063276.0,293.34799999999996,287.4602380640619,0.526308515,4.731452555555556,1.0,1.0,1.0,3.0,0.38897602526867836,283.15,283.15,283.1499812228574,286.20609660684664,3.9682539682539675,1.2960484110473942,60673.44593892031,286.1123999999999,286.1003415467529,1.716063204429011,0.6745,0.6825658701849735,0.6081999815147568,0.4201629583113882,0.15776960613321334,0.15991018202391175,0.1421925,0.14389287990552532,0.36054727597989017,0.3103309288729159,297.15,293.15,296.5948573804826,296.6881382907233,296.9121233063016,296.7937110928577,296.9154349703046,296.780853008134,0.0,2269.1925132647775,155.58116970876367,361.29992954296637,297.1120631446702,297.0637986497317,297.3873402373888,297.3924046656441,297.22697627489794,2687.9495027587373,4636.966043102976,0.3820138411397356,0.1391
21063312.0,21063312.0,293.32599999999996,287.4482973848462,0.52676992,4.577282666666667,1.0,1.0,1.0,3.0,0.3888694736979086,283.15,283.15,283.14998165874493,286.24479925039157,3.9682539682539675,1.2666235652422861,59847.523318199965,286.13879999999995,286.12703249939193,1.7104562949557818,0.6745,0.6824511921960839,0.6072386734086886,0.41742302653554353,0.15707562584952153,0.15919262053614028,0.1421925,0.14386870444231525,0.36026617670641836,0.3083072246024025,297.15,293.15,296.59339429332255,296.69451340352487,296.91255719806855,296.79102780935534,296.91997444954524,296.78229343076333,0.0,2262.3471811554105,149.93821249430923,356.7054116787768,297.1120631446702,297.0637986497317,297.3873402373888,297.3924046656441,297.22697627489794,2687.9495027587373,4636.966043102976,0.3820138411397356,0.1391
21063348.0,21063348.0,293.304,287.436175844236,0.527219005,4.425499,1.0,1.0,1.0,3.0,0.3887641380887198,283.15,283.15,283.1499823909088,286.2827735268582,3.9682539682539675,1.2392918223210585,59133.35891969153,286.1651999999999,286.1537567430824,1.7056465587715337,0.6745,0.6823556018533667,0.6062835609618829,0.41512531280612264,0.15638486795690382,0.15848250652262327,0.1421925,0.14384855287848014,0.3599683256826293,0.3066101410736665,297.15,293.15,296.5920465859874,296.70068511935403,296.9130131095179,296.7883650190146,296.9240421113697,296.7836303890487,0.0,2255.8787092969274,144.91521869636517,352.83793159078795,297.1120631446702,297.0637986497317,297.3873402373888,297.3924046656441,297.22697627489794,2687.9495027587373,4636.966043102976,0.3820138411397356,0.1391
21063384.0,21063384.0,293.282,287.4238710285462,0.52765556,4.276110222222224,1.0,1.0,1.0,3.0,0.38865984976970974,283.15,283.15,283.1499831296317,286.31994597361603,3.9682539682539675,1.2135374367600462,58506.89456945751,286.19159999999994,286.1804818115213,1.7014948076922614,0.6745,0.6822756137303028,0.6053134277790571,0.41319272883884023,0.15569676833056295,0.15777840101613597,0.1421925,0.14383169044528696,0.3596461238599563,0.3051827411426921,297.15,293.15,296.59077320366555,296.7064287418451,296.91348436830884,296.78571987056245,296.92755053098676,296.7847913430737,0.0,2249.7483479814346,140.36650163487164,349.5621019645152,297.1120631446702,297.0637986497317,297.3873402373888,297.3924046656441,297.22697627489794,2687.9495027587373,4636.966043102976,0.3820138411397356,0.1391
21063420.0,21063420.0,293.26,287.4113805307595,0.5280793749999999,4.129125000000002,1.0,1.0,1.0,3.0,0.3885565358494003,283.15,283.15,283.1499837403434,286.35643572175627,3.9682539682539675,1.18909076189798,57955.319962548616,286.2179999999999,286.20719615710465,1.6979554377294714,0.6745,0.6822099847775948,0.6043168092131836,0.4116002222480013,0.1550108509640157,0.15707963869958844,0.1421925,0.14381785509338493,0.3592957401945309,0.3040065212027968,297.15,293.15,296.5895471459153,296.71162895768015,296.91396475651953,296.7830895001739,296.9304630536305,296.78573868278386,0.0,2243.8797090647245,136.21104087986788,346.8287820518964,297.1120631446702,297.0637986497317,297.3873402373888,297.3924046656441,297.22697627489794,2687.9495027587373,4636.966043102976,0.3820138411397356,0.1391
21063456.0,21063456.0,293.238,287.3987019503563,0.52849024,3.984551999999999,1.0,1.0,1.0,3.0,0.38845422952357095,283.15,283.15,283.14998431440057,286.3922245407387,3.9682539682539675,1.165994122193148,57471.72663524054,286.24439999999987,286.23391023034515,1.6950383905999191,0.6745,0.6821587937081202,0.6032793430782882,0.41035367481486523,0.15432660286322866,0.15638583099806827,0.1421925,0.14380706341637042,0.3589104249874551,0.30308582551757035,297.15,293.15,296.5883377387013,296.7161253369299,296.9144455219477,296.78046921412925,296.93269266836404,296.7864140960145,0.0,2238.27069536792,132.42226532523844,344.63771510086696,297.1120631446702,297.0637986497317,297.3873402373888,297.3924046656441,297.22697627489794,2687.9495027587373,4636.966043102976,0.3820138411397356,0.1391
21063492.0,21063492.0,293.21599999999995,287.38583289314363,0.5288879449999999,3.84239988888889,1.0,1.0,1.0,3.0,0.38835264028383354,283.15,283.15,283.14998494396866,286.42745293896013,3.9682539682539675,1.143501144868749,57037.3310532787,286.27079999999995,286.2605790600229,1.6925631030671051,0.6745,0.6821178079108211,0.6022101529138734,0.4093528167723148,0.1536433614529707,0.15569539450094827,0.1421925,0.14379842313025862,0.35849907433378037,0.3023465951787921,297.15,293.15,296.5871331613355,296.72009384034124,296.9149239268643,296.7778547127684,296.93442344296415,296.7868858168547,0.0,2232.8694800738376,128.85922359716662,342.8290999324878,297.1120631446702,297.0637986497317,297.3873402373888,297.3924046656441,297.22697627489794,2687.9495027587373,4636.966043102976,0.3820138411397356,0.1391
21063528.0,21063528.0,293.19399999999996,287.3727709710829,0.52927228,3.702677333333334,1.0,1.0,1.0,3.0,0.38825203544686626,283.15,283.15,283.14998608240813,286.46074305650575,3.9682539682539675,1.1285693881522478,56618.14727203327,286.2971999999999,286.2863284026771,1.69070217255565,0.6745,0.682090899720141,0.6010859520666894,0.4086942585403636,0.1529600474689604,0.15500869657515837,0.1421925,0.1437927505685043,0.3580459506030844,0.301860186313385,297.15,293.15,296.5859035046459,296.72321705750375,296.9153791432695,296.7752367490739,296.9353946218421,296.787026215267,0.0,2227.9216022799537,126.22147031214912,341.54560843427856,297.1120631446702,297.0637986497317,297.3873402373888,297.3924046656441,297.22697627489794,2687.9495027587373,4636.966043102976,0.3820138411397356,0.1391
21063564.0,21063564.0,293.17199999999997,287.35951380211657,0.529643035,3.5653930000000003,1.0,1.0,1.0,3.0,0.38815209784717924,283.15,283.15,283.1499880739562,286.4901830314305,3.9682539682539675,1.1241362699071882,56174.21891570091,286.32359999999994,286.30947832015363,1.689300899293802,0.6745,0.6820745315676903,0.5999084341348735,0.40829298272131825,0.15227345287687566,0.15432273640888644,0.1421925,0.14378929997025766,0.3575541797039008,0.3015638053611967,297.15,293.15,296.5846092403342,296.72558475408704,296.915775856936,296.7725886859017,296.93570311305615,296.786852330063,0.0,2223.6571088630003,124.72729589608534,340.65348954955806,297.1120631446702,297.0637986497317,297.3873402373888,297.3924046656441,297.22697627489794,2687.9495027587373,4636.966043102976,0.3820138411397356,0.1391
21063600.0,21063600.0,293.15,287.3460590099942,0.53,3.4305555555555554,1.0,1.0,0.0,3.0,0.38805229401878943,283.15,283.15,283.1500106581679,286.4977080997188,3.9682539682539675,1.1201647656860976,55777.99995003641,286.3499999999999,286.31870664476645,1.6882327788274922,0.6745,0.6820658419998545,0.598676962294606,0.4080796006554639,0.15157710367784782,0.1536347915536173,0.1421925,0.1437874681075824,0.35702240934141577,0.3014062020946747,297.15,293.15,296.583201017746,296.72722970392795,296.91603601005255,296.76986045440356,296.9353454237032,296.78633452196664,0.0,2224.506289445783,123.39870317474194,340.04451013821233,297.1120631446702,297.0637986497317,297.3873402373888,297.3924046656441,297.22697627489794,2687.9495027587373,4636.966043102976,0.3820138411397356,0.1391
21063600.0,21063600.0,293.15,287.3460590099942,0.53,3.4305555555555554,0.0,1.0,0.0,3.0,0.38805229401878943,283.15,283.15,283.1500106581679,286.4977080997188,3.9682539682539675,1.1201647656860976,55777.99995003641,286.3499999999999,286.31870664476645,1.6882327788274925,0.6745,0.6820658419998545,0.598676962294606,0.4080796006554639,0.15157710367784782,0.1536347915536173,0.1421925,0.1437874681075824,0.35702240934141577,0.3014062020946747,297.15,293.15,296.583201017746,296.72722970392795,296.91603601005255,296.76986045440356,296.9353454237032,296.78633452196664,0.0,2224.506289445783,123.39870317474194,340.04451013821233,298.79631770876085,299.52033634194515,299.50628736825917,298.3938789772373,299.6827344987487,0.0,108.9324854047288,0.3935696007475717,0.1391
21063636.0,21063636.0,293.1284844714286,287.33280958811304,0.530343035,3.298173666666667,0.0,1.0,0.0,3.0,0.38795219978579243,283.15,283.15,283.1499970418028,286.48715096159094,3.9682539682539675,1.1167433891134053,55437.789106593584,286.3758186342856,286.30898598423676,1.687576656917796,0.6745,0.6820668234029374,0.5973541287132313,0.40810324778382695,0.15086413297732815,0.15293608653138827,0.1421925,0.14378767499884682,0.35642141247328984,0.3014236677830819,297.15,293.15,296.58167225694933,296.72770826117795,296.91607551087117,296.76707434699335,296.9338683444596,296.78527974409025,0.0,2224.729263404744,122.26169331883594,339.78857942085415,298.79631770876085,299.52033634194515,299.50628736825917,298.3938789772373,299.6827344987487,0.0,108.9324854047288,0.3935696007475717,0.1391
21063672.0,21063672.0,293.10792719999995,287.32016373749906,0.53067228,3.1682560000000013,0.0,1.0,0.0,3.0,0.3878522851220769,283.15,283.15,283.1499939263728,286.4822550848753,3.9682539682539675,1.1137056685350446,55136.600004734355,286.40048735999994,286.3036074056135,1.6872915065643777,0.6745,0.6820764554778975,0.595963401540212,0.4083388860553551,0.15014954085964302,0.1522302490531729,0.1421925,0.14378970555306292,0.3557722539281539,0.3015977094072537,297.15,293.15,296.5801493102119,296.72734760106886,296.9160930903787,296.7643655784615,296.931654668053,296.7839220496348,0.0,2223.0478971076172,121.25801899951927,339.84877931477297,298.79631770876085,299.52033634194515,299.50628736825917,298.3938789772373,299.6827344987487,0.0,108.9324854047288,0.3935696007475717,0.1391
21063708.0,21063708.0,293.0883121571428,287.30811185289014,0.530987945,3.0408112222222226,0.0,1.0,0.0,3.0,0.3877526527101694,283.15,283.15,283.1499941762819,286.48015841279613,3.9682539682539675,1.1110204777553137,54871.04723973421,286.42402541142854,286.301234560158,1.6873748027662527,0.6745,0.6820945543007055,0.5945109240665328,0.40878165113361076,0.14943726194432264,0.1515234165890055,0.1421925,0.14379352099689113,0.3550817557126264,0.30192473418487753,297.15,293.15,296.57863946440756,296.7262540939715,296.916139416036,296.76174942829897,296.9288469518652,296.7823258709158,0.0,2221.0804056663023,120.37538092377416,340.22056023584884,298.79631770876085,299.52033634194515,299.50628736825917,298.3938789772373,299.6827344987487,0.0,108.9324854047288,0.3935696007475717,0.1391
21063744.0,21063744.0,293.0696233142857,287.2966442711811,0.53129024,2.9158480000000004,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,1.8664967473798517e-16,0.0,294.15,294.4884874885862,0.009789331192118984,0.0,0.005506522034161118,0.0,0.0011608488699586842,0.0,0.0011023617621319793,0.0,0.0011608393392771757,0.0,0.0008573980300161805,303.15,285.15,296.6061824100821,296.831426243813,296.9745680167724,296.7931799630159,297.0546030515275,296.85199193704216,0.0,0.0,0.0,0.000722688504176689,298.79631770876085,299.52033634194515,299.50628736825917,298.3938789772373,299.6827344987487,0.0,108.9324854047288,0.3935696007475717,0.1391
21063780.0,21063780.0,293.05184464285713,287.28575127359153,0.5315793750000001,2.793375000000001,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,1.2699251164765634e-16,0.0,294.15,294.53161161702394,0.0016007917989153634,0.0,0.000900493252329168,0.0,0.00018983563240686905,0.0,0.00018027153576404304,0.0,0.00018983452450973344,0.0,0.00014021184203070954,303.15,285.15,296.69801178217494,297.0410636028604,297.10557040629317,296.87481007001094,297.28588748273893,297.00106866881566,0.0,0.0,0.0,-1.8733408306846952e-07,298.79631770876085,299.52033634194515,299.50628736825917,298.3938789772373,299.6827344987487,0.0,108.9324854047288,0.3935696007475717,0.1391
21063816.0,21063816.0,293.0349601142857,287.275423087789,0.53185556,2.6734008888888887,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,1.2058431911079166e-16,0.0,294.15,294.5103532754275,0.0016125009050682597,0.0,0.0009070810092106306,0.0,0.00019122440742119206,0.0,0.00018159035124534021,0.0,0.00019122330081865473,0.0,0.00014123758665119881,303.15,285.15,296.7865872972264,297.2116675338037,297.2149357592843,296.94807672404056,297.46132253487696,297.1245179698464,0.0,0.0,0.0,-1.901218673523436e-07,298.79631770876085,299.52033634194515,299.50628736825917,298.3938789772373,299.6827344987487,0.0,108.9324854047288,0.3935696007475717,0.1391
21063852.0,21063852.0,293.0189537,287.2656498899691,0.532119005,2.555934333333333,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,9.676535785089941e-17,0.0,294.15,294.4890135441014,0.0015305133974315146,0.0,0.0008609613657977313,0.0,0.00018150178284877648,0.0,0.0001723575674956419,0.0,0.0001815007398164476,0.0,0.00013405649555814166,303.15,285.15,296.86963080386,297.34920609085265,297.3062166615693,297.0132316335476,297.5942826843951,297.226513574845,0.0,0.0,0.0,-1.7128024416531044e-07,298.79631770876085,299.52033634194515,299.50628736825917,298.3938789772373,299.6827344987487,0.0,108.9324854047288,0.3935696007475717,0.1391
21063888.0,21063888.0,293.00380937142853,287.2564218068921,0.53236992,2.4409840000000003,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,9.45979496007461e-17,0.0,294.15,294.46715794561726,0.0009180898427644136,0.0,0.0004920775403186203,0.0,0.000131077845390729,0.0,9.938450459020169e-05,0.0,0.00010373570891616103,0.0,9.17340686472394e-05,303.15,285.15,296.9471588320622,297.46367775894646,297.38512534231916,297.0721511146621,297.7005011741094,297.3137228444199,0.0,0.0,0.0,-6.163171269727525e-08,298.79631770876085,299.52033634194515,299.50628736825917,298.3938789772373,299.6827344987487,0.0,108.9324854047288,0.3935696007475717,0.1391
21063924.0,21063924.0,292.98951109999996,287.24772891787853,0.5326085150000001,2.3285585555555564,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,8.338136199967201e-17,0.0,294.15,294.4557484288074,0.0007714398506717463,0.0,0.00044066106525581346,0.0,8.538091849334116e-05,0.0,8.797569422299387e-05,0.0,9.289651376418952e-05,0.0,6.445847238840167e-05,303.15,285.15,297.018869541723,297.558845619506,297.4537306437763,297.1253669291478,297.7860771829032,297.38857798341127,0.0,0.0,0.0,-4.3514945366046044e-08,298.79631770876085,299.52033634194515,299.50628736825917,298.3938789772373,299.6827344987487,0.0,108.9324854047288,0.3935696007475717,0.1391
21063960.0,21063960.0,292.97604285714283,287.2395612567617,0.532835,2.2186666666666675,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,8.046536427889237e-17,0.0,294.15,294.44532660756994,0.000798960586142456,0.0,0.00045032112731937005,0.0,9.394642519745006e-05,0.0,9.011903819247957e-05,0.0,9.493296797550737e-05,0.0,6.957184890184914e-05,303.15,285.15,297.08488476380614,297.6387776405958,297.5140344420888,297.17350024094156,297.85669576279,297.4535785700445,0.0,0.0,0.0,-4.667511805419069e-08,298.79631770876085,299.52033634194515,299.50628736825917,298.3938789772373,299.6827344987487,0.0,108.9324854047288,0.3935696007475717,0.1391
21063996.0,21063996.0,292.9633886142857,287.2319088138004,0.533049585,2.1113169999999997,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,7.640498670104954e-17,0.0,294.15,294.4347119203271,0.0008024365546796695,0.0,0.000451512295450538,0.0,9.505484372309244e-05,0.0,9.038498462739507e-05,0.0,9.518408016569715e-05,0.0,7.023124165276725e-05,303.15,285.15,297.1455331011032,297.70671658858515,297.56759410022045,297.2171010938648,297.91637773800613,297.51066452435595,0.0,0.0,0.0,-4.7082177298822396e-08,298.79631770876085,299.52033634194515,299.50628736825917,298.3938789772373,299.6827344987487,0.0,108.9324854047288,0.3935696007475717,0.1391
21064032.0,21064032.0,292.95153234285715,287.22476153755,0.53325248,2.0065182222222226,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,6.933588441549328e-17,0.0,294.15,294.42404544527363,0.0008027486004272598,0.0,0.00045156447537159273,0.0,9.520442628767725e-05,0.0,9.039987179164303e-05,0.0,9.519508030303134e-05,0.0,7.031597530451318e-05,303.15,285.15,297.2016832967392,297.76584583987466,297.61600744329377,297.25696948641973,297.96843129158407,297.5617874715823,0.0,0.0,0.0,-4.7118847562819705e-08,298.79631770876085,299.52033634194515,299.50628736825917,298.3938789772373,299.6827344987487,0.0,108.9324854047288,0.3935696007475717,0.1391
21064068.0,21064068.0,292.9404580142857,287.21810933669434,0.533443895,1.9042790000000007,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,6.353467009440444e-17,0.0,294.15,294.41382963185885,0.0008026633263242309,0.0,0.00045152385710396924,0.0,9.51878379028643e-05,0.0,9.039148263105735e-05,0.0,9.518651749630536e-05,0.0,7.030521416756296e-05,303.15,285.15,297.2534229219011,297.8171386041165,297.6596675301469,297.29317786701665,298.0139255669187,297.60746649802,0.0,0.0,0.0,-4.71088803223692e-08,298.79631770876085,299.52033634194515,299.50628736825917,298.3938789772373,299.6827344987487,0.0,108.9324854047288,0.3935696007475717,0.1391
21064104.0,21064104.0,292.9301496,287.2119420818373,0.53362404,1.804608,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,5.916852908057326e-17,0.0,294.15,294.4037377999255,0.0008021531799784769,0.0,0.0004512376586701877,0.0,9.512684834123047e-05,0.0,9.033416693848173e-05,0.0,9.512618351440078e-05,0.0,7.026028909640438e-05,303.15,285.15,297.3009887027072,297.86173386843063,297.69905922106057,297.32587324688507,298.05398458354193,297.64832792452506,0.0,0.0,0.0,-4.7049060854761626e-08,298.79631770876085,299.52033634194515,299.50628736825917,298.3938789772373,299.6827344987487,0.0,108.9324854047288,0.3935696007475717,0.1391
21064140.0,21064140.0,292.92059107142853,287.20624960725576,0.533793125,1.70751388888889,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,5.784323704500541e-17,0.0,294.15,294.3929685636686,0.000802050474818248,0.0,0.0004511801958487257,0.0,9.5114609923256e-05,0.0,9.032265927913086e-05,0.0,9.511406967860438e-05,0.0,7.025127281430485e-05,303.15,285.15,297.34530595979356,297.90151811471355,297.73522534041126,297.35577919099967,298.09020390263737,297.6856065017111,0.0,0.0,0.0,-4.703705792194786e-08,298.79631770876085,299.52033634194515,299.50628736825917,298.3938789772373,299.6827344987487,0.0,108.9324854047288,0.3935696007475717,0.1391
21064176.0,21064176.0,292.9117664,287.2010217126133,0.53395136,1.6130053333333336,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,5.70992981181249e-17,0.0,294.15,294.3821674607828,0.0008020014370882905,0.0,0.00045115283252337236,0.0,9.510881689551212e-05,0.0,9.031718050191116e-05,0.0,9.510830116912337e-05,0.0,7.02469984885022e-05,303.15,285.15,297.3867181679998,297.93739367584175,297.7686583013916,297.38403689181,298.12331315582077,297.7200240385728,0.0,0.0,0.0,-4.703135022764617e-08,298.79631770876085,299.52033634194515,299.50628736825917,298.3938789772373,299.6827344987487,0.0,108.9324854047288,0.3935696007475717,0.1391
21064212.0,21064212.0,292.9036595571428,287.19624816463613,0.534098955,1.5210909999999984,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,5.11499608442001e-17,0.0,294.15,294.37133306301234,0.0008019894933680924,0.0,0.0004511463074963523,0.0,9.510744744332987e-05,0.0,9.031587436513899e-05,0.0,9.510692561700826e-05,0.0,7.02459857148019e-05,303.15,285.15,297.42532130616604,297.96965363493507,297.79948539827063,297.4111407343794,298.1535388748944,297.7518279897291,0.0,0.0,0.0,-4.7029992865370545e-08,298.79631770876085,299.52033634194515,299.50628736825917,298.3938789772373,299.6827344987487,0.0,108.9324854047288,0.3935696007475717,0.1391
21064248.0,21064248.0,292.8962545142857,287.1919186987512,0.53423612,1.431779555555556,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,4.84119497115037e-17,0.0,294.15,294.36046530334085,0.0008019864381305135,0.0,0.00045114478488170634,0.0,9.510712877253412e-05,0.0,9.031556955001263e-05,0.0,9.510660463201163e-05,0.0,7.024574974911684e-05,303.15,285.15,297.461511255702,297.9987505411615,297.8279525077115,297.43717521115786,298.1812347635501,297.78132485585655,0.0,0.0,0.0,-4.702967771184769e-08,298.79631770876085,299.52033634194515,299.50628736825917,298.3938789772373,299.6827344987487,0.0,108.9324854047288,0.3935696007475717,0.1391
21064284.0,21064284.0,292.8895352428571,287.18802302068553,0.534363065,1.345079666666667,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,4.748099862580408e-17,0.0,294.15,294.34956477234186,0.0008019806378361262,0.0,0.00045114172040547357,0.0,9.510648128525726e-05,0.0,9.031495594600476e-05,0.0,9.510595860452932e-05,0.0,7.024527162230793e-05,303.15,285.15,297.4956920991256,298.0252815227898,297.8544196613072,297.46224925999803,298.2068759237618,297.80890369339653,0.0,0.0,0.0,-4.702904039853412e-08,298.79631770876085,299.52033634194515,299.50628736825917,298.3938789772373,299.6827344987487,0.0,108.9324854047288,0.3935696007475717,0.1391
21064320.0,21064320.0,292.8834857142857,287.18455080803045,0.5344800000000001,1.2609999999999992,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,4.6567949523584365e-17,0.0,294.15,294.33863219483743,0.0008019780375113665,0.0,0.0004511404552647843,0.0,9.510621281457897e-05,0.0,9.031470254500118e-05,0.0,9.51056918980545e-05,0.0,7.024507349320472e-05,303.15,285.15,297.52784375815963,298.0496355458206,297.8791298052322,297.4863645111535,298.23075095688586,297.83474491545036,0.0,0.0,0.0,-4.702877815796172e-08,298.79631770876085,299.52033634194515,299.50628736825917,298.3938789772373,299.6827344987487,0.0,108.9324854047288,0.3935696007475717,0.1391
21064356.0,21064356.0,292.87808989999996,287.181491711767,0.534587135,1.1795492222222208,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,4.450519906571708e-17,0.0,294.15,294.32766084701444,0.0008019751061358432,0.0,0.0004511390027210508,0.0,9.510590473502406e-05,0.0,9.031441162447575e-05,0.0,9.510538568482284e-05,0.0,7.024484612881194e-05,303.15,285.15,297.5574715155904,298.0716472635039,297.9018746267617,297.5092719137937,298.25266282064104,297.85858562805817,0.0,0.0,0.0,-4.702847682181175e-08,298.79631770876085,299.52033634194515,299.50628736825917,298.3938789772373,299.6827344987487,0.0,108.9324854047288,0.3935696007475717,0.1391
21064392.0,21064392.0,292.8733317714285,287.1788353577562,0.53468468,1.1007360000000013,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,4.393280457804705e-17,0.0,294.15,294.31666358382523,0.0008019721410619561,0.0,0.00045113753035927814,0.0,9.510559247454687e-05,0.0,9.031411673666533e-05,0.0,9.510507529370961e-05,0.0,7.024461567747497e-05,303.15,285.15,297.5853335120804,298.09226675778456,297.9233935300986,297.53133278091286,298.2733479813213,297.88113491243956,0.0,0.0,0.0,-4.7028171349745047e-08,298.79631770876085,299.52033634194515,299.50628736825917,298.3938789772373,299.6827344987487,0.0,108.9324854047288,0.3935696007475717,0.1391
21064428.0,21064428.0,292.8691953,287.1765713481923,0.534772845,1.0245689999999996,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,4.336777182465509e-17,0.0,294.15,294.30563795402276,0.0008019695230390034,0.0,0.0004511362522651468,0.0,9.51053211715512e-05,0.0,9.031386074003627e-05,0.0,9.51048058564853e-05,0.0,7.024441547710876e-05,303.15,285.15,297.61126956801655,298.11144774179667,297.9436108213516,297.55244761342067,298.2927241407265,297.90229997706246,0.0,0.0,0.0,-4.702790637540579e-08,298.79631770876085,299.52033634194515,299.50628736825917,298.3938789772373,299.6827344987487,0.0,108.9324854047288,0.3935696007475717,0.1391
21064464.0,21064464.0,292.8656644571428,287.17468926302035,0.53485184,0.9510568888888891,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,4.09137156359651e-17,0.0,294.15,294.29457967457193,0.000801967213552142,0.0,0.0004511351466100695,0.0,9.510508622780017e-05,0.0,9.031363926483412e-05,0.0,9.510457277145933e-05,0.0,7.024424213090727e-05,303.15,285.15,297.63504838983647,298.12906424502773,297.9623733419956,297.57245109121016,298.31063056944777,297.92191352750353,0.0,0.0,0.0,-4.7027677347167566e-08,298.79631770876085,299.52033634194515,299.50628736825917,298.3938789772373,299.6827344987487,0.0,108.9324854047288,0.3935696007475717,0.1391
21064500.0,21064500.0,292.86272321428567,287.1731786613186,0.534921875,0.8802083333333339,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,4.012695393315649e-17,0.0,294.15,294.2834942889573,0.0008019652099191882,0.0,0.000451134212057812,0.0,9.510488736137056e-05,0.0,9.031345204350412e-05,0.0,9.51043757569025e-05,0.0,7.024409543059378e-05,303.15,285.15,297.6571125315435,298.1454712090942,297.97997395332345,297.5915096600003,298.32735700631906,297.94028487205617,0.0,0.0,0.0,-4.702748398713804e-08,298.79631770876085,299.52033634194515,299.50628736825917,298.3938789772373,299.6827344987487,0.0,108.9324854047288,0.3935696007475717,0.1391
