,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21064536.0,21064536.0,292.8603555428571,287.17202908264477,0.53498316,0.8120320000000003,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,3.834951057468269e-17,0.0,294.15,294.2723766225604,0.0008019635360148265,0.0,0.00045113346183684475,0.0,9.51047273622502e-05,0.0,9.03133017243737e-05,0.0,9.510421760153534e-05,0.0,7.024397743672955e-05,303.15,285.15,297.677237054506,298.16052915737566,297.9962444317844,297.6094173631261,298.3427298907929,297.9572315795171,0.0,0.0,0.0,-4.702732905199613e-08,298.79631770876085,299.52033634194515,299.50628736825917,298.3938789772373,299.6827344987487,0.0,108.9324854047288,0.3935696007475717,0.1391
21064572.0,21064572.0,292.8585454142857,287.1712300483474,0.535035905,0.7465365555555525,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,3.6296695965366237e-17,0.0,294.15,294.2612337260567,0.0008019621415955038,0.0,0.0004511328679181789,0.0,9.510460031978214e-05,0.0,9.031318269614554e-05,0.0,9.510409239652425e-05,0.0,7.024388378391835e-05,303.15,285.15,297.6959325920901,298.17459741593353,298.01151916812853,297.6264222438457,298.357088047682,297.973111893536,0.0,0.0,0.0,-4.7027206699085005e-08,298.79631770876085,299.52033634194515,299.50628736825917,298.3938789772373,299.6827344987487,0.0,108.9324854047288,0.3935696007475717,0.1391
21064608.0,21064608.0,292.85727679999997,287.17077106284273,0.53508032,0.6837306666666674,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,3.5714108978488364e-17,0.0,294.15,294.2500614323447,0.000801961057943119,0.0,0.00045113244772842435,0.0,9.510450990887523e-05,0.0,9.031309844756937e-05,0.0,9.510400381560265e-05,0.0,7.024381718632009e-05,303.15,285.15,297.71305847015583,298.18757539385876,298.0256805911332,297.6423911396026,298.37031120770695,297.98780336049145,0.0,0.0,0.0,-4.702712056056116e-08,298.79631770876085,299.52033634194515,299.50628736825917,298.3938789772373,299.6827344987487,0.0,108.9324854047288,0.3935696007475717,0.1391
21064644.0,21064644.0,292.85653367142856,287.1706416148562,0.5351166150000001,0.6236230000000003,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,3.5254779292508355e-17,0.0,294.15,294.23886722774046,0.0008019602331059317,0.0,0.0004511321723057282,0.0,9.510445002225186e-05,0.0,9.031304318059021e-05,0.0,9.510394575327253e-05,0.0,7.024377313329503e-05,303.15,285.15,297.7290811769823,298.19978291824725,298.0390429797309,297.65760789783815,298.38272615304186,298.0016482251681,0.0,0.0,0.0,-4.702706459958137e-08,298.79631770876085,299.52033634194515,299.50628736825917,298.3938789772373,299.6827344987487,0.0,108.9324854047288,0.3935696007475717,0.1391
21064680.0,21064680.0,292.8563,287.1708311786301,0.535145,0.5662222222222209,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,3.4576837683999614e-17,0.0,294.15,294.22764868069675,0.0008019597038210741,0.0,0.0004511320622131217,0.0,9.510442499555874e-05,0.0,9.03130210118115e-05,0.0,9.510392254446176e-05,0.0,7.024375482706646e-05,303.15,285.15,297.7439290406545,298.2111628943647,298.0515385198324,297.6720048001091,298.3942733406164,298.0145817191155,0.0,0.0,0.0,-4.7027043102634054e-08,298.79631770876085,299.52033634194515,299.50628736825917,298.3938789772373,299.6827344987487,0.0,108.9324854047288,0.3935696007475717,0.1391
21064716.0,21064716.0,292.85655975714286,287.1713292150966,0.535165685,0.5115369999999988,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,3.304523948193252e-17,0.0,294.15,294.21639648184157,0.0008019594729481141,0.0,0.0004511321186791964,0.0,9.510443509036017e-05,0.0,9.031303218736902e-05,0.0,9.510393444817147e-05,0.0,7.024376246057337e-05,303.15,285.15,297.75725986896043,298.22145386931425,298.0628830920392,297.68528643533926,298.4046797126652,298.0263125956637,0.0,0.0,0.0,-4.7027056323784776e-08,298.79631770876085,299.52033634194515,299.50628736825917,298.3938789772373,299.6827344987487,0.0,108.9324854047288,0.3935696007475717,0.1391
21064752.0,21064752.0,292.8572969142857,287.1721251730162,0.53517888,0.45957599999999843,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,3.28320495046009e-17,0.0,294.15,294.205122734185,0.0008019594676977851,0.0,0.00045113230120698885,0.0,9.510447176637009e-05,0.0,9.031306859988227e-05,0.0,9.510397292716788e-05,0.0,7.024378972628911e-05,303.15,285.15,297.76970103256247,298.2310950477743,298.07353333177286,297.6978819898834,298.41440649600645,298.0373235795999,0.0,0.0,0.0,-4.70270958224025e-08,298.79631770876085,299.52033634194515,299.50628736825917,298.3938789772373,299.6827344987487,0.0,108.9324854047288,0.3935696007475717,0.1391
21064788.0,21064788.0,292.85849544285713,287.1732084900834,0.535184795,0.4103478888888894,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,3.2409786835298074e-17,0.0,294.15,294.193828699605,0.000801959699754384,0.0,0.00045113261640461044,0.0,9.510453641643455e-05,0.0,9.0313131572226e-05,0.0,9.510403937451836e-05,0.0,7.024383765298677e-05,303.15,285.15,297.7813538490188,298.24015629630486,298.08356085943694,297.7098681990414,298.4235276867502,298.0476933781105,0.0,0.0,0.0,-4.702716297640021e-08,298.79631770876085,299.52033634194515,299.50628736825917,298.3938789772373,299.6827344987487,0.0,108.9324854047288,0.3935696007475717,0.1391
21064824.0,21064824.0,292.8601393142857,287.17456859399744,0.53518364,0.3638613333333325,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,3.057581117524191e-17,0.0,294.15,294.1825079271763,0.0008019602084134618,0.0,0.00045113308610724616,0.0,9.510463364551449e-05,0.0,9.031322547575841e-05,0.0,9.51041383933353e-05,0.0,7.024390964169336e-05,303.15,285.15,297.7919941572775,298.24846822096384,298.09278234620865,297.7210615633402,298.4318665345739,298.0572345644728,0.0,0.0,0.0,-4.702726233671087e-08,298.79631770876085,299.52033634194515,299.50628736825917,298.3938789772373,299.6827344987487,0.0,108.9324854047288,0.3935696007475717,0.1391
21064860.0,21064860.0,292.8622125,287.17619490349983,0.5351756249999999,0.3201250000000009,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,3.037855261111773e-17,0.0,294.15,294.1711586220661,0.000801960977612644,0.0,0.0004511337011678491,0.0,9.510476152606824e-05,0.0,9.031334847936895e-05,0.0,9.510426805531413e-05,0.0,7.02440042686583e-05,303.15,285.15,297.8016661218012,298.2560501127333,298.1012132348267,297.7314794353249,298.439445097566,298.06597080045043,0.0,0.0,0.0,-4.7027391995773154e-08,298.79631770876085,299.52033634194515,299.50628736825917,298.3938789772373,299.6827344987487,0.0,108.9324854047288,0.3935696007475717,0.1391
21064896.0,21064896.0,292.86469897142854,287.1780768293783,0.53516096,0.2791475555555536,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,3.018256665235133e-17,0.0,294.15,294.15979446163476,0.0008019618882303198,0.0,0.0004511343951491203,0.0,9.510490604838861e-05,0.0,9.03134872825683e-05,0.0,9.510441435469425e-05,0.0,7.024411118674696e-05,303.15,285.15,297.8108489053185,298.2632616050662,298.10924216475917,297.7415047216175,298.4466382682792,298.07429913300814,0.0,0.0,0.0,-4.702753810550861e-08,298.79631770876085,299.52033634194515,299.50628736825917,298.3938789772373,299.6827344987487,0.0,108.9324854047288,0.3935696007475717,0.1391
21064932.0,21064932.0,292.86758269999996,287.18020377543763,0.5351398549999999,0.2409376666666656,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,2.8474622910550834e-17,0.0,294.15,294.14840792394386,0.000801963045967907,0.0,0.00045113522716472233,0.0,9.510507967675925e-05,0.0,9.031365371960564e-05,0.0,9.510458975332806e-05,0.0,7.024423960179813e-05,303.15,285.15,297.8193563734973,298.26995819922575,298.1167102372793,297.7508986683638,298.4532971659184,298.0820441288569,0.0,0.0,0.0,-4.702771298854025e-08,298.79631770876085,299.52033634194515,299.50628736825917,298.3938789772373,299.6827344987487,0.0,108.9324854047288,0.3935696007475717,0.1391
21064968.0,21064968.0,292.87084765714286,287.18256513943646,0.53511252,0.20550399999999946,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,2.783683130840095e-17,0.0,294.15,294.1369995938203,0.0008019644108096017,0.0,0.00045113617472877527,0.0,9.510527767070246e-05,0.0,9.031384328897625e-05,0.0,9.510478951092866e-05,0.0,7.024438601252988e-05,303.15,285.15,297.82720948884946,298.2761537745632,298.1236329530863,297.7596810570361,298.4594362237708,298.0892226994612,0.0,0.0,0.0,-4.7027911957130294e-08,298.79631770876085,299.52033634194515,299.50628736825917,298.3938789772373,299.6827344987487,0.0,108.9324854047288,0.3935696007475717,0.1391
21065004.0,21065004.0,292.8744778142857,287.1851503139915,0.535079165,0.17285522222222127,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,2.747881361317389e-17,0.0,294.15,294.12557386526015,0.0008019659422220572,0.0,0.0004511372152098772,0.0,9.510549525808758e-05,0.0,9.03140514599741e-05,0.0,9.510500885653164e-05,0.0,7.024454689437705e-05,303.15,285.15,297.8345872391759,298.2819829482756,298.13015493857614,297.76796699450205,298.4651962498818,298.09597767408235,0.0,0.0,0.0,-4.702813029396307e-08,298.79631770876085,299.52033634194515,299.50628736825917,298.3938789772373,299.6827344987487,0.0,108.9324854047288,0.3935696007475717,0.1391
21065040.0,21065040.0,292.87845714285714,287.1879486874488,0.53504,0.14300000000000068,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,2.6950402104871366e-17,0.0,294.15,294.1141289432669,0.0008019676590598437,0.0,0.0004511383591210724,0.0,9.510573465584075e-05,0.0,9.031428033727204e-05,0.0,9.510525000640995e-05,0.0,7.024472388468959e-05,303.15,285.15,297.8414622392573,298.2874240931367,298.1362512079794,297.77571378814883,298.4705553792165,298.1022813415477,0.0,0.0,0.0,-4.702837019050819e-08,298.79631770876085,299.52033634194515,299.50628736825917,298.3938789772373,299.6827344987487,0.0,108.9324854047288,0.3935696007475717,0.1391
21065076.0,21065076.0,292.8827696142857,287.19094964472094,0.534995235,0.11594700000000024,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,2.5756620655392333e-17,0.0,294.15,294.1026563870763,0.0008019695600985172,0.0,0.0004511396053555795,0.0,9.510599563349867e-05,0.0,9.031452969950347e-05,0.0,9.510551272723992e-05,0.0,7.024491681296836e-05,303.15,285.15,297.8476619387966,298.2923403151756,298.1417701983354,297.7827188794455,298.47537321400785,298.1079729091522,0.0,0.0,0.0,-4.702863141387015e-08,298.79631770876085,299.52033634194515,299.50628736825917,298.3938789772373,299.6827344987487,0.0,108.9324854047288,0.3935696007475717,0.1391
21065112.0,21065112.0,292.8873992,287.1941425680929,0.5349450800000001,0.09170488888888784,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,2.4536186228620714e-17,0.0,294.15,294.0911651929925,0.0008019715821140248,0.0,0.00045114091874508554,0.0,9.510627077443443e-05,0.0,9.031479250606373e-05,0.0,9.510578960513057e-05,0.0,7.024512020158544e-05,303.15,285.15,297.85344230971856,298.2969286771415,298.14692752550104,297.7892505560785,298.47985374515235,298.11328056271844,0.0,0.0,0.0,-4.702890663415602e-08,298.79631770876085,299.52033634194515,299.50628736825917,298.3938789772373,299.6827344987487,0.0,108.9324854047288,0.3935696007475717,0.1391
21065148.0,21065148.0,292.89232987142856,287.19751683799313,0.534889745,0.07028233333333134,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,2.4142363528669008e-17,0.0,294.15,294.0796537550227,0.0008019737764930782,0.0,0.0004511423280948227,0.0,9.510656615186806e-05,0.0,9.031507452357953e-05,0.0,9.510608671256201e-05,0.0,7.024533853612795e-05,303.15,285.15,297.8587960240179,298.3011825088836,298.1517150938704,297.7952956507954,298.48399067293633,298.11819599010073,0.0,0.0,0.0,-4.702920185653572e-08,298.79631770876085,299.52033634194515,299.50628736825917,298.3938789772373,299.6827344987487,0.0,108.9324854047288,0.3935696007475717,0.1391
21065184.0,21065184.0,292.8975456,287.2010618337338,0.5348294400000001,0.051687999999998624,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,2.2629277518531262e-17,0.0,294.15,294.06812738499224,0.0008019760969698212,0.0,0.00045114380763553764,0.0,9.510687633155243e-05,0.0,9.031537059312782e-05,0.0,9.510639861707366e-05,0.0,7.024556780305501e-05,303.15,285.15,297.8638420901493,298.305194453308,298.15623538089864,297.80098844785,298.4878794218834,298.1228279588179,0.0,0.0,0.0,-4.7029511709949245e-08,298.79631770876085,299.52033634194515,299.50628736825917,298.3938789772373,299.6827344987487,0.0,108.9324854047288,0.3935696007475717,0.1391
21065220.0,21065220.0,292.9030303571428,287.2047669342162,0.5347643750000001,0.03593055555555402,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,2.2483285683191576e-17,0.0,294.15,294.05658534926704,0.0008019785937455702,0.0,0.0004511453855549583,0.0,9.510720725618912e-05,0.0,9.031568635769188e-05,0.0,9.510673126096874e-05,0.0,7.024581239158664e-05,303.15,285.15,297.868582229239,298.3089650246375,298.16048884990596,297.8063291353767,298.49152091359406,298.12717723055067,0.0,0.0,0.0,-4.702984207115968e-08,298.79631770876085,299.52033634194515,299.50628736825917,298.3938789772373,299.6827344987487,0.0,108.9324854047288,0.3935696007475717,0.1391
21065256.0,21065256.0,292.9087681142857,287.2086215186054,0.53469476,0.02301866666666541,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,2.0469233906322966e-17,0.0,294.15,294.0450254308148,0.0008019812490624993,0.0,0.00045114705173319184,0.0,9.510755679327977e-05,0.0,9.031601979141451e-05,0.0,9.510708251085528e-05,0.0,7.024607072657913e-05,303.15,285.15,297.872990883528,298.3124735546992,298.16445219967034,297.811286584289,298.49489422141517,298.1312194887203,0.0,0.0,0.0,-4.703019082972659e-08,298.79631770876085,299.52033634194515,299.50628736825917,298.3938789772373,299.6827344987487,0.0,108.9324854047288,0.3935696007475717,0.1391
21065292.0,21065292.0,292.9147428428571,287.21261496697053,0.534620805,0.01296099999999889,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,1.9499333464679145e-17,0.0,294.15,294.0334480405379,0.0008019840577451353,0.0,0.0004511488032584282,0.0,9.510792432899156e-05,0.0,9.03163703113758e-05,0.0,9.510745175288964e-05,0.0,7.024634235465651e-05,303.15,285.15,297.87709544492276,298.3157406960743,298.16814808187536,297.81589153145364,298.49802089101973,298.13497932906915,0.0,0.0,0.0,-4.7030557378746905e-08,298.79631770876085,299.52033634194515,299.50628736825917,298.3938789772373,299.6827344987487,0.0,108.9324854047288,0.3935696007475717,0.1391
21065328.0,21065328.0,292.9209385142857,287.2167366608936,0.53454272,0.005766222222220563,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,1.906257575342305e-17,0.0,294.15,294.0218545875741,0.0008019870201663717,0.0,0.0004511506403964154,0.0,9.51083099189715e-05,0.0,9.031673797074954e-05,0.0,9.51078390430946e-05,0.0,7.024662731695644e-05,303.15,285.15,297.8809350622527,298.31879620226414,298.17160975884536,297.82018966193675,298.50093182338605,298.138492501737,0.0,0.0,0.0,-4.703094177413689e-08,298.79631770876085,299.52033634194515,299.50628736825917,298.3938789772373,299.6827344987487,0.0,108.9324854047288,0.3935696007475717,0.1391
21065364.0,21065364.0,292.9273391,287.2209759840447,0.534460715,0.0014429999999983067,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,1.8817406346003027e-17,0.0,294.15,294.01024777734267,0.0008019901293170389,0.0,0.000451152559337469,0.0,9.510871275917672e-05,0.0,9.031712200680267e-05,0.0,9.510824357834402e-05,0.0,7.024692501970561e-05,303.15,285.15,297.8845646331597,298.32168352274107,298.1748852137387,297.82424443062905,298.5036714654173,298.14180985313715,0.0,0.0,0.0,-4.703134322254913e-08,298.79631770876085,299.52033634194515,299.50628736825917,298.3938789772373,299.6827344987487,0.0,108.9324854047288,0.3935696007475717,0.1391
21065400.0,21065400.0,292.93392857142857,287.2253223227254,0.534375,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,1.845555178380803e-17,0.0,294.15,293.9986261678653,0.0008019934021558592,0.0,0.0004511545695286162,0.0,9.510913484180948e-05,0.0,9.03175243108003e-05,0.0,9.510866735018188e-05,0.0,7.024723693427331e-05,303.15,285.15,297.8879706214719,298.3243914830394,298.17796198147994,297.8280401420516,298.5062285793641,298.1449185614814,0.0,0.0,0.0,-4.703176369334733e-08,298.79631770876085,299.52033634194515,299.50628736825917,298.3938789772373,299.6827344987487,0.0,108.9324854047288,0.3935696007475717,0.1391
21065436.0,21065436.0,292.9406909,287.22976506637883,0.534285785,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,1.752426278361209e-17,0.0,294.15,293.98698512063675,0.0008019968411127514,0.0,0.0004511566720517828,0.0,9.510957639693821e-05,0.0,9.031794509947634e-05,0.0,9.510911058669106e-05,0.0,7.024756323039171e-05,303.15,285.15,297.89109755865366,298.3268740429732,298.18078945791166,297.8315133790283,298.5085569691376,298.1477662815409,0.0,0.0,0.0,-4.7032203410761033e-08,298.79631770876085,299.52033634194515,299.50628736825917,298.3938789772373,299.6827344987487,0.0,108.9324854047288,0.3935696007475717,0.1391
21065472.0,21065472.0,292.9476100571428,287.23429360806756,0.53419328,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,1.729887807287281e-17,0.0,294.15,293.9753318314414,0.0008020004164048,0.0,0.00045115885054579905,0.0,9.511003397270585e-05,0.0,9.031838109726305e-05,0.0,9.510956983874504e-05,0.0,7.024790135879969e-05,303.15,285.15,297.89406081683023,298.3292235406541,298.18346992931373,297.83479786800405,298.51075062542486,298.1504605560454,0.0,0.0,0.0,-4.703265896597238e-08,298.79631770876085,299.52033634194515,299.50628736825917,298.3938789772373,299.6827344987487,0.0,108.9324854047288,0.3935696007475717,0.1391
21065508.0,21065508.0,292.9546700142857,287.2388973449187,0.534097695,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,1.71872750861178e-17,0.0,294.15,293.96366513750604,0.0008020041576877459,0.0,0.00045116112160636983,0.0,9.511051106831065e-05,0.0,9.031883562653087e-05,0.0,9.511004860491294e-05,0.0,7.024825390393089e-05,303.15,285.15,297.8968539253014,298.3314343272722,298.1859971766616,297.83788640981476,298.51280396463164,298.1529951607363,0.0,0.0,0.0,-4.703313381890988e-08,298.79631770876085,299.52033634194515,299.50628736825917,298.3938789772373,299.6827344987487,0.0,108.9324854047288,0.3935696007475717,0.1391
21065544.0,21065544.0,292.9618547428571,287.2435656785363,0.53399924,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,1.6006155131327846e-17,0.0,294.15,293.9519826317816,0.0008020080595394406,0.0,0.0004511634820259786,0.0,9.511100700866655e-05,0.0,9.031930804523877e-05,0.0,9.511054620901259e-05,0.0,7.024862036706236e-05,303.15,285.15,297.8994513305205,298.3334849260815,298.18834771343637,297.8407500469327,298.5146956220178,298.1553459277978,0.0,0.0,0.0,-4.703362730020663e-08,298.79631770876085,299.52033634194515,299.50628736825917,298.3938789772373,299.6827344987487,0.0,108.9324854047288,0.3935696007475717,0.1391
21065580.0,21065580.0,292.96914821428567,287.248288015381,0.533898125,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,1.5902892092442018e-17,0.0,294.15,293.9402859797152,0.0008020121178981269,0.0,0.000451165929591583,0.0,9.511152132675014e-05,0.0,9.031979791031895e-05,0.0,9.511106218450878e-05,0.0,7.024900040329957e-05,303.15,285.15,297.90188639402544,298.33540143160104,298.1905507619405,297.8434279429517,298.516452429077,298.1575437919191,0.0,0.0,0.0,-4.7034138949122864e-08,298.79631770876085,299.52033634194515,299.50628736825917,298.3938789772373,299.6827344987487,0.0,108.9324854047288,0.3935696007475717,0.1391
21065616.0,21065616.0,292.9765344,287.2530537671175,0.53379456,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,1.569836030822768e-17,0.0,294.15,293.92857827373354,0.0008020163232293476,0.0,0.00045116845911808925,0.0,9.511205292824107e-05,0.0,9.032030418366943e-05,0.0,9.51115954383231e-05,0.0,7.02493932045029e-05,303.15,285.15,297.90420122479463,298.3372181954094,298.1926442527514,297.8459685519442,298.51810902715596,298.1596282504111,0.0,0.0,0.0,-4.7034667685847534e-08,298.79631770876085,299.52033634194515,299.50628736825917,298.3938789772373,299.6827344987487,0.0,108.9324854047288,0.3935696007475717,0.1391
21065652.0,21065652.0,292.98399727142856,287.25785235092854,0.533688755,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,1.4858041281983882e-17,0.0,294.15,293.9168569861667,0.0008020206981869238,0.0,0.00045117108317387376,0.0,9.511260446394307e-05,0.0,9.032082938146568e-05,0.0,9.51121486200164e-05,0.0,7.024980072842512e-05,303.15,285.15,297.90637200925573,298.33891510605275,298.19460624220216,297.8483449671236,298.51964540426496,298.1615767457798,0.0,0.0,0.0,-4.70352161302289e-08,298.79631770876085,299.52033634194515,299.50628736825917,298.3938789772373,299.6827344987487,0.0,108.9324854047288,0.3935696007475717,0.1391
21065688.0,21065688.0,292.9915208,287.26267318979694,0.53358092,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,1.4525242003699697e-17,0.0,294.15,293.9051215769512,0.000802025232442633,0.0,0.00045117379588252826,0.0,9.511317469551224e-05,0.0,9.032137232733181e-05,0.0,9.511272049077303e-05,0.0,7.025022206038337e-05,303.15,285.15,297.90840214551133,298.3404938454598,298.1964391290919,297.85056199916477,298.521063856242,298.163392195094,0.0,0.0,0.0,-4.7035783056959265e-08,298.79631770876085,299.52033634194515,299.50628736825917,298.3938789772373,299.6827344987487,0.0,108.9324854047288,0.3935696007475717,0.1391
21065724.0,21065724.0,292.9990889571428,287.2675057127544,0.5334712650000001,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,1.3614894495943694e-17,0.0,294.15,293.89337456961584,0.000802029911689688,0.0,0.0004511765893468419,0.0,9.511376195706713e-05,0.0,9.032193144023509e-05,0.0,9.511330938576845e-05,0.0,7.025065597006706e-05,303.15,285.15,297.91032258174306,298.34197980324575,298.19817095811726,297.85265507297635,298.52238984303654,298.1651036518238,0.0,0.0,0.0,-4.703636682060026e-08,298.79631770876085,299.52033634194515,299.50628736825917,298.3938789772373,299.6827344987487,0.0,108.9324854047288,0.3935696007475717,0.1391
21065760.0,21065760.0,293.0066857142857,287.2723393550979,0.53336,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,1.3439789323440592e-17,0.0,294.15,293.8816159603115,0.0008020347585373479,0.0,0.0004511794762619695,0.0,9.511436892508303e-05,0.0,9.03225092616561e-05,0.0,9.511391798128999e-05,0.0,7.025110443429325e-05,303.15,285.15,297.91213902952666,298.34337727741416,298.19980669463126,297.85463101535885,298.523627740157,298.16671635141756,0.0,0.0,0.0,-4.703697006836188e-08,298.79631770876085,299.52033634194515,299.50628736825917,298.3938789772373,299.6827344987487,0.0,108.9324854047288,0.3935696007475717,0.1391
21065796.0,21065796.0,293.0142950428571,287.27716355857257,0.533247335,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,1.276160163723702e-17,0.0,294.15,293.869845251836,0.0008020397674196624,0.0,0.0004511824534395482,0.0,9.51149949278243e-05,0.0,9.032310515333941e-05,0.0,9.511454560519341e-05,0.0,7.02515669568802e-05,303.15,285.15,297.91385108385754,298.3446851910205,298.2013456166166,297.85649089084546,298.5247771891256,298.16822999429314,0.0,0.0,0.0,-4.703759213547942e-08,298.79631770876085,299.52033634194515,299.50628736825917,298.3938789772373,299.6827344987487,0.0,108.9324854047288,0.3935696007475717,0.1391
21065832.0,21065832.0,293.0219009142857,287.28196777152283,0.5331334799999999,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,1.2597470915785594e-17,0.0,294.15,293.85806541936705,0.0008020449220579436,0.0,0.0004511855119230927,0.0,9.511563807574219e-05,0.0,9.032371732216859e-05,0.0,9.511519036934672e-05,0.0,7.025204214235263e-05,303.15,285.15,297.91548792190736,298.3459280511781,298.2028145368071,297.8582682047591,298.5258625069645,298.1696722443232,0.0,0.0,0.0,-4.703823115594333e-08,298.79631770876085,299.52033634194515,299.50628736825917,298.3938789772373,299.6827344987487,0.0,108.9324854047288,0.3935696007475717,0.1391
21065868.0,21065868.0,293.02948729999997,287.2867414490093,0.5330186450000001,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,1.2516198860231556e-17,0.0,294.15,293.8462756439778,0.0008020502463975304,0.0,0.00045118866510185574,0.0,9.511630119204064e-05,0.0,9.032434844860563e-05,0.0,9.511585509636118e-05,0.0,7.025253207586124e-05,303.15,285.15,297.91704618546646,298.3471024922958,298.20421014221154,297.8599592464998,298.52688039317496,298.1710396919297,0.0,0.0,0.0,-4.7038889921449334e-08,298.79631770876085,299.52033634194515,299.50628736825917,298.3938789772373,299.6827344987487,0.0,108.9324854047288,0.3935696007475717,0.1391
21065904.0,21065904.0,293.03703817142855,287.29147405289433,0.53290304,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,1.1656078093101975e-17,0.0,294.15,293.8344742258749,0.0008020557371321576,0.0,0.0004511919109678067,0.0,9.511698385445388e-05,0.0,9.032499813073381e-05,0.0,9.511653936292047e-05,0.0,7.02530364454188e-05,303.15,285.15,297.9185146804626,298.34819831678783,298.20552180212877,297.8615510956541,298.5278212108917,298.17232142118496,0.0,0.0,0.0,-4.7039568012853835e-08,298.79631770876085,299.52033634194515,299.50628736825917,298.3938789772373,299.6827344987487,0.0,108.9324854047288,0.3935696007475717,0.1391
21065940.0,21065940.0,293.0445375,287.29615505189315,0.532786875,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,1.1580879393882297e-17,0.0,294.15,293.8226627778179,0.0008020613817376789,0.0,0.00045119524257396216,0.0,9.511768459778522e-05,0.0,9.032566497777411e-05,0.0,9.511724170451909e-05,0.0,7.025355416890397e-05,303.15,285.15,297.9199097094344,298.3492289967728,298.20676445831737,297.86306093075325,298.52869859531853,298.17353253811933,0.0,0.0,0.0,-4.7040263982576004e-08,298.79631770876085,299.52033634194515,299.50628736825917,298.3938789772373,299.6827344987487,0.0,108.9324854047288,0.3935696007475717,0.1391
21065976.0,21065976.0,293.05196925714284,287.3007739215927,0.53267036,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,1.1431934289342005e-17,0.0,294.15,293.81084287502654,0.0008020671865933865,0.0,0.00045119866361454937,0.0,9.511840420008561e-05,0.0,9.03263497292287e-05,0.0,9.51179628999434e-05,0.0,7.02540858210546e-05,303.15,285.15,297.92124567057806,298.35020676848353,298.20795150993825,297.8645040302306,298.5295244808052,298.1746864920072,0.0,0.0,0.0,-4.704097860191986e-08,298.79631770876085,299.52033634194515,299.50628736825917,298.3938789772373,299.6827344987487,0.0,108.9324854047288,0.3935696007475717,0.1391
21066012.0,21066012.0,293.0593174142857,287.30532014443736,0.532553705,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,1.0819993188393515e-17,0.0,294.15,293.79901337064126,0.00080207315997534,0.0,0.0004512021786349516,0.0,9.511914362036696e-05,0.0,9.032705329510274e-05,0.0,9.511870390741344e-05,0.0,7.025463211011597e-05,303.15,285.15,297.9225158618223,298.35112534669514,298.2090765832856,297.86587268317743,298.53029293552754,298.1757766821016,0.0,0.0,0.0,-4.704171281846489e-08,298.79631770876085,299.52033634194515,299.50628736825917,298.3938789772373,299.6827344987487,0.0,108.9324854047288,0.3935696007475717,0.1391
21066048.0,21066048.0,293.0665659428571,287.30978320968165,0.53243712,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,1.0577640521861122e-17,0.0,294.15,293.78717366059817,0.0008020792994338887,0.0,0.00045120578617343087,0.0,9.511990255108279e-05,0.0,9.032777538281114e-05,0.0,9.511946441877774e-05,0.0,7.02551928088759e-05,303.15,285.15,297.9237187386002,298.3519825933648,298.2101380115282,297.867165311687,298.5310025166881,298.17680143437366,0.0,0.0,0.0,-4.704246632737198e-08,298.79631770876085,299.52033634194515,299.50628736825917,298.3938789772373,299.6827344987487,0.0,108.9324854047288,0.3935696007475717,0.1391
21066084.0,21066084.0,293.0736988142857,287.3141526133095,0.5323208150000001,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,1.0441598368261759e-17,0.0,294.15,293.77532666101285,0.0008020855891946498,0.0,0.0004512094775914789,0.0,9.512067916946028e-05,0.0,9.032851426287555e-05,0.0,9.51202426129373e-05,0.0,7.025576657120496e-05,303.15,285.15,297.92487555524536,298.3527972904643,298.211155775506,297.8684057508415,298.5316713264485,298.17778113970115,0.0,0.0,0.0,-4.704323732914039e-08,298.79631770876085,299.52033634194515,299.50628736825917,298.3938789772373,299.6827344987487,0.0,108.9324854047288,0.3935696007475717,0.1391
21066120.0,21066120.0,293.0807,287.3184178579203,0.532205,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,1.0240808741004444e-17,0.0,294.15,293.7634716897853,0.0008020920512192332,0.0,0.00045121326516322027,0.0,9.512147606361884e-05,0.0,9.032927239251822e-05,0.0,9.512104107742159e-05,0.0,7.025635530862134e-05,303.15,285.15,297.92598323166396,298.35356620982117,298.212126904309,297.86959020622345,298.53229629201866,298.17871256880727,0.0,0.0,0.0,-4.7044028383172417e-08,298.79631770876085,299.52033634194515,299.50628736825917,298.3938789772373,299.6827344987487,0.0,108.9324854047288,0.3935696007475717,0.1391
21066156.0,21066156.0,293.0875534714286,287.32256845258235,0.532089885,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,9.724045403590969e-18,0.0,294.15,293.7516069111796,0.0008020986875165555,0.0,0.0004512171498185595,0.0,9.512229343103251e-05,0.0,9.033004995800077e-05,0.0,9.51218600082661e-05,0.0,7.025695916683725e-05,303.15,285.15,297.9270316358542,298.354279390238,298.2130416499098,297.8707071240323,298.53286858183174,298.1795856763733,0.0,0.0,0.0,-4.70448396827085e-08,298.79631770876085,299.52033634194515,299.50628736825917,298.3938789772373,299.6827344987487,0.0,108.9324854047288,0.3935696007475717,0.1391
21066192.0,21066192.0,293.0942432,287.3265939126521,0.53197568,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,9.59898158849265e-18,0.0,294.15,293.73973557450626,0.000802105472147478,0.0,0.000451221117251918,0.0,9.512312825386688e-05,0.0,9.033084409531652e-05,0.0,9.512269638968622e-05,0.0,7.025757591709204e-05,303.15,285.15,297.92804188413436,298.3549560209705,298.2139199952405,297.87177903999776,298.5334065310365,298.18042069427594,0.0,0.0,0.0,-4.704566824682674e-08,298.79631770876085,299.52033634194515,299.50628736825917,298.3938789772373,299.6827344987487,0.0,108.9324854047288,0.3935696007475717,0.1391
21066228.0,21066228.0,293.10075315714283,287.33048375956093,0.531862595,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,9.475526255995739e-18,0.0,294.15,293.72785718014137,0.0008021124321106202,0.0,0.00045122518258086994,0.0,9.512398371960876e-05,0.0,9.03316578309187e-05,0.0,9.512355340864392e-05,0.0,7.025820791360097e-05,303.15,285.15,297.92901190924636,298.35559369085917,298.21475994927135,297.8728028135746,298.5339078468487,298.18121524196005,0.0,0.0,0.0,-4.704651722802003e-08,298.79631770876085,299.52033634194515,299.50628736825917,298.3938789772373,299.6827344987487,0.0,108.9324854047288,0.3935696007475717,0.1391
21066264.0,21066264.0,293.1070673142857,287.33422752056794,0.53175084,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,8.881662022296557e-18,0.0,294.15,293.71597047450314,0.0008021195670740196,0.0,0.0004512293454582502,0.0,9.512485975623103e-05,0.0,9.033249109538998e-05,0.0,9.512443099195291e-05,0.0,7.025885510305132e-05,303.15,285.15,297.929935381456,298.3561857614314,298.21555541448305,297.8737708449844,298.5343667315041,298.18196282677184,0.0,0.0,0.0,-4.704738655349729e-08,298.79631770876085,299.52033634194515,299.50628736825917,298.3938789772373,299.6827344987487,0.0,108.9324854047288,0.3935696007475717,0.1391
21066300.0,21066300.0,293.11316964285714,287.33781472847966,0.531640625,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,8.767432348244229e-18,0.0,294.15,293.70407699762245,0.0008021268571990005,0.0,0.00045123359485987603,0.0,9.512575403872921e-05,0.0,9.033334168170888e-05,0.0,9.512532681558624e-05,0.0,7.025951576829863e-05,303.15,285.15,297.9308215370897,298.3567407200833,298.2163151116011,297.8746944182119,298.5347915298235,298.18267266336187,0.0,0.0,0.0,-4.704827392570323e-08,298.79631770876085,299.52033634194515,299.50628736825917,298.3938789772373,299.6827344987487,0.0,108.9324854047288,0.3935696007475717,0.1391
21066336.0,21066336.0,293.1190441142857,287.3412349213363,0.53153216,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,8.244584654913512e-18,0.0,294.15,293.69217621245053,0.0008021343339943117,0.0,0.0004512379484125022,0.0,9.512667028376573e-05,0.0,9.033421311866121e-05,0.0,9.51262445954703e-05,0.0,7.026019265438479e-05,303.15,285.15,297.9316683436754,298.357255744961,298.2170370119792,297.8755707183385,298.5351795945952,298.1833422827099,0.0,0.0,0.0,-4.7049183020354555e-08,298.79631770876085,299.52033634194515,299.50628736825917,298.3938789772373,299.6827344987487,0.0,108.9324854047288,0.3935696007475717,0.1391
21066372.0,21066372.0,293.12467469999996,287.3444776420643,0.531425655,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,7.853928788916476e-18,0.0,294.15,293.6802697454575,0.0008021419631538111,0.0,0.00045124238698256245,0.0,9.512760445655885e-05,0.0,9.03351015757766e-05,0.0,9.512718029802525e-05,0.0,7.026088278135178e-05,303.15,285.15,297.9324849779946,298.35773965659223,298.21772988486305,297.8764107603038,298.535539252639,298.18398090647855,0.0,0.0,0.0,-4.7050109848986754e-08,298.79631770876085,299.52033634194515,299.50628736825917,298.3938789772373,299.6827344987487,0.0,108.9324854047288,0.3935696007475717,0.1391
21066408.0,21066408.0,293.13004537142854,287.34753243809575,0.53132132,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,7.603830213981467e-18,0.0,294.15,293.6683569761095,0.0008021497755105584,0.0,0.00045124692780454764,0.0,9.512856019116524e-05,0.0,9.0336010503319e-05,0.0,9.512813755648354e-05,0.0,7.026158883322057e-05,303.15,285.15,297.9332681608135,298.358188484666,298.2183904562463,297.87721120732425,298.53586757120945,298.1845851760519,0.0,0.0,0.0,-4.7051058005528036e-08,298.79631770876085,299.52033634194515,299.50628736825917,298.3938789772373,299.6827344987487,0.0,108.9324854047288,0.3935696007475717,0.1391
21066444.0,21066444.0,293.1351401,287.35038886095396,0.531219365,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,7.481783498288079e-18,0.0,294.15,293.656439477371,0.0008021577449326295,0.0,0.0004512515563550002,0.0,9.512953442458272e-05,0.0,9.033693699371848e-05,0.0,9.512911330913028e-05,0.0,7.026230854779455e-05,303.15,285.15,297.9340264407268,298.3586106228228,298.2190269222828,297.8779820572684,298.5361720548943,298.185163619599,0.0,0.0,0.0,-4.7052024462921086e-08,298.79631770876085,299.52033634194515,299.50628736825917,298.3938789772373,299.6827344987487,0.0,108.9324854047288,0.3935696007475717,0.1391
21066480.0,21066480.0,293.13994285714284,287.3530364658052,0.53112,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,7.337910456359224e-18,0.0,294.15,293.64451679564473,0.0008021658976166758,0.0,0.0004512562872883606,0.0,9.513053024675528e-05,0.0,9.033788398071905e-05,0.0,9.513011064529314e-05,0.0,7.026304420723527e-05,303.15,285.15,297.9347575840673,298.3590031708697,298.21963708810495,297.8787204885443,298.5364501147479,298.18571368926683,0.0,0.0,0.0,-4.705301227732373e-08,298.79631770876085,299.52033634194515,299.50628736825917,298.3938789772373,299.6827344987487,0.0,108.9324854047288,0.3935696007475717,0.1391
21066516.0,21066516.0,293.1444376142857,287.355464810978,0.5310234349999999,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,7.012874067415829e-18,0.0,294.15,293.6325879413243,0.0008021742302015729,0.0,0.00045126111854552236,0.0,9.513154722482602e-05,0.0,9.033885105219146e-05,0.0,9.513112913088835e-05,0.0,7.026379549171574e-05,303.15,285.15,297.9354561497715,298.3593597839741,298.2202155476167,297.8794206538576,298.53669681111325,298.18622978926663,0.0,0.0,0.0,-4.7054021018982216e-08,298.79631770876085,299.52033634194515,299.50628736825917,298.3938789772373,299.6827344987487,0.0,108.9324854047288,0.3935696007475717,0.1391
21066552.0,21066552.0,293.14860834285713,287.35766345744736,0.53092988,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,6.811565650185088e-18,0.0,294.15,293.6206550391809,0.0008021827280177084,0.0,0.0004512660421439003,0.0,9.513258367401417e-05,0.0,9.033983660994768e-05,0.0,9.51321670830934e-05,0.0,7.026456115705483e-05,303.15,285.15,297.936133273612,298.3596920492276,298.22077303149615,297.8800957151485,298.53692243836133,298.18672330156915,0.0,0.0,0.0,-4.70550490254119e-08,298.79631770876085,299.52033634194515,299.50628736825917,298.3938789772373,299.6827344987487,0.0,108.9324854047288,0.3935696007475717,0.1391
21066588.0,21066588.0,293.1524390142857,287.3596219682863,0.530839545,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,6.658996136522768e-18,0.0,294.15,293.60871757832393,0.0008021914078397223,0.0,0.00045127106741383027,0.0,9.51336415620521e-05,0.0,9.034084252190159e-05,0.0,9.513322646885268e-05,0.0,7.026534265653557e-05,303.15,285.15,297.9367862206676,298.3599961673927,298.22130681641283,297.8807422150657,298.5371236316807,298.1871910102439,0.0,0.0,0.0,-4.7056098242448463e-08,298.79631770876085,299.52033634194515,299.50628736825917,298.3938789772373,299.6827344987487,0.0,108.9324854047288,0.3935696007475717,0.1391
21066624.0,21066624.0,293.15591359999996,287.36132990808363,0.53075264,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,6.282182894990121e-18,0.0,294.15,293.596775274961,0.000802200268600481,0.0,0.0004512761936707047,0.0,9.513472074523841e-05,0.0,9.034186865104405e-05,0.0,9.513430714384238e-05,0.0,7.026613988395953e-05,303.15,285.15,297.93741317674557,298.36026942526115,298.221815035495,297.88135815437647,298.53729845821573,298.1876308500188,0.0,0.0,0.0,-4.70571685275107e-08,298.79631770876085,299.52033634194515,299.50628736825917,298.3938789772373,299.6827344987487,0.0,108.9324854047288,0.3935696007475717,0.1391
21066660.0,21066660.0,293.15901607142854,287.3627768423277,0.530669375,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,6.161377907347475e-18,0.0,294.15,293.58482900739114,0.0008022093032265719,0.0,0.00045128141704262097,0.0,9.513582040655313e-05,0.0,9.034291422219659e-05,0.0,9.513540829182043e-05,0.0,7.02669522359549e-05,303.15,285.15,297.9380183103287,298.3605162624909,298.22230164438554,297.88194886843564,298.53745127552264,298.1880472722327,0.0,0.0,0.0,-4.705825907444473e-08,298.79631770876085,299.52033634194515,299.50628736825917,298.3938789772373,299.6827344987487,0.0,108.9324854047288,0.3935696007475717,0.1391
21066696.0,21066696.0,293.16173039999995,287.36395233675705,0.53058996,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,6.0624835453514804e-18,0.0,294.15,293.5728789141894,0.000802218521464659,0.0,0.00045128674299401155,0.0,9.513694169811172e-05,0.0,9.034398032930483e-05,0.0,9.513653106475312e-05,0.0,7.026778056345566e-05,303.15,285.15,297.93860202579754,298.3607362988228,298.2227669651741,297.8825145142478,298.53758165329623,298.1884402914677,0.0,0.0,0.0,-4.705937102348279e-08,298.79631770876085,299.52033634194515,299.50628736825917,298.3938789772373,299.6827344987487,0.0,108.9324854047288,0.3935696007475717,0.1391
21066732.0,21066732.0,293.1640405571428,287.364845956677,0.530514605,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,5.737964285414584e-18,0.0,294.15,293.5609248477088,0.0008022279236302819,0.0,0.00045129217163853883,0.0,9.513808464435021e-05,0.0,9.034506699515688e-05,0.0,9.513767548660184e-05,0.0,7.026862488446348e-05,303.15,285.15,297.939163078541,298.3609274365255,298.2232097009831,297.8830535595416,298.5376880030432,298.18880835572685,0.0,0.0,0.0,-4.706050439869706e-08,298.79631770876085,299.52033634194515,299.50628736825917,298.3938789772373,299.6827344987487,0.0,108.9324854047288,0.3935696007475717,0.1391
21066768.0,21066768.0,293.1659305142857,287.365447266243,0.5304435200000001,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,5.645866003878373e-18,0.0,294.15,293.5489670487923,0.000802237507105188,0.0,0.00045129770149599207,0.0,9.513924893328504e-05,0.0,9.034617392343076e-05,0.0,9.513884124532078e-05,0.0,7.02694849685423e-05,303.15,285.15,297.9397018750266,298.36108968060773,298.22363006865316,297.88356695037123,298.53777102606387,298.1891519201445,0.0,0.0,0.0,-4.7061658892089096e-08,298.79631770876085,299.52033634194515,299.50628736825917,298.3938789772373,299.6827344987487,0.0,108.9324854047288,0.3935696007475717,0.1391
21066804.0,21066804.0,293.1673842428571,287.36574582770976,0.5303769150000001,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,5.573252856502676e-18,0.0,294.15,293.5370064344847,0.0008022472751350664,0.0,0.0004513033345362144,0.0,9.514043497913485e-05,0.0,9.034730150839888e-05,0.0,9.51400287561759e-05,0.0,7.027036112173544e-05,303.15,285.15,297.9402231781985,298.36122838439,298.22403278112864,297.88405999795276,298.53783507918234,298.18947588417046,0.0,0.0,0.0,-4.7062834916136604e-08,298.79631770876085,299.52033634194515,299.50628736825917,298.3938789772373,299.6827344987487,0.0,108.9324854047288,0.3935696007475717,0.1391
21066840.0,21066840.0,293.1683857142857,287.36573120064793,0.530315,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,5.44841981201596e-18,0.0,294.15,293.5250430464783,0.0008022572317548249,0.0,0.0004513090729588495,0.0,9.514164324614189e-05,0.0,9.034845019044979e-05,0.0,9.514123848287797e-05,0.0,7.027125368687837e-05,303.15,285.15,297.94072604663086,298.3613411317004,298.224416865589,297.8845311920601,298.5378783615534,298.18977871950676,0.0,0.0,0.0,-4.706403292998203e-08,298.79631770876085,299.52033634194515,299.50628736825917,298.3938789772373,299.6827344987487,0.0,108.9324854047288,0.3935696007475717,0.1391
21066876.0,21066876.0,293.1689189,287.365392941126,0.530257985,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,5.207079349812503e-18,0.0,294.15,293.51307593316545,0.0008022673851965994,0.0,0.00045131492116298483,0.0,9.51428746633976e-05,0.0,9.034962085036682e-05,0.0,9.514247135280612e-05,0.0,7.027216335002693e-05,303.15,285.15,297.9412039551687,298.36141954401444,298.22477548699294,297.8849737177512,298.5378947365506,298.19005348809554,0.0,0.0,0.0,-4.7065253850579715e-08,298.79631770876085,299.52033634194515,299.50628736825917,298.3938789772373,299.6827344987487,0.0,108.9324854047288,0.3935696007475717,0.1391
21066912.0,21066912.0,293.1689677714285,287.3647206008594,0.53020608,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,4.960350596593384e-18,0.0,294.15,293.5011063998582,0.0008022777324087044,0.0,0.0004513208776430087,0.0,9.514412891196077e-05,0.0,9.035081318662924e-05,0.0,9.51437270485597e-05,0.0,7.027308987576334e-05,303.15,285.15,297.94166357186015,298.3614713378053,298.22511531908043,297.8853948956077,298.53789045187153,298.19030711524505,0.0,0.0,0.0,-4.7066497366052073e-08,298.79631770876085,299.52033634194515,299.50628736825917,298.3938789772373,299.6827344987487,0.0,108.9324854047288,0.3935696007475717,0.1391
21066948.0,21066948.0,293.16851629999996,287.3637037263263,0.530159495,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,4.880733550714478e-18,0.0,294.15,293.48913481418055,0.0008022882514459312,0.0,0.0004513269301038276,0.0,9.514540339950699e-05,0.0,9.035202473783233e-05,0.0,9.514500297818905e-05,0.0,7.027403134944242e-05,303.15,285.15,297.94210659255026,298.3614984022068,298.22543809736715,297.885796445097,298.5378670409882,298.1905413156419,0.0,0.0,0.0,-4.7067760913126026e-08,298.79631770876085,299.52033634194515,299.50628736825917,298.3938789772373,299.6827344987487,0.0,108.9324854047288,0.3935696007475717,0.1391
21066984.0,21066984.0,293.16754845714286,287.36233185784937,0.53011844,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,4.649468147815278e-18,0.0,294.15,293.4771610058772,0.0008022989830494008,0.0,0.0004513331013158937,0.0,9.514670292744492e-05,0.0,9.035326006251648e-05,0.0,9.514630394197216e-05,0.0,7.027499131725728e-05,303.15,285.15,297.942529670734,298.36149514564937,298.2257402096745,297.88617471494246,298.53782085282546,298.19075211876515,0.0,0.0,0.0,-4.7069049241131244e-08,298.79631770876085,299.52033634194515,299.50628736825917,298.3938789772373,299.6827344987487,0.0,108.9324854047288,0.3935696007475717,0.1391
21067020.0,21067020.0,293.1660482142857,287.36059452864464,0.530083125,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,4.5748409795075905e-18,0.0,294.15,293.4651858105472,0.0008023098964708509,0.0,0.00045133937419968777,0.0,9.514802389358862e-05,0.0,9.035451574138497e-05,0.0,9.514762633934636e-05,0.0,7.0275967118805e-05,303.15,285.15,297.94293826631935,298.3614689550158,298.2260272305298,297.8865361185203,298.5377578533853,298.1909456847541,0.0,0.0,0.0,-4.7070358789926104e-08,298.79631770876085,299.52033634194515,299.50628736825917,298.3938789772373,299.6827344987487,0.0,108.9324854047288,0.3935696007475717,0.1391
21067056.0,21067056.0,293.16399954285714,287.3584812638375,0.53005376,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,4.545326584695888e-18,0.0,294.15,293.45320934564705,0.0008023210047562255,0.0,0.0004513457561081154,0.0,9.514936784792274e-05,0.0,9.035579324642327e-05,0.0,9.514897172039022e-05,0.0,7.027695989890814e-05,303.15,285.15,297.94333286720365,298.3614200439864,298.2262997226699,297.8868810269172,298.53767820447473,298.1911223730504,0.0,0.0,0.0,-4.707169109418369e-08,298.79631770876085,299.52033634194515,299.50628736825917,298.3938789772373,299.6827344987487,0.0,108.9324854047288,0.3935696007475717,0.1391
