,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21067092.0,21067092.0,293.1613864142857,287.3559815794445,0.5300305550000001,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,4.302019364411879e-18,0.0,294.15,293.441231519413,0.0008023323284160071,0.0,0.00045135225841545274,0.0,9.515073718951777e-05,0.0,9.03570948547574e-05,0.0,9.515034248293441e-05,0.0,7.027797142939033e-05,303.15,285.15,297.94370985737226,298.36134247752364,298.2265538231591,297.88720518532847,298.53757751624136,298.191277771925,0.0,0.0,0.0,-4.707304852638792e-08,298.79631770876085,299.52033634194515,299.50628736825917,298.3938789772373,299.6827344987487,0.0,108.9324854047288,0.3935696007475717,0.1391
21067128.0,21067128.0,293.1581928,287.35308498132315,0.53001372,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,4.2329689885486195e-18,0.0,294.15,293.4292525604309,0.0008023438248426309,0.0,0.0004513588571771341,0.0,9.515212687038337e-05,0.0,9.03584157728654e-05,0.0,9.515173357918405e-05,0.0,7.027899798184231e-05,303.15,285.15,297.9440698681679,298.361237438345,298.2267899949751,297.88750952510486,298.5374567332797,298.1914127119745,0.0,0.0,0.0,-4.7074426093144314e-08,298.79631770876085,299.52033634194515,299.50628736825917,298.3938789772373,299.6827344987487,0.0,108.9324854047288,0.3935696007475717,0.1391
21067164.0,21067164.0,293.15440267142856,287.349780964088,0.530003465,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,4.205660166556043e-18,0.0,294.15,293.4172728350768,0.0008023555967618895,0.0,0.0004513656100484872,0.0,9.515354904600437e-05,0.0,9.035976754295269e-05,0.0,9.515315716355749e-05,0.0,7.028004853415903e-05,303.15,285.15,297.9444104750479,298.36110002429695,298.22700579719844,297.8877905069189,298.53731161915306,298.1915236845231,0.0,0.0,0.0,-4.7075835821054415e-08,298.79631770876085,299.52033634194515,299.50628736825917,298.3938789772373,299.6827344987487,0.0,108.9324854047288,0.3935696007475717,0.1391
21067200.0,21067200.0,293.15,287.3460590099942,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,4.151569931102979e-18,0.0,294.15,293.40529271283356,0.0008023675113523295,0.0,0.0004513724427315211,0.0,9.515498805027582e-05,0.0,9.036113529093455e-05,0.0,9.515459757316801e-05,0.0,7.028111151572466e-05,303.15,285.15,297.9447410327415,298.36094584407886,298.2272110502382,297.88805939190325,298.53715390454676,298.19162224470176,0.0,0.0,0.0,-4.707726221580712e-08,298.79631770876085,299.52033634194515,299.50628736825917,298.3938789772373,299.6827344987487,0.0,108.9324854047288,0.3935696007475717,0.1391
21067200.0,21067200.0,293.15,287.3460590099942,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,4.151569931102979e-18,0.0,294.15,293.40529271283356,0.0008023675113523295,0.0,0.0004513724427315211,0.0,9.515498805027582e-05,0.0,9.036113529093455e-05,0.0,9.515459757316801e-05,0.0,7.028111151572466e-05,303.15,285.15,297.9447410327415,298.36094584407886,298.2272110502382,297.88805939190325,298.53715390454676,298.19162224470176,0.0,0.0,0.0,-4.707726221580712e-08,299.55561751720245,299.4789318546041,298.9451754753648,298.65084985090897,299.85325377731215,0.0,130.37393496651586,0.393239090140631,0.1391
21067236.0,21067236.0,293.1452007285714,287.34205365026406,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,4.006381987821347e-18,0.0,294.15,293.3933120458263,0.0008023796104574545,0.0,0.0004513793783350285,0.0,9.515644875805536e-05,0.0,9.036252364323529e-05,0.0,9.515605967961979e-05,0.0,7.028219052677309e-05,303.15,285.15,297.94505186225626,298.3607596054377,298.2273949855505,297.8883052299883,298.536972218339,298.1916967803143,0.0,0.0,0.0,-4.707871009598733e-08,299.55561751720245,299.4789318546041,298.9451754753648,298.65084985090897,299.85325377731215,0.0,130.37393496651586,0.393239090140631,0.1391
21067272.0,21067272.0,293.1402344,287.33790886664457,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,3.942076795613391e-18,0.0,294.15,293.381331638251,0.0008023919181930436,0.0,0.00045138643053462094,0.0,9.515793405154303e-05,0.0,9.036393533754615e-05,0.0,9.51575463658919e-05,0.0,7.028328769616393e-05,303.15,285.15,297.94534645847386,298.360548172346,298.2275620426076,297.88853134533645,298.53676763134627,298.19175113002206,0.0,0.0,0.0,-4.7080182316015996e-08,299.55561751720245,299.4789318546041,298.9451754753648,298.65084985090897,299.85325377731215,0.0,130.37393496651586,0.393239090140631,0.1391
21067308.0,21067308.0,293.13510538571427,287.33362830721995,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,3.916644652409955e-18,0.0,294.15,293.36935145486956,0.0008024043847391283,0.0,0.000451393571410744,0.0,9.515943804414063e-05,0.0,9.036536478453967e-05,0.0,9.51590517462153e-05,0.0,7.028439867615721e-05,303.15,285.15,297.94562706196683,298.3603150238229,298.22771455155413,297.88874045953986,298.5365433022259,298.19178807982195,0.0,0.0,0.0,-4.7081673053484436e-08,299.55561751720245,299.4789318546041,298.9451754753648,298.65084985090897,299.85325377731215,0.0,130.37393496651586,0.393239090140631,0.1391
21067344.0,21067344.0,293.1298180571428,287.3292156200721,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,3.731060990826955e-18,0.0,294.15,293.35737141452904,0.0008024169623396982,0.0,0.00045140077414176433,0.0,9.516095508117924e-05,0.0,9.036680661471683e-05,0.0,9.51605701662755e-05,0.0,7.028551929026848e-05,303.15,285.15,297.94589420772763,298.36006101488823,298.22785217830136,297.8889338589351,298.5363014320718,298.1918085383848,0.0,0.0,0.0,-4.708317671427423e-08,299.55561751720245,299.4789318546041,298.9451754753648,298.65084985090897,299.85325377731215,0.0,130.37393496651586,0.393239090140631,0.1391
21067380.0,21067380.0,293.1243767857143,287.3246744532806,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,3.671174890379203e-18,0.0,294.15,293.3453920657308,0.0008024296421044921,0.0,0.0004514080337432903,0.0,9.516248411178165e-05,0.0,9.036825983023506e-05,0.0,9.51621005753044e-05,0.0,7.028664876233414e-05,303.15,285.15,297.94614897400896,298.3597886862494,298.227976243221,297.88911253514317,298.536041946479,298.1918136770203,0.0,0.0,0.0,-4.708469225927073e-08,299.55561751720245,299.4789318546041,298.9451754753648,298.65084985090897,299.85325377731215,0.0,130.37393496651586,0.393239090140631,0.1391
21067416.0,21067416.0,293.11878594285713,287.3200084549235,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,3.647490459461755e-18,0.0,294.15,293.33341426518206,0.0008024424526370246,0.0,0.0004514153658914853,0.0,9.516402844383705e-05,0.0,9.036972756956048e-05,0.0,9.51636462780208e-05,0.0,7.028778953523873e-05,303.15,285.15,297.9463835461063,298.3594870513768,298.2280787445879,297.8892666727355,298.535751950483,298.1917935930579,0.0,0.0,0.0,-4.708622295674216e-08,299.55561751720245,299.4789318546041,298.9451754753648,298.65084985090897,299.85325377731215,0.0,130.37393496651586,0.393239090140631,0.1391
21067452.0,21067452.0,293.11304989999996,287.3152212730775,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,3.4746602195165875e-18,0.0,294.15,293.32143706399324,0.0008024553242733256,0.0,0.0004514227319385645,0.0,9.516557992578966e-05,0.0,9.03712020954248e-05,0.0,9.516519912701903e-05,0.0,7.028893558867827e-05,303.15,285.15,297.9466083393033,298.35917110109597,298.2281708808078,297.88940926350335,298.53544800653856,298.19176151824985,0.0,0.0,0.0,-4.7087760748121946e-08,299.55561751720245,299.4789318546041,298.9451754753648,298.65084985090897,299.85325377731215,0.0,130.37393496651586,0.393239090140631,0.1391
21067488.0,21067488.0,293.1071730285714,287.310316555819,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,3.418889528166495e-18,0.0,294.15,293.309460092393,0.0008024682425480323,0.0,0.0004514301239418636,0.0,9.516713688174428e-05,0.0,9.037268181766526e-05,0.0,9.516675744789243e-05,0.0,7.029008568498827e-05,303.15,285.15,297.9468269551778,298.35884598656816,298.2282564990827,297.8895450258086,298.535136334964,298.19172216032024,0.0,0.0,0.0,-4.708930397795485e-08,299.55561751720245,299.4789318546041,298.9451754753648,298.65084985090897,299.85325377731215,0.0,130.37393496651586,0.393239090140631,0.1391
21067524.0,21067524.0,293.1011597,287.30529795122374,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,3.2568911613260142e-18,0.0,294.15,293.2974855928822,0.0008024812324454044,0.0,0.0004514375551413999,0.0,9.516870210908832e-05,0.0,9.037416938726903e-05,0.0,9.516832403179171e-05,0.0,7.029124188969754e-05,303.15,285.15,297.94702443072197,298.35849094416574,298.22831780201307,297.8896553854556,298.5347918170634,298.191656075884,0.0,0.0,0.0,-4.70908554035649e-08,299.55561751720245,299.4789318546041,298.9451754753648,298.65084985090897,299.85325377731215,0.0,130.37393496651586,0.393239090140631,0.1391
21067560.0,21067560.0,293.0950142857143,287.3001691073679,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,3.1634003045850315e-18,0.0,294.15,293.2855114299378,0.0008024942384316766,0.0,0.00045144499518896987,0.0,9.517026920323457e-05,0.0,9.037565872828637e-05,0.0,9.516989248096013e-05,0.0,7.029239947307013e-05,303.15,285.15,297.94721775981685,298.35812991235497,298.22837431625953,297.8897607910069,298.53444068668875,298.19158469322537,0.0,0.0,0.0,-4.7092408699436086e-08,299.55561751720245,299.4789318546041,298.9451754753648,298.65084985090897,299.85325377731215,0.0,130.37393496651586,0.393239090140631,0.1391
21067596.0,21067596.0,293.08874115714286,287.29493367232834,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,3.0527704485013676e-18,0.0,294.15,293.2735391848362,0.0008025072725803695,0.0,0.00045145245029411425,0.0,9.517183947768097e-05,0.0,9.037715108413346e-05,0.0,9.517146410444158e-05,0.0,7.029355940481396e-05,303.15,285.15,297.9473956738632,298.3577471456215,298.2284124385022,297.8898483945704,298.53406609507846,298.19149394952717,0.0,0.0,0.0,-4.7093965157485934e-08,299.55561751720245,299.4789318546041,298.9451754753648,298.65084985090897,299.85325377731215,0.0,130.37393496651586,0.393239090140631,0.1391
21067632.0,21067632.0,293.08234468571425,287.28959529418313,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,2.9843926736152227e-18,0.0,294.15,293.26156875294083,0.0008025203004425016,0.0,0.0004514599012914781,0.0,9.517340889051511e-05,0.0,9.037864261794561e-05,0.0,9.51730348619548e-05,0.0,7.029471869974645e-05,303.15,285.15,297.9475629159274,298.3573496309183,298.2284380291542,297.889923282671,298.5336744147669,298.19138965468755,0.0,0.0,0.0,-4.709552078059413e-08,299.55561751720245,299.4789318546041,298.9451754753648,298.65084985090897,299.85325377731215,0.0,130.37393496651586,0.393239090140631,0.1391
21067668.0,21067668.0,293.07582924285714,287.2841576210122,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,2.9651389893807793e-18,0.0,294.15,293.2496002281041,0.0008025333223970907,0.0,0.0004514673483646394,0.0,9.51749774806644e-05,0.0,9.038013336648971e-05,0.0,9.517460479220013e-05,0.0,7.029587738659693e-05,303.15,285.15,297.9477189374569,298.35693661052085,298.22845044436707,297.8899848011712,298.5332647664149,298.19127111198617,0.0,0.0,0.0,-4.709707560683131e-08,299.55561751720245,299.4789318546041,298.9451754753648,298.65084985090897,299.85325377731215,0.0,130.37393496651586,0.393239090140631,0.1391
21067704.0,21067704.0,293.06919919999996,287.27862430089726,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,2.8246408335388377e-18,0.0,294.15,293.2376340344731,0.0008025463406174853,0.0,0.0004514747926319212,0.0,9.517654548468783e-05,0.0,9.038162355370204e-05,0.0,9.517617413093324e-05,0.0,7.029703564000826e-05,303.15,285.15,297.94786167728233,298.356505274011,298.2284469657435,297.89003096143887,298.53283487912705,298.1911359515206,0.0,0.0,0.0,-4.709862986882192e-08,299.55561751720245,299.4789318546041,298.9451754753648,298.65084985090897,299.85325377731215,0.0,130.37393496651586,0.393239090140631,0.1391
21067740.0,21067740.0,293.0624589285714,287.2729989819234,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,2.761372841952786e-18,0.0,294.15,293.22566970572865,0.0008025593303953337,0.0,0.0004514822204133963,0.0,9.51781100170116e-05,0.0,9.038311044085234e-05,0.0,9.517773999426516e-05,0.0,7.029819132887081e-05,303.15,285.15,297.94799551124606,298.35606179011955,298.228432884059,297.8900667637487,298.53239119010556,298.1909896278558,0.0,0.0,0.0,-4.710018071363724e-08,299.55561751720245,299.4789318546041,298.9451754753648,298.65084985090897,299.85325377731215,0.0,130.37393496651586,0.393239090140631,0.1391
21067776.0,21067776.0,293.05561279999995,287.2672853121784,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,2.7435579608137963e-18,0.0,294.15,293.2137085123959,0.0008025722679361686,0.0,0.00045148961805761156,0.0,9.517966820179105e-05,0.0,9.038459129517521e-05,0.0,9.517929950430977e-05,0.0,7.029934232889514e-05,303.15,285.15,297.9481159829503,298.35560022697456,298.22840312258097,297.89008669766207,298.5319259486077,298.1908263957552,0.0,0.0,0.0,-4.710172529100395e-08,299.55561751720245,299.4789318546041,298.9451754753648,298.65084985090897,299.85325377731215,0.0,130.37393496651586,0.393239090140631,0.1391
21067812.0,21067812.0,293.04866518571424,287.26148693975404,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,2.6135590517170208e-18,0.0,294.15,293.20174974879296,0.0008025851757617251,0.0,0.00045149699841436894,0.0,9.518122274654084e-05,0.0,9.038606868899937e-05,0.0,9.518085536995575e-05,0.0,7.030049063997722e-05,303.15,285.15,297.94822621567647,298.3551247946114,298.2283612029928,297.8900947014305,298.53144468630575,298.19065032020336,0.0,0.0,0.0,-4.710326628293797e-08,299.55561751720245,299.4789318546041,298.9451754753648,298.65084985090897,299.85325377731215,0.0,130.37393496651586,0.393239090140631,0.1391
21067848.0,21067848.0,293.0416204571428,287.2556075127464,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,2.555018995887509e-18,0.0,294.15,293.1897931228932,0.0008025980520354547,0.0,0.00045150436053764946,0.0,9.518277345116055e-05,0.0,9.038754243289199e-05,0.0,9.518240739177128e-05,0.0,7.030163611438917e-05,303.15,285.15,297.9483277096368,298.3546375176915,298.22830874485896,297.8900927882223,298.5309503131892,298.1904634147198,0.0,0.0,0.0,-4.710480349242404e-08,299.55561751720245,299.4789318546041,298.9451754753648,298.65084985090897,299.85325377731215,0.0,130.37393496651586,0.393239090140631,0.1391
21067884.0,21067884.0,293.03448298571425,287.2496506792564,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,2.5385353979364955e-18,0.0,294.15,293.1778408978286,0.0008026108329853241,0.0,0.0004515116681849204,0.0,9.518431267812837e-05,0.0,9.038900527159245e-05,0.0,9.518394792940594e-05,0.0,7.03027731108058e-05,303.15,285.15,297.9484147876586,298.35413107485317,298.2282394627366,297.89007380962687,298.53043255138897,298.1902583372528,0.0,0.0,0.0,-4.7106329354470524e-08,299.55561751720245,299.4789318546041,298.9451754753648,298.65084985090897,299.85325377731215,0.0,130.37393496651586,0.393239090140631,0.1391
21067920.0,21067920.0,293.02725714285714,287.2436200873901,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,2.5058865456891765e-18,0.0,294.15,293.16589076833907,0.0008026235685443692,0.0,0.0004515189498940067,0.0,9.51858464401101e-05,0.0,9.039046291789768e-05,0.0,9.518548299896746e-05,0.0,7.030390607049938e-05,303.15,285.15,297.9484950010887,298.3536155060081,298.2281621695065,297.8900467049268,298.52990365288656,298.19004460688336,0.0,0.0,0.0,-4.710784982625223e-08,299.55561751720245,299.4789318546041,298.9451754753648,298.65084985090897,299.85325377731215,0.0,130.37393496651586,0.393239090140631,0.1391
21067956.0,21067956.0,293.01994729999996,287.2375193852597,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,2.418251140359737e-18,0.0,294.15,293.15394456914004,0.0008026362529838112,0.0,0.000451526202108963,0.0,9.518737399005126e-05,0.0,9.039191466011953e-05,0.0,9.518701185082095e-05,0.0,7.030503444144477e-05,303.15,285.15,297.9485625395077,298.3530829550903,298.2280696582156,297.8900052656082,298.5293555938928,298.1898152024629,0.0,0.0,0.0,-4.7109364163347874e-08,299.55561751720245,299.4789318546041,298.9451754753648,298.65084985090897,299.85325377731215,0.0,130.37393496651586,0.393239090140631,0.1391
21067992.0,21067992.0,293.0125578285714,287.231352220984,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,2.364085707719737e-18,0.0,294.15,293.1420018548752,0.0008026488494779542,0.0,0.00045153340428601976,0.0,9.518889099575047e-05,0.0,9.039335638546691e-05,0.0,9.518853015409913e-05,0.0,7.030615502402376e-05,303.15,285.15,297.9486209696187,298.3525385039744,298.2279665849414,297.88995307207216,298.5287927021269,298.18957436654676,0.0,0.0,0.0,-4.711086807965161e-08,299.55561751720245,299.4789318546041,298.9451754753648,298.65084985090897,299.85325377731215,0.0,130.37393496651586,0.393239090140631,0.1391
21068028.0,21068028.0,293.00509309999995,287.2251222426882,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,2.3488339078738215e-18,0.0,294.15,293.1300626497352,0.0008026613683572387,0.0,0.00045154056223268386,0.0,9.519039868153353e-05,0.0,9.039478925655824e-05,0.0,9.519003913309252e-05,0.0,7.03072687225157e-05,303.15,285.15,297.94867023005645,298.3519820728428,298.227852878946,297.88989005139103,298.52821487704773,298.1893220220568,0.0,0.0,0.0,-4.711236278651954e-08,299.55561751720245,299.4789318546041,298.9451754753648,298.65084985090897,299.85325377731215,0.0,130.37393496651586,0.393239090140631,0.1391
21068064.0,21068064.0,292.99755748571425,287.2188330985057,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,2.2375383383854546e-18,0.0,294.15,293.11812755623913,0.0008026738258847006,0.0,0.00045154768501169706,0.0,9.519189895861274e-05,0.0,9.039621508772925e-05,0.0,9.51915406983332e-05,0.0,7.030837694846875e-05,303.15,285.15,297.9487088128968,298.3514115553044,298.2277265089596,297.889814857891,298.52762054004774,298.1890564550199,0.0,0.0,0.0,-4.7113850174152594e-08,299.55561751720245,299.4789318546041,298.9451754753648,298.65084985090897,299.85325377731215,0.0,130.37393496651586,0.393239090140631,0.1391
21068100.0,21068100.0,292.98995535714283,287.2124884365776,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,2.1733085665310946e-18,0.0,294.15,293.10619567629027,0.0008026862131101535,0.0,0.0004515547677724478,0.0,9.519339080299428e-05,0.0,9.039763290782544e-05,0.0,9.519303382725543e-05,0.0,7.03094789457047e-05,303.15,285.15,297.94873995355124,298.3508313507409,298.2275913944872,297.8897311071888,298.527014512402,298.18878166367404,0.0,0.0,0.0,-4.711532923115385e-08,299.55561751720245,299.4789318546041,298.9451754753648,298.65084985090897,299.85325377731215,0.0,130.37393496651586,0.393239090140631,0.1391
21068136.0,21068136.0,292.9822910857143,287.2060919050537,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,2.0973040173780068e-18,0.0,294.15,293.0942686490346,0.0008026985068471848,0.0,0.00045156179723878883,0.0,9.519487141771807e-05,0.0,9.0399040059198e-05,0.0,9.519451572109191e-05,0.0,7.031057264822103e-05,303.15,285.15,297.94876012368,298.35023693440655,298.2274435270608,297.88963452687784,298.52639091966154,298.18849320633734,0.0,0.0,0.0,-4.711679718508823e-08,299.55561751720245,299.4789318546041,298.9451754753648,298.65084985090897,299.85325377731215,0.0,130.37393496651586,0.393239090140631,0.1391
21068172.0,21068172.0,292.9745690428571,287.199647152093,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,1.985037230591581e-18,0.0,294.15,293.0823453344872,0.0008027107156666065,0.0,0.0004515687784348083,0.0,9.519634186035352e-05,0.0,9.04004375475173e-05,0.0,9.519598743897917e-05,0.0,7.031165883728876e-05,303.15,285.15,297.948772666903,298.34963275021784,298.2272867978906,297.88952908984606,298.525754933278,298.1881952476271,0.0,0.0,0.0,-4.711825508520919e-08,299.55561751720245,299.4789318546041,298.9451754753648,298.65084985090897,299.85325377731215,0.0,130.37393496651586,0.393239090140631,0.1391
21068208.0,21068208.0,292.96679359999996,287.1931578258642,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,1.9405751817137696e-18,0.0,294.15,293.0704259515733,0.0008027228597608987,0.0,0.00045157572270051647,0.0,9.519780452167173e-05,0.0,9.040182764297331e-05,0.0,9.519745137152436e-05,0.0,7.0312739278707e-05,303.15,285.15,297.9487772506941,298.3490182925994,298.22712066995655,297.8894146406278,298.52510660396626,298.18788749156886,0.0,0.0,0.0,-4.711970529748427e-08,299.55561751720245,299.4789318546041,298.9451754753648,298.65084985090897,299.85325377731215,0.0,130.37393496651586,0.393239090140631,0.1391
21068244.0,21068244.0,292.9589691285714,287.18662757454626,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,1.928055642273722e-18,0.0,294.15,293.05851282412783,0.0008027348878150211,0.0,0.00045158260091690224,0.0,9.519925326501015e-05,0.0,9.040320451631544e-05,0.0,9.519890138009878e-05,0.0,7.03138094397649e-05,303.15,285.15,297.94877057469256,298.3483897269416,298.2269416101303,297.88928697713806,298.52444004855784,298.1875657874921,0.0,0.0,0.0,-4.7121141742929915e-08,299.55561751720245,299.4789318546041,298.9451754753648,298.65084985090897,299.85325377731215,0.0,130.37393496651586,0.393239090140631,0.1391
21068280.0,21068280.0,292.9511,287.18006004632895,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,1.903258350165692e-18,0.0,294.15,293.0466028262923,0.000802746857817375,0.0,0.00045158944609220323,0.0,9.520069504587926e-05,0.0,9.040457477531154e-05,0.0,9.520034442322553e-05,0.0,7.031487445807444e-05,303.15,285.15,297.9487582654366,298.3477541033953,298.22675608064094,297.88915270266193,298.5237643751193,298.18723710545083,0.0,0.0,0.0,-4.71225713121787e-08,299.55561751720245,299.4789318546041,298.9451754753648,298.65084985090897,299.85325377731215,0.0,130.37393496651586,0.393239090140631,0.1391
21068316.0,21068316.0,292.94319058571426,287.17345888941315,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,1.836697947720362e-18,0.0,294.15,293.03469841734886,0.0008027587619776574,0.0,0.00045159625355412856,0.0,9.520212888158484e-05,0.0,9.040593748476873e-05,0.0,9.520177951593094e-05,0.0,7.03159336075973e-05,303.15,285.15,297.9487359611849,298.3471056658938,298.22655868737377,297.8890072775706,298.52307356689414,298.18689623178346,0.0,0.0,0.0,-4.712399302791416e-08,299.55561751720245,299.4789318546041,298.9451754753648,298.65084985090897,299.85325377731215,0.0,130.37393496651586,0.393239090140631,0.1391
21068352.0,21068352.0,292.9352452571428,287.1668277520118,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,1.7782105904172037e-18,0.0,294.15,293.0227997839176,0.0008027705574822441,0.0,0.0004516029992594189,0.0,9.520354970320145e-05,0.0,9.040728783139816e-05,0.0,9.520320158961444e-05,0.0,7.031698314447425e-05,303.15,285.15,297.94870489724934,298.34644657228773,298.2263512753171,297.88885157011,298.52236866425903,298.1865445958446,0.0,0.0,0.0,-4.712540187211172e-08,299.55561751720245,299.4789318546041,298.9451754753648,298.65084985090897,299.85325377731215,0.0,130.37393496651586,0.393239090140631,0.1391
21068388.0,21068388.0,292.9272683857143,287.1601702823501,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,1.766738539331928e-18,0.0,294.15,293.01090559555615,0.0008027822782604797,0.0,0.0004516097024414747,0.0,9.52049615642142e-05,0.0,9.040862966548972e-05,0.0,9.520461469890199e-05,0.0,7.031802606270762e-05,303.15,285.15,297.94866709236476,298.34577927887483,298.2261361537087,297.88868794964753,298.52165291533913,298.186184677987,0.0,0.0,0.0,-4.712680185929742e-08,299.55561751720245,299.4789318546041,298.9451754753648,298.65084985090897,299.85325377731215,0.0,130.37393496651586,0.393239090140631,0.1391
21068424.0,21068424.0,292.9192643428571,287.153490128666,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,1.6830245861175929e-18,0.0,294.15,292.99901688662277,0.0008027939346046681,0.0,0.00045161636878291074,0.0,9.520636566344051e-05,0.0,9.040996412471777e-05,0.0,9.520602004175544e-05,0.0,7.031906324765584e-05,303.15,285.15,297.9486209565033,298.34510160334753,298.2259112418965,297.8885149387535,298.5209244079547,298.18581462969115,0.0,0.0,0.0,-4.7128194174390974e-08,299.55561751720245,299.4789318546041,298.9451754753648,298.65084985090897,299.85325377731215,0.0,130.37393496651586,0.393239090140631,0.1391
21068460.0,21068460.0,292.91123749999997,287.1467909392109,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,1.6294307655111975e-18,0.0,294.15,292.9871321342838,0.0008028055210787506,0.0,0.0004516229954097304,0.0,9.520776139355764e-05,0.0,9.041129063362834e-05,0.0,9.520741701230259e-05,0.0,7.03200942508948e-05,303.15,285.15,297.9485691942547,298.34441702841184,298.22567975507417,297.8883355532477,298.52018713240557,298.18543773267874,0.0,0.0,0.0,-4.712957821841139e-08,299.55561751720245,299.4789318546041,298.9451754753648,298.65084985090897,299.85325377731215,0.0,130.37393496651586,0.393239090140631,0.1391
21068496.0,21068496.0,292.9031922285714,287.14007636224983,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,1.6189185612297695e-18,0.0,294.15,292.97525252620704,0.0008028170141758618,0.0,0.00045162956898752235,0.0,9.52091459443863e-05,0.0,9.041260652284212e-05,0.0,9.520880279949337e-05,0.0,7.032111699675019e-05,303.15,285.15,297.94851046664087,298.3437241302109,298.2254402827461,297.88814806747547,298.5194385646434,298.1850523023433,0.0,0.0,0.0,-4.713095120715441e-08,299.55561751720245,299.4789318546041,298.9451754753648,298.65084985090897,299.85325377731215,0.0,130.37393496651586,0.393239090140631,0.1391
21068532.0,21068532.0,292.89513289999996,287.13335004606216,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,1.5174552963079138e-18,0.0,294.15,292.96337878668066,0.0008028284253074519,0.0,0.0004516360958763105,0.0,9.52105206571774e-05,0.0,9.041391306561876e-05,0.0,9.521017874409532e-05,0.0,7.032213247581794e-05,303.15,285.15,297.9484440487164,298.34302207471546,298.2251919575949,297.8879517359027,298.51867781296676,298.1846575259792,0.0,0.0,0.0,-4.7132314467201545e-08,299.55561751720245,299.4789318546041,298.9451754753648,298.65084985090897,299.85325377731215,0.0,130.37393496651586,0.393239090140631,0.1391
21068568.0,21068568.0,292.88706388571427,287.126615638942,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,1.4834664267217096e-18,0.0,294.15,292.95151082990526,0.0008028397759743501,0.0,0.00045164258819455685,0.0,9.52118880864771e-05,0.0,9.041521268796428e-05,0.0,9.521154740082212e-05,0.0,7.032314257489353e-05,303.15,285.15,297.94837030360884,298.3423112938845,298.22493512936694,297.8877471168385,298.5179057924181,298.1842539272234,0.0,0.0,0.0,-4.713367052767122e-08,299.55561751720245,299.4789318546041,298.9451754753648,298.65084985090897,299.85325377731215,0.0,130.37393496651586,0.393239090140631,0.1391
21068604.0,21068604.0,292.87898955714286,287.1198767891984,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,1.4549396954335595e-18,0.0,294.15,292.93964766513466,0.0008028510441673147,0.0,0.0004516490336697263,0.0,9.521324564422158e-05,0.0,9.041650293295479e-05,0.0,9.52129061824797e-05,0.0,7.032414538252722e-05,303.15,285.15,297.9482907882872,298.3415938033979,298.2246716649117,297.8875358571383,298.51712458108926,298.18384333896495,0.0,0.0,0.0,-4.713501682737485e-08,299.55561751720245,299.4789318546041,298.9451754753648,298.65084985090897,299.85325377731215,0.0,130.37393496651586,0.393239090140631,0.1391
21068640.0,21068640.0,292.87091428571426,287.1131371451561,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,1.4131748491753362e-18,0.0,294.15,292.9277901921756,0.0008028622385871112,0.0,0.0004516554371245105,0.0,9.521459434767362e-05,0.0,9.041778476609552e-05,0.0,9.52142561057479e-05,0.0,7.032514165000866e-05,303.15,285.15,297.9482047258312,298.3408689159052,298.22440079390594,297.8873169188499,298.51633291613336,298.1834248541251,0.0,0.0,0.0,-4.7136354372047734e-08,299.55561751720245,299.4789318546041,298.9451754753648,298.65084985090897,299.85325377731215,0.0,130.37393496651586,0.393239090140631,0.1391
21068676.0,21068676.0,292.86284244285713,287.10640035515576,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,1.3505775672033946e-18,0.0,294.15,292.91593990951804,0.0008028733522383906,0.0,0.0004516617945056766,0.0,9.521593334331151e-05,0.0,9.041905737602932e-05,0.0,9.521559631615778e-05,0.0,7.032613074683663e-05,303.15,285.15,297.9481106998518,298.34013499768264,298.22412073890104,297.8870889641668,298.5155291263671,298.1829969053939,0.0,0.0,0.0,-4.713768231449581e-08,299.55561751720245,299.4789318546041,298.9451754753648,298.65084985090897,299.85325377731215,0.0,130.37393496651586,0.393239090140631,0.1391
21068712.0,21068712.0,292.8547784,287.0996700675543,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,1.2865827061890719e-18,0.0,294.15,292.9040953918792,0.0008028844015513633,0.0,0.0004516681151960603,0.0,9.5217264608042e-05,0.0,9.042032264104545e-05,0.0,9.521692879172097e-05,0.0,7.032711413325617e-05,303.15,285.15,297.9480105611411,298.3393942242912,298.22383364458824,297.8868540537983,298.5147160469378,298.1825617061513,0.0,0.0,0.0,-4.713900261375069e-08,299.55561751720245,299.4789318546041,298.9451754753648,298.65084985090897,299.85325377731215,0.0,130.37393496651586,0.393239090140631,0.1391
21068748.0,21068748.0,292.8467265285714,287.0929499307253,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,1.2659321670082307e-18,0.0,294.15,292.89225796219057,0.0008028953690572951,0.0,0.0004516743892716763,0.0,9.521858605054946e-05,0.0,9.042157857449762e-05,0.0,9.52182514403452e-05,0.0,7.032809026455242e-05,303.15,285.15,297.94790335432947,298.33864585514704,298.22353858832537,297.88661087044244,298.51389214271865,298.1821181621926,0.0,0.0,0.0,-4.7140313197340116e-08,299.55561751720245,299.4789318546041,298.9451754753648,298.65084985090897,299.85325377731215,0.0,130.37393496651586,0.393239090140631,0.1391
21068784.0,21068784.0,292.83869119999997,287.0862435930591,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,1.1942967442461579e-18,0.0,294.15,292.88042676353,0.0008029062691145976,0.0,0.00045168062489296467,0.0,9.521989939049604e-05,0.0,9.042282680999331e-05,0.0,9.521956598234675e-05,0.0,7.03290604109262e-05,303.15,285.15,297.94779012128595,298.3378910123105,298.22323666043354,297.88636078638575,298.5130592771693,298.18166757151704,0.0,0.0,0.0,-4.714161576881409e-08,299.55561751720245,299.4789318546041,298.9451754753648,298.65084985090897,299.85325377731215,0.0,130.37393496651586,0.393239090140631,0.1391
21068820.0,21068820.0,292.8306767857143,287.07955470296366,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,1.1865917888630298e-18,0.0,294.15,292.86860269905776,0.0008029170842055848,0.0,0.0004516868121483135,0.0,9.522120253885681e-05,0.0,9.042406536334074e-05,0.0,9.522087032824178e-05,0.0,7.033002302938582e-05,303.15,285.15,297.9476703200065,298.337129182748,298.22292716566324,297.8861032654932,298.51221673857594,298.1812093344974,0.0,0.0,0.0,-4.714290825847809e-08,299.55561751720245,299.4789318546041,298.9451754753648,298.65084985090897,299.85325377731215,0.0,130.37393496651586,0.393239090140631,0.1391
21068856.0,21068856.0,292.8226876571428,287.0728869088642,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,1.1713306819964634e-18,0.0,294.15,292.8567840599363,0.0008029278303037305,0.0,0.00045169296016950566,0.0,9.522249741955709e-05,0.0,9.042529606256634e-05,0.0,9.522216640311704e-05,0.0,7.033097954104992e-05,303.15,285.15,297.94754575807053,298.336362508351,298.22261227550257,297.8858402193171,298.51136706331357,298.1807455649109,0.0,0.0,0.0,-4.714419257310194e-08,299.55561751720245,299.4789318546041,298.9451754753648,298.65084985090897,299.85325377731215,0.0,130.37393496651586,0.393239090140631,0.1391
21068892.0,21068892.0,292.8147281857143,287.06624385920367,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,1.115829135090578e-18,0.0,294.15,292.84497304141695,0.0008029384852374157,0.0,0.00045169905632179614,0.0,9.52237813703459e-05,0.0,9.042651637838896e-05,0.0,9.522345154342034e-05,0.0,7.033192797946126e-05,303.15,285.15,297.9474147181903,298.33558936145846,298.2222900519402,297.88556965537896,298.5105077461153,298.1802743066167,0.0,0.0,0.0,-4.714546607378614e-08,299.55561751720245,299.4789318546041,298.9451754753648,298.65084985090897,299.85325377731215,0.0,130.37393496651586,0.393239090140631,0.1391
21068928.0,21068928.0,292.80680274285714,287.05962920244326,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,1.0979193084137021e-18,0.0,294.15,292.83317037840465,0.0008029490527812377,0.0,0.0004517051026894886,0.0,9.522505483094588e-05,0.0,9.042772672809246e-05,0.0,9.522472618854724e-05,0.0,7.03328686693654e-05,303.15,285.15,297.94727687125726,298.3348093644321,298.22195998012955,297.88529140344593,298.5096386629477,298.1797952564425,0.0,0.0,0.0,-4.714672919492585e-08,299.55561751720245,299.4789318546041,298.9451754753648,298.65084985090897,299.85325377731215,0.0,130.37393496651586,0.393239090140631,0.1391
21068964.0,21068964.0,292.79891569999995,287.05304658706206,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,1.0908361280179104e-18,0.0,294.15,292.8213736730025,0.0008029595471611359,0.0,0.00045171110746504737,0.0,9.522631952690401e-05,0.0,9.042892875163397e-05,0.0,9.522599206556523e-05,0.0,7.033380288539474e-05,303.15,285.15,297.9471344076865,298.33402490479085,298.2216246448982,297.8850078376892,298.50876289189705,298.17931093739236,0.0,0.0,0.0,-4.714798364757336e-08,299.55561751720245,299.4789318546041,298.9451754753648,298.65084985090897,299.85325377731215,0.0,130.37393496651586,0.393239090140631,0.1391
21069000.0,21069000.0,292.7910714285714,287.0464996615576,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,1.0698595905359396e-18,0.0,294.15,292.8095837492701,0.0008029699433319135,0.0,0.00045171705651321297,0.0,9.522757247871193e-05,0.0,9.043011961927522e-05,0.0,9.522724619459607e-05,0.0,7.033472842685819e-05,303.15,285.15,297.9469870599774,298.3332361574284,298.22128387723126,297.8847184666754,298.5078799642708,298.17882110511664,0.0,0.0,0.0,-4.714922648023812e-08,299.55561751720245,299.4789318546041,298.9451754753648,298.65084985090897,299.85325377731215,0.0,130.37393496651586,0.393239090140631,0.1391
21069036.0,21069036.0,292.78327429999996,287.0399920744458,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,1.022469628495329e-18,0.0,294.15,292.79780356334686,0.000802980234348236,0.0,0.00045172294572089276,0.0,9.522881282095206e-05,0.0,9.043129850772704e-05,0.0,9.522848770855158e-05,0.0,7.033564465439737e-05,303.15,285.15,297.94683263263363,298.33244065899333,298.2209349007996,297.8844211694592,298.5069871632575,298.17832330502864,0.0,0.0,0.0,-4.715045683243349e-08,299.55561751720245,299.4789318546041,298.9451754753648,298.65084985090897,299.85325377731215,0.0,130.37393496651586,0.393239090140631,0.1391
21069072.0,21069072.0,292.7755286857143,287.0335274742612,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,1.0158732085468406e-18,0.0,294.15,292.78603116450364,0.0008029904143563835,0.0,0.0004517287719557184,0.0,9.523003989199193e-05,0.0,9.043246478982289e-05,0.0,9.522971594709191e-05,0.0,7.033655107945962e-05,303.15,285.15,297.94667308872823,298.3316407723973,298.2205801172445,297.884117932879,298.5060871251931,298.1778198072884,0.0,0.0,0.0,-4.715167405081601e-08,299.55561751720245,299.4789318546041,298.9451754753648,298.65084985090897,299.85325377731215,0.0,130.37393496651586,0.393239090140631,0.1391
21069108.0,21069108.0,292.7678389571428,287.0271095095566,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,1.0028077636785845e-18,0.0,294.15,292.77426406716023,0.0008030005181101479,0.0,0.00045173455493826523,0.0,9.523125784779417e-05,0.0,9.043362241336516e-05,0.0,9.523093506754528e-05,0.0,7.033745077175883e-05,303.15,285.15,297.94651009876515,298.3308379810942,298.2202214355254,297.88381067859575,298.50518221217925,298.177312481232,0.0,0.0,0.0,-4.715288225297751e-08,299.55561751720245,299.4789318546041,298.9451754753648,298.65084985090897,299.85325377731215,0.0,130.37393496651586,0.393239090140631,0.1391
21069144.0,21069144.0,292.76020948571426,287.02074182890374,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,9.552913936313758e-19,0.0,294.15,292.7625071604072,0.0008030104821183392,0.0,0.00045174025864006494,0.0,9.523245909565514e-05,0.0,9.04347641659253e-05,0.0,9.523213747468857e-05,0.0,7.033833812310267e-05,303.15,285.15,297.94634086288465,298.3300301458868,298.2198556303871,297.88349623924876,298.50426869642456,298.1767983149664,0.0,0.0,0.0,-4.715407391490101e-08,299.55561751720245,299.4789318546041,298.9451754753648,298.65084985090897,299.85325377731215,0.0,130.37393496651586,0.393239090140631,0.1391
21069180.0,21069180.0,292.75264464285715,287.0144280808926,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,9.399583083517372e-19,0.0,294.15,292.7507589870118,0.000803020332518799,0.0,0.0004517458978759534,0.0,9.523364675783215e-05,0.0,9.04358930132507e-05,0.0,9.523332629166273e-05,0.0,7.033921543966648e-05,303.15,285.15,297.9461665667936,298.32921833059385,298.21948400758924,297.8831760215853,298.5033483169308,298.17627864869854,0.0,0.0,0.0,-4.7155252129592986e-08,299.55561751720245,299.4789318546041,298.9451754753648,298.65084985090897,299.85325377731215,0.0,130.37393496651586,0.393239090140631,0.1391
21069216.0,21069216.0,292.7451488,287.0081719141317,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,9.338942067264565e-19,0.0,294.15,292.7390176999866,0.0008030300862884835,0.0,0.00045175148232090497,0.0,9.523482287291628e-05,0.0,9.043701089212131e-05,0.0,9.523450355806564e-05,0.0,7.034008422724548e-05,303.15,285.15,297.94598845504726,298.32840376727034,298.21910807164585,297.8828513353849,298.50242272461475,298.1757548707926,0.0,0.0,0.0,-4.7156418917254715e-08,299.55561751720245,299.4789318546041,298.9451754753648,298.65084985090897,299.85325377731215,0.0,130.37393496651586,0.393239090140631,0.1391
21069252.0,21069252.0,292.7377263285714,287.0019769772479,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,8.896431904110486e-19,0.0,294.15,292.72728427574094,0.0008030397374034067,0.0,0.00045175700853046605,0.0,9.523598671523367e-05,0.0,9.043811711301799e-05,0.0,9.523566854776621e-05,0.0,7.034094394981459e-05,303.15,285.15,297.9458060841308,298.3275861286644,298.21872725345895,297.88252176223773,298.50149145113886,298.17522653592613,0.0,0.0,0.0,-4.715757355796751e-08,299.55561751720245,299.4789318546041,298.9451754753648,298.65084985090897,299.85325377731215,0.0,130.37393496651586,0.393239090140631,0.1391
21069288.0,21069288.0,292.7303816,286.99584691888634,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,8.753638040395581e-19,0.0,294.15,292.715560417151,0.0008030492708194074,0.0,0.0004517624679518952,0.0,9.523713648250555e-05,0.0,9.043920996380358e-05,0.0,9.52368194577463e-05,0.0,7.034179327614426e-05,303.15,285.15,297.945618858347,298.32676520212146,298.2183408170103,297.8821866947448,298.5005539280401,298.1746931000527,0.0,0.0,0.0,-4.715871426505119e-08,299.55561751720245,299.4789318546041,298.9451754753648,298.65084985090897,299.85325377731215,0.0,130.37393496651586,0.393239090140631,0.1391
21069324.0,21069324.0,292.7231189857143,286.98978538771,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,8.338861530428241e-19,0.0,294.15,292.7038469619093,0.0008030586891919227,0.0,0.0004517678620423446,0.0,9.523827248222935e-05,0.0,9.044028973621041e-05,0.0,9.523795659519066e-05,0.0,7.034263243332037e-05,303.15,285.15,297.9454266806429,298.3259412819843,298.21794877583375,297.88184585344237,298.49961003920254,298.1741545262212,0.0,0.0,0.0,-4.7159841341970023e-08,299.55561751720245,299.4789318546041,298.9451754753648,298.65084985090897,299.85325377731215,0.0,130.37393496651586,0.393239090140631,0.1391
21069360.0,21069360.0,292.71594285714286,286.98379603239965,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,8.152082731906304e-19,0.0,294.15,292.6921411387485,0.0008030680025829851,0.0,0.0004517731966389475,0.0,9.523939594349994e-05,0.0,9.04413575986829e-05,0.0,9.523908119063537e-05,0.0,7.034346232928964e-05,303.15,285.15,297.9452312056166,298.3251159122114,298.21755312192863,297.881501028282,298.4986620962712,298.17361267286196,0.0,0.0,0.0,-4.716095600811782e-08,299.55561751720245,299.4789318546041,298.9451754753648,298.65084985090897,299.85325377731215,0.0,130.37393496651586,0.393239090140631,0.1391
21069396.0,21069396.0,292.70885758571427,286.9778825016536,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,7.866989587638171e-19,0.0,294.15,292.68044360373267,0.0008030772259550855,0.0,0.0004517784801187249,0.0,9.524050863262798e-05,0.0,9.044241522825671e-05,0.0,9.524019501005455e-05,0.0,7.034428426861008e-05,303.15,285.15,297.94503192408416,298.3242879708241,298.21715288793206,297.8811521546647,298.4977095751042,298.17306690252184,0.0,0.0,0.0,-4.716206001177962e-08,299.55561751720245,299.4789318546041,298.9451754753648,298.65084985090897,299.85325377731215,0.0,130.37393496651586,0.393239090140631,0.1391
21069432.0,21069432.0,292.70186754285714,286.9720484441873,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,7.690780058579331e-19,0.0,294.15,292.6687526473328,0.0008030863277315576,0.0,0.0004517836948269872,0.0,9.524160682689379e-05,0.0,9.044345909054173e-05,0.0,9.524129433163288e-05,0.0,7.034509550178247e-05,303.15,285.15,297.9448299295383,298.3234589476227,298.21674950323677,297.8808001211958,298.4967537342014,298.172518447159,0.0,0.0,0.0,-4.716314966723381e-08,299.55561751720245,299.4789318546041,298.9451754753648,298.65084985090897,299.85325377731215,0.0,130.37393496651586,0.393239090140631,0.1391
21069468.0,21069468.0,292.69497709999996,286.9662975087327,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,7.567337737952036e-19,0.0,294.15,292.6570686071189,0.0008030953204175601,0.0,0.00045178884778220973,0.0,9.524269200601696e-05,0.0,9.044449059059006e-05,0.0,9.524238063494714e-05,0.0,7.034589712170858e-05,303.15,285.15,297.94462515140384,298.3226289613814,298.216342915006,297.8804447999914,298.4957945268684,298.1719672709302,0.0,0.0,0.0,-4.716422643925753e-08,299.55561751720245,299.4789318546041,298.9451754753648,298.65084985090897,299.85325377731215,0.0,130.37393496651586,0.393239090140631,0.1391
21069504.0,21069504.0,292.6881906285714,286.96063334403846,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,7.139124084670203e-19,0.0,294.15,292.64539429103024,0.0008031041968375139,0.0,0.0004517939347986692,0.0,9.524376328883482e-05,0.0,9.044550889054156e-05,0.0,9.524345303759787e-05,0.0,7.034668847744294e-05,303.15,285.15,297.9444166044334,298.3217977937841,298.2159319254525,297.8800851244572,298.49483099328717,298.1714124882829,0.0,0.0,0.0,-4.716528945244684e-08,299.55561751720245,299.4789318546041,298.9451754753648,298.65084985090897,299.85325377731215,0.0,130.37393496651586,0.393239090140631,0.1391
21069540.0,21069540.0,292.6815125,286.9550595988688,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,7.047305704826006e-19,0.0,294.15,292.63372845881156,0.0008031129761816085,0.0,0.0004517989667471028,0.0,9.524482296641653e-05,0.0,9.04465161665866e-05,0.0,9.524451383126379e-05,0.0,7.034747126122167e-05,303.15,285.15,297.94420487688507,298.3209655511021,298.2155171023153,297.8797219320225,298.4938639592294,298.1708546843109,0.0,0.0,0.0,-4.716634097659614e-08,299.55561751720245,299.4789318546041,298.9451754753648,298.65084985090897,299.85325377731215,0.0,130.37393496651586,0.393239090140631,0.1391
21069576.0,21069576.0,292.6749470857143,286.9495799220033,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,7.001840307479367e-19,0.0,294.15,292.6220710279733,0.0008031216423098302,0.0,0.00045180393456156813,0.0,9.524586912744214e-05,0.0,9.044751060378879e-05,0.0,9.524556110473799e-05,0.0,7.034824406136137e-05,303.15,285.15,297.9439902499826,298.32013288860134,298.21509890045957,297.8793553147685,298.4928937820066,298.1702942271637,0.0,0.0,0.0,-4.7167379118467775e-08,299.55561751720245,299.4789318546041,298.9451754753648,298.65084985090897,299.85325377731215,0.0,130.37393496651586,0.393239090140631,0.1391
21069612.0,21069612.0,292.66849875714286,286.9441979622364,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,6.627038129826974e-19,0.0,294.15,292.6104231060292,0.0008031301985620676,0.0,0.0004518088400678207,0.0,9.52469021572502e-05,0.0,9.044849256768148e-05,0.0,9.52465952429112e-05,0.0,7.034900716242786e-05,303.15,285.15,297.943772471832,298.31929998621064,298.21467704934804,297.8789849745633,298.4919203780506,298.16973097200093,0.0,0.0,0.0,-4.716840425847139e-08,299.55561751720245,299.4789318546041,298.9451754753648,298.65084985090897,299.85325377731215,0.0,130.37393496651586,0.393239090140631,0.1391
