,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21069648.0,21069648.0,292.66217188571426,286.93891736837656,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,6.52066960031496e-19,0.0,294.15,292.59878621111943,0.0008031386424814196,0.0,0.0004518136818149244,0.0,9.524792175054726e-05,0.0,9.044946176784026e-05,0.0,9.524761593990904e-05,0.0,7.034976033887534e-05,303.15,285.15,297.94355122182645,298.3184667817204,298.2142510432142,297.87861076686175,298.4909437350962,298.1691647097438,0.0,0.0,0.0,-4.7169416092750476e-08,299.55561751720245,299.4789318546041,298.9451754753648,298.65084985090897,299.85325377731215,0.0,130.37393496651586,0.393239090140631,0.1391
21069684.0,21069684.0,292.65597084285713,286.93374178924586,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,6.436805345947136e-19,0.0,294.15,292.587156991234,0.0008031469942533242,0.0,0.00045181847133816966,0.0,9.524893033762186e-05,0.0,9.045042051343128e-05,0.0,9.524862562750584e-05,0.0,7.03505053858525e-05,303.15,285.15,297.9433277382581,298.31763376046734,298.21382241354263,297.8782339765162,298.4899651381418,298.16859660538523,0.0,0.0,0.0,-4.7170417030712444e-08,299.55561751720245,299.4789318546041,298.9451754753648,298.65084985090897,299.85325377731215,0.0,130.37393496651586,0.393239090140631,0.1391
21069720.0,21069720.0,292.6499,286.92867487367886,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,6.313027002770375e-19,0.0,294.15,292.5755367470088,0.0008031552291314777,0.0,0.0004518231946554908,0.0,9.524992497139373e-05,0.0,9.045136600539398e-05,0.0,9.524962135811844e-05,0.0,7.035124012660652e-05,303.15,285.15,297.9431017784161,298.3168013384513,298.21339093848405,297.87785420428906,298.48898448339696,298.16802654860754,0.0,0.0,0.0,-4.717140415205305e-08,299.55561751720245,299.4789318546041,298.9451754753648,298.65084985090897,299.85325377731215,0.0,130.37393496651586,0.393239090140631,0.1391
21069756.0,21069756.0,292.6439637285714,286.92372027052227,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,6.033388335538569e-19,0.0,294.15,292.5639290736602,0.0008031633462582738,0.0,0.00045182785111537525,0.0,9.52509055159397e-05,0.0,9.045229811340192e-05,0.0,9.525060299440029e-05,0.0,7.035196446060539e-05,303.15,285.15,297.9428725288289,298.3159696862236,298.2129555287994,297.8774707792652,298.4880015329253,298.1674540112085,0.0,0.0,0.0,-4.7172377319134755e-08,299.55561751720245,299.4789318546041,298.9451754753648,298.65084985090897,299.85325377731215,0.0,130.37393496651586,0.393239090140631,0.1391
21069792.0,21069792.0,292.6381664,286.91888162863387,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,5.994464183598632e-19,0.0,294.15,292.55232982994306,0.0008031713697057017,0.0,0.0004518324544713977,0.0,9.525187486891719e-05,0.0,9.045321959068455e-05,0.0,9.525157343576609e-05,0.0,7.035268052822135e-05,303.15,285.15,297.94264126518755,298.3151388545707,298.2125177219963,297.87708507902875,298.48701735091447,298.1668800543396,0.0,0.0,0.0,-4.7173339404858436e-08,299.55561751720245,299.4789318546041,298.9451754753648,298.65084985090897,299.85325377731215,0.0,130.37393496651586,0.393239090140631,0.1391
21069828.0,21069828.0,292.6325123857143,286.9141625968817,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,5.917367612248378e-19,0.0,294.15,292.54073936749097,0.0008031792838379589,0.0,0.0004518369959174066,0.0,9.525283117397112e-05,0.0,9.045412867432766e-05,0.0,9.52525308257759e-05,0.0,7.035338695834862e-05,303.15,285.15,297.94240810003197,298.31430945348166,298.2120777292622,297.87669707310107,298.4860322684642,298.16630492486826,0.0,0.0,0.0,-4.717428856997866e-08,299.55561751720245,299.4789318546041,298.9451754753648,298.65084985090897,299.85325377731215,0.0,130.37393496651586,0.393239090140631,0.1391
21069864.0,21069864.0,292.6270060571428,286.90956682414304,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,5.582520973866642e-19,0.0,294.15,292.52916006173984,0.0008031870840925564,0.0,0.0004518414727769026,0.0,9.525377386778912e-05,0.0,9.045502482858348e-05,0.0,9.525347460019235e-05,0.0,7.03540833348358e-05,303.15,285.15,297.9421725383222,298.31348162851265,298.21163487067525,297.8763063810345,298.4850461751355,298.165728318736,0.0,0.0,0.0,-4.717522425445726e-08,299.55561751720245,299.4789318546041,298.9451754753648,298.65084985090897,299.85325377731215,0.0,130.37393496651586,0.393239090140631,0.1391
21069900.0,21069900.0,292.6216517857143,286.90509795930376,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,5.510722525599389e-19,0.0,294.15,292.5175929355479,0.0008031947591950001,0.0,0.0004518458786738128,0.0,9.525470160651152e-05,0.0,9.045590677703452e-05,0.0,9.525440341486455e-05,0.0,7.035476866508412e-05,303.15,285.15,297.94193468468063,298.31265593889464,298.21118922869084,297.8759131581864,298.48405958315334,298.1651505187212,0.0,0.0,0.0,-4.717614512622539e-08,299.55561751720245,299.4789318546041,298.9451754753648,298.65084985090897,299.85325377731215,0.0,130.37393496651586,0.393239090140631,0.1391
21069936.0,21069936.0,292.6164539428571,286.9007596512568,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,5.266622333747422e-19,0.0,294.15,292.50603571245836,0.0008032023482100945,0.0,0.00045185023569439066,0.0,9.525561904527094e-05,0.0,9.045677894110535e-05,0.0,9.525532192583343e-05,0.0,7.035544638744784e-05,303.15,285.15,297.9416951020816,298.31183218695935,298.2107415658268,297.8755179436055,298.4830727522072,298.1645719101361,0.0,0.0,0.0,-4.717705579762123e-08,299.55561751720245,299.4789318546041,298.9451754753648,298.65084985090897,299.85325377731215,0.0,130.37393496651586,0.393239090140631,0.1391
21069972.0,21069972.0,292.6114169,286.8965555489015,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,5.01707223573936e-19,0.0,294.15,292.4944896300053,0.0008032098095331929,0.0,0.00045185452038709525,0.0,9.52565212405941e-05,0.0,9.045763662601485e-05,0.0,9.52562251892395e-05,0.0,7.03561128506565e-05,303.15,285.15,297.94145382754743,298.31101124314904,298.21029194253856,297.8751207186741,298.4820862870374,298.1639928037893,0.0,0.0,0.0,-4.7177951370861135e-08,299.55561751720245,299.4789318546041,298.9451754753648,298.65084985090897,299.85325377731215,0.0,130.37393496651586,0.393239090140631,0.1391
21070008.0,21070008.0,292.6065450285714,286.89248930114223,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,4.936544768458124e-19,0.0,294.15,292.48295312857476,0.0008032171688491672,0.0,0.00045185874727610105,0.0,9.525741125372762e-05,0.0,9.045848273934105e-05,0.0,9.525711626694885e-05,0.0,7.035677031579726e-05,303.15,285.15,297.9412111751466,298.3101924923709,298.20984054478635,297.8747221285104,298.48110033831165,298.1634133358252,0.0,0.0,0.0,-4.717883487900321e-08,299.55561751720245,299.4789318546041,298.9451754753648,298.65084985090897,299.85325377731215,0.0,130.37393496651586,0.393239090140631,0.1391
21070044.0,21070044.0,292.60184269999996,286.88856455688733,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,4.904696856813859e-19,0.0,294.15,292.471426283557,0.0008032244119204132,0.0,0.0004518629083537175,0.0,9.525828739654099e-05,0.0,9.045931567800814e-05,0.0,9.525799347084654e-05,0.0,7.03574175360242e-05,303.15,285.15,297.9409672975779,298.30937652836053,298.2093876315352,297.87432213111333,298.4801152096932,298.16283375965605,0.0,0.0,0.0,-4.7179704649516194e-08,299.55561751720245,299.4789318546041,298.9451754753648,298.65084985090897,299.85325377731215,0.0,130.37393496651586,0.393239090140631,0.1391
21070080.0,21070080.0,292.5973142857143,286.88478496504797,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,4.810380621027276e-19,0.0,294.15,292.4599075808449,0.00080323155614941,0.0,0.0004518670134792985,0.0,9.525915174692208e-05,0.0,9.046013741573768e-05,0.0,9.525885887939979e-05,0.0,7.035805604611502e-05,303.15,285.15,297.94072250534765,298.3085632606139,298.20893361530665,297.87392100094166,298.47913105964136,298.16225428837026,0.0,0.0,0.0,-4.718056274139032e-08,299.55561751720245,299.4789318546041,298.9451754753648,298.65084985090897,299.85325377731215,0.0,130.37393496651586,0.393239090140631,0.1391
21070116.0,21070116.0,292.59296415714283,286.88115417453656,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,4.597302421749582e-19,0.0,294.15,292.448403046761,0.0008032385689960565,0.0,0.0004518710440939907,0.0,9.526000039459386e-05,0.0,9.046094423735012e-05,0.0,9.5259708580185e-05,0.0,7.035868295774185e-05,303.15,285.15,297.94047615843647,298.307754122373,298.20847751381206,297.87351836164993,298.47814866058593,298.16167496337147,0.0,0.0,0.0,-4.718140527693995e-08,299.55561751720245,299.4789318546041,298.9451754753648,298.65084985090897,299.85325377731215,0.0,130.37393496651586,0.393239090140631,0.1391
21070152.0,21070152.0,292.58879668571427,286.8776758342658,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,4.567643117884791e-19,0.0,294.15,292.43691090286416,0.0008032454428001674,0.0,0.0004518749959796867,0.0,9.52608324495661e-05,0.0,9.046173529836016e-05,0.0,9.526054168397569e-05,0.0,7.035929761363585e-05,303.15,285.15,297.94022887647293,298.3069495940715,298.2080201935976,297.8731146140439,298.47716859554595,298.16109637474636,0.0,0.0,0.0,-4.7182231375504075e-08,299.55561751720245,299.4789318546041,298.9451754753648,298.65084985090897,299.85325377731215,0.0,130.37393496651586,0.393239090140631,0.1391
21070188.0,21070188.0,292.58481624285713,286.8743535931472,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,4.538175159775629e-19,0.0,294.15,292.42542592859814,0.0008032522362168417,0.0,0.00045187890234854377,0.0,9.526165491153353e-05,0.0,9.046251724744369e-05,0.0,9.526136519228363e-05,0.0,7.035990518392603e-05,303.15,285.15,297.93998105367683,298.30614773390437,298.2075621685956,297.8727102252917,298.47618988163197,298.1605182126201,0.0,0.0,0.0,-4.718304797389891e-08,299.55561751720245,299.4789318546041,298.9451754753648,298.65084985090897,299.85325377731215,0.0,130.37393496651586,0.393239090140631,0.1391
21070224.0,21070224.0,292.5810272,286.87119110008945,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,4.3231413137671677e-19,0.0,294.15,292.41395399363006,0.0008032588989003222,0.0,0.00045188273464316794,0.0,9.526246176225954e-05,0.0,9.046328436778352e-05,0.0,9.526217308487571e-05,0.0,7.036050122336739e-05,303.15,285.15,297.9397323882711,298.30535067948085,298.2071029187692,297.8723050592299,298.4752139673074,298.1599410026117,0.0,0.0,0.0,-4.7183849106499155e-08,299.55561751720245,299.4789318546041,298.9451754753648,298.65084985090897,299.85325377731215,0.0,130.37393496651586,0.393239090140631,0.1391
21070260.0,21070260.0,292.5774339285714,286.8681920039973,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,4.226309013880722e-19,0.0,294.15,292.40249087611824,0.0008032654532165057,0.0,0.0004518865056230033,0.0,9.526325569008079e-05,0.0,9.04640392136102e-05,0.0,9.526296805159214e-05,0.0,7.036108771770379e-05,303.15,285.15,297.93948330251465,298.3045572143666,298.2066429875833,297.87189951480474,298.4742403274262,298.159364669339,0.0,0.0,0.0,-4.718463743876314e-08,299.55561751720245,299.4789318546041,298.9451754753648,298.65084985090897,299.85325377731215,0.0,130.37393496651586,0.393239090140631,0.1391
21070296.0,21070296.0,292.5740408,286.8653599537699,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,4.158473841325045e-19,0.0,294.15,292.39103690514816,0.0008032718775102965,0.0,0.0004518902030956201,0.0,9.526403412477267e-05,0.0,9.046477934410397e-05,0.0,9.5263747522126e-05,0.0,7.036166276856804e-05,303.15,285.15,297.93923388279296,298.30376784851137,298.20618248710736,297.8714935777837,298.4732693130428,298.15878942184764,0.0,0.0,0.0,-4.7185410424067006e-08,299.55561751720245,299.4789318546041,298.9451754753648,298.65084985090897,299.85325377731215,0.0,130.37393496651586,0.393239090140631,0.1391
21070332.0,21070332.0,292.5708521857143,286.8626985982993,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,3.9614315077563444e-19,0.0,294.15,292.3795940156404,0.0008032781724361334,0.0,0.000451893827357873,0.0,9.526479712953439e-05,0.0,9.046550481873659e-05,0.0,9.526451155905762e-05,0.0,7.036222642257802e-05,303.15,285.15,297.9389842276445,298.30298388775805,298.20572151889735,297.87108729038334,298.47230193077144,298.1582157710909,0.0,0.0,0.0,-4.718616812352805e-08,299.55561751720245,299.4789318546041,298.9451754753648,298.65084985090897,299.85325377731215,0.0,130.37393496651586,0.393239090140631,0.1391
21070368.0,21070368.0,292.5678724571428,286.8602115864687,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,3.897847801734479e-19,0.0,294.15,292.36816345402326,0.0008032843369270318,0.0,0.00045189737776508683,0.0,9.526554456884759e-05,0.0,9.046621550847684e-05,0.0,9.526526002648201e-05,0.0,7.036277857960251e-05,303.15,285.15,297.9387343812267,298.30220558713,298.2052599562127,297.8706810316756,298.4713386842,298.157643928089,0.0,0.0,0.0,-4.7186910401830705e-08,299.55561751720245,299.4789318546041,298.9451754753648,298.65084985090897,299.85325377731215,0.0,130.37393496651586,0.393239090140631,0.1391
21070404.0,21070404.0,292.56510598571424,286.85790256715137,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,3.847716431864745e-19,0.0,294.15,292.35674227516955,0.0008032903860144059,0.0,0.00045190086289346337,0.0,9.526627824965359e-05,0.0,9.046691313013815e-05,0.0,9.526599473236293e-05,0.0,7.036332057434249e-05,303.15,285.15,297.9384845656228,298.30143204939657,298.2047981892892,297.8702748391228,298.4703789188683,298.1570737124599,0.0,0.0,0.0,-4.7187639050516985e-08,299.55561751720245,299.4789318546041,298.9451754753648,298.65084985090897,299.85325377731215,0.0,130.37393496651586,0.393239090140631,0.1391
21070440.0,21070440.0,292.56255714285714,286.85577518920843,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,3.7737256958779734e-19,0.0,294.15,292.3453318197152,0.0008032962989119638,0.0,0.0004519042710017033,0.0,9.526699569715758e-05,0.0,9.046759533323665e-05,0.0,9.526671320149697e-05,0.0,7.036385057888288e-05,303.15,285.15,297.9382348988495,298.3006642919037,298.204336366046,297.8698687360685,298.46942339048957,298.1565055366715,0.0,0.0,0.0,-4.7188351616841005e-08,299.55561751720245,299.4789318546041,298.9451754753648,298.65084985090897,299.85325377731215,0.0,130.37393496651586,0.393239090140631,0.1391
21070476.0,21070476.0,292.5602303,286.8538331014874,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,3.6065666414923933e-19,0.0,294.15,292.33393595167973,0.0008033020689944276,0.0,0.00045190759822292317,0.0,9.526769609738775e-05,0.0,9.046826134373958e-05,0.0,9.526741461869979e-05,0.0,7.036436799190792e-05,303.15,285.15,297.9379855742982,298.2999041871707,298.2038745278334,297.869463244791,298.46847388871447,298.15594028456155,0.0,0.0,0.0,-4.71890472918763e-08,299.55561751720245,299.4789318546041,298.9451754753648,298.65084985090897,299.85325377731215,0.0,130.37393496651586,0.393239090140631,0.1391
21070512.0,21070512.0,292.5581298285714,286.85207995282053,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,3.43567550827217e-19,0.0,294.15,292.32255068102774,0.0008033077220307756,0.0,0.0004519108592094237,0.0,9.526838253789058e-05,0.0,9.046891409482447e-05,0.0,9.526810207284801e-05,0.0,7.036487509399936e-05,303.15,285.15,297.93773666343054,298.2991498226086,298.2034128814853,297.8690583613091,298.4675289750669,298.1553773407801,0.0,0.0,0.0,-4.718972913641855e-08,299.55561751720245,299.4789318546041,298.9451754753648,298.65084985090897,299.85325377731215,0.0,130.37393496651586,0.393239090140631,0.1391
21070548.0,21070548.0,292.5562601,286.8505193920232,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,3.3805305484068355e-19,0.0,294.15,292.3111780152966,0.0008033132264151731,0.0,0.00045191403611329685,0.0,9.526905125670091e-05,0.0,9.046955001352607e-05,0.0,9.526877180139358e-05,0.0,7.03653691065254e-05,303.15,285.15,297.9374884285178,298.29840276709973,298.20295176707106,297.86865422120536,298.46658989223147,298.15481741522507,0.0,0.0,0.0,-4.71903934221887e-08,299.55561751720245,299.4789318546041,298.9451754753648,298.65084985090897,299.85325377731215,0.0,130.37393496651586,0.393239090140631,0.1391
21070584.0,21070584.0,292.55462548571427,286.849155067892,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,3.189236147880199e-19,0.0,294.15,292.29981638433,0.0008033186073540346,0.0,0.0004519171431755871,0.0,9.526970525548248e-05,0.0,9.047017195074952e-05,0.0,9.526942680651544e-05,0.0,7.036585224655517e-05,303.15,285.15,297.9372408775567,298.2976621165097,298.2024911760696,297.8682510046104,298.4656561900051,298.1542602729503,0.0,0.0,0.0,-4.7191043123475334e-08,299.55561751720245,299.4789318546041,298.9451754753648,298.65084985090897,299.85325377731215,0.0,130.37393496651586,0.393239090140631,0.1391
21070620.0,21070620.0,292.5532303571428,286.8479906292028,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,3.168660924558137e-19,0.0,294.15,292.28846734427924,0.0008033238296795708,0.0,0.00045192016056290403,0.0,9.52703403535491e-05,0.0,9.047077593604088e-05,0.0,9.527006290710264e-05,0.0,7.036632142620646e-05,303.15,285.15,297.9369942853184,298.29692900153935,298.2020313198666,297.86784912417687,298.46472905620215,298.15370655742066,0.0,0.0,0.0,-4.7191674097405545e-08,299.55561751720245,299.4789318546041,298.9451754753648,298.65084985090897,299.85325377731215,0.0,130.37393496651586,0.393239090140631,0.1391
21070656.0,21070656.0,292.55207908571424,286.84702972470933,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,3.1279078421186148e-19,0.0,294.15,292.2771274684407,0.0008033289294003838,0.0,0.00045192310865687534,0.0,9.527096084651752e-05,0.0,9.047136604956103e-05,0.0,9.5270684399841e-05,0.0,7.036677981831207e-05,303.15,285.15,297.93674849997166,298.29620173981004,298.20157215083935,297.86744820605117,298.4638069982676,298.15315551898794,0.0,0.0,0.0,-4.719229060122693e-08,299.55561751720245,299.4789318546041,298.9451754753648,298.65084985090897,299.85325377731215,0.0,130.37393496651586,0.393239090140631,0.1391
21070692.0,21070692.0,292.5511760428571,286.84627600314116,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,2.979697156199643e-19,0.0,294.15,292.2658007800429,0.0008033338626697206,0.0,0.00045192596265398305,0.0,9.527156150670122e-05,0.0,9.04719373259307e-05,0.0,9.527128605585839e-05,0.0,7.036722356160418e-05,303.15,285.15,297.93650400336367,298.295483143986,298.2011141155238,297.86704881317655,298.4628925607981,298.15260852736964,0.0,0.0,0.0,-4.7192887453385024e-08,299.55561751720245,299.4789318546041,298.9451754753648,298.65084985090897,299.85325377731215,0.0,130.37393496651586,0.393239090140631,0.1391
21070728.0,21070728.0,292.55052559999996,286.845733113202,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,2.9318709631572975e-19,0.0,294.15,292.25448808717925,0.0008033386439124594,0.0,0.0004519287306471507,0.0,9.527214404038805e-05,0.0,9.047249138530228e-05,0.0,9.527186958123793e-05,0.0,7.036765391632113e-05,303.15,285.15,297.9362610085316,298.29477351607017,298.20065736621626,297.86665146161124,298.46198629328535,298.1520659291429,0.0,0.0,0.0,-4.7193466343594416e-08,299.55561751720245,299.4789318546041,298.9451754753648,298.65084985090897,299.85325377731215,0.0,130.37393496651586,0.393239090140631,0.1391
21070764.0,21070764.0,292.5501321285714,286.8454047035677,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,2.9129561205362746e-19,0.0,294.15,292.2431855405715,0.0008033432954628441,0.0,0.0004519314253371335,0.0,9.527271112386538e-05,0.0,9.047303077018019e-05,0.0,9.527243765344753e-05,0.0,7.036807285927547e-05,303.15,285.15,297.93601923190135,298.2940706970151,298.2002017187297,297.8662556242103,298.4610862018561,298.1515266947426,0.0,0.0,0.0,-4.719402992511436e-08,299.55561751720245,299.4789318546041,298.9451754753648,298.65084985090897,299.85325377731215,0.0,130.37393496651586,0.393239090140631,0.1391
21070800.0,21070800.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,2.8569406185957654e-19,0.0,294.15,292.2318938275761,0.0008033475651996948,0.0,0.0004519339048717657,0.0,9.52732328531145e-05,0.0,9.047352708291524e-05,0.0,9.527296036838924e-05,0.0,7.036845830345312e-05,303.15,285.15,297.9357790141556,298.29337650512684,298.1997475073662,297.8658613797621,298.4601934808572,298.1509915774536,0.0,0.0,0.0,-4.719454857068444e-08,299.55561751720245,299.4789318546041,298.9451754753648,298.65084985090897,299.85325377731215,0.0,130.37393496651586,0.393239090140631,0.1391
21070800.0,21070800.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,2.8569406185957654e-19,0.0,294.15,292.2318938275761,0.0008033475651996948,0.0,0.0004519339048717657,0.0,9.52732328531145e-05,0.0,9.047352708291524e-05,0.0,9.527296036838924e-05,0.0,7.036845830345312e-05,303.15,285.15,297.9357790141556,298.29337650512684,298.1997475073662,297.8658613797621,298.4601934808572,298.1509915774536,0.0,0.0,0.0,-4.719454857068444e-08,299.18567674508114,299.1965299943211,298.6985249717867,298.70034397383705,299.47541572916174,0.0,130.37393496651586,0.393239090140631,0.1391
21070836.0,21070836.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,2.730391014642869e-19,0.0,294.15,292.2206181939004,0.0008033514334355854,0.0,0.0004519361580020555,0.0,9.527370685823759e-05,0.0,9.047397807165851e-05,0.0,9.527343535464386e-05,0.0,7.036880849830636e-05,303.15,285.15,297.9355410933755,298.29269427394416,298.199295286315,297.86547002444394,298.4593112601225,298.1504623876402,0.0,0.0,0.0,-4.719501992889185e-08,299.18567674508114,299.1965299943211,298.6985249717867,298.70034397383705,299.47541572916174,0.0,130.37393496651586,0.393239090140631,0.1391
21070872.0,21070872.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,2.7127760114640767e-19,0.0,294.15,292.2093553664033,0.00080335361363428,0.0,0.00045193746108880404,0.0,9.52739805861474e-05,0.0,9.047423886959851e-05,0.0,9.52737100605927e-05,0.0,7.036901076878903e-05,303.15,285.15,297.9353058037942,298.2920271915804,298.19884510224813,297.8650807289838,298.45843903619254,298.14993957255984,0.0,0.0,0.0,-4.7195292861273934e-08,299.18567674508114,299.1965299943211,298.6985249717867,298.70034397383705,299.47541572916174,0.0,130.37393496651586,0.393239090140631,0.1391
21070908.0,21070908.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,2.677886199310834e-19,0.0,294.15,292.19810077491775,0.0008033547719818005,0.0,0.0004519381890520813,0.0,9.527413307330548e-05,0.0,9.04743845326202e-05,0.0,9.527386352377773e-05,0.0,7.036912349106827e-05,303.15,285.15,297.93507220937954,298.29136987037657,298.198396229979,297.86469275758355,298.45757324711997,298.1494208628878,0.0,0.0,0.0,-4.719544567263557e-08,299.18567674508114,299.1965299943211,298.6985249717867,298.70034397383705,299.47541572916174,0.0,130.37393496651586,0.393239090140631,0.1391
21070944.0,21070944.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,2.550999036886002e-19,0.0,294.15,292.186862856508,0.0008033542698790619,0.0,0.00045193798237471594,0.0,9.527408853141395e-05,0.0,9.047434308844889e-05,0.0,9.527381995376842e-05,0.0,7.03690906879563e-05,303.15,285.15,297.9348429192683,298.29073692862323,298.19795045732087,297.8643076761329,298.45672178827306,298.1489119539237,0.0,0.0,0.0,-4.7195403272084346e-08,299.18567674508114,299.1965299943211,298.6985249717867,298.70034397383705,299.47541572916174,0.0,130.37393496651586,0.393239090140631,0.1391
21070980.0,21070980.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,2.5100537441286155e-19,0.0,294.15,292.1756380971783,0.0008033525015331021,0.0,0.00045193706294101115,0.0,9.527389373538268e-05,0.0,9.047415895646125e-05,0.0,9.52736261263747e-05,0.0,7.036894690733042e-05,303.15,285.15,297.93461744190273,298.2901244273129,298.197507371062,297.8639251184467,298.455881759765,298.14841122369785,0.0,0.0,0.0,-4.7195212003177043e-08,299.18567674508114,299.1965299943211,298.6985249717867,298.70034397383705,299.47541572916174,0.0,130.37393496651586,0.393239090140631,0.1391
21071016.0,21071016.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,2.493860237614477e-19,0.0,294.15,292.16442467619856,0.0008033495532316007,0.0,0.0004519354793536939,0.0,9.527355893073486e-05,0.0,9.047384186649401e-05,0.0,9.527329228762064e-05,0.0,7.036869971654833e-05,303.15,285.15,297.9343955710916,298.28953116832037,298.19706681314597,297.86354467862895,298.45505203888507,298.1479180540144,0.0,0.0,0.0,-4.7194882018315104e-08,299.18567674508114,299.1965299943211,298.6985249717867,298.70034397383705,299.47541572916174,0.0,130.37393496651586,0.393239090140631,0.1391
21071052.0,21071052.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,2.375692837851017e-19,0.0,294.15,292.15322380551953,0.0008033454535221616,0.0,0.0004519332476373682,0.0,9.527308749597183e-05,0.0,9.047339502656635e-05,0.0,9.527282181568048e-05,0.0,7.036835161092747e-05,303.15,285.15,297.93417786080204,298.28895935888454,298.1966291582849,297.8631668327819,298.45423373022294,298.1474333881953,0.0,0.0,0.0,-4.7194416665563714e-08,299.18567674508114,299.1965299943211,298.6985249717867,298.70034397383705,299.47541572916174,0.0,130.37393496651586,0.393239090140631,0.1391
21071088.0,21071088.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,2.337561330413767e-19,0.0,294.15,292.142036682134,0.0008033402028936137,0.0,0.0004519303680356641,0.0,9.52724794827413e-05,0.0,9.047281848547148e-05,0.0,9.527221476191426e-05,0.0,7.036790262858644e-05,303.15,285.15,297.93396507573493,298.28841166444573,298.19619493640346,297.86279218757585,298.45342804225106,298.1469583812822,0.0,0.0,0.0,-4.719381599760951e-08,299.18567674508114,299.1965299943211,298.6985249717867,298.70034397383705,299.47541572916174,0.0,130.37393496651586,0.393239090140631,0.1391
21071124.0,21071124.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,2.2267998931702613e-19,0.0,294.15,292.13086705003076,0.0008033335042842697,0.0,0.0004519266733266696,0.0,9.527169963956089e-05,0.0,9.047207876679758e-05,0.0,9.527143587398438e-05,0.0,7.036732673281661e-05,303.15,285.15,297.9337590656502,298.2878957418221,298.1957655332164,297.8624216885961,298.4526385164344,298.14649610914387,0.0,0.0,0.0,-4.7193045091360413e-08,299.18567674508114,299.1965299943211,298.6985249717867,298.70034397383705,299.47541572916174,0.0,130.37393496651586,0.393239090140631,0.1391
21071160.0,21071160.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,2.1769226998534714e-19,0.0,294.15,292.1197068485349,0.0008033259309434632,0.0,0.0004519224862454454,0.0,9.527081600076601e-05,0.0,9.04712404793484e-05,0.0,9.527055318822163e-05,0.0,7.036667417374198e-05,303.15,285.15,297.9335569209486,298.28739732602537,298.19533893536874,297.86205350248423,298.4518578608647,298.1460409091384,0.0,0.0,0.0,-4.7192171356524064e-08,299.18567674508114,299.1965299943211,298.6985249717867,298.70034397383705,299.47541572916174,0.0,130.37393496651586,0.393239090140631,0.1391
21071196.0,21071196.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,2.1007917578917516e-19,0.0,294.15,292.10856194044794,0.000803317180258059,0.0,0.0004519176363796352,0.0,9.526979264288575e-05,0.0,9.047026950805328e-05,0.0,9.526953077970538e-05,0.0,7.036591841826716e-05,303.15,285.15,297.93336099561753,298.2869263886691,298.1949167420598,297.861689696294,298.45109132540847,298.1455970296098,0.0,0.0,0.0,-4.71911592041812e-08,299.18567674508114,299.1965299943211,298.6985249717867,298.70034397383705,299.47541572916174,0.0,130.37393496651586,0.393239090140631,0.1391
21071232.0,21071232.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,2.0670726022568736e-19,0.0,294.15,292.09743030010105,0.0008033072432399675,0.0,0.00045191211874285616,0.0,9.526862851411838e-05,0.0,9.046916485463518e-05,0.0,9.526836759724772e-05,0.0,7.036505868959521e-05,303.15,285.15,297.9331709926884,298.2864807079595,298.19449883152186,297.86132960481825,298.45033754644186,298.145163536686,0.0,0.0,0.0,-4.719000759790179e-08,299.18567674508114,299.1965299943211,298.6985249717867,298.70034397383705,299.47541572916174,0.0,130.37393496651586,0.393239090140631,0.1391
21071268.0,21071268.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,2.0537369700106946e-19,0.0,294.15,292.08631096955776,0.0008032962751502672,0.0,0.00045190602070668254,0.0,9.526734203322243e-05,0.0,9.046794401016194e-05,0.0,9.526708205979977e-05,0.0,7.036410859177729e-05,303.15,285.15,297.932986484799,298.2860584606883,298.19408489475387,297.8609729596287,298.4495956027981,298.14473968053363,0.0,0.0,0.0,-4.718873479003152e-08,299.18567674508114,299.1965299943211,298.6985249717867,298.70034397383705,299.47541572916174,0.0,130.37393496651586,0.393239090140631,0.1391
21071304.0,21071304.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,1.9564240757739297e-19,0.0,294.15,292.0752066073625,0.0008032844476243335,0.0,0.00045189943875237413,0.0,9.526595354030778e-05,0.0,9.046662628945234e-05,0.0,9.526569450674122e-05,0.0,7.036308314787758e-05,303.15,285.15,297.9328085771618,298.2856629832458,298.1936757533722,297.86062105984826,298.44886734947124,298.1443271446198,0.0,0.0,0.0,-4.718736093424399e-08,299.18567674508114,299.1965299943211,298.6985249717867,298.70034397383705,299.47541572916174,0.0,130.37393496651586,0.393239090140631,0.1391
21071340.0,21071340.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,1.9250221209390314e-19,0.0,294.15,292.0641126180333,0.0008032718085855208,0.0,0.0004518923999765907,0.0,9.526446874646345e-05,0.0,9.046521711695264e-05,0.0,9.526421065036528e-05,0.0,7.036198657620509e-05,303.15,285.15,297.93263539045404,298.28528606968814,298.1932700759479,297.86027252162677,298.4481486021741,298.1439225319782,0.0,0.0,0.0,-4.718589169471441e-08,299.18567674508114,299.1965299943211,298.6985249717867,298.70034397383705,299.47541572916174,0.0,130.37393496651586,0.393239090140631,0.1391
21071376.0,21071376.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,1.9126029214186208e-19,0.0,294.15,292.0530360831541,0.0008032578438146531,0.0,0.00045188461490523594,0.0,9.52628266287391e-05,0.0,9.046365854240537e-05,0.0,9.526256946614198e-05,0.0,7.036077380526175e-05,303.15,285.15,297.9324703876879,298.28494142216624,298.1928704325244,297.8599294068956,298.44744628486274,298.14353158682735,0.0,0.0,0.0,-4.7184266622407816e-08,299.18567674508114,299.1965299943211,298.6985249717867,298.70034397383705,299.47541572916174,0.0,130.37393496651586,0.393239090140631,0.1391
21071412.0,21071412.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,1.8219774282192803e-19,0.0,294.15,292.04197186668216,0.0008032431522136551,0.0,0.0004518764206017671,0.0,9.526109824296793e-05,0.0,9.046201804310732e-05,0.0,9.526084201099597e-05,0.0,7.035949731675085e-05,303.15,285.15,297.93231110005735,298.28461868232387,298.19247501649886,297.85959039360756,298.44675521046327,298.14315008059015,0.0,0.0,0.0,-4.71825561154992e-08,299.18567674508114,299.1965299943211,298.6985249717867,298.70034397383705,299.47541572916174,0.0,130.37393496651586,0.393239090140631,0.1391
21071448.0,21071448.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,1.8102230172145372e-19,0.0,294.15,292.03091732822986,0.0008032279046421474,0.0,0.00045186791325915813,0.0,9.5259303867149e-05,0.0,9.046031487606977e-05,0.0,9.525904856353277e-05,0.0,7.035817208799287e-05,303.15,285.15,297.93215622953704,298.28431210474434,298.1920828846831,297.8592549366415,298.44607254151157,298.1427757394235,0.0,0.0,0.0,-4.7180780266817834e-08,299.18567674508114,299.1965299943211,298.6985249717867,298.70034397383705,299.47541572916174,0.0,130.37393496651586,0.393239090140631,0.1391
21071484.0,21071484.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,1.7811676901351168e-19,0.0,294.15,292.0198836383497,0.0008032112883328738,0.0,0.0004518586353521898,0.0,9.525734705200247e-05,0.0,9.045845744861933e-05,0.0,9.525709267207746e-05,0.0,7.035672688164346e-05,303.15,285.15,297.93201121300586,298.2840420037346,298.19169812307575,297.85892632582414,298.44540874171406,298.1424172814709,0.0,0.0,0.0,-4.717884353651601e-08,299.18567674508114,299.1965299943211,298.6985249717867,298.70034397383705,299.47541572916174,0.0,130.37393496651586,0.393239090140631,0.1391
21071520.0,21071520.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,1.7582595672898765e-19,0.0,294.15,292.0088594042851,0.0008031940512543983,0.0,0.0004518490079663019,0.0,9.525531656474464e-05,0.0,9.045653005847136e-05,0.0,9.52550631063727e-05,0.0,7.03552272611139e-05,303.15,285.15,297.93187066577855,298.2837884466701,298.19131670435985,297.8586008201833,298.4447535002117,298.1420660274407,0.0,0.0,0.0,-4.7176833866721853e-08,299.18567674508114,299.1965299943211,298.6985249717867,298.70034397383705,299.47541572916174,0.0,130.37393496651586,0.393239090140631,0.1391
21071556.0,21071556.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,1.6967700357231403e-19,0.0,294.15,291.99785051768214,0.000803176208026718,0.0,0.0004518390391686555,0.0,9.525321410746374e-05,0.0,9.045453432070819e-05,0.0,9.525296156707049e-05,0.0,7.035367448341985e-05,303.15,285.15,297.9317371970262,298.28355938888143,298.1909406278046,297.8582811792831,298.44411118140715,298.1417259148805,0.0,0.0,0.0,-4.717475294558503e-08,299.18567674508114,299.1965299943211,298.6985249717867,298.70034397383705,299.47541572916174,0.0,130.37393496651586,0.393239090140631,0.1391
21071592.0,21071592.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,1.6427385084032537e-19,0.0,294.15,291.9868477615785,0.0008031577052402815,0.0,0.00045182869916195016,0.0,9.5251033396266e-05,0.0,9.045246426999005e-05,0.0,9.525078177255092e-05,0.0,7.035206390752191e-05,303.15,285.15,297.9316066455758,298.2833411229996,298.19056670086434,297.85796362091503,298.4434745138983,298.1413905208507,0.0,0.0,0.0,-4.717259455754784e-08,299.18567674508114,299.1965299943211,298.6985249717867,298.70034397383705,299.47541572916174,0.0,130.37393496651586,0.393239090140631,0.1391
21071628.0,21071628.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,1.621610764080509e-19,0.0,294.15,291.97585658575105,0.0008031382828370361,0.0,0.00045181784150380503,0.0,9.524874356060235e-05,0.0,9.045029058982497e-05,0.0,9.524849285104492e-05,0.0,7.035037273241807e-05,303.15,285.15,297.93148160274205,298.2831431712332,298.19019683561874,297.85764997188295,298.44284848012666,298.1410640123207,0.0,0.0,0.0,-4.717032812927134e-08,299.18567674508114,299.1965299943211,298.6985249717867,298.70034397383705,299.47541572916174,0.0,130.37393496651586,0.393239090140631,0.1391
21071664.0,21071664.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,1.5298485230475103e-19,0.0,294.15,291.96488061619397,0.0008031181764184122,0.0,0.00045180659864350425,0.0,9.524637252325015e-05,0.0,9.04480397955521e-05,0.0,9.524612272441288e-05,0.0,7.034862158168647e-05,303.15,285.15,297.93136376738295,298.2829711146045,298.18983231186377,297.85734162729136,298.442236116943,298.1407489876171,0.0,0.0,0.0,-4.7167981323161724e-08,299.18567674508114,299.1965299943211,298.6985249717867,298.70034397383705,299.47541572916174,0.0,130.37393496651586,0.393239090140631,0.1391
21071700.0,21071700.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,1.5101726901123626e-19,0.0,294.15,291.95391809803766,0.0008030974905020522,0.0,0.00045179502942763097,0.0,9.524393268935329e-05,0.0,9.044572366775203e-05,0.0,9.524368379820374e-05,0.0,7.03468196177639e-05,303.15,285.15,297.93125224631734,298.28282087135904,298.1894724874907,297.85703820777525,298.4416353615153,298.1404438348915,0.0,0.0,0.0,-4.716556643230387e-08,299.18567674508114,299.1965299943211,298.6985249717867,298.70034397383705,299.47541572916174,0.0,130.37393496651586,0.393239090140631,0.1391
21071736.0,21071736.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,1.443278840590165e-19,0.0,294.15,291.9429713293157,0.0008030761396139895,0.0,0.00045178308571660496,0.0,9.524141391100678e-05,0.0,9.044333256930493e-05,0.0,9.524116592403016e-05,0.0,7.034495934539494e-05,303.15,285.15,297.93114801379363,298.2826952628929,298.18911810992586,297.85674027985084,298.4410476379933,298.1401498608913,0.0,0.0,0.0,-4.7163073410628725e-08,299.18567674508114,299.1965299943211,298.6985249717867,298.70034397383705,299.47541572916174,0.0,130.37393496651586,0.393239090140631,0.1391
21071772.0,21071772.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,1.37489148465345e-19,0.0,294.15,291.9320374134054,0.0008030542786092462,0.0,0.00045177085470324047,0.0,9.523883456882827e-05,0.0,9.044088395546001e-05,0.0,9.523858748315869e-05,0.0,7.034305434050487e-05,303.15,285.15,297.93104964005727,298.2825890921248,298.18876814177685,297.85644678181836,298.44047027673776,298.13986478650304,0.0,0.0,0.0,-4.716052046912459e-08,299.18567674508114,299.1965299943211,298.6985249717867,298.70034397383705,299.47541572916174,0.0,130.37393496651586,0.393239090140631,0.1391
21071808.0,21071808.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,1.3528235287135323e-19,0.0,294.15,291.92111902823393,0.0008030318316599236,0.0,0.0004517582936657258,0.0,9.523618565712651e-05,0.0,9.043836927369682e-05,0.0,9.523593946933096e-05,0.0,7.034109795146519e-05,303.15,285.15,297.93095820128104,298.282505271045,298.18842341761655,297.8561588963474,298.43990508315295,298.1395901738886,0.0,0.0,0.0,-4.7157898692956084e-08,299.18567674508114,299.1965299943211,298.6985249717867,298.70034397383705,299.47541572916174,0.0,130.37393496651586,0.393239090140631,0.1391
21071844.0,21071844.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,1.3354244664268422e-19,0.0,294.15,291.9102121035749,0.0008030089435922876,0.0,0.00045174548418224224,0.0,9.523348437263221e-05,0.0,9.043580485524225e-05,0.0,9.523323908018307e-05,0.0,7.033910287981136e-05,303.15,285.15,297.93087180088753,298.2824376101487,298.1880824934323,297.8558749970837,298.43934867766563,298.1393231158436,0.0,0.0,0.0,-4.7155225119640535e-08,299.18567674508114,299.1965299943211,298.6985249717867,298.70034397383705,299.47541572916174,0.0,130.37393496651586,0.393239090140631,0.1391
21071880.0,21071880.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,1.318249178610385e-19,0.0,294.15,291.89931871856766,0.0008029855370494743,0.0,0.00045173238268532407,0.0,9.523072153124607e-05,0.0,9.043318197827325e-05,0.0,9.523047713118303e-05,0.0,7.033706234215653e-05,303.15,285.15,297.93079126399965,298.28238878927056,298.18774597922953,297.85559558223014,298.43880250995767,298.1390648249375,0.0,0.0,0.0,-4.715249065794574e-08,299.18567674508114,299.1965299943211,298.6985249717867,298.70034397383705,299.47541572916174,0.0,130.37393496651586,0.393239090140631,0.1391
21071916.0,21071916.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,1.259856676372669e-19,0.0,294.15,291.88844404704025,0.0008029616533513257,0.0,0.00045171901229652437,0.0,9.522790200841967e-05,0.0,9.043050527161968e-05,0.0,9.522765849662499e-05,0.0,7.033497993937905e-05,303.15,285.15,297.93071863225833,298.282364443668,298.18741546176716,297.8553227064076,298.4382699311069,298.1388182350416,0.0,0.0,0.0,-4.714970013918714e-08,299.18567674508114,299.1965299943211,298.6985249717867,298.70034397383705,299.47541572916174,0.0,130.37393496651586,0.393239090140631,0.1391
21071952.0,21071952.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,1.2517287638355597e-19,0.0,294.15,291.877582143373,0.0008029374066842379,0.0,0.0004517054374022476,0.0,9.522503937622869e-05,0.0,9.042778762482371e-05,0.0,9.522479674991712e-05,0.0,7.033286569589846e-05,303.15,285.15,297.9306511971035,298.2823558574538,298.187088878098,297.85505409057714,298.43774613306573,298.13857923125965,0.0,0.0,0.0,-4.7146867010087745e-08,299.18567674508114,299.1965299943211,298.6985249717867,298.70034397383705,299.47541572916174,0.0,130.37393496651586,0.393239090140631,0.1391
21071988.0,21071988.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,1.2356299111280472e-19,0.0,294.15,291.86673257054684,0.0008029128070468003,0.0,0.00045169166364042337,0.0,9.522213482310165e-05,0.0,9.042503016654506e-05,0.0,9.522189307960105e-05,0.0,7.033072048949513e-05,303.15,285.15,297.93058865239135,298.2823622137707,298.18676597784315,297.8547893307925,298.4372306770246,298.1383473703645,0.0,0.0,0.0,-4.7143992451472974e-08,299.18567674508114,299.1965299943211,298.6985249717867,298.70034397383705,299.47541572916174,0.0,130.37393496651586,0.393239090140631,0.1391
21072024.0,21072024.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,1.177081652702938e-19,0.0,294.15,291.85589983946517,0.0008028878145435795,0.0,0.00045167766846098095,0.0,9.521918359619411e-05,0.0,9.042222838251145e-05,0.0,9.521894273185772e-05,0.0,7.032854080963877e-05,303.15,285.15,297.93053269661175,298.28238829896185,298.18644806528863,297.8545300412999,298.4367263848647,298.1381250974054,0.0,0.0,0.0,-4.7141071759376596e-08,299.18567674508114,299.1965299943211,298.6985249717867,298.70034397383705,299.47541572916174,0.0,130.37393496651586,0.393239090140631,0.1391
21072060.0,21072060.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,1.1581886809015437e-19,0.0,294.15,291.8450844141061,0.0008028624872252922,0.0,0.00045166348451626884,0.0,9.52161925790784e-05,0.0,9.041938880946393e-05,0.0,9.521595259018467e-05,0.0,7.032633174050505e-05,303.15,285.15,297.9304831449627,298.28243304981544,298.1861349867745,297.8542761644272,298.4362327822599,298.1379120256479,0.0,0.0,0.0,-4.7138111753664466e-08,299.18567674508114,299.1965299943211,298.6985249717867,298.70034397383705,299.47541572916174,0.0,130.37393496651586,0.393239090140631,0.1391
21072096.0,21072096.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,1.1507166751755103e-19,0.0,294.15,291.83427916044343,0.0008028369516018314,0.0,0.00045164918314461464,0.0,9.521317680918738e-05,0.0,9.041652572864987e-05,0.0,9.521293769353687e-05,0.0,7.032410438883999e-05,303.15,285.15,297.9304373014615,298.2824886161013,298.185824697648,297.8540253638396,298.4357453656906,298.1377042689482,0.0,0.0,0.0,-4.713512732927923e-08,299.18567674508114,299.1965299943211,298.6985249717867,298.70034397383705,299.47541572916174,0.0,130.37393496651586,0.393239090140631,0.1391
21072132.0,21072132.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,1.0891198525150456e-19,0.0,294.15,291.82349116287935,0.000802811114249931,0.0,0.00045163471162922594,0.0,9.521012517467304e-05,0.0,9.041362858669865e-05,0.0,9.520988692859704e-05,0.0,7.032185054732636e-05,303.15,285.15,297.9303974216449,298.2825615904755,298.18551886718564,297.8537794175635,298.4352680235582,298.13750506408553,0.0,0.0,0.0,-4.7132107484515306e-08,299.18567674508114,299.1965299943211,298.6985249717867,298.70034397383705,299.47541572916174,0.0,130.37393496651586,0.393239090140631,0.1391
21072168.0,21072168.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,1.0716387282322444e-19,0.0,294.15,291.81271941256165,0.0008027850635094285,0.0,0.0004516201196919606,0.0,9.520704815728348e-05,0.0,9.041070733750928e-05,0.0,9.520681077731521e-05,0.0,7.031957795776741e-05,303.15,285.15,297.9303630285763,298.2826499898846,298.1852171622017,297.85353831206214,298.4347997409368,298.1373136467323,0.0,0.0,0.0,-4.712906260050953e-08,299.18567674508114,299.1965299943211,298.6985249717867,298.70034397383705,299.47541572916174,0.0,130.37393496651586,0.393239090140631,0.1391
