,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21072204.0,21072204.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,1.0647250958978673e-19,0.0,294.15,291.8019620804312,0.0008027588283550599,0.0,0.0004516054236793041,0.0,9.520394920263411e-05,0.0,9.040776525348619e-05,0.0,9.520371268572195e-05,0.0,7.031728916512363e-05,303.15,285.15,297.93033321881154,298.2827513496241,298.1849188580245,297.85330103258866,298.43433906015935,298.1371287038416,0.0,0.0,0.0,-4.712599609159818e-08,299.18567674508114,299.1965299943211,298.6985249717867,298.70034397383705,299.47541572916174,0.0,130.37393496651586,0.393239090140631,0.1391
21072240.0,21072240.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,1.0442506677885978e-19,0.0,294.15,291.7912153391939,0.0008027324658587364,0.0,0.000451590655785431,0.0,9.520083509683496e-05,0.0,9.040480877958573e-05,0.0,9.520059944072631e-05,0.0,7.031498918167123e-05,303.15,285.15,297.93030671787164,298.28286210567813,298.1846230021816,297.85306647528836,298.43388390067275,298.1369484403385,0.0,0.0,0.0,-4.7122914679348465e-08,299.18567674508114,299.1965299943211,298.6985249717867,298.70034397383705,299.47541572916174,0.0,130.37393496651586,0.393239090140631,0.1391
21072276.0,21072276.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,1.0077313246864052e-19,0.0,294.15,291.7804891822293,0.0008027059412457823,0.0,0.00045157579622576155,0.0,9.519770167113461e-05,0.0,9.040183395524223e-05,0.0,9.51974668715072e-05,0.0,7.031267492818147e-05,303.15,285.15,297.9302863784455,298.2829897109643,298.1843317298212,297.8528374493318,298.4334388809789,298.1367768299084,0.0,0.0,0.0,-4.711981423491894e-08,299.18567674508114,299.1965299943211,298.6985249717867,298.70034397383705,299.47541572916174,0.0,130.37393496651586,0.393239090140631,0.1391
21072312.0,21072312.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,9.50706737306578e-20,0.0,294.15,291.7697817477684,0.000802679318894187,0.0,0.0004515608812662977,0.0,9.519455657040352e-05,0.0,9.039884804058517e-05,0.0,9.519432262336257e-05,0.0,7.03103520511716e-05,303.15,285.15,297.9302710915808,298.2831311149571,298.1840441497527,297.8526126988047,298.4330021564135,298.1366122423018,0.0,0.0,0.0,-4.711670232867891e-08,299.18567674508114,299.1965299943211,298.6985249717867,298.70034397383705,299.47541572916174,0.0,130.37393496651586,0.393239090140631,0.1391
21072348.0,21072348.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,9.354472389208178e-20,0.0,294.15,291.7590847381134,0.0008026526513587596,0.0,0.00045154594065533447,0.0,9.519140606422851e-05,0.0,9.039585699086139e-05,0.0,9.519117296758138e-05,0.0,7.030802518150406e-05,303.15,285.15,297.9302585741767,298.28327995615405,298.1837586027228,297.85239029870957,298.43256991385755,298.13645146912415,0.0,0.0,0.0,-4.711358517077304e-08,299.18567674508114,299.1965299943211,298.6985249717867,298.70034397383705,299.47541572916174,0.0,130.37393496651586,0.393239090140631,0.1391
21072384.0,21072384.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,8.911226347702186e-20,0.0,294.15,291.74840810327754,0.00080262593353859,0.0,0.0004515309713104108,0.0,9.518824950480196e-05,0.0,9.039286018913011e-05,0.0,9.518801725434484e-05,0.0,7.030569384051305e-05,303.15,285.15,297.9302510945422,298.2834422635957,298.1834767397583,297.8521723844739,298.4321459853701,298.13629769354804,0.0,0.0,0.0,-4.711046211712855e-08,299.18567674508114,299.1965299943211,298.6985249717867,298.70034397383705,299.47541572916174,0.0,130.37393496651586,0.393239090140631,0.1391
21072420.0,21072420.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,8.768195022970914e-20,0.0,294.15,291.73774211775174,0.0008025992239955172,0.0,0.0004515160063896866,0.0,9.518509388026319e-05,0.0,9.038986427324506e-05,0.0,9.518486247378136e-05,0.0,7.030336318980957e-05,303.15,285.15,297.9302460530415,298.28361093338935,298.18319664733684,297.8519567577047,298.4317260295839,298.1361472842113,0.0,0.0,0.0,-4.710734008864363e-08,299.18567674508114,299.1965299943211,298.6985249717867,298.70034397383705,299.47541572916174,0.0,130.37393496651586,0.393239090140631,0.1391
21072456.0,21072456.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,8.711627380324279e-20,0.0,294.15,291.72709304536994,0.000802572549156965,0.0,0.0004515010606283992,0.0,9.518194229823203e-05,0.0,9.038687219317085e-05,0.0,9.518171173225153e-05,0.0,7.030103552454757e-05,303.15,285.15,297.93024470968504,298.28378957122175,298.1829192041669,297.85174429505577,298.4313122245237,298.13600200093066,0.0,0.0,0.0,-4.710422215898187e-08,299.18567674508114,299.1965299943211,298.6985249717867,298.70034397383705,299.47541572916174,0.0,130.37393496651586,0.393239090140631,0.1391
21072492.0,21072492.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,8.298841475278615e-20,0.0,294.15,291.7164587423661,0.0008025459009308114,0.0,0.0004514861295209705,0.0,9.517879380843683e-05,0.0,9.038388304689574e-05,0.0,9.517856407992676e-05,0.0,7.029871014290303e-05,303.15,285.15,297.9302465137428,298.2839764007362,298.18264402845745,297.85153473561184,298.43090355318844,298.1358610463473,0.0,0.0,0.0,-4.7101107387959186e-08,299.18567674508114,299.1965299943211,298.6985249717867,298.70034397383705,299.47541572916174,0.0,130.37393496651586,0.393239090140631,0.1391
21072528.0,21072528.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,8.245301847370615e-20,0.0,294.15,291.7058372780556,0.0008025193017902793,0.0,0.00045147122575235014,0.0,9.517565108462222e-05,0.0,9.03808993738162e-05,0.0,9.5175422190943e-05,0.0,7.029638901973306e-05,303.15,285.15,297.93025096051394,298.2841697689671,298.1823707713754,297.8513278584673,298.43049907493844,298.1357236868525,0.0,0.0,0.0,-4.7097998422176536e-08,299.18567674508114,299.1965299943211,298.6985249717867,298.70034397383705,299.47541572916174,0.0,130.37393496651586,0.393239090140631,0.1391
21072564.0,21072564.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,8.112959069842276e-20,0.0,294.15,291.69523782846625,0.0008024929161067881,0.0,0.0004514564416084487,0.0,9.517253358354995e-05,0.0,9.037793964895269e-05,0.0,9.517230552025107e-05,0.0,7.029408652555787e-05,303.15,285.15,297.9302591250201,298.28437280233624,298.18210014653044,297.8511242835654,298.43010069242393,298.1355914099752,0.0,0.0,0.0,-4.7094914514082724e-08,299.18567674508114,299.1965299943211,298.6985249717867,298.70034397383705,299.47541572916174,0.0,130.37393496651586,0.393239090140631,0.1391
21072600.0,21072600.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,8.008615911115735e-20,0.0,294.15,291.6846489620468,0.0008024666330440441,0.0,0.00045144171497286587,0.0,9.516942820807181e-05,0.0,9.037499143694278e-05,0.0,9.516920097298626e-05,0.0,7.029179298709249e-05,303.15,285.15,297.9302690767532,298.284580481917,298.1818307871862,297.8509222962185,298.42970524048326,298.13546157651166,0.0,0.0,0.0,-4.7091842703436165e-08,299.18567674508114,299.1965299943211,298.6985249717867,298.70034397383705,299.47541572916174,0.0,130.37393496651586,0.393239090140631,0.1391
21072636.0,21072636.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,7.728540062228727e-20,0.0,294.15,291.6740793821648,0.0008024404496338721,0.0,0.00045142704399722775,0.0,9.516633457023099e-05,0.0,9.037205436787786e-05,0.0,9.516610815948972e-05,0.0,7.028950811762632e-05,303.15,285.15,297.9302822147051,298.28479557387794,298.1815637216815,297.85072383510925,298.4293146899277,298.1353360070603,0.0,0.0,0.0,-4.7088782602276804e-08,299.18567674508114,299.1965299943211,298.6985249717867,298.70034397383705,299.47541572916174,0.0,130.37393496651586,0.393239090140631,0.1391
21072672.0,21072672.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,7.50668805797551e-20,0.0,294.15,291.66351592021107,0.000802414445546021,0.0,0.0004514124737742076,0.0,9.516326217351503e-05,0.0,9.036913746876296e-05,0.0,9.516303658582508e-05,0.0,7.028723893665574e-05,303.15,285.15,297.9302962042761,298.28501277626117,298.18129725890856,297.85052622997233,298.428925481879,298.1352115902594,0.0,0.0,0.0,-4.7085743618331e-08,299.18567674508114,299.1965299943211,298.6985249717867,298.70034397383705,299.47541572916174,0.0,130.37393496651586,0.393239090140631,0.1391
21072708.0,21072708.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,7.458258974633857e-20,0.0,294.15,291.6529652094338,0.0008023887247714526,0.0,0.0004513980626708656,0.0,9.516022332370178e-05,0.0,9.036625242430442e-05,0.0,9.515999855645226e-05,0.0,7.028499453305685e-05,303.15,285.15,297.9303119683816,298.28523437654485,298.18103205188385,297.8503304079373,298.428539070788,298.13508957510714,0.0,0.0,0.0,-4.708273792461574e-08,299.18567674508114,299.1965299943211,298.6985249717867,298.70034397383705,299.47541572916174,0.0,130.37393496651586,0.393239090140631,0.1391
21072744.0,21072744.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,6.968236915189941e-20,0.0,294.15,291.6424305666415,0.0008023632742760444,0.0,0.0004513838032896546,0.0,9.515721646192339e-05,0.0,9.036339775361738e-05,0.0,9.51569925118817e-05,0.0,7.02827737553943e-05,303.15,285.15,297.9303297505702,298.28546074976066,298.18076830123516,297.8501367996049,298.42815577360767,298.1349702749557,0.0,0.0,0.0,-4.7079763974363284e-08,299.18567674508114,299.1965299943211,298.6985249717867,298.70034397383705,299.47541572916174,0.0,130.37393496651586,0.393239090140631,0.1391
21072780.0,21072780.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,6.878616365619003e-20,0.0,294.15,291.6319102369447,0.0008023380788077751,0.0,0.0004513696870873897,0.0,9.515423978682014e-05,0.0,9.036057174640017e-05,0.0,9.515401665110997e-05,0.0,7.02805752732248e-05,303.15,285.15,297.93034919651524,298.28569073595077,298.18050576141417,297.84994526366427,298.42777488884843,298.1348531692786,0.0,0.0,0.0,-4.707681998273693e-08,299.18567674508114,299.1965299943211,298.6985249717867,298.70034397383705,299.47541572916174,0.0,130.37393496651586,0.393239090140631,0.1391
21072816.0,21072816.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,6.83423926047316e-20,0.0,294.15,291.62140403563654,0.0008023132111683701,0.0,0.0004513557550263729,0.0,9.515130193368916e-05,0.0,9.035778260297127e-05,0.0,9.515107960947001e-05,0.0,7.027840546455297e-05,303.15,285.15,297.9303700292092,298.28592370385365,298.18024422877227,297.8497553779066,298.42739590478345,298.13473784890505,0.0,0.0,0.0,-4.707391449130548e-08,299.18567674508114,299.1965299943211,298.6985249717867,298.70034397383705,299.47541572916174,0.0,130.37393496651586,0.393239090140631,0.1391
21072852.0,21072852.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,6.468408615251696e-20,0.0,294.15,291.6109137220261,0.0008022886859051834,0.0,0.0004513420152571094,0.0,9.514840462107984e-05,0.0,9.035503195501914e-05,0.0,9.51481831051839e-05,0.0,7.027626559866137e-05,303.15,285.15,297.93039227621966,298.28615960583755,298.179983747607,297.84956725767563,298.42701881955236,298.13462434137847,0.0,0.0,0.0,-4.707104919634976e-08,299.18567674508114,299.1965299943211,298.6985249717867,298.70034397383705,299.47541572916174,0.0,130.37393496651586,0.393239090140631,0.1391
21072888.0,21072888.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,6.364586198780232e-20,0.0,294.15,291.60044164408083,0.0008022645489937572,0.0,0.0004513284936006927,0.0,9.514555329281582e-05,0.0,9.035232497174841e-05,0.0,9.514533258164046e-05,0.0,7.027415969629693e-05,303.15,285.15,297.93041587461323,298.2863978399105,298.1797243228109,297.84938122935216,298.4266433504574,298.13451252342884,0.0,0.0,0.0,-4.70682294796111e-08,299.18567674508114,299.1965299943211,298.6985249717867,298.70034397383705,299.47541572916174,0.0,130.37393496651586,0.393239090140631,0.1391
21072924.0,21072924.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,6.004432760122634e-20,0.0,294.15,291.58998422620976,0.0008022407627358987,0.0,0.0004513151689219627,0.0,9.514274349265278e-05,0.0,9.034965742202116e-05,0.0,9.514252358330051e-05,0.0,7.027208446616195e-05,303.15,285.15,297.93044033945097,298.2866374045641,298.1794656031398,297.84919663550164,298.4262687835967,298.13440175325064,0.0,0.0,0.0,-4.706545092928979e-08,299.18567674508114,299.1965299943211,298.6985249717867,298.70034397383705,299.47541572916174,0.0,130.37393496651586,0.393239090140631,0.1391
21072960.0,21072960.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,5.927207979970441e-20,0.0,294.15,291.5795429008526,0.0008022174336595431,0.0,0.000451302101125023,0.0,9.51399878493542e-05,0.0,9.034704129817344e-05,0.0,9.513976873865063e-05,0.0,7.027004923579094e-05,303.15,285.15,297.9304654936488,298.2868778993353,298.1792075027789,297.849013273334,298.42589480719795,298.134291795259,0.0,0.0,0.0,-4.706272603549413e-08,299.18567674508114,299.1965299943211,298.6985249717867,298.70034397383705,299.47541572916174,0.0,130.37393496651586,0.393239090140631,0.1391
21072996.0,21072996.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,5.664659358018197e-20,0.0,294.15,291.56911822815704,0.0008021945492813256,0.0,0.00045128928317862704,0.0,9.51372848807341e-05,0.0,9.034447519261253e-05,0.0,9.513706656542168e-05,0.0,7.026805291043822e-05,303.15,285.15,297.9304911745267,298.28711850745333,298.1789499764163,297.8488314621484,298.42552105187747,298.13418243448444,0.0,0.0,0.0,-4.706005332707185e-08,299.18567674508114,299.1965299943211,298.6985249717867,298.70034397383705,299.47541572916174,0.0,130.37393496651586,0.393239090140631,0.1391
21073032.0,21073032.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,5.628114045620399e-20,0.0,294.15,291.55870701246465,0.0008021721165900589,0.0,0.00045127671907775147,0.0,9.51346354283734e-05,0.0,9.034195990505729e-05,0.0,9.51344179058016e-05,0.0,7.026609611175219e-05,303.15,285.15,297.93051708872804,298.2873587243982,298.17869279712863,297.84865072431097,298.42514708139686,298.1340732831926,0.0,0.0,0.0,-4.705743363317404e-08,299.18567674508114,299.1965299943211,298.6985249717867,298.70034397383705,299.47541572916174,0.0,130.37393496651586,0.393239090140631,0.1391
21073068.0,21073068.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,5.555729211414075e-20,0.0,294.15,291.5483095967982,0.0008021501943573342,0.0,0.00045126444188101886,0.0,9.51320464614797e-05,0.0,9.03395020535807e-05,0.0,9.513182972893518e-05,0.0,7.026418398715964e-05,303.15,285.15,297.9305430258608,298.28759807557606,298.1784358579422,297.8484708382201,298.424772497112,298.13396405894224,0.0,0.0,0.0,-4.7054873843651455e-08,299.18567674508114,299.1965299943211,298.6985249717867,298.70034397383705,299.47541572916174,0.0,130.37393496651586,0.393239090140631,0.1391
21073104.0,21073104.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,5.292480267146576e-20,0.0,294.15,291.5379298284335,0.0008021288142508129,0.0,0.00045125246933193776,0.0,9.512952172129895e-05,0.0,9.033710519033962e-05,0.0,9.512930577536185e-05,0.0,7.02623192998627e-05,303.15,285.15,297.9305689391779,298.28783600929876,298.1781792115902,297.848292213471,298.42439702162585,298.13385467903277,0.0,0.0,0.0,-4.705237765340205e-08,299.18567674508114,299.1965299943211,298.6985249717867,298.70034397383705,299.47541572916174,0.0,130.37393496651586,0.393239090140631,0.1391
21073140.0,21073140.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,5.207532311142823e-20,0.0,294.15,291.52756890185213,0.0008021080873022932,0.0,0.0004512408638755095,0.0,9.512707437218285e-05,0.0,9.033478181633286e-05,0.0,9.512685920921925e-05,0.0,7.026051177298575e-05,303.15,285.15,297.930594420066,298.2880713275157,298.1779226635793,297.84811474726376,298.42401980087277,298.1337445918595,0.0,0.0,0.0,-4.7049958079328944e-08,299.18567674508114,299.1965299943211,298.6985249717867,298.70034397383705,299.47541572916174,0.0,130.37393496651586,0.393239090140631,0.1391
21073176.0,21073176.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,5.1405567026333467e-20,0.0,294.15,291.51721883732165,0.0008020877799672941,0.0,0.0004512294942763924,0.0,9.512467674666636e-05,0.0,9.033250565919997e-05,0.0,9.512446236456031e-05,0.0,7.02587409715823e-05,303.15,285.15,297.93061956397355,298.28830495260456,298.1776661253891,297.8479378497195,298.42364140598147,298.1336339795336,0.0,0.0,0.0,-4.7047587749799854e-08,299.18567674508114,299.1965299943211,298.6985249717867,298.70034397383705,299.47541572916174,0.0,130.37393496651586,0.393239090140631,0.1391
21073212.0,21073212.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,4.8969800138819895e-20,0.0,294.15,291.5068871072391,0.0008020682307482615,0.0,0.0004512185508303309,0.0,9.512236896273697e-05,0.0,9.033031481470842e-05,0.0,9.512215535795677e-05,0.0,7.025703652652226e-05,303.15,285.15,297.9306438052069,298.2885348887217,298.1774094571977,297.84776171442957,298.4232603910657,298.13352205132435,0.0,0.0,0.0,-4.7045306341904896e-08,299.18567674508114,299.1965299943211,298.6985249717867,298.70034397383705,299.47541572916174,0.0,130.37393496651586,0.393239090140631,0.1391
21073248.0,21073248.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,4.8183801095322686e-20,0.0,294.15,291.49657290774064,0.0008020493042631847,0.0,0.00045120795739199063,0.0,9.5120134967873e-05,0.0,9.032819403916525e-05,0.0,9.511992213708025e-05,0.0,7.025538658148684e-05,303.15,285.15,297.93066709866076,298.28876088887375,298.17715262595686,297.8475865080215,298.4228766857896,298.1334087614605,0.0,0.0,0.0,-4.704309797131202e-08,299.18567674508114,299.1965299943211,298.6985249717867,298.70034397383705,299.47541572916174,0.0,130.37393496651586,0.393239090140631,0.1391
21073284.0,21073284.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,4.7872945322318534e-20,0.0,294.15,291.4862735008114,0.000802031039201271,0.0,0.0004511977357795883,0.0,9.511797936110857e-05,0.0,9.032614770036511e-05,0.0,9.511776730146644e-05,0.0,7.025379453335613e-05,303.15,285.15,297.93068930876706,298.2889829695437,298.1768955175316,297.84741179907223,298.4224901456999,298.1332939481229,0.0,0.0,0.0,-4.704096718271391e-08,299.18567674508114,299.1965299943211,298.6985249717867,298.70034397383705,299.47541572916174,0.0,130.37393496651586,0.393239090140631,0.1391
21073320.0,21073320.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,4.695235917181155e-20,0.0,294.15,291.4759860208884,0.0008020133472498634,0.0,0.0004511878363641718,0.0,9.511589167953769e-05,0.0,9.032416586295522e-05,0.0,9.511568038875093e-05,0.0,7.025225265431663e-05,303.15,285.15,297.9307105278962,298.28920162816866,298.1766381397188,297.84723739768634,298.4221010772928,298.1331777541526,0.0,0.0,0.0,-4.7038903622946147e-08,299.18567674508114,299.1965299943211,298.6985249717867,298.70034397383705,299.47541572916174,0.0,130.37393496651586,0.393239090140631,0.1391
21073356.0,21073356.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,4.5310349866053644e-20,0.0,294.15,291.465720063718,0.0008019964904512051,0.0,0.00045117840639182774,0.0,9.511390296611018e-05,0.0,9.032227800453398e-05,0.0,9.511369244013338e-05,0.0,7.025078387241347e-05,303.15,285.15,297.93072985128987,298.2894135616224,298.1763802351858,297.84706384829127,298.4217072346257,298.13305894620305,0.0,0.0,0.0,-4.703693798839025e-08,299.18567674508114,299.1965299943211,298.6985249717867,298.70034397383705,299.47541572916174,0.0,130.37393496651586,0.393239090140631,0.1391
21073392.0,21073392.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,4.458308752162333e-20,0.0,294.15,291.4554721308436,0.0008019805694678329,0.0,0.0004511695025600259,0.0,9.511202517268712e-05,0.0,9.032049547543094e-05,0.0,9.51118154081045e-05,0.0,7.024939701531233e-05,303.15,285.15,297.93074706597366,298.28961876669496,298.17612165530323,297.84689057190377,298.421308291696,298.13293727031436,0.0,0.0,0.0,-4.7035082095023025e-08,299.18567674508114,299.1965299943211,298.6985249717867,298.70034397383705,299.47541572916174,0.0,130.37393496651586,0.393239090140631,0.1391
21073428.0,21073428.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,4.4295461601305655e-20,0.0,294.15,291.44523494816195,0.00080196520492966,0.0,0.0004511609115753867,0.0,9.511021333315732e-05,0.0,9.031877557594164e-05,0.0,9.511000432792169e-05,0.0,7.024805887133102e-05,303.15,285.15,297.93076302277063,298.28981995833686,298.1758626726204,297.8467174581688,298.4209063065706,298.1328138836935,0.0,0.0,0.0,-4.703329146555461e-08,299.18567674508114,299.1965299943211,298.6985249717867,298.70034397383705,299.47541572916174,0.0,130.37393496651586,0.393239090140631,0.1391
21073464.0,21073464.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,4.219659517735746e-20,0.0,294.15,291.4350184014855,0.0008019507665010501,0.0,0.00045115284122812933,0.0,9.510851125392855e-05,0.0,9.031715990411269e-05,0.0,9.510830300419686e-05,0.0,7.024680179555678e-05,303.15,285.15,297.9307763537294,298.290012838726,298.175602835575,297.84654477664157,298.42049808687534,298.1326869783095,0.0,0.0,0.0,-4.703160941852324e-08,299.18567674508114,299.1965299943211,298.6985249717867,298.70034397383705,299.47541572916174,0.0,130.37393496651586,0.393239090140631,0.1391
21073500.0,21073500.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,4.1251450648912625e-20,0.0,294.15,291.4248159577462,0.0008019371763601247,0.0,0.00045114524785530813,0.0,9.510690972916659e-05,0.0,9.03156397188927e-05,0.0,9.51067022322697e-05,0.0,7.024561898870704e-05,303.15,285.15,297.930787578391,298.2901995943382,298.17534229377935,297.8463722397899,298.4200849633974,298.1325573339392,0.0,0.0,0.0,-4.703002684551941e-08,299.18567674508114,299.1965299943211,298.6985249717867,298.70034397383705,299.47541572916174,0.0,130.37393496651586,0.393239090140631,0.1391
21073536.0,21073536.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,3.980881247191143e-20,0.0,294.15,291.4146346923165,0.0008019247071632649,0.0,0.0004511382847242171,0.0,9.51054410706837e-05,0.0,9.031424570324294e-05,0.0,9.510523432268087e-05,0.0,7.024453431605142e-05,303.15,285.15,297.93079557960084,298.29037737750474,298.17508063222266,297.84619968304054,298.41966464526854,298.13242358352744,0.0,0.0,0.0,-4.702857569528627e-08,299.18567674508114,299.1965299943211,298.6985249717867,298.70034397383705,299.47541572916174,0.0,130.37393496651586,0.393239090140631,0.1391
21073572.0,21073572.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,3.75561474513038e-20,0.0,294.15,291.40446800811844,0.0008019134494495869,0.0,0.0004511320028866952,0.0,9.510411603967188e-05,0.0,9.03129880772476e-05,0.0,9.510391003775598e-05,0.0,7.024355572588087e-05,303.15,285.15,297.9308008845316,298.2905485087813,298.1748180490556,297.8460270558962,298.4192383082789,298.1322865613087,0.0,0.0,0.0,-4.7027266606214506e-08,299.18567674508114,299.1965299943211,298.6985249717867,298.70034397383705,299.47541572916174,0.0,130.37393496651586,0.393239090140631,0.1391
21073608.0,21073608.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,3.731385554029543e-20,0.0,294.15,291.39431540667545,0.0008019032183452125,0.0,0.0004511262983467167,0.0,9.510291271241797e-05,0.0,9.031184602173511e-05,0.0,9.510270745391477e-05,0.0,7.024266702542868e-05,303.15,285.15,297.93080370622096,298.2907130739516,298.17455461479113,297.84585459856856,298.41880637163416,298.1321464730333,0.0,0.0,0.0,-4.7026077890902526e-08,299.18567674508114,299.1965299943211,298.6985249717867,298.70034397383705,299.47541572916174,0.0,130.37393496651586,0.393239090140631,0.1391
21073644.0,21073644.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,3.671494244118692e-20,0.0,294.15,291.384180357084,0.0008018947321424279,0.0,0.0004511215751391622,0.0,9.510191626494412e-05,0.0,9.031090042126882e-05,0.0,9.51017117464423e-05,0.0,7.024193112534209e-05,303.15,285.15,297.9308026548694,298.2908695617652,298.17428982094924,297.8456817667283,298.4183657663191,298.13200191412625,0.0,0.0,0.0,-4.702509377831425e-08,299.18567674508114,299.1965299943211,298.6985249717867,298.70034397383705,299.47541572916174,0.0,130.37393496651586,0.393239090140631,0.1391
21073680.0,21073680.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,3.6242740740944525e-20,0.0,294.15,291.37405908449534,0.0008018876155741694,0.0,0.0004511176222139221,0.0,9.510108220468111e-05,0.0,9.031010902527383e-05,0.0,9.510087842350351e-05,0.0,7.024131516363321e-05,303.15,285.15,297.9307985634501,298.2910197093773,298.1740239599799,297.8455086409446,298.41791835677964,298.1318538461063,0.0,0.0,0.0,-4.702427026273215e-08,299.18567674508114,299.1965299943211,298.6985249717867,298.70034397383705,299.47541572916174,0.0,130.37393496651586,0.393239090140631,0.1391
21073716.0,21073716.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,3.497526624951301e-20,0.0,294.15,291.3639645317394,0.0008018820321330069,0.0,0.0004511145313328902,0.0,9.510042987829904e-05,0.0,9.030949020389357e-05,0.0,9.510022682958044e-05,0.0,7.024083342947187e-05,303.15,285.15,297.9307886800908,298.29115761628566,298.1737559667557,297.8453352575972,298.41745866006727,298.13169923615936,0.0,0.0,0.0,-4.702362646867487e-08,299.18567674508114,299.1965299943211,298.6985249717867,298.70034397383705,299.47541572916174,0.0,130.37393496651586,0.393239090140631,0.1391
21073752.0,21073752.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,3.452543903772025e-20,0.0,294.15,291.3538724044601,0.0008018770517141973,0.0,0.0004511117796533564,0.0,9.509984906012939e-05,0.0,9.030893928794623e-05,0.0,9.509964674330598e-05,0.0,7.024040451097716e-05,303.15,285.15,297.9307781135896,298.29129395859076,298.1734877294859,297.845161792825,298.41699734620016,298.1315437881383,0.0,0.0,0.0,-4.702305339455449e-08,299.18567674508114,299.1965299943211,298.6985249717867,298.70034397383705,299.47541572916174,0.0,130.37393496651586,0.393239090140631,0.1391
21073788.0,21073788.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,3.4302699615001276e-20,0.0,294.15,291.3438002546523,0.0008018749726126897,0.0,0.00045111065983781466,0.0,9.50996122620478e-05,0.0,9.030871505824165e-05,0.0,9.509941067307407e-05,0.0,7.024022968414992e-05,303.15,285.15,297.93076191429105,298.2914173792255,298.173217482946,297.8449876584076,298.4165226811058,298.1313814231952,0.0,0.0,0.0,-4.702282052683574e-08,299.18567674508114,299.1965299943211,298.6985249717867,298.70034397383705,299.47541572916174,0.0,130.37393496651586,0.393239090140631,0.1391
21073824.0,21073824.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,3.2677323518444586e-20,0.0,294.15,291.3337534740026,0.0008018741573152215,0.0,0.0004511102505859983,0.0,9.509952526361451e-05,0.0,9.03086330779595e-05,0.0,9.509932439799789e-05,0.0,7.024016549839139e-05,303.15,285.15,297.9307390075497,298.29152632304175,298.1729446229515,297.84481254866944,298.4160341275145,298.1312113259454,0.0,0.0,0.0,-4.702273579233151e-08,299.18567674508114,299.1965299943211,298.6985249717867,298.70034397383705,299.47541572916174,0.0,130.37393496651586,0.393239090140631,0.1391
21073860.0,21073860.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,3.246650713552915e-20,0.0,294.15,291.32371628296255,0.0008018740611077103,0.0,0.0004511102457163923,0.0,9.509952351544193e-05,0.0,9.03086320518455e-05,0.0,9.50993233714279e-05,0.0,7.024016427801265e-05,303.15,285.15,297.9307136184296,298.2916300288704,298.17267076581584,297.8446370533509,298.41554069861,298.13103843301536,0.0,0.0,0.0,-4.702273536089978e-08,299.18567674508114,299.1965299943211,298.6985249717867,298.70034397383705,299.47541572916174,0.0,130.37393496651586,0.393239090140631,0.1391
21073896.0,21073896.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,3.204894581441617e-20,0.0,294.15,291.31368952374453,0.000801875324712739,0.0,0.0004511110056687611,0.0,9.509968300273556e-05,0.0,9.030878413704156e-05,0.0,9.50994835782881e-05,0.0,7.024028214539988e-05,303.15,285.15,297.9306848538733,298.2917256379311,298.1723956013301,297.84446092207844,298.41503944524027,298.13086129209063,0.0,0.0,0.0,-4.702289437588207e-08,299.18567674508114,299.1965299943211,298.6985249717867,298.70034397383705,299.47541572916174,0.0,130.37393496651586,0.393239090140631,0.1391
21073932.0,21073932.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,3.0530360075356393e-20,0.0,294.15,291.3036906216236,0.0008018793834987868,0.0,0.0004511133376606986,0.0,9.510017389958972e-05,0.0,9.03092509321978e-05,0.0,9.50999751895017e-05,0.0,7.024064479024788e-05,303.15,285.15,297.9306472331868,298.29180041467527,298.17211687996644,297.84428304309415,298.41451853788556,298.1306732217617,0.0,0.0,0.0,-4.702338112294913e-08,299.18567674508114,299.1965299943211,298.6985249717867,298.70034397383705,299.47541572916174,0.0,130.37393496651586,0.393239090140631,0.1391
21073968.0,21073968.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,3.03333947370979e-20,0.0,294.15,291.2937161744705,0.0008018851158523569,0.0,0.00045111661076341434,0.0,9.510086319797074e-05,0.0,9.030990613041932e-05,0.0,9.510066519788998e-05,0.0,7.024115397336026e-05,303.15,285.15,297.93060201459537,298.291857789372,298.1718349619383,297.84410357381256,298.4139817717431,298.13047602229227,0.0,0.0,0.0,-4.702406407162873e-08,299.18567674508114,299.1965299943211,298.6985249717867,298.70034397383705,299.47541572916174,0.0,130.37393496651586,0.393239090140631,0.1391
21074004.0,21074004.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,3.0137700112462823e-20,0.0,294.15,291.2837417273174,0.0008018908481997844,0.0,0.0004511198838633635,0.0,9.510155249575825e-05,0.0,9.031056132808627e-05,0.0,9.510135520569505e-05,0.0,7.024166315603529e-05,303.15,285.15,297.9305567960428,298.291915164,298.1715530441408,297.84392410464216,298.41344500603964,298.1302788229731,0.0,0.0,0.0,-4.702474702469941e-08,299.18567674508114,299.1965299943211,298.6985249717867,298.70034397383705,299.47541572916174,0.0,130.37393496651586,0.393239090140631,0.1391
21074040.0,21074040.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,2.95581588048439e-20,0.0,294.15,291.2737824641282,0.000801898533901763,0.0,0.00045112425562546357,0.0,9.51024734072859e-05,0.0,9.0311436469222e-05,0.0,9.510227682434708e-05,0.0,7.024234340754708e-05,303.15,285.15,297.9305057402635,298.2919573523242,298.171268686057,297.8437432293395,298.412893965938,298.13007379478444,0.0,0.0,0.0,-4.702565903312586e-08,299.18567674508114,299.1965299943211,298.6985249717867,298.70034397383705,299.47541572916174,0.0,130.37393496651586,0.393239090140631,0.1391
21074076.0,21074076.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,2.852445628861842e-20,0.0,294.15,291.26386763455844,0.0008019092579920629,0.0,0.0004511303360041982,0.0,9.510375452300302e-05,0.0,9.031265366212601e-05,0.0,9.510355863940072e-05,0.0,7.024328970387903e-05,303.15,285.15,297.930439266733,298.29196278716364,298.1709774346247,297.84355832367254,298.4123097736865,298.12984951717607,0.0,0.0,0.0,-4.702692726659283e-08,299.18567674508114,299.1965299943211,298.6985249717867,298.70034397383705,299.47541572916174,0.0,130.37393496651586,0.393239090140631,0.1391
21074112.0,21074112.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,2.7260951327122013e-20,0.0,294.15,291.25395507018834,0.0008019201052105685,0.0,0.0004511364856176759,0.0,9.51050502345938e-05,0.0,9.0313884715292e-05,0.0,9.510485504995115e-05,0.0,7.024424678063218e-05,303.15,285.15,297.93037190027974,298.2919661535728,298.1706857926644,297.843373165247,298.4117236116523,298.12962412468323,0.0,0.0,0.0,-4.702820995155573e-08,299.18567674508114,299.1965299943211,298.6985249717867,298.70034397383705,299.47541572916174,0.0,130.37393496651586,0.393239090140631,0.1391
21074148.0,21074148.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,2.7085078442356105e-20,0.0,294.15,291.2440469786819,0.0008019322808058011,0.0,0.00045114338246918196,0.0,9.510650347374251e-05,0.0,9.031526535953318e-05,0.0,9.510630898703399e-05,0.0,7.024532020659335e-05,303.15,285.15,297.93030276473104,298.29196542569514,298.1703933750879,297.8431875035179,298.4111335466009,298.1293965231266,0.0,0.0,0.0,-4.702964844646622e-08,299.18567674508114,299.1965299943211,298.6985249717867,298.70034397383705,299.47541572916174,0.0,130.37393496651586,0.393239090140631,0.1391
21074184.0,21074184.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,2.5885331437604563e-20,0.0,294.15,291.2341640073382,0.0008019460771853564,0.0,0.00045115119074370886,0.0,9.510814885581634e-05,0.0,9.031682846358495e-05,0.0,9.510795506275778e-05,0.0,7.02465355482571e-05,303.15,285.15,297.93022366292945,298.2919379430699,298.17009636113954,297.842999217423,298.4105193368723,298.1291553042869,0.0,0.0,0.0,-4.703127698763161e-08,299.18567674508114,299.1965299943211,298.6985249717867,298.70034397383705,299.47541572916174,0.0,130.37393496651586,0.393239090140631,0.1391
21074220.0,21074220.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,2.5718333306892824e-20,0.0,294.15,291.2242936401237,0.0008019613295395753,0.0,0.00045115981791570654,0.0,9.510996687335537e-05,0.0,9.031855550444053e-05,0.0,9.510977377165633e-05,0.0,7.024787839766893e-05,303.15,285.15,297.93013955863444,298.2918970338552,298.16979703920157,297.842809612877,298.40989300958165,298.12890725082997,0.0,0.0,0.0,-4.703307629506283e-08,299.18567674508114,299.1965299943211,298.6985249717867,298.70034397383705,299.47541572916174,0.0,130.37393496651586,0.393239090140631,0.1391
21074256.0,21074256.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,2.5305536331568123e-20,0.0,294.15,291.21442508753574,0.0008019767056219188,0.0,0.0004511685146682819,0.0,9.511179955957791e-05,0.0,9.032029647478433e-05,0.0,9.511160714895567e-05,0.0,7.024923208129248e-05,303.15,285.15,297.93005469078395,298.29185418998054,298.16949732758417,297.8426197017636,298.4092649517014,298.1286581723627,0.0,0.0,0.0,-4.7034890144495213e-08,299.18567674508114,299.1965299943211,298.6985249717867,298.70034397383705,299.47541572916174,0.0,130.37393496651586,0.393239090140631,0.1391
21074292.0,21074292.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,2.4184615028643176e-20,0.0,294.15,291.20461872411727,0.000801995986091484,0.0,0.00045117940698907884,0.0,9.511409510780534e-05,0.0,9.032247698085178e-05,0.0,9.511390337775508e-05,0.0,7.025092763217886e-05,303.15,285.15,297.92994370320827,298.2917443023221,298.16918439602034,297.8424197749767,298.4085770802745,298.1283738513604,0.0,0.0,0.0,-4.703716181456723e-08,299.18567674508114,299.1965299943211,298.6985249717867,298.70034397383705,299.47541572916174,0.0,130.37393496651586,0.393239090140631,0.1391
21074328.0,21074328.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,2.402858899855344e-20,0.0,294.15,291.19478757774834,0.0008020147570748033,0.0,0.000451190013055073,0.0,9.511633030622672e-05,0.0,9.032460018074638e-05,0.0,9.511613926069075e-05,0.0,7.025257860929171e-05,303.15,285.15,297.92984324020864,298.291659344333,298.1688770708728,297.84222502310416,298.4079118586613,298.128103307436,0.0,0.0,0.0,-4.7039373854781266e-08,299.18567674508114,299.1965299943211,298.6985249717867,298.70034397383705,299.47541572916174,0.0,130.37393496651586,0.393239090140631,0.1391
21074364.0,21074364.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,2.3719550230544523e-20,0.0,294.15,291.1850048596158,0.000802038015667847,0.0,0.00045120314301274825,0.0,9.511909757897709e-05,0.0,9.032722864391204e-05,0.0,9.511890720955198e-05,0.0,7.025462257386478e-05,303.15,285.15,297.92972130283187,298.2915425605013,298.1685583501545,297.84202061923685,298.4071971155003,298.127807989645,0.0,0.0,0.0,-4.704211222012667e-08,299.18567674508114,299.1965299943211,298.6985249717867,298.70034397383705,299.47541572916174,0.0,130.37393496651586,0.393239090140631,0.1391
21074400.0,21074400.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,2.3414486101251936e-20,0.0,294.15,291.17526048369086,0.0008020648272294128,0.0,0.0004512182712085015,0.0,9.512228611035362e-05,0.0,9.033025713862909e-05,0.0,9.512209641040296e-05,0.0,7.025697767797127e-05,303.15,285.15,297.9295823635342,298.29140057918215,298.1682306072565,297.8418085736037,298.40644316464494,298.1274930576443,0.0,0.0,0.0,-4.704526734506258e-08,299.18567674508114,299.1965299943211,298.6985249717867,298.70034397383705,299.47541572916174,0.0,130.37393496651586,0.393239090140631,0.1391
21074400.0,21074400.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,2.3414486101251936e-20,0.0,294.15,291.17526048369086,0.0008020648272294128,0.0,0.0004512182712085015,0.0,9.512228611035362e-05,0.0,9.033025713862909e-05,0.0,9.512209641040296e-05,0.0,7.025697767797127e-05,303.15,285.15,297.9295823635342,298.29140057918215,298.1682306072565,297.8418085736037,298.40644316464494,298.1274930576443,0.0,0.0,0.0,-4.704526734506258e-08,298.9511869612579,299.0062536858367,298.5692761509006,298.8012654356732,299.24829856275704,0.0,130.37393496651586,0.393239090140631,0.1391
21074436.0,21074436.0,292.54999999999995,286.84533277731975,0.5300028485714285,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,2.252263363449446e-20,0.0,294.15,291.16547143965744,0.0008020806569487999,0.0,0.0004512272219925555,0.0,9.512417236158366e-05,0.0,9.033204896488379e-05,0.0,9.51239833405146e-05,0.0,7.025837092332392e-05,303.15,285.15,297.9294648418347,298.29126496419764,298.1679138526929,297.84160664597937,298.40573978110996,298.1271980171629,0.0,0.0,0.0,-4.70471343919704e-08,298.9511869612579,299.0062536858367,298.5692761509006,298.8012654356732,299.24829856275704,0.0,130.37393496651586,0.393239090140631,0.1391
21074472.0,21074472.0,292.54999999999995,286.8454473786805,0.53001136,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,2.223296340245797e-20,0.0,294.15,291.1557716775265,0.0008021166606606817,0.0,0.000451247520795676,0.0,9.5128450926299e-05,0.0,9.033611257394276e-05,0.0,9.512826256595939e-05,0.0,7.026153112148033e-05,303.15,285.15,297.92930525779815,298.2911503179135,298.16757480980255,297.8413843487841,298.40493825770415,298.1268705984005,0.0,0.0,0.0,-4.705136795253878e-08,298.9511869612579,299.0062536858367,298.5692761509006,298.8012654356732,299.24829856275704,0.0,130.37393496651586,0.393239090140631,0.1391
21074508.0,21074508.0,292.54999999999995,286.845637533599,0.5300254828571428,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,2.208952837102549e-20,0.0,294.15,291.1460796709578,0.0008021540777087773,0.0,0.00045126861459312255,0.0,9.513289708656792e-05,0.0,9.034033533452964e-05,0.0,9.513270938551952e-05,0.0,7.026481510500011e-05,303.15,285.15,297.9291420210573,298.29103749622107,298.1672338320485,297.84116028311337,298.4041282115459,298.12654036879724,0.0,0.0,0.0,-4.7055767498473235e-08,298.9511869612579,299.0062536858367,298.5692761509006,298.8012654356732,299.24829856275704,0.0,130.37393496651586,0.393239090140631,0.1391
21074544.0,21074544.0,292.54999999999995,286.84590254812224,0.5300451657142857,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,2.097486460846594e-20,0.0,294.15,291.13635462012013,0.0008021741547522847,0.0,0.0004512799538844101,0.0,9.51352868736124e-05,0.0,9.034260532133576e-05,0.0,9.51350998409326e-05,0.0,7.026658025915731e-05,303.15,285.15,297.9289964633202,298.2908948017772,298.1669014797992,297.8409443725945,298.4033606755138,298.12621955860095,0.0,0.0,0.0,-4.705813287898549e-08,298.9511869612579,299.0062536858367,298.5692761509006,298.8012654356732,299.24829856275704,0.0,130.37393496651586,0.393239090140631,0.1391
21074580.0,21074580.0,292.54999999999995,286.8462417277304,0.5300703571428571,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,2.0705100690237348e-20,0.0,294.15,291.1267159694044,0.0008022248558590054,0.0,0.0004513085201736958,0.0,9.514130833353059e-05,0.0,9.03483240150425e-05,0.0,9.514112194929318e-05,0.0,7.02710277525646e-05,303.15,285.15,297.9288083063671,298.2908504018367,298.16654662546085,297.84070647259165,298.40249865292947,298.1258820918371,0.0,0.0,0.0,-4.70640912461458e-08,298.9511869612579,299.0062536858367,298.5692761509006,298.8012654356732,299.24829856275704,0.0,130.37393496651586,0.393239090140631,0.1391
21074616.0,21074616.0,292.54999999999995,286.8466543773548,0.5301010057142858,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,2.057152260104801e-20,0.0,294.15,291.1170848944048,0.000802277761739091,0.0,0.00045133832670329665,0.0,9.51475912521888e-05,0.0,9.035429099492664e-05,0.0,9.514740551483837e-05,0.0,7.027566835835342e-05,303.15,285.15,297.9286163653269,298.2908143389305,298.1661897997043,297.8404666559701,298.4016281144164,298.12554305486964,0.0,0.0,0.0,-4.7070308681235303e-08,298.9511869612579,299.0062536858367,298.5692761509006,298.8012654356732,299.24829856275704,0.0,130.37393496651586,0.393239090140631,0.1391
21074652.0,21074652.0,292.54999999999995,286.84713980139605,0.53013706,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,1.9533459207438373e-20,0.0,294.15,291.1074334163674,0.0008023087737767775,0.0,0.00045135581668136627,0.0,9.515127768934824e-05,0.0,9.035779230035988e-05,0.0,9.515109260706463e-05,0.0,7.027839121256025e-05,303.15,285.15,297.92843663736244,298.29074041270064,298.1658385501406,297.8402322759887,298.4007847120551,298.1252065176495,0.0,0.0,0.0,-4.7073957381233963e-08,298.9511869612579,299.0062536858367,298.5692761509006,298.8012654356732,299.24829856275704,0.0,130.37393496651586,0.393239090140631,0.1391
21074688.0,21074688.0,292.54999999999995,286.8476973037415,0.5301784685714286,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,1.9282233629074922e-20,0.0,294.15,291.0978070305414,0.0008023627756690247,0.0,0.00045138623974302244,0.0,9.515769058096214e-05,0.0,9.036388270502384e-05,0.0,9.515750614478819e-05,0.0,7.02831278158548e-05,303.15,285.15,297.92824217502346,298.29071593280986,298.16548016937094,297.8399914727455,298.3999095915515,298.1248678683002,0.0,0.0,0.0,-4.7080304078070246e-08,298.9511869612579,299.0062536858367,298.5692761509006,298.8012654356732,299.24829856275704,0.0,130.37393496651586,0.393239090140631,0.1391
21074724.0,21074724.0,292.54999999999995,286.8483261877833,0.53022518,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,1.830922928391519e-20,0.0,294.15,291.08816251038957,0.0008024116706256343,0.0,0.0004514137900487268,0.0,9.516349785802378e-05,0.0,9.036939800693084e-05,0.0,9.516331407191023e-05,0.0,7.028741711469306e-05,303.15,285.15,297.9280591787199,298.290648026629,298.1651272025697,297.8397562401458,298.3990569234832,298.12452951430953,0.0,0.0,0.0,-4.708605189818959e-08,298.9511869612579,299.0062536858367,298.5692761509006,298.8012654356732,299.24829856275704,0.0,130.37393496651586,0.393239090140631,0.1391
