,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21074760.0,21074760.0,292.54999999999995,286.84902575643576,0.5302771428571429,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,1.795714685423081e-20,0.0,294.15,291.0786078771486,0.0008024932572129964,0.0,0.00045145973050236105,0.0,9.517318201423153e-05,0.0,9.037859486898021e-05,0.0,9.517299885760824e-05,0.0,7.029456986123549e-05,303.15,285.15,297.92782655596,298.2907754853436,298.164748287341,297.83949281184357,298.3981172296152,298.12419207402075,0.0,0.0,0.0,-4.7095636865486874e-08,298.9511869612579,299.0062536858367,298.5692761509006,298.8012654356732,299.24829856275704,0.0,130.37393496651586,0.393239090140631,0.1391
21074796.0,21074796.0,292.54999999999995,286.8497953121524,0.5303343057142857,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,1.7161726113689185e-20,0.0,294.15,291.06900261649605,0.0008025473551615459,0.0,0.00045149020733486697,0.0,9.517960624418368e-05,0.0,9.038469603833265e-05,0.0,9.517942373085699e-05,0.0,7.029931483871181e-05,303.15,285.15,297.9276234099661,298.29078046797594,298.1643842373178,297.83924632952744,298.3972252253873,298.1238519340349,0.0,0.0,0.0,-4.7101996239432384e-08,298.9511869612579,299.0062536858367,298.5692761509006,298.8012654356732,299.24829856275704,0.0,130.37393496651586,0.393239090140631,0.1391
21074832.0,21074832.0,292.54999999999995,286.8506341569436,0.5303966171428571,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,1.7051007957049726e-20,0.0,294.15,291.0594720862681,0.0008026416518938018,0.0,0.00045154329783250605,0.0,9.519079771963467e-05,0.0,9.039532428172854e-05,0.0,9.519061582957547e-05,0.0,7.030758088549879e-05,303.15,285.15,297.9273741424614,298.2909745560542,298.16399742708063,297.83897576513823,298.3962539763786,298.1235151734226,0.0,0.0,0.0,-4.711307486333113e-08,298.9511869612579,299.0062536858367,298.5692761509006,298.8012654356732,299.24829856275704,0.0,130.37393496651586,0.393239090140631,0.1391
21074868.0,21074868.0,292.54999999999995,286.8515415923932,0.5304640257142857,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,1.694100409395676e-20,0.0,294.15,291.0499415560402,0.0008027359486027185,0.0,0.0004515963883268481,0.0,9.520198919423902e-05,0.0,9.04059525244536e-05,0.0,9.52018079275989e-05,0.0,7.031584693167531e-05,303.15,285.15,297.92712487514206,298.29116864389187,298.1636106171377,297.83870520090125,298.3952827279007,298.1231784129947,0.0,0.0,0.0,-4.712415478939741e-08,298.9511869612579,299.0062536858367,298.5692761509006,298.8012654356732,299.24829856275704,0.0,130.37393496651586,0.393239090140631,0.1391
21074904.0,21074904.0,292.54999999999995,286.85251691967534,0.5305364800000001,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,1.598236189976034e-20,0.0,294.15,291.0403860539637,0.0008027874606697495,0.0,0.0004516254097520933,0.0,9.52081066137037e-05,0.0,9.041176233351452e-05,0.0,9.520792598395055e-05,0.0,7.032036529934242e-05,303.15,285.15,297.92689489341217,298.2912763166966,298.1632317947451,297.83844338657434,298.39434073702694,298.1228374256911,0.0,0.0,0.0,-4.7130212313413315e-08,298.9511869612579,299.0062536858367,298.5692761509006,298.8012654356732,299.24829856275704,0.0,130.37393496651586,0.393239090140631,0.1391
21074940.0,21074940.0,292.54999999999995,286.85355943957165,0.5306139285714285,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,1.587925236191061e-20,0.0,294.15,291.03086610808924,0.0008028966510729148,0.0,0.00045168687888822167,0.0,9.522106440876648e-05,0.0,9.042406791279938e-05,0.0,9.52208843977962e-05,0.0,7.032993594333406e-05,303.15,285.15,297.9266367142125,298.29151137306246,298.1628411164802,297.83816965235417,298.39335578005085,298.122502927232,0.0,0.0,0.0,-4.714304322238995e-08,298.9511869612579,299.0062536858367,298.5692761509006,298.8012654356732,299.24829856275704,0.0,130.37393496651586,0.393239090140631,0.1391
21074976.0,21074976.0,292.54999999999995,286.85466845248703,0.53069632,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,1.5776808030922187e-20,0.0,294.15,291.02134616221485,0.0008030058414547416,0.0,0.00045174834802369246,0.0,9.523402220351553e-05,0.0,9.043637349194017e-05,0.0,9.523384281150323e-05,0.0,7.033950658711121e-05,303.15,285.15,297.9263785352033,298.2917464291324,298.16245043851086,297.8378959182869,298.3923708236048,298.1221684289477,0.0,0.0,0.0,-4.715587587771812e-08,298.9511869612579,299.0062536858367,298.5692761509006,298.8012654356732,299.24829856275704,0.0,130.37393496651586,0.393239090140631,0.1391
21075012.0,21075012.0,292.54999999999995,286.8558432584667,0.5307836028571429,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,1.4980691612973012e-20,0.0,294.15,291.01182058934637,0.0008031028322236832,0.0,0.0004518029540908621,0.0,9.524553317935815e-05,0.0,9.044730514012364e-05,0.0,9.524535441002956e-05,0.0,7.03480086157411e-05,303.15,285.15,297.92612583144756,298.29195528123626,298.1620617943658,297.83762440925256,298.3913929449385,298.1218320522482,0.0,0.0,0.0,-4.7167277281599545e-08,298.9511869612579,299.0062536858367,298.5692761509006,298.8012654356732,299.24829856275704,0.0,130.37393496651586,0.393239090140631,0.1391
21075048.0,21075048.0,292.54999999999995,286.8570831572117,0.5308757257142858,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,1.4788020521038593e-20,0.0,294.15,291.0023484894614,0.0008032364681123804,0.0,0.0004518781749551319,0.0,9.526139001171273e-05,0.0,9.046236370486057e-05,0.0,9.526121184923293e-05,0.0,7.035972047762372e-05,303.15,285.15,297.9258318997351,298.2923665044545,298.1616524767533,297.8373300585934,298.3903678244677,298.1215097528008,0.0,0.0,0.0,-4.718298497784675e-08,298.9511869612579,299.0062536858367,298.5692761509006,298.8012654356732,299.24829856275704,0.0,130.37393496651586,0.393239090140631,0.1391
21075084.0,21075084.0,292.54999999999995,286.8583874480956,0.5309726371428571,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,1.469261622652944e-20,0.0,294.15,290.9928992375279,0.0008033857060274439,0.0,0.0004519621727833724,0.0,9.527909713747349e-05,0.0,9.047917934717228e-05,0.0,9.527891957524038e-05,0.0,7.037279895926158e-05,303.15,285.15,297.925519567082,298.29286767336055,298.1612344436519,297.83702609170575,298.3893210523652,298.12119376563305,0.0,0.0,0.0,-4.7200528516563025e-08,298.9511869612579,299.0062536858367,298.5692761509006,298.8012654356732,299.24829856275704,0.0,130.37393496651586,0.393239090140631,0.1391
21075120.0,21075120.0,292.54999999999995,286.85975543017975,0.5310742857142857,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,1.4503650157079927e-20,0.0,294.15,290.9834499855945,0.0008035349439188765,0.0,0.000452046170613472,0.0,9.529680426339081e-05,0.0,9.049599498983947e-05,0.0,9.529662730163973e-05,0.0,7.038587744103812e-05,303.15,285.15,297.92520723464725,298.29336884155987,298.1608164108553,297.8367221249818,298.3882742807778,298.1208777785644,0.0,0.0,0.0,-4.721807531679487e-08,298.9511869612579,299.0062536858367,298.5692761509006,298.8012654356732,299.24829856275704,0.0,130.37393496651586,0.393239090140631,0.1391
21075156.0,21075156.0,292.54999999999995,286.86118640222935,0.53118062,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,1.3861203768344e-20,0.0,294.15,290.9739969904333,0.0008036525948220649,0.0,0.00045211239855911996,0.0,9.531076528180847e-05,0.0,9.050925324500134e-05,0.0,9.531058892826917e-05,0.0,7.039618906134268e-05,303.15,285.15,297.9249008176124,298.29384175301317,298.1603994241522,297.83641971171124,298.38723356168055,298.12055905363394,0.0,0.0,0.0,-4.7231912464484765e-08,298.9511869612579,299.0062536858367,298.5692761509006,298.8012654356732,299.24829856275704,0.0,130.37393496651586,0.393239090140631,0.1391
21075192.0,21075192.0,292.54999999999995,286.8626796627289,0.5312915885714286,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,1.3771778793264673e-20,0.0,294.15,290.9645762203473,0.0008038308139270136,0.0,0.0004522127000536508,0.0,9.533190942123878e-05,0.0,9.052933274996811e-05,0.0,9.533173365808533e-05,0.0,7.041180610859403e-05,303.15,285.15,297.9245623408482,298.2944768845436,298.15996873241903,297.8361020773352,298.3861627094349,298.1202545489162,0.0,0.0,0.0,-4.725287227251788e-08,298.9511869612579,299.0062536858367,298.5692761509006,298.8012654356732,299.24829856275704,0.0,130.37393496651586,0.393239090140631,0.1391
21075228.0,21075228.0,292.54999999999995,286.8642345098974,0.53140714,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,1.3682930739663564e-20,0.0,294.15,290.95515545026126,0.0008040090329982878,0.0,0.00045231300154716315,0.0,9.535305356017521e-05,0.0,9.054941225471114e-05,0.0,9.53528783876868e-05,0.0,7.0427423155508e-05,303.15,285.15,297.92422386431434,298.2951120151303,298.1595380409941,297.83578444312724,298.3850918576968,298.11995004425256,0.0,0.0,0.0,-4.7273836730177577e-08,298.9511869612579,299.0062536858367,298.5692761509006,298.8012654356732,299.24829856275704,0.0,130.37393496651586,0.393239090140631,0.1391
21075264.0,21075264.0,292.54999999999995,286.8658502417037,0.5315272228571428,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,1.2908653449217248e-20,0.0,294.15,290.9457319686099,0.0008041662085837943,0.0,0.0004524014646194384,0.0,9.537170201600158e-05,0.0,9.056712180302375e-05,0.0,9.537152743943579e-05,0.0,7.044119689989932e-05,303.15,285.15,297.9238908825088,298.29571990439405,298.1591083524625,297.8354680628729,298.38402508672664,298.119642457793,0.0,0.0,0.0,-4.729233070342552e-08,298.9511869612579,299.0062536858367,298.5692761509006,298.8012654356732,299.24829856275704,0.0,130.37393496651586,0.393239090140631,0.1391
21075300.0,21075300.0,292.54999999999995,286.8675261558814,0.5316517857142857,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,1.2742631451053297e-20,0.0,294.15,290.93636718204203,0.0008043911541703999,0.0,0.0004525280524339849,0.0,9.5398387637158e-05,0.0,9.059246361762545e-05,0.0,9.539821363338678e-05,0.0,7.046090686493883e-05,303.15,285.15,297.9234965889565,298.2966508868271,298.15864966990137,297.8351184879309,298.3829125618696,298.11936563909705,0.0,0.0,0.0,-4.731880105019667e-08,298.9511869612579,299.0062536858367,298.5692761509006,298.8012654356732,299.24829856275704,0.0,130.37393496651586,0.393239090140631,0.1391
21075336.0,21075336.0,292.54999999999995,286.8692615499439,0.5317807771428571,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,1.2178190260728134e-20,0.0,294.15,290.92698539699603,0.0008045860493710243,0.0,0.00045263773499000493,0.0,9.54215094224586e-05,0.0,9.061442113571369e-05,0.0,9.542133600083982e-05,0.0,7.047798459388098e-05,303.15,285.15,297.9231232341067,298.29747287075276,298.15819940364395,297.8347784995883,298.38181484833353,298.11907777128505,0.0,0.0,0.0,-4.734174245147272e-08,298.9511869612579,299.0062536858367,298.5692761509006,298.8012654356732,299.24829856275704,0.0,130.37393496651586,0.393239090140631,0.1391
21075372.0,21075372.0,292.54999999999995,286.8710557211986,0.5319141457142857,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,1.15636643573596e-20,0.0,294.15,290.9176301092758,0.0008048025174275432,0.0,0.00045275955350043825,0.0,9.544718961736034e-05,0.0,9.063880817417889e-05,0.0,9.544701676962374e-05,0.0,7.049695195462264e-05,303.15,285.15,297.9227222496211,298.2984420604637,298.1577357013099,297.8344229293909,298.38069754856684,298.11880409787045,0.0,0.0,0.0,-4.7367228687649566e-08,298.9511869612579,299.0062536858367,298.5692761509006,298.8012654356732,299.24829856275704,0.0,130.37393496651586,0.393239090140631,0.1391
21075408.0,21075408.0,292.54999999999995,286.87290796676217,0.53205184,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,1.1414940660479929e-20,0.0,294.15,290.9082918184263,0.000805054976819691,0.0,0.0004529016195316021,0.0,9.54771382366989e-05,0.0,9.066724860302263e-05,0.0,9.547696595292422e-05,0.0,7.051907195813069e-05,303.15,285.15,297.9222989928661,298.299530710452,298.15726217732055,297.8340564878158,298.3795667178286,298.1185430172566,0.0,0.0,0.0,-4.7396959585146964e-08,298.9511869612579,299.0062536858367,298.5692761509006,298.8012654356732,299.24829856275704,0.0,130.37393496651586,0.393239090140631,0.1391
21075444.0,21075444.0,292.54999999999995,286.87481758357404,0.5321938085714286,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,1.1341297649298845e-20,0.0,294.15,290.89896224907807,0.0008053197076096842,0.0,0.00045305058901932494,0.0,9.550854218907076e-05,0.0,9.069707104821241e-05,0.0,9.550837046572326e-05,0.0,7.054226686530968e-05,303.15,285.15,297.92186489364417,298.30067754035383,298.15678383964155,297.833684429787,298.37842951869015,298.11828804442337,0.0,0.0,0.0,-4.7428145199038035e-08,298.9511869612579,299.0062536858367,298.5692761509006,298.8012654356732,299.24829856275704,0.0,130.37393496651586,0.393239090140631,0.1391
21075480.0,21075480.0,292.54999999999995,286.87678386841117,0.53234,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,1.1195433876217007e-20,0.0,294.15,290.8896326797298,0.0008055844383415642,0.0,0.0004531995585001808,0.0,9.553994613958916e-05,0.0,9.072689349199861e-05,0.0,9.55397749770747e-05,0.0,7.056546177115953e-05,303.15,285.15,297.92143079469014,298.3018243682043,298.15630550228144,297.8333123719437,298.3772923200315,298.11803307143026,0.0,0.0,0.0,-4.7459341068085105e-08,298.9511869612579,299.0062536858367,298.5692761509006,298.8012654356732,299.24829856275704,0.0,130.37393496651586,0.393239090140631,0.1391
21075516.0,21075516.0,292.54999999999995,286.8788061179019,0.5324903628571428,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,1.0699526571075866e-20,0.0,294.15,290.88031830820586,0.0008058421793118572,0.0,0.00045334459555994983,0.0,9.557052109008289e-05,0.0,9.075592869695828e-05,0.0,9.557035048800314e-05,0.0,7.058804438037794e-05,303.15,285.15,297.92098267194405,298.30305290238385,298.1558176737492,297.83292921514067,298.3761467911768,298.11778585087893,0.0,0.0,0.0,-4.7489723303479045e-08,298.9511869612579,299.0062536858367,298.5692761509006,298.8012654356732,299.24829856275704,0.0,130.37393496651586,0.393239090140631,0.1391
21075552.0,21075552.0,292.54999999999995,286.88088362853955,0.5326448457142857,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,1.0630499023903936e-20,0.0,294.15,290.8710410415963,0.0008061579301438965,0.0,0.00045352226690161657,0.0,9.560797574686552e-05,0.0,9.07914970221012e-05,0.0,9.560780568778074e-05,0.0,7.061570831549998e-05,303.15,285.15,297.9204871702009,298.3045429812661,298.15530710715745,297.83251883729645,298.3749779594407,298.1175668110723,0.0,0.0,0.0,-4.7526954873755835e-08,298.9511869612579,299.0062536858367,298.5692761509006,298.8012654356732,299.24829856275704,0.0,130.37393496651586,0.393239090140631,0.1391
21075588.0,21075588.0,292.54999999999995,286.88301569669636,0.5328033971428572,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,1.05619168050591e-20,0.0,294.15,290.8617637749867,0.0008064736809192995,0.0,0.0004536999382416799,0.0,9.564543040283231e-05,0.0,9.082706534688921e-05,0.0,9.564526088722032e-05,0.0,7.064337225006638e-05,303.15,285.15,297.9199916687441,298.3060330571698,298.1547965408892,297.83210845964953,298.3738091281683,298.1173477709242,0.0,0.0,0.0,-4.756420103312401e-08,298.9511869612579,299.0062536858367,298.5692761509006,298.8012654356732,299.24829856275704,0.0,130.37393496651586,0.393239090140631,0.1391
21075624.0,21075624.0,292.54999999999995,286.88520161863687,0.5329659657142858,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,9.964248624072486e-21,0.0,294.15,290.85248144697465,0.0008067520165364697,0.0,0.0004538565609391329,0.0,9.567844774931911e-05,0.0,9.085841990324549e-05,0.0,9.567827878626792e-05,0.0,7.066775880386766e-05,303.15,285.15,297.9195069438248,298.3074661570496,298.1542892888074,297.831702450109,298.3726433062752,298.1171216292132,0.0,0.0,0.0,-4.7597046809131764e-08,298.9511869612579,299.0062536858367,298.5692761509006,298.8012654356732,299.24829856275704,0.0,130.37393496651586,0.393239090140631,0.1391
21075660.0,21075660.0,292.54999999999995,286.88744069053104,0.5331325,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,9.899964691754364e-21,0.0,294.15,290.8432328539237,0.0008071039397643255,0.0,0.0004540545815896485,0.0,9.572019228924503e-05,0.0,9.089806199596513e-05,0.0,9.572002385868959e-05,0.0,7.069859123102695e-05,303.15,285.15,297.9189757279891,298.30916107540304,298.15375988142534,297.8312694964227,298.371458848749,298.11692500599787,0.0,0.0,0.0,-4.7638590362208516e-08,298.9511869612579,299.0062536858367,298.5692761509006,298.8012654356732,299.24829856275704,0.0,130.37393496651586,0.393239090140631,0.1391
21075696.0,21075696.0,292.54999999999995,286.88973220846776,0.5333029485714286,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,9.836095484530947e-21,0.0,294.15,290.83398426087274,0.000807455862929746,0.0,0.00045425260223843386,0.0,9.576193682827744e-05,0.0,9.09377040883008e-05,0.0,9.57617689307465e-05,0.0,7.072942365757818e-05,303.15,285.15,297.91844451244896,298.31085599016205,298.15323047436846,297.8308365429402,298.3702743916783,298.11672838231965,0.0,0.0,0.0,-4.768015203757937e-08,298.9511869612579,299.0062536858367,298.5692761509006,298.8012654356732,299.24829856275704,0.0,130.37393496651586,0.393239090140631,0.1391
21075732.0,21075732.0,292.54999999999995,286.89207546846745,0.5334772600000001,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,9.400400748732737e-21,0.0,294.15,290.8275261562603,0.0008082793710990605,0.0,0.00045471591476313445,0.0,9.585960825887883e-05,0.0,9.103045548396107e-05,0.0,9.585944063745035e-05,0.0,7.080156347038992e-05,303.15,285.15,297.9179192752333,298.31252376337716,298.1527188546882,297.83041757898656,298.3691030176144,298.1165364979799,0.0,0.0,0.0,-4.777746328516844e-08,298.9511869612579,299.0062536858367,298.5692761509006,298.8012654356732,299.24829856275704,0.0,130.37393496651586,0.393239090140631,0.1391
21075768.0,21075768.0,292.54999999999995,286.89446976649504,0.5336553828571429,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,9.219633121417682e-21,0.0,294.15,290.81998934971097,0.0008084558622807298,0.0,0.0004548152367023225,0.0,9.588054601454927e-05,0.0,9.10503388982608e-05,0.0,9.58803788655268e-05,0.0,7.081702807172303e-05,303.15,285.15,297.9173858734611,298.3142394310558,298.15219474606874,297.8299887278206,298.36792168126254,298.11634609193374,0.0,0.0,0.0,-4.779833831003539e-08,298.9511869612579,299.0062536858367,298.5692761509006,298.8012654356732,299.24829856275704,0.0,130.37393496651586,0.393239090140631,0.1391
21075804.0,21075804.0,292.54999999999995,286.89691439847246,0.5338372657142857,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,9.101056701407806e-21,0.0,294.15,290.8107447070749,0.0008085428440858008,0.0,0.0004548642085082501,0.0,9.589086925718424e-05,0.0,9.106014261546673e-05,0.0,9.589070269577713e-05,0.0,7.08246528412132e-05,303.15,285.15,297.9168285645866,298.31608923650333,298.1516495710549,297.8295387778996,298.3667256934426,298.1161663686974,0.0,0.0,0.0,-4.780863351893264e-08,298.9511869612579,299.0062536858367,298.5692761509006,298.8012654356732,299.24829856275704,0.0,130.37393496651586,0.393239090140631,0.1391
21075840.0,21075840.0,292.54999999999995,286.89940866029144,0.5340228571428572,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,8.984005327698276e-21,0.0,294.15,290.8015116629382,0.0008089350923019569,0.0,0.0004550849147605511,0.0,9.593739619684969e-05,0.0,9.110432618260726e-05,0.0,9.593723015873169e-05,0.0,7.085901753160705e-05,303.15,285.15,297.91625372930577,298.31803988026235,298.1510962831108,297.82907822024987,298.3655247108824,298.11599856476226,0.0,0.0,0.0,-4.7855040255058495e-08,298.9511869612579,299.0062536858367,298.5692761509006,298.8012654356732,299.24829856275704,0.0,130.37393496651586,0.393239090140631,0.1391
21075876.0,21075876.0,292.54999999999995,286.90195184782505,0.5342121057142858,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,8.697920873655775e-21,0.0,294.15,290.7922956866226,0.0008093393784365126,0.0,0.000455312393029754,0.0,9.598535076148145e-05,0.0,9.114986545298379e-05,0.0,9.598518524221027e-05,0.0,7.08944366605163e-05,303.15,285.15,297.9156571101547,298.32012219845,298.15053101779864,297.82860240845514,298.3643164816588,298.1158458433035,0.0,0.0,0.0,-4.790289444497813e-08,298.9511869612579,299.0062536858367,298.5692761509006,298.8012654356732,299.24829856275704,0.0,130.37393496651586,0.393239090140631,0.1391
21075912.0,21075912.0,292.54999999999995,286.90454325694066,0.53440496,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,8.31264214766119e-21,0.0,294.15,290.783086691818,0.0008097487017164817,0.0,0.0004555427050063423,0.0,9.603390270631902e-05,0.0,9.119597200873866e-05,0.0,9.603373770438996e-05,0.0,7.093029701225847e-05,303.15,285.15,297.9150525691683,298.3222542074702,298.1499609594005,297.82812021683134,298.36310600176085,298.1156987909262,0.0,0.0,0.0,-4.7951369112238224e-08,298.9511869612579,299.0062536858367,298.5692761509006,298.8012654356732,299.24829856275704,0.0,130.37393496651586,0.393239090140631,0.1391
21075948.0,21075948.0,292.54999999999995,286.90718218351117,0.5346013685714286,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,8.25901348529381e-21,0.0,294.15,290.7738916461293,0.0008101671053981289,0.0,0.00045577812522562436,0.0,9.608353153192985e-05,0.0,9.124310119355632e-05,0.0,9.6083367043949e-05,0.0,7.096695274412971e-05,303.15,285.15,297.91443221181333,298.32448546706524,298.1493813278423,297.827625280924,298.36189103128044,298.1155630637851,0.0,0.0,0.0,-4.8000944251601736e-08,298.9511869612579,299.0062536858367,298.5692761509006,298.8012654356732,299.24829856275704,0.0,130.37393496651586,0.393239090140631,0.1391
21075984.0,21075984.0,292.54999999999995,286.9098679234271,0.53480128,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,7.893176380104244e-21,0.0,294.15,290.76471262463826,0.0008105912693958269,0.0,0.0004560167858726369,0.0,9.61338434806598e-05,0.0,9.12908790859775e-05,0.0,9.613367950362442e-05,0.0,7.100411302811524e-05,303.15,285.15,297.9137912020571,298.3266366973122,298.1487904353264,297.8271157179526,298.3606706797309,298.11540094647586,0.0,0.0,0.0,-4.805122789657979e-08,298.9511869612579,299.0062536858367,298.5692761509006,298.8012654356732,299.24829856275704,0.0,130.37393496651586,0.393239090140631,0.1391
21076020.0,21076020.0,292.54999999999995,286.9125997726081,0.5350046428571429,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,7.842253883553145e-21,0.0,294.15,290.7555416429931,0.0008110193859538246,0.0,0.0004562576700576236,0.0,9.618462417864134e-05,0.0,9.133910211279416e-05,0.0,9.618446071114663e-05,0.0,7.104161952856319e-05,303.15,285.15,297.9131398273408,298.328747801787,298.14819388978884,297.8265988129473,298.3594476256301,298.1152255914988,0.0,0.0,0.0,-4.810200670634207e-08,298.9511869612579,299.0062536858367,298.5692761509006,298.8012654356732,299.24829856275704,0.0,130.37393496651586,0.393239090140631,0.1391
21076056.0,21076056.0,292.54999999999995,286.91537702701424,0.5352114057142857,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,7.71638030363529e-21,0.0,294.15,290.74642718843364,0.0008114446775298621,0.0,0.00045649696432750004,0.0,9.623506971097476e-05,0.0,9.138700685198481e-05,0.0,9.62349067459419e-05,0.0,7.107887847611049e-05,303.15,285.15,297.91237161016994,298.3299481043884,298.14753948514266,297.8260132416249,298.3581854238962,298.11481157304445,0.0,0.0,0.0,-4.815247688425105e-08,298.9511869612579,299.0062536858367,298.5692761509006,298.8012654356732,299.24829856275704,0.0,130.37393496651586,0.393239090140631,0.1391
21076092.0,21076092.0,292.54999999999995,286.9181989826574,0.5354215171428571,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,7.374579404793038e-21,0.0,294.15,290.73734203384504,0.0008118879583331059,0.0,0.00045674637852987694,0.0,9.628764865090436e-05,0.0,9.143693752022383e-05,0.0,9.628748618103682e-05,0.0,7.111771315052427e-05,303.15,285.15,297.91154193760156,298.33062111811756,298.14685555971784,297.8253930235729,298.3569013309939,298.11426259400076,0.0,0.0,0.0,-4.820510961950821e-08,298.9511869612579,299.0062536858367,298.5692761509006,298.8012654356732,299.24829856275704,0.0,130.37393496651586,0.393239090140631,0.1391
21076128.0,21076128.0,292.54999999999995,286.9210649356121,0.5356349257142857,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,7.279732764652063e-21,0.0,294.15,290.72822297688066,0.0008123342913610364,0.0,0.00045699751027647006,0.0,9.634058966440211e-05,0.0,9.148721202655961e-05,0.0,9.634042769456913e-05,0.0,7.115681525171947e-05,303.15,285.15,297.91077155665465,298.33158973451094,298.14620610676224,297.82481424778655,298.3556396388219,298.11380425690726,0.0,0.0,0.0,-4.8258133862803715e-08,298.9511869612579,299.0062536858367,298.5692761509006,298.8012654356732,299.24829856275704,0.0,130.37393496651586,0.393239090140631,0.1391
21076164.0,21076164.0,292.54999999999995,286.9239741820266,0.53585158,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,7.232767873871805e-21,0.0,294.15,290.7191251644308,0.0008127594489016187,0.0,0.0004572367290316374,0.0,9.639101927810193e-05,0.0,9.15351016483709e-05,0.0,9.639085780997933e-05,0.0,7.119406244174199e-05,303.15,285.15,297.9099505847173,298.33211248211,298.1455340205635,297.8242084349408,298.3543647751166,298.1132340594897,0.0,0.0,0.0,-4.8308669894610956e-08,298.9511869612579,299.0062536858367,298.5692761509006,298.8012654356732,299.24829856275704,0.0,130.37393496651586,0.393239090140631,0.1391
21076200.0,21076200.0,292.54999999999995,286.92692601813343,0.5360714285714285,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,7.139745113643545e-21,0.0,294.15,290.7100273519809,0.0008131846063810539,0.0,0.0004574759477906045,0.0,9.644144889198913e-05,0.0,9.158299127089926e-05,0.0,9.644128792619055e-05,0.0,7.12313096319631e-05,303.15,285.15,297.90912961312756,298.3326352287416,298.14486193469907,297.8236026223581,298.35308991185383,298.112663862156,0.0,0.0,0.0,-4.835923237478063e-08,298.9511869612579,299.0062536858367,298.5692761509006,298.8012654356732,299.24829856275704,0.0,130.37393496651586,0.393239090140631,0.1391
21076236.0,21076236.0,292.54999999999995,286.92991974026,0.5362944199999999,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,6.912388827851734e-21,0.0,294.15,290.700953347354,0.0008136024568241486,0.0,0.0004577110555510163,0.0,9.649101186066339e-05,0.0,9.163005790490825e-05,0.0,9.6490851395756e-05,0.0,7.126791672083967e-05,303.15,285.15,297.90825904567845,298.3328556455847,298.14416321104693,297.8229656853939,298.35179852105256,298.11200842175134,0.0,0.0,0.0,-4.840895169689127e-08,298.9511869612579,299.0062536858367,298.5692761509006,298.8012654356732,299.24829856275704,0.0,130.37393496651586,0.393239090140631,0.1391
21076272.0,21076272.0,292.54999999999995,286.9329546448388,0.5365205028571429,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,6.867793841081466e-21,0.0,294.15,290.6918793827773,0.0008140205981105648,0.0,0.00045794632696888527,0.0,9.654060932970995e-05,0.0,9.167715730177665e-05,0.0,9.654044936623021e-05,0.0,7.130454929162626e-05,303.15,285.15,297.907388391614,298.33307541036027,298.14346444293585,297.82232869510005,298.35050710658606,298.1113528093192,0.0,0.0,0.0,-4.845873120115962e-08,298.9511869612579,299.0062536858367,298.5692761509006,298.8012654356732,299.24829856275704,0.0,130.37393496651586,0.393239090140631,0.1391
21076308.0,21076308.0,292.54999999999995,286.9360300284177,0.5367496257142857,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,6.82348655699902e-21,0.0,294.15,290.68280541820053,0.0008144387393327982,0.0,0.00045818159838791414,0.0,9.659020679840106e-05,0.0,9.172425669883468e-05,0.0,9.659004733694901e-05,0.0,7.134118186220922e-05,303.15,285.15,297.9065177378967,298.3332951747635,298.14276567515924,297.8216917050817,298.3492156925623,298.1106971970927,0.0,0.0,0.0,-4.850853628760325e-08,298.9511869612579,299.0062536858367,298.5692761509006,298.8012654356732,299.24829856275704,0.0,130.37393496651586,0.393239090140631,0.1391
21076344.0,21076344.0,292.54999999999995,286.93914518766985,0.5369817371428571,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,6.5212368302299145e-21,0.0,294.15,290.67374794222104,0.0008148458531360256,0.0,0.00045841066590997963,0.0,9.663849641256778e-05,0.0,9.177011412594015e-05,0.0,9.663833745352598e-05,0.0,7.137684845594302e-05,303.15,285.15,297.9056189221195,298.3333253937625,298.1420495376268,297.82103352903636,298.3479163783111,298.1099887521713,0.0,0.0,0.0,-4.8557052637637985e-08,298.9511869612579,299.0062536858367,298.5692761509006,298.8012654356732,299.24829856275704,0.0,130.37393496651586,0.393239090140631,0.1391
21076380.0,21076380.0,292.54999999999995,286.94229941940375,0.5372167857142857,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,6.479165344176046e-21,0.0,294.15,290.66469873722025,0.0008152461165465694,0.0,0.00045863587951783046,0.0,9.668597357575539e-05,0.0,9.18152000305816e-05,0.0,9.668581511984825e-05,0.0,7.141191497622753e-05,303.15,285.15,297.9047059835676,298.3332605335763,298.1413246913294,297.82036472992553,298.3466131054563,298.1092538087711,0.0,0.0,0.0,-4.860477637442448e-08,298.9511869612579,299.0062536858367,298.5692761509006,298.8012654356732,299.24829856275704,0.0,130.37393496651586,0.393239090140631,0.1391
21076416.0,21076416.0,292.54999999999995,286.94549202057243,0.53745472,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,6.375170274791526e-21,0.0,294.15,290.6557081022201,0.0008156048190237903,0.0,0.0004588377114007263,0.0,9.672852159689806e-05,0.0,9.185560510320456e-05,0.0,9.672836364469453e-05,0.0,7.144334084905115e-05,303.15,285.15,297.9037509291017,298.332903103536,298.1405612343191,297.819644191513,298.3452991604415,298.1084317237823,0.0,0.0,0.0,-4.864756534880666e-08,298.9511869612579,299.0062536858367,298.5692761509006,298.8012654356732,299.24829856275704,0.0,130.37393496651586,0.393239090140631,0.1391
21076452.0,21076452.0,292.54999999999995,286.9487222882834,0.5376954885714286,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,6.0927789404544185e-21,0.0,294.15,290.64672376417053,0.0008160526089094781,0.0,0.0004590896614667847,0.0,9.67816351356454e-05,0.0,9.190604343145643e-05,0.0,9.678147766955097e-05,0.0,7.148257037543698e-05,303.15,285.15,297.90278592481206,298.33250356484837,298.1397922678989,297.81891711688996,298.34398125009085,298.107596024908,0.0,0.0,0.0,-4.8701005874270376e-08,298.9511869612579,299.0062536858367,298.5692761509006,298.8012654356732,299.24829856275704,0.0,130.37393496651586,0.393239090140631,0.1391
21076488.0,21076488.0,292.54999999999995,286.95198951980746,0.53793904,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,6.014417914027853e-21,0.0,294.15,290.637741458455,0.0008163947870513308,0.0,0.0004592821971571526,0.0,9.68222234075068e-05,0.0,9.194458748140602e-05,0.0,9.682206644813061e-05,0.0,7.151254878441608e-05,303.15,285.15,297.90181571189913,298.33205907986223,298.1390182077675,297.81818470158345,298.3426608916,298.10674771854247,0.0,0.0,0.0,-4.8741864001670796e-08,298.9511869612579,299.0062536858367,298.5692761509006,298.8012654356732,299.24829856275704,0.0,130.37393496651586,0.393239090140631,0.1391
21076524.0,21076524.0,292.54999999999995,286.95529301258824,0.5381853228571428,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,5.71092326312125e-21,0.0,294.15,290.62875378655514,0.0008167191133630652,0.0,0.0004594646899706143,0.0,9.68606945186567e-05,0.0,9.198112102840235e-05,0.0,9.68605380706324e-05,0.0,7.154096346616409e-05,303.15,285.15,297.9008480490975,298.33164337822205,298.138248406905,297.8174580132831,298.3413410475622,298.105907779014,0.0,0.0,0.0,-4.8780606755281933e-08,298.9511869612579,299.0062536858367,298.5692761509006,298.8012654356732,299.24829856275704,0.0,130.37393496651586,0.393239090140631,0.1391
21076560.0,21076560.0,292.54999999999995,286.9586320642509,0.5384342857142856,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,5.6374733951521106e-21,0.0,294.15,290.61980415005763,0.0008170171693268525,0.0,0.0004596324033696447,0.0,9.689604995578296e-05,0.0,9.2014695856298e-05,0.0,9.689589401947195e-05,0.0,7.156707692173344e-05,303.15,285.15,297.8998757636468,298.331085997981,298.13746033355574,297.8167034517652,298.34002475268227,298.10503005992626,0.0,0.0,0.0,-4.8816225459947725e-08,298.9511869612579,299.0062536858367,298.5692761509006,298.8012654356732,299.24829856275704,0.0,130.37393496651586,0.393239090140631,0.1391
21076596.0,21076596.0,292.54999999999995,286.9620059726109,0.5386858771428572,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,5.457955080146344e-21,0.0,294.15,290.6108418919897,0.0008173281930689873,0.0,0.00045980741226853047,0.0,9.693294336999795e-05,0.0,9.204973118457138e-05,0.0,9.693278794511398e-05,0.0,7.159432632196304e-05,303.15,285.15,297.8989016806068,298.33056385338466,298.13667643665156,297.81595655304267,298.33870475802604,298.10416065634234,0.0,0.0,0.0,-4.8853407423317376e-08,298.9511869612579,299.0062536858367,298.5692761509006,298.8012654356732,299.24829856275704,0.0,130.37393496651586,0.393239090140631,0.1391
21076632.0,21076632.0,292.54999999999995,286.96541403568267,0.5389400457142858,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,5.3877587105668405e-21,0.0,294.15,290.6019024657389,0.000817619737016415,0.0,0.00045997146212249835,0.0,9.696752648802942e-05,0.0,9.208257260061138e-05,0.0,9.696737157573499e-05,0.0,7.161986934540441e-05,303.15,285.15,297.89793896326216,298.33000324480076,298.13589107444375,297.81520345276437,298.3373943413708,298.10328621532835,0.0,0.0,0.0,-4.888827391955821e-08,298.9511869612579,299.0062536858367,298.5692761509006,298.8012654356732,299.24829856275704,0.0,130.37393496651586,0.393239090140631,0.1391
21076668.0,21076668.0,292.54999999999995,286.96885555168797,0.5391967400000001,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,5.352999811088989e-21,0.0,294.15,290.59303513109154,0.0008178544173052652,0.0,0.0004601035212065487,0.0,9.699536557530525e-05,0.0,9.21090097231155e-05,0.0,9.699521117738287e-05,0.0,7.16404312508414e-05,303.15,285.15,297.89701215850926,298.329321376774,298.135101110212,297.8144307996444,298.33611417786864,298.1023959246017,0.0,0.0,0.0,-4.89163502959352e-08,298.9511869612579,299.0062536858367,298.5692761509006,298.8012654356732,299.24829856275704,0.0,130.37393496651586,0.393239090140631,0.1391
21076704.0,21076704.0,292.54999999999995,286.97232981906416,0.5394559085714286,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,5.082881100983998e-21,0.0,294.15,290.5841359454822,0.0008182458088937214,0.0,0.0004603237423448611,0.0,9.704179028139436e-05,0.0,9.215309617647776e-05,0.0,9.704163637266127e-05,0.0,7.167472042848429e-05,303.15,285.15,297.89606239037045,298.3286816423878,298.13431036612786,297.81366395013373,298.33481632384036,298.10150693457206,0.0,0.0,0.0,-4.896318810074922e-08,298.9511869612579,299.0062536858367,298.5692761509006,298.8012654356732,299.24829856275704,0.0,130.37393496651586,0.393239090140631,0.1391
21076740.0,21076740.0,292.54999999999995,286.97583613647214,0.5397175,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,5.05008910662455e-21,0.0,294.15,290.5752511684289,0.0008184455563672717,0.0,0.0004604361493667352,0.0,9.706548647432069e-05,0.0,9.217559911464012e-05,0.0,9.706533308943152e-05,0.0,7.169222240720907e-05,303.15,285.15,297.89512402922117,298.3280078148243,298.1335167489119,297.8128907232886,298.3335251946207,298.1006129021734,0.0,0.0,0.0,-4.8987104189351384e-08,298.9511869612579,299.0062536858367,298.5692761509006,298.8012654356732,299.24829856275704,0.0,130.37393496651586,0.393239090140631,0.1391
21076776.0,21076776.0,292.54999999999995,286.9793738028044,0.5399814628571429,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,5.017508668442142e-21,0.0,294.15,290.56636639137554,0.000818645303814858,0.0,0.00046054855639074714,0.0,9.708918266742358e-05,0.0,9.219810205321103e-05,0.0,9.708902980665242e-05,0.0,7.170972438609118e-05,303.15,285.15,297.89418566836275,298.3273339878806,298.1327231319898,297.81211749677504,298.33223406584773,298.0997188701712,0.0,0.0,0.0,-4.901102611809251e-08,298.9511869612579,299.0062536858367,298.5692761509006,298.8012654356732,299.24829856275704,0.0,130.37393496651586,0.393239090140631,0.1391
21076812.0,21076812.0,292.54999999999995,286.9829421171925,0.5402477457142857,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,4.7952556294084964e-21,0.0,294.15,290.5574852333478,0.000818843402127039,0.0,0.0004606600356316484,0.0,9.711268327286637e-05,0.0,9.222041925711734e-05,0.0,9.711253093632427e-05,0.0,7.172708190459835e-05,303.15,285.15,297.89325175789446,298.326655057394,298.131929751191,297.8113437456829,298.33094542166526,298.0988251467656,0.0,0.0,0.0,-4.903475636937306e-08,298.9511869612579,299.0062536858367,298.5692761509006,298.8012654356732,299.24829856275704,0.0,130.37393496651586,0.393239090140631,0.1391
21076848.0,21076848.0,292.54999999999995,286.9865403790151,0.5405162971428572,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,4.733582432863771e-21,0.0,294.15,290.54863042285444,0.0008190320358320288,0.0,0.00046076619006816275,0.0,9.713506134841895e-05,0.0,9.224167047842332e-05,0.0,9.713490953486056e-05,0.0,7.17436103262268e-05,303.15,285.15,297.8923472199614,298.32595787072466,298.1311431722828,297.81057234397497,298.329676588803,298.0979394391494,0.0,0.0,0.0,-4.9057358490958404e-08,298.9511869612579,299.0062536858367,298.5692761509006,298.8012654356732,299.24829856275704,0.0,130.37393496651586,0.393239090140631,0.1391
21076884.0,21076884.0,292.54999999999995,286.99016788790453,0.5407870657142857,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,4.703043924219845e-21,0.0,294.15,290.5398414945521,0.0008191827468003412,0.0,0.00046085100948021845,0.0,9.715294175171297e-05,0.0,9.225865060070357e-05,0.0,9.715279046036008e-05,0.0,7.175681678240562e-05,303.15,285.15,297.89151329866866,298.3252330690393,298.13037849108133,297.80981274009974,298.3284589863395,298.0970793170457,0.0,0.0,0.0,-4.907542179744415e-08,298.9511869612579,299.0062536858367,298.5692761509006,298.8012654356732,299.24829856275704,0.0,130.37393496651586,0.393239090140631,0.1391
21076920.0,21076920.0,292.54999999999995,286.99382394375465,0.54106,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,4.642556689604436e-21,0.0,294.15,290.5310525662498,0.0008193334577509673,0.0,0.0004609358288945875,0.0,9.717082215529219e-05,0.0,9.227563072343261e-05,0.0,9.717067138634735e-05,0.0,7.177002323881499e-05,303.15,285.15,297.89067937763696,298.32450826787874,298.1296138101399,297.80905313654307,298.32724138432025,298.0962191953037,0.0,0.0,0.0,-4.909348842946629e-08,298.9511869612579,299.0062536858367,298.5692761509006,298.8012654356732,299.24829856275704,0.0,130.37393496651586,0.393239090140631,0.1391
21076956.0,21076956.0,292.54999999999995,286.99750784672756,0.5413350485714287,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,4.465722757918712e-21,0.0,294.15,290.5222508308018,0.0008195795540387919,0.0,0.0004610743097872339,0.0,9.720001504273915e-05,0.0,9.230335344065923e-05,0.0,9.719986478047324e-05,0.0,7.17915850557061e-05,303.15,285.15,297.88982898972984,298.3237886430226,298.1288447882626,297.80829169207493,298.3260110229118,298.09535302720036,0.0,0.0,0.0,-4.912299201306156e-08,298.9511869612579,299.0062536858367,298.5692761509006,298.8012654356732,299.24829856275704,0.0,130.37393496651586,0.393239090140631,0.1391
21076992.0,21076992.0,292.54999999999995,287.00121889726057,0.54161216,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,4.436912334739587e-21,0.0,294.15,290.51347863458477,0.0008196903915758231,0.0,0.00046113669730278047,0.0,9.721316653357598e-05,0.0,9.23158428785008e-05,0.0,9.721301679945455e-05,0.0,7.180129875384379e-05,303.15,285.15,297.8890161727308,298.3230617986379,298.12808759564354,297.8075382119718,298.3248061232637,298.0945019804496,0.0,0.0,0.0,-4.913628680095556e-08,298.9511869612579,299.0062536858367,298.5692761509006,298.8012654356732,299.24829856275704,0.0,130.37393496651586,0.393239090140631,0.1391
21077028.0,21077028.0,292.54999999999995,287.0049563960726,0.5418912828571428,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,4.40828778079793e-21,0.0,294.15,290.5047064383677,0.0008198012290915256,0.0,0.0004611990848153,0.0,9.722631802362631e-05,0.0,9.23283323157259e-05,0.0,9.722616881779772e-05,0.0,7.18110124514151e-05,303.15,285.15,297.8882033559907,298.3223349547618,298.1273304032811,297.806784732185,298.3236012240636,298.0936509340565,0.0,0.0,0.0,-4.914958338711747e-08,298.9511869612579,299.0062536858367,298.5692761509006,298.8012654356732,299.24829856275704,0.0,130.37393496651586,0.393239090140631,0.1391
21077064.0,21077064.0,292.54999999999995,287.008719644171,0.5421723657142857,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,4.213020483627234e-21,0.0,294.15,290.4959360071756,0.0008199154899480359,0.0,0.0004612633982026175,0.0,9.723987551132673e-05,0.0,9.234120729753472e-05,0.0,9.723972683310092e-05,0.0,7.182102601739989e-05,303.15,285.15,297.88739354678876,298.3216078876583,298.12657418722995,297.80603226638823,298.3223976309763,298.0928011038083,0.0,0.0,0.0,-4.916329230837181e-08,298.9511869612579,299.0062536858367,298.5692761509006,298.8012654356732,299.24829856275704,0.0,130.37393496651586,0.393239090140631,0.1391
21077100.0,21077100.0,292.54999999999995,287.0125079428575,0.5424553571428572,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,4.132005031519228e-21,0.0,294.15,290.48722202875734,0.0008200191797209873,0.0,0.0004613217640121468,0.0,9.725217918455635e-05,0.0,9.235289162276653e-05,0.0,9.725203102934924e-05,0.0,7.183011351983865e-05,303.15,285.15,297.8866448458008,298.32089119011243,298.1258473521115,297.80530689158195,298.32124384179144,298.0919868242796,0.0,0.0,0.0,-4.917573512434779e-08,298.9511869612579,299.0062536858367,298.5692761509006,298.8012654356732,299.24829856275704,0.0,130.37393496651586,0.393239090140631,0.1391
21077136.0,21077136.0,292.54999999999995,287.0163205937348,0.5427402057142857,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,4.000426480480467e-21,0.0,294.15,290.4784915142655,0.000820130366356238,0.0,0.00046138434753323056,0.0,9.72653720001096e-05,0.0,9.236542029965065e-05,0.0,9.726522436859748e-05,0.0,7.183985773983245e-05,303.15,285.15,297.88588112907564,298.32016639242113,298.1251107353071,297.80457092963405,298.3200719747789,298.09116023224334,0.0,0.0,0.0,-4.9189078834625354e-08,298.9511869612579,299.0062536858367,298.5692761509006,298.8012654356732,299.24829856275704,0.0,130.37393496651586,0.393239090140631,0.1391
21077172.0,21077172.0,292.54999999999995,287.020156898712,0.54302686,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,3.823225602221992e-21,0.0,294.15,290.4697666883611,0.0008202343196163547,0.0,0.00046144286169366044,0.0,9.727770694598297e-05,0.0,9.237713432342601e-05,0.0,9.727755983895983e-05,0.0,7.184896834029724e-05,303.15,285.15,297.8851249277214,298.31944243364865,298.1243772678581,297.8038379378708,298.3189062082806,298.09033775507595,0.0,0.0,0.0,-4.9201556550503935e-08,298.9511869612579,299.0062536858367,298.5692761509006,298.8012654356732,299.24829856275704,0.0,130.37393496651586,0.393239090140631,0.1391
21077208.0,21077208.0,292.54999999999995,287.02401616001094,0.5433152685714285,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,3.774053970462759e-21,0.0,294.15,290.4610708229391,0.0008203255697631548,0.0,0.00046149422912795864,0.0,9.728853527922285e-05,0.0,9.23874176305656e-05,0.0,9.728838869575095e-05,0.0,7.185696616172866e-05,303.15,285.15,297.88440170898275,298.31872647112533,298.1236600177263,297.8031213921589,298.317770166889,298.0895359513765,0.0,0.0,0.0,-4.9212511608428105e-08,298.9511869612579,299.0062536858367,298.5692761509006,298.8012654356732,299.24829856275704,0.0,130.37393496651586,0.393239090140631,0.1391
21077244.0,21077244.0,292.54999999999995,287.02789768017124,0.54360538,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,3.749705819472623e-21,0.0,294.15,290.45246586572006,0.0008203887033451145,0.0,0.0004615297780177078,0.0,9.729602888343458e-05,0.0,9.239453419359062e-05,0.0,9.7295882818073e-05,0.0,7.186250096305557e-05,303.15,285.15,297.88377144425584,298.3180432227006,298.1229941421659,297.80245923275646,298.3167248114209,298.08879857066,0.0,0.0,0.0,-4.922009384363814e-08,298.9511869612579,299.0062536858367,298.5692761509006,298.8012654356732,299.24829856275704,0.0,130.37393496651586,0.393239090140631,0.1391
21077280.0,21077280.0,292.54999999999995,287.0318007620562,0.5438971428571429,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,3.701479747316848e-21,0.0,294.15,290.443860908501,0.0008204518369230093,0.0,0.00046156532691002573,0.0,9.730352248810636e-05,0.0,9.240165075712412e-05,0.0,9.730337694093657e-05,0.0,7.186803576473022e-05,303.15,285.15,297.88314117975256,298.3173599746342,298.12232826682316,297.80179707362026,298.31567945640785,298.08806119024763,0.0,0.0,0.0,-4.922767666349442e-08,298.9511869612579,299.0062536858367,298.5692761509006,298.8012654356732,299.24829856275704,0.0,130.37393496651586,0.393239090140631,0.1391
