,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21077316.0,21077316.0,292.54999999999995,287.03572470885786,0.5441905057142857,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,3.560491222989558e-21,0.0,294.15,290.43522161539653,0.0008205900445802601,0.0,0.00046164311091291836,0.0,9.731991975785023e-05,0.0,9.241722244840206e-05,0.0,9.731977471977835e-05,0.0,7.188014678229828e-05,303.15,285.15,297.88247396445576,298.3166630863547,298.12164267801495,297.80111382295775,298.3145957686888,298.0872978640944,0.0,0.0,0.0,-4.9244270298690155e-08,298.9511869612579,299.0062536858367,298.5692761509006,298.8012654356732,299.24829856275704,0.0,130.37393496651586,0.393239090140631,0.1391
21077352.0,21077352.0,292.54999999999995,287.0396688241021,0.5444854171428571,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,3.53752086311265e-21,0.0,294.15,290.4266240106395,0.0008206309796866809,0.0,0.000461666171449028,0.0,9.732478066741888e-05,0.0,9.242183894393144e-05,0.0,9.732463615088206e-05,0.0,7.18837370847149e-05,303.15,285.15,297.88185404129666,298.3159821751725,298.1209813079696,297.80045772519566,298.31355875946997,298.0865668018209,0.0,0.0,0.0,-4.924919048498181e-08,298.9511869612579,299.0062536858367,298.5692761509006,298.8012654356732,299.24829856275704,0.0,130.37393496651586,0.393239090140631,0.1391
21077388.0,21077388.0,292.54999999999995,287.0436324116536,0.5447818257142857,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,3.514698695549619e-21,0.0,294.15,290.41802640588253,0.000820671914787337,0.0,0.0004616892319850357,0.0,9.732964157691322e-05,0.0,9.242645543943662e-05,0.0,9.73294975819643e-05,0.0,7.188732738708181e-05,303.15,285.15,297.8812341183603,298.31530126434427,298.12031993814156,297.79980162769783,298.3125217507086,298.08583573985055,0.0,0.0,0.0,-4.9254110917061715e-08,298.9511869612579,299.0062536858367,298.5692761509006,298.8012654356732,299.24829856275704,0.0,130.37393496651586,0.393239090140631,0.1391
21077424.0,21077424.0,292.54999999999995,287.0476147757206,0.54507968,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,3.359013370821314e-21,0.0,294.15,290.4094264236605,0.0008207153990034263,0.0,0.000461713726615342,0.0,9.733480481040834e-05,0.0,9.24313590290162e-05,0.0,9.733466133692178e-05,0.0,7.189114098491337e-05,303.15,285.15,297.8806117843022,298.3146192755436,298.11965725243255,297.7991443212248,298.31148190138515,298.0851029069776,0.0,0.0,0.0,-4.925933759796102e-08,298.9511869612579,299.0062536858367,298.5692761509006,298.8012654356732,299.24829856275704,0.0,130.37393496651586,0.393239090140631,0.1391
21077460.0,21077460.0,292.54999999999995,287.0516152208594,0.5453789285714286,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,3.315812109444435e-21,0.0,294.15,290.40087140114724,0.0008207565450240576,0.0,0.0004617369054156516,0.0,9.733969065607122e-05,0.0,9.243599920040733e-05,0.0,9.733954769950517e-05,0.0,7.189474970459326e-05,303.15,285.15,297.8800289779027,298.31395606760753,298.11901870189234,297.79851753690974,298.31047766423313,298.0843997897091,0.0,0.0,0.0,-4.9264283769903726e-08,298.9511869612579,299.0062536858367,298.5692761509006,298.8012654356732,299.24829856275704,0.0,130.37393496651586,0.393239090140631,0.1391
21077496.0,21077496.0,292.54999999999995,287.0556330519788,0.54567952,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,3.294420286612136e-21,0.0,294.15,290.3923794751222,0.0008207882422623418,0.0,0.0004617547679772602,0.0,9.734345578168497e-05,0.0,9.243957510423999e-05,0.0,9.734331333670526e-05,0.0,7.189753066374304e-05,303.15,285.15,297.87950186387644,298.31331929030176,298.11841406242155,297.79793332378375,298.309524061282,298.0837385203331,0.0,0.0,0.0,-4.926809571308486e-08,298.9511869612579,299.0062536858367,298.5692761509006,298.8012654356732,299.24829856275704,0.0,130.37393496651586,0.393239090140631,0.1391
21077532.0,21077532.0,292.54999999999995,287.0596675743445,0.5459814028571429,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,3.1484923034361787e-21,0.0,294.15,290.3838695488014,0.0008208264981117273,0.0,0.00046177632041963885,0.0,9.73479987764874e-05,0.0,9.244388969226164e-05,0.0,9.734785684402405e-05,0.0,7.19008861545139e-05,303.15,285.15,297.87895975632705,298.3126747291343,298.1177998357687,297.7973366246147,298.30855698320755,298.0830655858105,0.0,0.0,0.0,-4.927269524558812e-08,298.9511869612579,299.0062536858367,298.5692761509006,298.8012654356732,299.24829856275704,0.0,130.37393496651586,0.393239090140631,0.1391
21077568.0,21077568.0,292.54999999999995,287.0637180935826,0.5462845257142857,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,3.1079986155796817e-21,0.0,294.15,290.37534360280375,0.0008208700407872599,0.0,0.0004618008472532262,0.0,9.735316880687114e-05,0.0,9.244879972925681e-05,0.0,9.735302738789648e-05,0.0,7.190470477172099e-05,303.15,285.15,297.8784022223241,298.3120224469136,298.1171761007694,297.79672833283587,298.30757563548036,298.08238094766466,0.0,0.0,0.0,-4.9277929779662905e-08,298.9511869612579,299.0062536858367,298.5692761509006,298.8012654356732,299.24829856275704,0.0,130.37393496651586,0.393239090140631,0.1391
21077604.0,21077604.0,292.54999999999995,287.06778391568446,0.5465888371428571,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,3.087947492791952e-21,0.0,294.15,290.36691610055317,0.0008208964736189906,0.0,0.00046181574760982796,0.0,9.735630947097017e-05,0.0,9.245178262406004e-05,0.0,9.735616855757005e-05,0.0,7.190702450513557e-05,303.15,285.15,297.8779163178742,298.3114087622296,298.11659991706586,297.79618588677516,298.3066566632825,298.0817535094455,0.0,0.0,0.0,-4.928111003715677e-08,298.9511869612579,299.0062536858367,298.5692761509006,298.8012654356732,299.24829856275704,0.0,130.37393496651586,0.393239090140631,0.1391
21077640.0,21077640.0,292.54999999999995,287.07186434700935,0.5468942857142858,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,3.0482324895969622e-21,0.0,294.15,290.35848859830264,0.0008209229064520332,0.0,0.00046183064796909384,0.0,9.735945013559793e-05,0.0,9.24547655193943e-05,0.0,9.735930972780525e-05,0.0,7.190934423894389e-05,303.15,285.15,297.8774304136224,298.31079507782346,298.1160237335625,297.7956434409265,298.30573769155694,298.0811260714983,0.0,0.0,0.0,-4.92842903978529e-08,298.9511869612579,299.0062536858367,298.5692761509006,298.8012654356732,299.24829856275704,0.0,130.37393496651586,0.393239090140631,0.1391
21077676.0,21077676.0,292.54999999999995,287.0759586942887,0.54720082,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,2.9511653245884593e-21,0.0,294.15,290.3500057157151,0.0008209504693637822,0.0,0.0004618461845932112,0.0,9.73627249264087e-05,0.0,9.245787578937513e-05,0.0,9.736258503009454e-05,0.0,7.191176303846696e-05,303.15,285.15,297.87690887909713,298.3101600237616,298.1154221985993,297.79506427980886,298.304786480202,298.08046837229375,0.0,0.0,0.0,-4.928760666817476e-08,298.9511869612579,299.0062536858367,298.5692761509006,298.8012654356732,299.24829856275704,0.0,130.37393496651586,0.393239090140631,0.1391
21077712.0,21077712.0,292.54999999999995,287.08006626462924,0.5475083885714286,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,2.802246027200657e-21,0.0,294.15,290.34154595851044,0.0008209785443634803,0.0,0.00046186200909569745,0.0,9.736606040791852e-05,0.0,9.246104369044e-05,0.0,9.736592102052969e-05,0.0,7.191422666368826e-05,303.15,285.15,297.876402262057,298.30953331635163,298.1148308841629,297.79450087643835,298.30384798888235,298.0798230655784,0.0,0.0,0.0,-4.929098449494073e-08,298.9511869612579,299.0062536858367,298.5692761509006,298.8012654356732,299.24829856275704,0.0,130.37393496651586,0.393239090140631,0.1391
21077748.0,21077748.0,292.54999999999995,287.08418636551625,0.54781694,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,2.7662055147945345e-21,0.0,294.15,290.3330921367008,0.0008210083670597612,0.0,0.00046187881675346573,0.0,9.736960315099281e-05,0.0,9.246440841126234e-05,0.0,9.736946427162673e-05,0.0,7.191684337151512e-05,303.15,285.15,297.8759026237235,298.30890944357066,298.11424340160715,297.7939431500177,298.3029146093708,298.07918264565797,0.0,0.0,0.0,-4.929457229479906e-08,298.9511869612579,299.0062536858367,298.5692761509006,298.8012654356732,299.24829856275704,0.0,130.37393496651586,0.393239090140631,0.1391
21077784.0,21077784.0,292.54999999999995,287.0883183048165,0.5481264228571429,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,2.6436750673393032e-21,0.0,294.15,290.32469649433585,0.0008210350873572466,0.0,0.0004618938785545499,0.0,9.737277785282442e-05,0.0,9.246742362621884e-05,0.0,9.737263947571147e-05,0.0,7.191918824476084e-05,303.15,285.15,297.8754346988503,298.30830467664254,298.11367891918115,297.79342230311755,298.30200887523796,298.07856989460595,0.0,0.0,0.0,-4.9297787549177045e-08,298.9511869612579,299.0062536858367,298.5692761509006,298.8012654356732,299.24829856275704,0.0,130.37393496651586,0.393239090140631,0.1391
21077820.0,21077820.0,292.54999999999995,287.0924613907812,0.5484367857142857,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,2.6096739828030615e-21,0.0,294.15,290.31633180613187,0.000821063271348684,0.0,0.00046190976352037506,0.0,9.73761260909422e-05,0.0,9.247060363233035e-05,0.0,9.737598821256291e-05,0.0,7.192166129096902e-05,303.15,285.15,297.8749788752184,298.30770689240364,298.11312305937867,297.79291754054236,298.3011120987564,298.0779676932599,0.0,0.0,0.0,-4.9301178625589785e-08,298.9511869612579,299.0062536858367,298.5692761509006,298.8012654356732,299.24829856275704,0.0,130.37393496651586,0.393239090140631,0.1391
21077856.0,21077856.0,292.54999999999995,287.0966149320487,0.5487479771428572,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,2.592837780494983e-21,0.0,294.15,290.30803964213237,0.0008210886318197281,0.0,0.0004619240593993932,0.0,9.737913933820055e-05,0.0,9.247346551662317e-05,0.0,9.73790019512982e-05,0.0,7.192388691335302e-05,303.15,285.15,297.8745533391515,298.3071282941657,298.1125899769681,297.79245252808886,298.3002414342646,298.0773931145277,0.0,0.0,0.0,-4.9304230583879104e-08,298.9511869612579,299.0062536858367,298.5692761509006,298.8012654356732,299.24829856275704,0.0,130.37393496651586,0.393239090140631,0.1391
21077892.0,21077892.0,292.54999999999995,287.10077823764686,0.5490599457142857,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,2.477986742955035e-21,0.0,294.15,290.29971949887187,0.0008211143527105801,0.0,0.00046193855829149795,0.0,9.738219538003985e-05,0.0,9.247636804228965e-05,0.0,9.738205848756967e-05,0.0,7.192614414395644e-05,303.15,285.15,297.87411750380176,298.3065429350992,298.1120490126736,297.7919726721397,298.29936227571676,298.0768088798862,0.0,0.0,0.0,-4.9307325977893364e-08,298.9511869612579,299.0062536858367,298.5692761509006,298.8012654356732,299.24829856275704,0.0,130.37393496651586,0.393239090140631,0.1391
21077928.0,21077928.0,292.54999999999995,287.10495061699567,0.54937264,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,2.4461166248123775e-21,0.0,294.15,290.2913671628286,0.0008211441639733525,0.0,0.0004619553586154348,0.0,9.738573658785776e-05,0.0,9.247973129578232e-05,0.0,9.738560019262604e-05,0.0,7.192875971677019e-05,303.15,285.15,297.87366761243703,298.30594778704676,298.1114968904022,297.7914727131256,298.2984693195396,298.07621086451024,0.0,0.0,0.0,-4.9310912800249884e-08,298.9511869612579,299.0062536858367,298.5692761509006,298.8012654356732,299.24829856275704,0.0,130.37393496651586,0.393239090140631,0.1391
21077964.0,21077964.0,292.54999999999995,287.10913137990934,0.5496860085714286,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,2.4303356059434e-21,0.0,294.15,290.28314111094284,0.0008211685796941208,0.0,0.0004619691224376832,0.0,9.738863767799066e-05,0.0,9.248248666708911e-05,0.0,9.738850176756296e-05,0.0,7.193090249963031e-05,303.15,285.15,297.87325250797,298.30537251825484,298.11096927968623,297.79102369372146,298.29759334157916,298.07564226824235,0.0,0.0,0.0,-4.9313851464041186e-08,298.9511869612579,299.0062536858367,298.5692761509006,298.8012654356732,299.24829856275704,0.0,130.37393496651586,0.393239090140631,0.1391
21078000.0,21078000.0,292.54999999999995,287.11331983659807,0.55,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,2.399078343123924e-21,0.0,294.15,290.27491505905704,0.0008211929954166647,0.0,0.00046198288626260405,0.0,9.739153876865786e-05,0.0,9.248524203892884e-05,0.0,9.739140334306322e-05,0.0,7.193304528288786e-05,303.15,285.15,297.87283740369384,298.3047972497127,298.11044166917316,297.7905746744915,298.29671736413445,298.0750736722411,0.0,0.0,0.0,-4.9316790215977325e-08,298.9511869612579,299.0062536858367,298.5692761509006,298.8012654356732,299.24829856275704,0.0,130.37393496651586,0.393239090140631,0.1391
21078000.0,21078000.0,292.54999999999995,287.11331983659807,0.55,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,2.399078343123924e-21,0.0,294.15,290.27491505905704,0.0008211929954166647,0.0,0.00046198288626260405,0.0,9.739153876865786e-05,0.0,9.248524203892884e-05,0.0,9.739140334306322e-05,0.0,7.193304528288786e-05,303.15,285.15,297.87283740369384,298.3047972497127,298.11044166917316,297.7905746744915,298.29671736413445,298.0750736722411,0.0,0.0,0.0,-4.9316790215977325e-08,298.8522550190219,298.84533741024984,298.53138797000435,298.84464701252205,299.04244975295325,0.0,190.077362369264,0.393239090140631,0.064
21078036.0,21078036.0,292.54971129999996,287.1174077907794,0.5503247634285715,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,2.3226826829519766e-21,0.0,294.15,290.2666026368193,0.0008212186850812502,0.0,0.0004619973675277591,0.0,9.739459109521078e-05,0.0,9.248814103585448e-05,0.0,9.739445616340983e-05,0.0,7.193529976933644e-05,303.15,285.15,297.8724064212679,298.3042126288857,298.1099025402787,297.7900999066987,298.2958464323039,298.074493585887,0.0,0.0,0.0,-4.931988224016358e-08,298.8522550190219,298.84533741024984,298.53138797000435,298.84464701252205,299.04244975295325,0.0,190.077362369264,0.393239090140631,0.064
21078072.0,21078072.0,292.5488504,287.12128968258736,0.550670336,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,2.2854020250368434e-21,0.0,294.15,290.2583506636388,0.0008212444904832019,0.0,0.0004620119133859765,0.0,9.739765704505082e-05,0.0,9.249105296423943e-05,0.0,9.739752260071086e-05,0.0,7.193756431727623e-05,303.15,285.15,297.871982619623,298.30363064660924,298.10936754649134,297.7896376963461,298.29496524871297,298.0739167515565,0.0,0.0,0.0,-4.932298814926215e-08,298.8522550190219,298.84533741024984,298.53138797000435,298.84464701252205,299.04244975295325,0.0,190.077362369264,0.393239090140631,0.064
21078108.0,21078108.0,292.5474251,287.1249687530835,0.5510364982857143,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,2.270657849671504e-21,0.0,294.15,290.2501890213434,0.0008212677684539891,0.0,0.0004620250365987319,0.0,9.740042309357384e-05,0.0,9.249368009116844e-05,0.0,9.740028912765642e-05,0.0,7.193960735823738e-05,303.15,285.15,297.87156954289753,298.30305260492776,298.10883872782085,297.78919423703746,298.2940687393732,298.0733447704114,0.0,0.0,0.0,-4.932579038521171e-08,298.8522550190219,298.84533741024984,298.53138797000435,298.84464701252205,299.04244975295325,0.0,190.077362369264,0.393239090140631,0.064
21078144.0,21078144.0,292.54544319999997,287.1284482125149,0.551423030857143,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,2.170077932217811e-21,0.0,294.15,290.24197995541397,0.000821291538233826,0.0,0.0004620384368947555,0.0,9.740324754963212e-05,0.0,9.249636268757843e-05,0.0,9.740311406699438e-05,0.0,7.194169353928138e-05,303.15,285.15,297.8711561736714,298.30247595552163,298.10831091773105,297.78874853142617,298.29318615082036,298.0727755458341,0.0,0.0,0.0,-4.932865186841643e-08,298.8522550190219,298.84533741024984,298.53138797000435,298.84464701252205,299.04244975295325,0.0,190.077362369264,0.393239090140631,0.064
21078180.0,21078180.0,292.5429125,287.1317312419025,0.5518297142857143,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,2.1560777654031533e-21,0.0,294.15,290.23374723043787,0.0008213161071439677,0.0,0.0004620522869640516,0.0,9.740616682081295e-05,0.0,9.249913532478799e-05,0.0,9.74060338238032e-05,0.0,7.194384975068205e-05,303.15,285.15,297.8707426679826,298.3019000084527,298.10778362064866,297.7883017237965,298.2923105047015,298.0722077051164,0.0,0.0,0.0,-4.9331609477839746e-08,298.8522550190219,298.84533741024984,298.53138797000435,298.84464701252205,299.04244975295325,0.0,190.077362369264,0.393239090140631,0.064
21078216.0,21078216.0,292.5398408,287.13482099461334,0.5522563291428572,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,2.142167920077843e-21,0.0,294.15,290.2255145054618,0.0008213406760461673,0.0,0.00046206613703056665,0.0,9.74090860913782e-05,0.0,9.250190796143876e-05,0.0,9.740895358002577e-05,0.0,7.194600596163091e-05,303.15,285.15,297.8703291624826,298.3013240616331,298.107256323768,297.78785491634,298.2914348590958,298.0716398646639,0.0,0.0,0.0,-4.933456717534437e-08,298.8522550190219,298.84533741024984,298.53138797000435,298.84464701252205,299.04244975295325,0.0,190.077362369264,0.393239090140631,0.064
21078252.0,21078252.0,292.53623589999995,287.13772059791637,0.552702656,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,2.0274996091646933e-21,0.0,294.15,290.21736802318605,0.0008213632553045812,0.0,0.00046207886704674407,0.0,9.741176925077025e-05,0.0,9.250445637369053e-05,0.0,9.741163721652902e-05,0.0,7.19479877808339e-05,303.15,285.15,297.8699127892945,298.3007412594779,298.10672342381656,297.78740819481123,298.29052368340916,298.0710618701619,0.0,0.0,0.0,-4.933728577373608e-08,298.8522550190219,298.84533741024984,298.53138797000435,298.84464701252205,299.04244975295325,0.0,190.077362369264,0.393239090140631,0.064
21078288.0,21078288.0,292.53210559999997,287.14043315452153,0.5531684754285714,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,2.014419280424633e-21,0.0,294.15,290.20921202545486,0.000821385752552182,0.0,0.0004620915509971061,0.0,9.741444269801082e-05,0.0,9.250699556387246e-05,0.0,9.741431114182288e-05,0.0,7.194996242676762e-05,303.15,285.15,297.8695011066855,298.3001629166613,298.1061957020405,297.78696957139397,298.2896153974447,298.07048893884524,0.0,0.0,0.0,-4.9339994610071386e-08,298.8522550190219,298.84533741024984,298.53138797000435,298.84464701252205,299.04244975295325,0.0,190.077362369264,0.393239090140631,0.064
21078324.0,21078324.0,292.52745769999996,287.1429617441007,0.553653568,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,1.925189577688244e-21,0.0,294.15,290.20106008860716,0.0008214090343666116,0.0,0.0004621046762929095,0.0,9.741720918655953e-05,0.0,9.25096231078754e-05,0.0,9.741707810790535e-05,0.0,7.19520057926433e-05,303.15,285.15,297.86908859713276,298.29958401090096,298.1056674557116,297.78653063909064,298.2887049257181,298.0699151257108,0.0,0.0,0.0,-4.934279777332176e-08,298.8522550190219,298.84533741024984,298.53138797000435,298.84464701252205,299.04244975295325,0.0,190.077362369264,0.393239090140631,0.064
21078360.0,21078360.0,292.5223,287.14530942479195,0.5541577142857144,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,1.9004291468819155e-21,0.0,294.15,290.19291023308955,0.0008214320999593849,0.0,0.0004621176799316935,0.0,9.74199500285378e-05,0.0,9.251222629713976e-05,0.0,9.741981942726341e-05,0.0,7.19540302160343e-05,303.15,285.15,297.86867567469653,298.29900482367447,298.1051389483503,297.7860915590573,298.28779333309313,298.0693408677743,0.0,0.0,0.0,-4.9345575034510886e-08,298.8522550190219,298.84533741024984,298.53138797000435,298.84464701252205,299.04244975295325,0.0,190.077362369264,0.393239090140631,0.064
21078396.0,21078396.0,292.51664029999995,287.1474792346845,0.5546806948571429,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,1.839912348961509e-21,0.0,294.15,290.1848094845351,0.000821452486575777,0.0,0.0004621291760323005,0.0,9.74223730684178e-05,0.0,9.251452768979537e-05,0.0,9.742224293991732e-05,0.0,7.195581991142715e-05,303.15,285.15,297.8682594788711,298.2984179884866,298.1046036094249,297.78564760791664,298.28685418000595,298.068756572941,0.0,0.0,0.0,-4.9348030406548494e-08,298.8522550190219,298.84533741024984,298.53138797000435,298.84464701252205,299.04244975295325,0.0,190.077362369264,0.393239090140631,0.064
21078432.0,21078432.0,292.5104864,287.14947419328615,0.5552222902857143,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,1.8280422315673912e-21,0.0,294.15,290.1767088018752,0.000821473130020847,0.0,0.00046214081661926694,0.0,9.74248265677383e-05,0.0,9.251685800745169e-05,0.0,9.74246969119881e-05,0.0,7.195763210405663e-05,303.15,285.15,297.8678432779304,298.29783114472514,298.1040682631399,297.7852036532374,298.28591498694794,298.06817226519615,0.0,0.0,0.0,-4.9350516698288966e-08,298.8522550190219,298.84533741024984,298.53138797000435,298.84464701252205,299.04244975295325,0.0,190.077362369264,0.393239090140631,0.064
21078468.0,21078468.0,292.5038461,287.15129730297053,0.5557822811428571,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,1.8162486937380713e-21,0.0,294.15,290.16860811921526,0.0008214937734682656,0.0,0.000462152457208916,0.0,9.742728006760032e-05,0.0,9.251918832564331e-05,0.0,9.742715088462436e-05,0.0,7.195944429708841e-05,303.15,285.15,297.86742707719463,298.2972443012215,298.10353291707537,297.7847596987329,298.28497579448606,298.0675879577421,0.0,0.0,0.0,-4.935300305324414e-08,298.8522550190219,298.84533741024984,298.53138797000435,298.84464701252205,299.04244975295325,0.0,190.077362369264,0.393239090140631,0.064
21078504.0,21078504.0,292.49672719999995,287.15295155040616,0.5563604480000001,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,1.735797055584846e-21,0.0,294.15,290.16054751206207,0.0008215134610602852,0.0,0.00046216355972699015,0.0,9.74296201395874e-05,0.0,9.252141092654182e-05,0.0,9.742949142547137e-05,0.0,7.196117271229413e-05,303.15,285.15,297.8670020993015,298.2966476564844,298.1029881046346,297.7843062318019,298.28401064470785,298.06699094738605,0.0,0.0,0.0,-4.9355374544333145e-08,298.8522550190219,298.84533741024984,298.53138797000435,298.84464701252205,299.04244975295325,0.0,190.077362369264,0.393239090140631,0.064
21078540.0,21078540.0,292.48913749999997,287.15443990796524,0.5569565714285715,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,1.724598633641656e-21,0.0,294.15,290.15250701959604,0.0008215324168194333,0.0,0.0004621742503683166,0.0,9.74318733850474e-05,0.0,9.252355107318732e-05,0.0,9.743174513787627e-05,0.0,7.196283699753487e-05,303.15,285.15,297.86657271933683,298.2960460949365,298.1024385435762,297.7838479939379,298.28303246525263,298.06638756340806,0.0,0.0,0.0,-4.935765811840324e-08,298.8522550190219,298.84533741024984,298.53138797000435,298.84464701252205,299.04244975295325,0.0,190.077362369264,0.393239090140631,0.064
21078576.0,21078576.0,292.48108479999996,287.1557653351128,0.557570432,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,1.7134724578482187e-21,0.0,294.15,290.14446652713,0.0008215513725763299,0.0,0.0004621849410096035,0.0,9.743412663047728e-05,0.0,9.252569121982336e-05,0.0,9.743399885027281e-05,0.0,7.196450128275553e-05,303.15,285.15,297.86614333959216,298.2954445336574,298.1018889827524,297.7833897562566,298.282054286441,298.0657841797399,0.0,0.0,0.0,-4.9359941745301006e-08,298.8522550190219,298.84533741024984,298.53138797000435,298.84464701252205,299.04244975295325,0.0,190.077362369264,0.393239090140631,0.064
21078612.0,21078612.0,292.4725769,287.1569307797751,0.5582018102857143,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,1.637573344120238e-21,0.0,294.15,290.1364438218523,0.0008215696576029087,0.0,0.00046219525417038216,0.0,9.743630030026418e-05,0.0,9.252775579803718e-05,0.0,9.743617298535679e-05,0.0,7.196610679351356e-05,303.15,285.15,297.86570983880796,298.2948375741091,298.1013341137136,297.7829255860329,298.281063987484,298.0651742200295,0.0,0.0,0.0,-4.936214479424805e-08,298.8522550190219,298.84533741024984,298.53138797000435,298.84464701252205,299.04244975295325,0.0,190.077362369264,0.393239090140631,0.064
21078648.0,21078648.0,292.46362159999995,287.1579391796881,0.5588504868571429,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,1.6270086083342334e-21,0.0,294.15,290.12845677886327,0.0008215864732761533,0.0,0.00046220474041874923,0.0,9.743829965058089e-05,0.0,9.252965483532092e-05,0.0,9.74381727976188e-05,0.0,7.1967583552176e-05,303.15,285.15,297.86526807425184,298.2942197931529,298.1007686039669,297.78244952426115,298.2800493840186,298.0645510759303,0.0,0.0,0.0,-4.9364171258227116e-08,298.8522550190219,298.84533741024984,298.53138797000435,298.84464701252205,299.04244975295325,0.0,190.077362369264,0.393239090140631,0.064
21078684.0,21078684.0,292.4542267,287.1587934637248,0.5595162422857143,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,1.616512030498301e-21,0.0,294.15,290.1204697358742,0.000821603288947433,0.0,0.0004622142266670818,0.0,9.744029900087121e-05,0.0,9.253155387259635e-05,0.0,9.74401726098735e-05,0.0,7.19690603108208e-05,303.15,285.15,297.8648263099285,298.29360201247755,298.1002030944692,297.7819734626819,298.2790347812413,298.0639279321597,0.0,0.0,0.0,-4.936619776380209e-08,298.8522550190219,298.84533741024984,298.53138797000435,298.84464701252205,299.04244975295325,0.0,190.077362369264,0.393239090140631,0.064
21078720.0,21078720.0,292.4444,287.1594965532012,0.5601988571428571,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,1.5957215926408444e-21,0.0,294.15,290.1124826928852,0.0008216201046215947,0.0,0.00046222371291810627,0.0,9.744229835170993e-05,0.0,9.253345291040928e-05,0.0,9.744217242269568e-05,0.0,7.197053706987255e-05,303.15,285.15,297.864384545838,298.2929842320832,298.0996375852204,297.781497401295,298.2780201791521,298.06330478871774,0.0,0.0,0.0,-4.936822431155536e-08,298.8522550190219,298.84533741024984,298.53138797000435,298.84464701252205,299.04244975295325,0.0,190.077362369264,0.393239090140631,0.064
21078756.0,21078756.0,292.4341493,287.16005136316176,0.5608981120000001,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,1.5449078270671491e-21,0.0,294.15,290.1045524781477,0.0008216355383893417,0.0,0.000462232421286256,0.0,9.744413372117732e-05,0.0,9.2535196222758e-05,0.0,9.744400824869717e-05,0.0,7.197189271230812e-05,303.15,285.15,297.86392496929176,298.29234610275927,298.0990517679867,297.7809975629854,298.27696489916383,298.0626570604374,0.0,0.0,0.0,-4.9370084728702986e-08,298.8522550190219,298.84533741024984,298.53138797000435,298.84464701252205,299.04244975295325,0.0,190.077362369264,0.393239090140631,0.064
21078792.0,21078792.0,292.42348239999995,287.16046080364225,0.5616137874285715,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,1.5349409189800712e-21,0.0,294.15,290.0966223307916,0.0008216507215442671,0.0,0.00046224098866606535,0.0,9.744593936860252e-05,0.0,9.253691131037923e-05,0.0,9.744581435270516e-05,0.0,7.197322640214943e-05,303.15,285.15,297.86346537228235,298.2917079513335,298.0984659287472,297.78049769893335,298.27590956984193,298.0620093042277,0.0,0.0,0.0,-4.9371915062823696e-08,298.8522550190219,298.84533741024984,298.53138797000435,298.84464701252205,299.04244975295325,0.0,190.077362369264,0.393239090140631,0.064
21078828.0,21078828.0,292.4124071,287.1607277809121,0.562345664,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,1.5250383119827255e-21,0.0,294.15,290.08869218343546,0.0008216659046829103,0.0,0.0004622495560376641,0.0,9.744774501427987e-05,0.0,9.253862639635566e-05,0.0,9.744762045498233e-05,0.0,7.197456009070146e-05,303.15,285.15,297.86300577552345,298.2910698002044,298.09788008977443,297.7799978350868,298.2748542412594,298.0613615483697,0.0,0.0,0.0,-4.9373745429125596e-08,298.8522550190219,298.84533741024984,298.53138797000435,298.84464701252205,299.04244975295325,0.0,190.077362369264,0.393239090140631,0.064
21078864.0,21078864.0,292.4009312,287.1608551986935,0.5630935222857143,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,1.4574859823549344e-21,0.0,294.15,290.08082680771327,0.0008216792180522218,0.0,0.0004622570710155508,0.0,9.744932880909832e-05,0.0,9.254013080206416e-05,0.0,9.744920470033892e-05,0.0,7.19757299203702e-05,303.15,285.15,297.86252633557166,298.2904072987056,298.0972696125433,297.77946731123524,298.27375742265366,298.0606855961419,0.0,0.0,0.0,-4.937535100468177e-08,298.8522550190219,298.84533741024984,298.53138797000435,298.84464701252205,299.04244975295325,0.0,190.077362369264,0.393239090140631,0.064
21078900.0,21078900.0,292.38906249999997,287.16084595935945,0.5638571428571428,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,1.438740825391937e-21,0.0,294.15,290.07299393553586,0.0008216916784299735,0.0,0.00046226410586707015,0.0,9.745081139070424e-05,0.0,9.254153909057878e-05,0.0,9.7450687729434e-05,0.0,7.197682499400581e-05,303.15,285.15,297.86203693518445,298.2897325781474,298.0966467718784,297.778921402629,298.27263977938975,298.0599954934458,0.0,0.0,0.0,-4.937685403446759e-08,298.8522550190219,298.84533741024984,298.53138797000435,298.84464701252205,299.04244975295325,0.0,190.077362369264,0.393239090140631,0.064
21078936.0,21078936.0,292.3768088,287.16070296510907,0.5646363062857143,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,1.3929259167262087e-21,0.0,294.15,290.0651160205078,0.0008217072623376115,0.0,0.0004622728982934195,0.0,9.745266448571914e-05,0.0,9.254329923106035e-05,0.0,9.7452541275886e-05,0.0,7.19781937279704e-05,303.15,285.15,297.86156009176915,298.2890742710933,298.0960406718847,297.77839691468097,298.2715501242699,298.0593244147396,0.0,0.0,0.0,-4.937873256943892e-08,298.8522550190219,298.84533741024984,298.53138797000435,298.84464701252205,299.04244975295325,0.0,190.077362369264,0.393239090140631,0.064
21078972.0,21078972.0,292.36417789999996,287.1604291191204,0.5654307931428572,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,1.3312255712762327e-21,0.0,294.15,290.05724524918486,0.0008217207870595648,0.0,0.00046228053221555453,0.0,9.74542733548589e-05,0.0,9.254482744840907e-05,0.0,9.745415059608261e-05,0.0,7.197938207749799e-05,303.15,285.15,297.8610821552391,298.28841301930777,298.09543168490893,297.7778689612268,298.27045438996737,298.05865004212995,0.0,0.0,0.0,-4.9380363637456544e-08,298.8522550190219,298.84533741024984,298.53138797000435,298.84464701252205,299.04244975295325,0.0,190.077362369264,0.393239090140631,0.064
21079008.0,21079008.0,292.35117759999997,287.160027326681,0.5662403840000001,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,1.322637225305285e-21,0.0,294.15,290.04938873158716,0.0008217334709274211,0.0,0.0004622876929815254,0.0,9.745578247840769e-05,0.0,9.254626094381883e-05,0.0,9.745566016942158e-05,0.0,7.198049675514639e-05,303.15,285.15,297.8606020415297,298.28774587979524,298.09481692591675,297.7773340810689,298.26934651783785,298.05796908922974,0.0,0.0,0.0,-4.9381893645216694e-08,298.8522550190219,298.84533741024984,298.53138797000435,298.84464701252205,299.04244975295325,0.0,190.077362369264,0.393239090140631,0.064
21079044.0,21079044.0,292.33781569999996,287.1595004962955,0.5670648594285714,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,1.3014079862429095e-21,0.0,294.15,290.04160002342013,0.0008217448649184832,0.0,0.0004622941275806728,0.0,9.745713852379259e-05,0.0,9.254754906695715e-05,0.0,9.745701665828788e-05,0.0,7.198149836916632e-05,303.15,285.15,297.86009590029033,298.2870521272937,298.0941747537002,297.7767631636443,298.2681980285421,298.0572567946941,0.0,0.0,0.0,-4.938326853115344e-08,298.8522550190219,298.84533741024984,298.53138797000435,298.84464701252205,299.04244975295325,0.0,190.077362369264,0.393239090140631,0.064
21079080.0,21079080.0,292.3241,287.15885154077074,0.567904,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,1.2846701944079544e-21,0.0,294.15,290.0339101697757,0.0008217543784832478,0.0,0.0004622995035485971,0.0,9.74582714065212e-05,0.0,9.254862526134855e-05,0.0,9.745814997529164e-05,0.0,7.198233515510659e-05,303.15,285.15,297.8595518152977,298.2863195775143,298.09349261761514,297.77613971000005,298.266990326121,298.05649880930963,0.0,0.0,0.0,-4.938441725697634e-08,298.8522550190219,298.84533741024984,298.53138797000435,298.84464701252205,299.04244975295325,0.0,190.077362369264,0.393239090140631,0.064
21079116.0,21079116.0,292.3100383,287.1580833782775,0.5687575862857143,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,1.2437614729873677e-21,0.0,294.15,290.02616660636323,0.0008217642478658477,0.0,0.00046230508008908314,0.0,9.745944656725407e-05,0.0,9.254974160838951e-05,0.0,9.745932557534707e-05,0.0,7.198320316793083e-05,303.15,285.15,297.8590288627785,298.28560562216455,298.0928303392786,297.77554456248424,298.26580846225,298.05576356979117,0.0,0.0,0.0,-4.93856088509622e-08,298.8522550190219,298.84533741024984,298.53138797000435,298.84464701252205,299.04244975295325,0.0,190.077362369264,0.393239090140631,0.064
21079152.0,21079152.0,292.2956384,287.1571989333903,0.5696253988571429,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,1.2357373979802217e-21,0.0,294.15,290.01842312782054,0.0008217742633285912,0.0,0.00046231073881072956,0.0,9.746063905275707e-05,0.0,9.255087440743457e-05,0.0,9.746051850015363e-05,0.0,7.198408397676941e-05,303.15,285.15,297.8585058784524,298.28489163103507,298.0921680247154,297.7749493685661,298.2646265341331,298.0550282873805,0.0,0.0,0.0,-4.938681801760359e-08,298.8522550190219,298.84533741024984,298.53138797000435,298.84464701252205,299.04244975295325,0.0,190.077362369264,0.393239090140631,0.064
21079188.0,21079188.0,292.2809081,287.15620113810274,0.5705072182857143,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,1.2277650899566323e-21,0.0,294.15,290.01067964927785,0.0008217842787950952,0.0,0.0004623163975350829,0.0,9.746183153881999e-05,0.0,9.25520072070208e-05,0.0,9.746171142553088e-05,0.0,7.198496478602256e-05,303.15,285.15,297.85798289444057,298.284177640267,298.0915057104881,297.77435417490955,298.26344460693116,298.05429300540726,0.0,0.0,0.0,-4.93880271996302e-08,298.8522550190219,298.84533741024984,298.53138797000435,298.84464701252205,299.04244975295325,0.0,190.077362369264,0.393239090140631,0.064
21079224.0,21079224.0,292.2658552,287.15509293282116,0.5714028251428571,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,1.1733806253759258e-21,0.0,294.15,290.00294824115593,0.0008217947445073547,0.0,0.00046232230946637937,0.0,9.746307740508677e-05,0.0,9.255319069666588e-05,0.0,9.746295772988953e-05,0.0,7.198588502159453e-05,303.15,285.15,297.857451683264,298.2834567726955,298.0908364872617,297.77375058522125,298.2622515390813,298.0535494135048,0.0,0.0,0.0,-4.938929049570667e-08,298.8522550190219,298.84533741024984,298.53138797000435,298.84464701252205,299.04244975295325,0.0,190.077362369264,0.393239090140631,0.064
21079260.0,21079260.0,292.25048749999996,287.1538772673342,0.572312,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,1.16581060945693e-21,0.0,294.15,289.99522292251396,0.000821804912419192,0.0,0.0004623280538167486,0.0,9.746428794386206e-05,0.0,9.255434063800078e-05,0.0,9.746416870622214e-05,0.0,7.19867791643503e-05,303.15,285.15,297.8569163348043,298.28273244284543,298.09016378540974,297.77314276665993,298.2610528538785,298.0528016367196,0.0,0.0,0.0,-4.939051800210505e-08,298.8522550190219,298.84533741024984,298.53138797000435,298.84464701252205,299.04244975295325,0.0,190.077362369264,0.393239090140631,0.064
21079296.0,21079296.0,292.2348128,287.15255710176,0.5732345234285715,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,1.1582894311783166e-21,0.0,294.15,289.98749760387193,0.0008218150803347802,0.0,0.0004623337981698249,0.0,9.74654984831971e-05,0.0,9.255549057987682e-05,0.0,9.746537968312537e-05,0.0,7.198767330752054e-05,303.15,285.15,297.85638098667107,298.2820081133656,298.0894910839028,297.7725349483678,298.25985416961396,298.05205386038426,0.0,0.0,0.0,-4.939174552434e-08,298.8522550190219,298.84533741024984,298.53138797000435,298.84464701252205,299.04244975295325,0.0,190.077362369264,0.393239090140631,0.064
21079332.0,21079332.0,292.2188389,287.1511354074695,0.574170176,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,1.0962872457394901e-21,0.0,294.15,289.97982167791434,0.0008218238730214773,0.0,0.0004623387684860967,0.0,9.746654585098006e-05,0.0,9.255648556617315e-05,0.0,9.746642748400665e-05,0.0,7.198844693229719e-05,303.15,285.15,297.8558280517694,298.2812627588732,298.0887968172229,297.7718979974085,298.2586229139692,298.0512817078486,0.0,0.0,0.0,-4.939280767403882e-08,298.8522550190219,298.84533741024984,298.53138797000435,298.84464701252205,299.04244975295325,0.0,190.077362369264,0.393239090140631,0.064
21079368.0,21079368.0,292.2025736,287.14961516798724,0.5751187382857142,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,1.0892145945276284e-21,0.0,294.15,289.97213493668363,0.0008218330401239366,0.0,0.0004623439495154573,0.0,9.746763763861676e-05,0.0,9.255752273545724e-05,0.0,9.74675197056757e-05,0.0,7.198925336551438e-05,303.15,285.15,297.8552819826127,298.28052043675945,298.08810604116,297.77126629438305,298.25739335366734,298.05051362171656,0.0,0.0,0.0,-4.9393914858267395e-08,298.8522550190219,298.84533741024984,298.53138797000435,298.84464701252205,299.04244975295325,0.0,190.077362369264,0.393239090140631,0.064
21079404.0,21079404.0,292.18602469999996,287.1479993798685,0.5760799908571429,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,1.0717319495702265e-21,0.0,294.15,289.96450169851516,0.0008218417834952531,0.0,0.00046234889177935003,0.0,9.7468679096596e-05,0.0,9.255851210617745e-05,0.0,9.746856159278829e-05,0.0,7.199002262493865e-05,303.15,285.15,297.85471403123813,298.27975676576216,298.0873931216171,297.7706050721347,298.2561340786359,298.04972061387764,0.0,0.0,0.0,-4.939497103543073e-08,298.8522550190219,298.84533741024984,298.53138797000435,298.84464701252205,299.04244975295325,0.0,190.077362369264,0.393239090140631,0.064
21079440.0,21079440.0,292.1692,287.1462910535538,0.5770537142857143,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,1.0579480889635585e-21,0.0,294.15,289.95701172988794,0.0008218493921995775,0.0,0.00046235319467626153,0.0,9.746958578166489e-05,0.0,9.255937348174203e-05,0.0,9.746946869385433e-05,0.0,7.199069234026511e-05,303.15,285.15,297.8540874835436,298.2789359265142,298.0866209061099,297.7698648034148,298.25479523251124,298.04886087041876,0.0,0.0,0.0,-4.939589060242615e-08,298.8522550190219,298.84533741024984,298.53138797000435,298.84464701252205,299.04244975295325,0.0,190.077362369264,0.393239090140631,0.064
21079476.0,21079476.0,292.15210729999995,287.14449321419954,0.5780396891428571,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,1.0242590504560544e-21,0.0,294.15,289.9493880069688,0.0008218570112483586,0.0,0.00046235750434467534,0.0,9.747049388189393e-05,0.0,9.256023621203089e-05,0.0,9.747037722243233e-05,0.0,7.199136310203754e-05,303.15,285.15,297.85351548374854,298.27816509511166,298.08590120014975,297.76919429608625,298.25352522443524,298.0480602599063,0.0,0.0,0.0,-4.939681163037858e-08,298.8522550190219,298.84533741024984,298.53138797000435,298.84464701252205,299.04244975295325,0.0,190.077362369264,0.393239090140631,0.064
21079512.0,21079512.0,292.13475439999996,287.14260890248676,0.579037696,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,9.788889869914196e-22,0.0,294.15,289.94177255734104,0.0008218649681041722,0.0,0.00046236200399493325,0.0,9.74714420333417e-05,0.0,9.256113697520434e-05,0.0,9.74713258014087e-05,0.0,7.199206344542156e-05,303.15,285.15,297.8529395853195,298.27739041689955,298.08517756285676,297.7685187178417,298.25224893078956,298.0472550427414,0.0,0.0,0.0,-4.9397773261305165e-08,298.8522550190219,298.84533741024984,298.53138797000435,298.84464701252205,299.04244975295325,0.0,190.077362369264,0.393239090140631,0.064
21079548.0,21079548.0,292.1171491,287.14064117540545,0.5800475154285715,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,9.725737257247862e-22,0.0,294.15,289.934173623285,0.0008218732512852136,0.0,0.00046236668710697686,0.0,9.747242886227947e-05,0.0,9.256207446605419e-05,0.0,9.747231305627917e-05,0.0,7.199279235570818e-05,303.15,285.15,297.8523559026621,298.27660806116967,298.08444607889083,297.76783301830477,298.25096009605494,298.0464406314165,0.0,0.0,0.0,-4.939877410284402e-08,298.8522550190219,298.84533741024984,298.53138797000435,298.84464701252205,299.04244975295325,0.0,190.077362369264,0.393239090140631,0.064
21079584.0,21079584.0,292.09929919999996,287.13859310701696,0.581068928,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,9.294930893950188e-22,0.0,294.15,289.9265923575188,0.0008218808487190055,0.0,0.00046237098430478534,0.0,9.747333433752916e-05,0.0,9.256293470010772e-05,0.0,9.747321895590661e-05,0.0,7.199346117828972e-05,303.15,285.15,297.8517638891955,298.2758165516708,298.08370535186475,297.7671360048312,298.24965676990706,298.0456157134939,0.0,0.0,0.0,-4.9399692491120754e-08,298.8522550190219,298.84533741024984,298.53138797000435,298.84464701252205,299.04244975295325,0.0,190.077362369264,0.393239090140631,0.064
21079620.0,21079620.0,292.0812125,287.1364677891931,0.5821017142857143,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,9.234965036911575e-22,0.0,294.15,289.91901996535466,0.0008218890913737181,0.0,0.00046237564442432776,0.0,9.747431632184576e-05,0.0,9.256386758821721e-05,0.0,9.747420136368503e-05,0.0,7.199418651011954e-05,303.15,285.15,297.85116769310616,298.2750204426034,298.08295998037494,297.7664333066046,298.24834616257,298.0447855170518,0.0,0.0,0.0,-4.940068843786802e-08,298.8522550190219,298.84533741024984,298.53138797000435,298.84464701252205,299.04244975295325,0.0,190.077362369264,0.393239090140631,0.064
21079656.0,21079656.0,292.0628968,287.13426833233245,0.5831456548571429,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,9.086737483089307e-22,0.0,294.15,289.9115235312598,0.0008218966177461877,0.0,0.0004623799010490464,0.0,9.747521325155835e-05,0.0,9.256471970041691e-05,0.0,9.74750987100297e-05,0.0,7.199484902023698e-05,303.15,285.15,297.8505409060358,298.27419464088047,298.0821837155187,297.7656903800071,298.24699541723055,298.0439210119345,0.0,0.0,0.0,-4.9401598170671467e-08,298.8522550190219,298.84533741024984,298.53138797000435,298.84464701252205,299.04244975295325,0.0,190.077362369264,0.393239090140631,0.064
21079692.0,21079692.0,292.04435989999996,287.13199786605384,0.5842005302857143,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,8.684235932226099e-22,0.0,294.15,289.9040969852093,0.0008219033125955658,0.0,0.0004623836893861932,0.0,9.747601146705956e-05,0.0,9.256547806568587e-05,0.0,9.747589733586972e-05,0.0,7.199543861975321e-05,303.15,285.15,297.8498853643013,298.27333996770557,298.0813776089401,297.76490912334623,298.24560510002595,298.0430234328639,0.0,0.0,0.0,-4.9402407841985374e-08,298.8522550190219,298.84533741024984,298.53138797000435,298.84464701252205,299.04244975295325,0.0,190.077362369264,0.393239090140631,0.064
21079728.0,21079728.0,292.0256096,287.1296595398673,0.5852661211428571,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,8.628209948134017e-22,0.0,294.15,289.8965863003449,0.0008219112975381785,0.0,0.00046238820408233826,0.0,9.747696280009457e-05,0.0,9.256638184161493e-05,0.0,9.747684908669157e-05,0.0,7.199614131208614e-05,303.15,285.15,297.84926249086755,298.2725150741455,298.0806028814108,297.7641697877398,298.2442539432004,298.0421608354728,0.0,0.0,0.0,-4.9403372738172685e-08,298.8522550190219,298.84533741024984,298.53138797000435,298.84464701252205,299.04244975295325,0.0,190.077362369264,0.393239090140631,0.064
21079764.0,21079764.0,292.00665369999996,287.1272565238223,0.586342208,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,8.572545413329816e-22,0.0,294.15,289.88907561548046,0.0008219192824799866,0.0,0.00046239271877846855,0.0,9.747791413311834e-05,0.0,9.256728561754052e-05,0.0,9.74778008375103e-05,0.0,7.199684400441155e-05,303.15,285.15,297.84863961785754,298.27169018105604,298.07982815432996,297.7634304524937,298.2429027875571,298.0412982386589,0.0,0.0,0.0,-4.940433764378287e-08,298.8522550190219,298.84533741024984,298.53138797000435,298.84464701252205,299.04244975295325,0.0,190.077362369264,0.393239090140631,0.064
21079800.0,21079800.0,291.98749999999995,287.12479200913384,0.5874285714285714,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,8.380532423698815e-22,0.0,294.15,289.8816813875121,0.0008219254506553265,0.0,0.00046239621059886984,0.0,9.747864984224676e-05,0.0,9.256798462275927e-05,0.0,9.747853695414802e-05,0.0,7.199738743665694e-05,303.15,285.15,297.84797093517386,298.2708207379847,298.0790070629993,297.7626304698818,298.24149170198103,298.0403841816041,0.0,0.0,0.0,-4.940508397280635e-08,298.8522550190219,298.84533741024984,298.53138797000435,298.84464701252205,299.04244975295325,0.0,190.077362369264,0.393239090140631,0.064
