,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21079836.0,21079836.0,291.9681563,287.12226920878584,0.588524992,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,8.113664812252995e-22,0.0,294.15,289.8742888662322,0.0008219316385900512,0.0,0.00046239971351403003,0.0,9.747938789051065e-05,0.0,9.256868584907501e-05,0.0,9.747927540969278e-05,0.0,7.199793259655949e-05,303.15,285.15,297.84729666524504,298.26994415879454,298.0781791695126,297.76182366889014,298.2400687432954,298.0394624811476,0.0,0.0,0.0,-4.940583267816117e-08,298.8522550190219,298.84533741024984,298.53138797000435,298.84464701252205,299.04244975295325,0.0,190.077362369264,0.393239090140631,0.064
21079872.0,21079872.0,291.94863039999996,287.1196913581122,0.5896312502857143,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,8.061319843824293e-22,0.0,294.15,289.8668964465433,0.0008219378172107138,0.0,0.0004624032111889292,0.0,9.748012483406796e-05,0.0,9.256938602633302e-05,0.0,9.74800127605291e-05,0.0,7.199847694052934e-05,303.15,285.15,297.8466223546167,298.26906753511145,298.07735123025714,297.761016809736,298.2386457207846,298.0385407301012,0.0,0.0,0.0,-4.940658026939744e-08,298.8522550190219,298.84533741024984,298.53138797000435,298.84464701252205,299.04244975295325,0.0,190.077362369264,0.393239090140631,0.064
21079908.0,21079908.0,291.9289301,287.11706171535656,0.5907471268571429,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,8.009312576765221e-22,0.0,294.15,289.85950402685444,0.0008219439958259301,0.0,0.00046240670886109087,0.0,9.748086177704206e-05,0.0,9.257008620304262e-05,0.0,9.748075011078837e-05,0.0,7.199902128406903e-05,303.15,285.15,297.8459480444773,298.26819091196177,298.07652329151404,297.76020995100015,298.2372226995951,298.03761897970975,0.0,0.0,0.0,-4.9407327865707227e-08,298.8522550190219,298.84533741024984,298.53138797000435,298.84464701252205,299.04244975295325,0.0,190.077362369264,0.393239090140631,0.064
21079944.0,21079944.0,291.9090632,287.1143835622088,0.5918724022857142,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,7.654536097363707e-22,0.0,294.15,289.85209744601804,0.0008219532532741859,0.0,0.0004624119387128448,0.0,9.748196388288735e-05,0.0,9.257113314801364e-05,0.0,9.748185262479627e-05,0.0,7.19998353357468e-05,303.15,285.15,297.8452768844146,298.2673186577988,298.07569998620886,297.75940998464506,298.2358058638346,298.03670227538043,0.0,0.0,0.0,-4.940844563442261e-08,298.8522550190219,298.84533741024984,298.53138797000435,298.84464701252205,299.04244975295325,0.0,190.077362369264,0.393239090140631,0.064
21079980.0,21079980.0,291.8890375,287.1116602043212,0.5930068571428572,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,7.605153178593416e-22,0.0,294.15,289.84468381699475,0.0008219626005523064,0.0,0.00046241721915048694,0.0,9.748307665219356e-05,0.0,9.257219021982331e-05,0.0,9.748296580290327e-05,0.0,7.200065726348305e-05,303.15,285.15,297.84460728584185,298.26644857534245,298.07487898456446,297.75861344821647,298.2343920962008,298.0357880780332,0.0,0.0,0.0,-4.9409574226406137e-08,298.8522550190219,298.84533741024984,298.53138797000435,298.84464701252205,299.04244975295325,0.0,190.077362369264,0.393239090140631,0.064
21080016.0,21080016.0,291.8688608,287.1088949718016,0.594150272,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,7.507341061162254e-22,0.0,294.15,289.83736405355546,0.0008219664213630967,0.0,0.0004624193898828423,0.0,9.748353386689365e-05,0.0,9.257262475436887e-05,0.0,9.748342341870877e-05,0.0,7.20009950000657e-05,303.15,285.15,297.8439070427421,298.2655426297757,298.07402101687336,297.75776823263556,298.2329306301639,298.0348339104381,0.0,0.0,0.0,-4.941003827046827e-08,298.8522550190219,298.84533741024984,298.53138797000435,298.84464701252205,299.04244975295325,0.0,190.077362369264,0.393239090140631,0.064
21080052.0,21080052.0,291.8485409,287.1060912196857,0.5953024274285714,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,7.174799659410488e-22,0.0,294.15,289.83004786863313,0.000821969085610409,0.0,0.00046242090993369584,0.0,9.748385391048476e-05,0.0,9.25729290277605e-05,0.0,9.74837438632302e-05,0.0,7.200123142251814e-05,303.15,285.15,297.8432070689208,298.2646343263412,298.0731607636449,297.7569204949131,298.2314654962562,298.03387763001524,0.0,0.0,0.0,-4.941036326308061e-08,298.8522550190219,298.84533741024984,298.53138797000435,298.84464701252205,299.04244975295325,0.0,190.077362369264,0.393239090140631,0.064
21080088.0,21080088.0,291.82808559999995,287.103252328388,0.596463104,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,7.128511740160123e-22,0.0,294.15,289.8226926426928,0.0008219734914583463,0.0,0.0004624234100340478,0.0,9.748438055672611e-05,0.0,9.257342949889295e-05,0.0,9.748427091366218e-05,0.0,7.200162044130531e-05,303.15,285.15,297.8425227130695,298.2637389497735,298.0723141252173,297.75609166421833,298.23001648743207,298.0329367879421,0.0,0.0,0.0,-4.941089769972742e-08,298.8522550190219,298.84533741024984,298.53138797000435,298.84464701252205,299.04244975295325,0.0,190.077362369264,0.393239090140631,0.064
21080124.0,21080124.0,291.8075027,287.1003817041312,0.5976320822857143,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,6.812750771374487e-22,0.0,294.15,289.81535602962396,0.0008219765761521193,0.0,0.00046242516675553026,0.0,9.748475049149762e-05,0.0,9.257378115170301e-05,0.0,9.748464125112625e-05,0.0,7.20018937133858e-05,303.15,285.15,297.8418309888949,298.26283564328116,298.0714594345885,297.755252368264,298.2285562006186,298.0319869271294,0.0,0.0,0.0,-4.941127327376166e-08,298.8522550190219,298.84533741024984,298.53138797000435,298.84464701252205,299.04244975295325,0.0,190.077362369264,0.393239090140631,0.064
21080160.0,21080160.0,291.78679999999997,287.09748277935466,0.5988091428571428,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,6.725129974944694e-22,0.0,294.15,289.8080287595958,0.0008219801270301154,0.0,0.00046242718567744657,0.0,9.748517570209487e-05,0.0,9.257418529498083e-05,0.0,9.748506686351506e-05,0.0,7.200220781191329e-05,303.15,285.15,297.8411355675659,298.26192835276805,298.07060069857675,297.75440781574906,298.227090248782,298.0310325366884,0.0,0.0,0.0,-4.9411704882954864e-08,298.8522550190219,298.84533741024984,298.53138797000435,298.84464701252205,299.04244975295325,0.0,190.077362369264,0.393239090140631,0.064
21080196.0,21080196.0,291.76598529999995,287.0945590131019,0.5999940662857143,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,6.51097659156287e-22,0.0,294.15,289.8007293161923,0.0008219816752225444,0.0,0.0004624280777443911,0.0,9.74853633607006e-05,0.0,9.257436385117902e-05,0.0,9.748525492167613e-05,0.0,7.200234645512784e-05,303.15,285.15,297.8404295042592,298.26100819441524,298.069729018527,297.7535471753451,298.22560687551015,298.03006415361136,0.0,0.0,0.0,-4.9411895675262576e-08,298.8522550190219,298.84533741024984,298.53138797000435,298.84464701252205,299.04244975295325,0.0,190.077362369264,0.393239090140631,0.064
21080232.0,21080232.0,291.7450664,287.0916138913879,0.6011866331428571,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,6.468971299008674e-22,0.0,294.15,289.7934299062663,0.0008219842127712654,0.0,0.0004624295264004178,0.0,9.748566835493541e-05,0.0,9.257465383201323e-05,0.0,9.748556031533473e-05,0.0,7.200257176202516e-05,303.15,285.15,297.83972343021156,298.26008801835064,298.0688573206247,297.75268651313877,298.2241234795355,298.02909575237226,0.0,0.0,0.0,-4.9412205415561956e-08,298.8522550190219,298.84533741024984,298.53138797000435,298.84464701252205,299.04244975295325,0.0,190.077362369264,0.393239090140631,0.064
21080268.0,21080268.0,291.7240511,287.0886509275448,0.6023866240000001,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,6.365139851075094e-22,0.0,294.15,289.78628968584917,0.0008219820376775682,0.0,0.00046242832279131546,0.0,9.748541423389039e-05,0.0,9.257441285178887e-05,0.0,9.748530658043878e-05,0.0,7.200238410698266e-05,303.15,285.15,297.8389737741412,298.25912288514553,298.0679390136894,297.75176134621375,298.222591162313,298.02807763630057,0.0,0.0,0.0,-4.94119483407662e-08,298.8522550190219,298.84533741024984,298.53138797000435,298.84464701252205,299.04244975295325,0.0,190.077362369264,0.393239090140631,0.064
21080304.0,21080304.0,291.7029472,287.08567366254823,0.6035938194285714,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,6.083192819339352e-22,0.0,294.15,289.7790909895269,0.0008219826210164233,0.0,0.00046242867139022924,0.0,9.748548733177679e-05,0.0,9.257448261070342e-05,0.0,9.748538006917247e-05,0.0,7.200243813519001e-05,303.15,285.15,297.83823341298023,298.25816960429916,298.0670332594687,297.75085564559845,298.2210696788469,298.0270723202387,0.0,0.0,0.0,-4.941202298676924e-08,298.8522550190219,298.84533741024984,298.53138797000435,298.84464701252205,299.04244975295325,0.0,190.077362369264,0.393239090140631,0.064
21080340.0,21080340.0,291.6817625,287.0826856653228,0.604808,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,6.0439473558598725e-22,0.0,294.15,289.77184879885783,0.0008219840804538702,0.0,0.00046242951314387704,0.0,9.748566438879605e-05,0.0,9.257465109494123e-05,0.0,9.748555752070014e-05,0.0,7.200256894761827e-05,303.15,285.15,297.83750159963415,298.2572262714898,298.06613795150895,297.74996545079887,298.2195579844557,298.0260778515775,0.0,0.0,0.0,-4.9412203025367275e-08,298.8522550190219,298.84533741024984,298.53138797000435,298.84464701252205,299.04244975295325,0.0,190.077362369264,0.393239090140631,0.064
21080376.0,21080376.0,291.66050479999996,287.079690533028,0.6060289462857142,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,5.966214366840911e-22,0.0,294.15,289.7646524117409,0.0008219834671746542,0.0,0.00046242918853491065,0.0,9.748559556664467e-05,0.0,9.257458608309523e-05,0.0,9.748548908932783e-05,0.0,7.200251815416261e-05,303.15,285.15,297.8367599441612,298.2562699616935,298.0652292858877,297.7490564785952,298.2180326851089,298.0250696710893,0.0,0.0,0.0,-4.941213380145532e-08,298.8522550190219,298.84533741024984,298.53138797000435,298.84464701252205,299.04244975295325,0.0,190.077362369264,0.393239090140631,0.064
21080412.0,21080412.0,291.6391819,287.07669189132383,0.6072564388571429,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,5.701937937604904e-22,0.0,294.15,289.757523527317,0.0008219794355979832,0.0,0.0004624269404265436,0.0,9.748512125375802e-05,0.0,9.257413600263663e-05,0.0,9.748501516175302e-05,0.0,7.200216786609442e-05,303.15,285.15,297.8360039615039,298.2552928571844,298.0642993849477,297.7481183781555,298.21648490548256,298.0240398974548,0.0,0.0,0.0,-4.941165350929916e-08,298.8522550190219,298.84533741024984,298.53138797000435,298.84464701252205,299.04244975295325,0.0,190.077362369264,0.393239090140631,0.064
21080448.0,21080448.0,291.6178016,287.0736933946173,0.6084902582857142,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,5.66515212401354e-22,0.0,294.15,289.75036594688333,0.0008219761208554055,0.0,0.00046242509577696734,0.0,9.74847319923281e-05,0.0,9.257376669119132e-05,0.0,9.748462628801666e-05,0.0,7.200188039697607e-05,303.15,285.15,297.8352544975852,298.25432053755515,298.06337474859845,297.7471891263229,298.2149407826937,298.0230159385511,0.0,0.0,0.0,-4.941125944187101e-08,298.8522550190219,298.84533741024984,298.53138797000435,298.84464701252205,299.04244975295325,0.0,190.077362369264,0.393239090140631,0.064
21080484.0,21080484.0,291.59637169999996,287.0706987262888,0.6097301851428572,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,5.628603632556579e-22,0.0,294.15,289.74320836644966,0.0008219728061131267,0.0,0.00046242325112739644,0.0,9.74843427309024e-05,0.0,9.257339737974735e-05,0.0,9.748423741428143e-05,0.0,7.200159292786055e-05,303.15,285.15,297.83450503427946,298.25334821859786,298.0624501129003,297.74625987504066,298.2133966615213,298.02199198046793,0.0,0.0,0.0,-4.941086537601424e-08,298.8522550190219,298.84533741024984,298.53138797000435,298.84464701252205,299.04244975295325,0.0,190.077362369264,0.393239090140631,0.064
21080520.0,21080520.0,291.57489999999996,287.0677115989002,0.610976,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,5.556212501628312e-22,0.0,294.15,289.73605078601594,0.0008219694913711465,0.0,0.00046242140647783096,0.0,9.748395346948098e-05,0.0,9.257302806830469e-05,0.0,9.748384854054737e-05,0.0,7.200130545874789e-05,303.15,285.15,297.83375557158655,298.2523759003126,298.06152547785314,297.74533062430874,298.21185254196536,298.0209680232053,0.0,0.0,0.0,-4.94104713117289e-08,298.8522550190219,298.84533741024984,298.53138797000435,298.84464701252205,299.04244975295325,0.0,190.077362369264,0.393239090140631,0.064
21080556.0,21080556.0,291.5533943,287.06473575438275,0.6122274834285715,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,5.37928183851174e-22,0.0,294.15,289.7289335745999,0.0008219650627774293,0.0,0.0004624189349374324,0.0,9.748343205550742e-05,0.0,9.257253325863405e-05,0.0,9.748332751088456e-05,0.0,7.200092038187891e-05,303.15,285.15,297.83299192480234,298.2513886039236,298.06058574186534,297.7443820064082,298.2102921071666,298.01992807683325,0.0,0.0,0.0,-4.9409943278982764e-08,298.8522550190219,298.84533741024984,298.53138797000435,298.84464701252205,299.04244975295325,0.0,190.077362369264,0.393239090140631,0.064
21080592.0,21080592.0,291.53186239999997,287.06177496420673,0.613484416,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,5.34457762721862e-22,0.0,294.15,289.7218164144188,0.0008219602230852601,0.0,0.00046241623212179265,0.0,9.74828618859607e-05,0.0,9.257199214953002e-05,0.0,9.748275772569209e-05,0.0,7.200049929431408e-05,303.15,285.15,297.8322282643655,298.2504012905972,298.0596459887609,297.7434333656794,298.2087316543392,298.01888811274847,0.0,0.0,0.0,-4.9409365825044385e-08,298.8522550190219,298.84533741024984,298.53138797000435,298.84464701252205,299.04244975295325,0.0,190.077362369264,0.393239090140631,0.064
21080628.0,21080628.0,291.51031209999996,287.05883302953265,0.6147465782857142,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,5.310097308689931e-22,0.0,294.15,289.71469925423776,0.0008219553834032136,0.0,0.0004624135293116138,0.0,9.74822917175697e-05,0.0,9.257145104151951e-05,0.0,9.748218794165085e-05,0.0,7.20000782076024e-05,303.15,285.15,297.83146460456817,298.2494139779687,298.0587062363332,297.74248472552637,298.20717120318164,298.0178481495156,0.0,0.0,0.0,-4.940878837564567e-08,298.8522550190219,298.84533741024984,298.53138797000435,298.84464701252205,299.04244975295325,0.0,190.077362369264,0.393239090140631,0.064
21080664.0,21080664.0,291.48875119999997,287.0559137813433,0.6160137508571428,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,5.025852603377652e-22,0.0,294.15,289.7076140235491,0.0008219481761268168,0.0,0.00046240949434013127,0.0,9.748144071644066e-05,0.0,9.25706432457794e-05,0.0,9.748133732240305e-05,0.0,7.199944969854541e-05,303.15,285.15,297.83070009086464,298.24841745603675,298.05775737879,297.74152343407314,298.2056020906127,298.0168000900755,0.0,0.0,0.0,-4.9407926246805904e-08,298.8522550190219,298.84533741024984,298.53138797000435,298.84464701252205,299.04244975295325,0.0,190.077362369264,0.393239090140631,0.064
21080700.0,21080700.0,291.46718749999997,287.05302108055804,0.6172857142857143,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,4.961213631158526e-22,0.0,294.15,289.7005385641964,0.0008219408130684589,0.0,0.0004624053716649618,0.0,9.748057122718709e-05,0.0,9.256981789253073e-05,0.0,9.748046821419034e-05,0.0,7.199880753414014e-05,303.15,285.15,297.8299358746385,298.2474174397384,298.0568051072511,297.74055761078927,298.204029430943,298.015749092672,0.0,0.0,0.0,-4.940704538312598e-08,298.8522550190219,298.84533741024984,298.53138797000435,298.84464701252205,299.04244975295325,0.0,190.077362369264,0.393239090140631,0.064
21080736.0,21080736.0,291.44562879999995,287.05015881812864,0.6185622491428572,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,4.80322996560099e-22,0.0,294.15,289.69350082606707,0.0008219311601957829,0.0,0.00046239996055041173,0.0,9.747943012278496e-05,0.0,9.256873460436471e-05,0.0,9.74793274878663e-05,0.0,7.1997964755421e-05,303.15,285.15,297.8291644715264,298.2464087278639,298.0558441165198,297.73957863047445,298.20245002508574,298.014689194294,0.0,0.0,0.0,-4.940588919341243e-08,298.8522550190219,298.84533741024984,298.53138797000435,298.84464701252205,299.04244975295325,0.0,190.077362369264,0.393239090140631,0.064
21080772.0,21080772.0,291.4240829,287.04733091511764,0.619843136,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,4.590468508157659e-22,0.0,294.15,289.6864773207626,0.0008219212802100621,0.0,0.00046239442157693474,0.0,9.7478262065416e-05,0.0,9.25676257199614e-05,0.0,9.747815980738273e-05,0.0,7.19971020692157e-05,303.15,285.15,297.82838964333826,298.2453962406057,298.0548793608764,297.7385946145397,298.2008674603584,298.0136254639437,0.0,0.0,0.0,-4.940470569444298e-08,298.8522550190219,298.84533741024984,298.53138797000435,298.84464701252205,299.04244975295325,0.0,190.077362369264,0.393239090140631,0.064
21080808.0,21080808.0,291.40255759999997,287.0445413227584,0.6211281554285715,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,4.560853292999943e-22,0.0,294.15,289.6794822668113,0.0008219099800936036,0.0,0.0004623880834898925,0.0,9.747692554780353e-05,0.0,9.25663568596535e-05,0.0,9.747682366439961e-05,0.0,7.199611495862786e-05,303.15,285.15,297.82760796506426,298.2443762076455,298.0539070804783,297.73760053558294,298.1992785817696,298.01255407410815,0.0,0.0,0.0,-4.940335144699819e-08,298.8522550190219,298.84533741024984,298.53138797000435,298.84464701252205,299.04244975295325,0.0,190.077362369264,0.393239090140631,0.064
21080844.0,21080844.0,291.3810607,287.0417940224984,0.622417088,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,4.53142913916141e-22,0.0,294.15,289.67248721286,0.0008218986799684192,0.0,0.0004623817453974157,0.0,9.74755890290556e-05,0.0,9.256508799825836e-05,0.0,9.747548752027081e-05,0.0,7.199512784720039e-05,303.15,285.15,297.8268262874866,298.2433561754551,298.052934800828,297.736606457277,298.1976897049946,298.0114826852083,0.0,0.0,0.0,-4.940199721694955e-08,298.8522550190219,298.84533741024984,298.53138797000435,298.84464701252205,299.04244975295325,0.0,190.077362369264,0.393239090140631,0.064
21080880.0,21080880.0,291.3596,287.0390930260246,0.6237097142857143,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,4.473149092897751e-22,0.0,294.15,289.6654921589087,0.0008218873798538933,0.0,0.00046237540731041,0.0,9.74742525114713e-05,0.0,9.256381913795923e-05,0.0,9.747415137729538e-05,0.0,7.199414073663136e-05,303.15,285.15,297.8260446106052,298.24233614403465,298.05196252192525,297.73561237962167,298.1961008300334,298.010411297244,0.0,0.0,0.0,-4.940064300662744e-08,298.8522550190219,298.84533741024984,298.53138797000435,298.84464701252205,299.04244975295325,0.0,190.077362369264,0.393239090140631,0.064
21080916.0,21080916.0,291.33818329999997,287.0364423752719,0.6250058148571429,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,4.33070723434865e-22,0.0,294.15,289.6585306139404,0.0008218750586283643,0.0,0.0004623684945587565,0.0,9.747279485058007e-05,0.0,9.256243523464639e-05,0.0,9.747269408828277e-05,0.0,7.199306414976027e-05,303.15,285.15,297.8252567933179,298.2413070938447,298.0509813376907,297.7346064846427,298.1945051364412,298.00933136918746,0.0,0.0,0.0,-4.939916601958847e-08,298.8522550190219,298.84533741024984,298.53138797000435,298.84464701252205,299.04244975295325,0.0,190.077362369264,0.393239090140631,0.064
21080952.0,21080952.0,291.3168184,287.0338461424151,0.6263051702857143,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,4.302767858160274e-22,0.0,294.15,289.6515691136486,0.0008218622038903226,0.0,0.0004623612816640566,0.0,9.747127391596897e-05,0.0,9.256099124512283e-05,0.0,9.747117352560059e-05,0.0,7.199194082914028e-05,303.15,285.15,297.8244689702621,298.24027803410485,298.05000014399945,297.7336005759606,298.1929094375348,298.0082514323724,0.0,0.0,0.0,-4.9397624921028855e-08,298.8522550190219,298.84533741024984,298.53138797000435,298.84464701252205,299.04244975295325,0.0,190.077362369264,0.393239090140631,0.064
21080988.0,21080988.0,291.2955131,287.03130842984314,0.6276075611428571,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,4.2337054684564713e-22,0.0,294.15,289.64462201613685,0.0008218486667849661,0.0,0.0004623536847966579,0.0,9.746967203654107e-05,0.0,9.255947038745443e-05,0.0,9.746957201697617e-05,0.0,7.199075772284408e-05,303.15,285.15,297.82368128343626,298.23924795459914,298.0490179463707,297.7325924126679,298.1913145570022,298.00717083081526,0.0,0.0,0.0,-4.939600180154863e-08,298.8522550190219,298.84533741024984,298.53138797000435,298.84464701252205,299.04244975295325,0.0,190.077362369264,0.393239090140631,0.064
21081024.0,21081024.0,291.2742752,287.0288333701178,0.6289127680000001,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,4.046171381538796e-22,0.0,294.15,289.6377895469189,0.000821829433265274,0.0,0.00046234288255362233,0.0,9.746739443525923e-05,0.0,9.255730784017204e-05,0.0,9.746729477762393e-05,0.0,7.198907552981913e-05,303.15,285.15,297.82289299128973,298.23820579768153,298.04802401560386,297.7315628006791,298.1897214088598,298.0060814028229,0.0,0.0,0.0,-4.939369381746999e-08,298.8522550190219,298.84533741024984,298.53138797000435,298.84464701252205,299.04244975295325,0.0,190.077362369264,0.393239090140631,0.064
21081060.0,21081060.0,291.2531125,287.0264251259159,0.6302205714285715,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,4.020067676477686e-22,0.0,294.15,289.630947569094,0.0008218104774020906,0.0,0.00046233223656933116,0.0,9.746514977442439e-05,0.0,9.255517657457318e-05,0.0,9.746505047944509e-05,0.0,7.198741766656737e-05,303.15,285.15,297.8221037617982,298.23716233114243,298.0470288741449,297.73053292239354,298.1881253332429,298.0049906445444,0.0,0.0,0.0,-4.939141927417106e-08,298.8522550190219,298.84533741024984,298.53138797000435,298.84464701252205,299.04244975295325,0.0,190.077362369264,0.393239090140631,0.064
21081096.0,21081096.0,291.23203279999996,287.02408788995456,0.631530752,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,3.9941323783755657e-22,0.0,294.15,289.6241055912692,0.000821791521554989,0.0,0.00046232159059324957,0.0,9.746290511533683e-05,0.0,9.255304531061897e-05,0.0,9.746280618299693e-05,0.0,7.198575980460451e-05,303.15,285.15,297.82131453306897,298.2361188654605,298.0460337335185,297.72950304485363,298.18652925960566,298.00389988730143,0.0,0.0,0.0,-4.938914478499208e-08,298.8522550190219,298.84533741024984,298.53138797000435,298.84464701252205,299.04244975295325,0.0,190.077362369264,0.393239090140631,0.064
21081132.0,21081132.0,291.2110439,287.0218258849017,0.6328430902857143,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,3.8172103004965698e-22,0.0,294.15,289.61724989770715,0.000821779217422573,0.0,0.00046231468680684763,0.0,9.746144935335598e-05,0.0,9.255166320271532e-05,0.0,9.74613507839702e-05,0.0,7.198468461937305e-05,303.15,285.15,297.8205243860001,298.2350761485185,298.0450393119028,297.7284753544857,298.1849310846353,298.0028092571085,0.0,0.0,0.0,-4.938766988330486e-08,298.8522550190219,298.84533741024984,298.53138797000435,298.84464701252205,299.04244975295325,0.0,190.077362369264,0.393239090140631,0.064
21081168.0,21081168.0,291.1901536,287.01964336326955,0.6341573668571429,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,3.7681160333064558e-22,0.0,294.15,289.61039581559504,0.0008217707065372647,0.0,0.000462309917010194,0.0,9.746044346200317e-05,0.0,9.255070830232567e-05,0.0,9.746034525498559e-05,0.0,7.198394170697923e-05,303.15,285.15,297.8197344189195,298.2340336350034,298.04404520339625,297.72744864778235,298.1833326201534,298.001718905051,0.0,0.0,0.0,-4.938665093606347e-08,298.8522550190219,298.84533741024984,298.53138797000435,298.84464701252205,299.04244975295325,0.0,190.077362369264,0.393239090140631,0.064
21081204.0,21081204.0,291.1693697,287.01754460729387,0.6354733622857143,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,3.743806190668978e-22,0.0,294.15,289.60364738371817,0.0008217448267772128,0.0,0.00046229537523705984,0.0,9.745737753013373e-05,0.0,9.254779713183815e-05,0.0,9.745727967888755e-05,0.0,7.198167725507003e-05,303.15,285.15,297.8189517692306,298.23298638711225,298.04304697557194,297.72640957878707,298.18174836911646,298.00062861596365,0.0,0.0,0.0,-4.938354422945717e-08,298.8522550190219,298.84533741024984,298.53138797000435,298.84464701252205,299.04244975295325,0.0,190.077362369264,0.393239090140631,0.064
21081240.0,21081240.0,291.14869999999996,287.0155339287964,0.6367908571428571,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,3.6956559953787694e-22,0.0,294.15,289.59689895184135,0.0008217189470288972,0.0,0.00046228083346941954,0.0,9.745431159944464e-05,0.0,9.254488596245203e-05,0.0,9.745421410394767e-05,0.0,7.197941280403046e-05,303.15,285.15,297.8181691203363,298.2319391401276,298.0420487486272,297.7253705105942,298.1801641201488,297.99953832796683,0.0,0.0,0.0,-4.938043762173506e-08,298.8522550190219,298.84533741024984,298.53138797000435,298.84464701252205,299.04244975295325,0.0,190.077362369264,0.393239090140631,0.064
21081276.0,21081276.0,291.12815229999995,287.0136156690334,0.6381096319999999,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,3.577972435629845e-22,0.0,294.15,289.5900871379667,0.0008216953536216642,0.0,0.0004622675783217155,0.0,9.745151689840688e-05,0.0,9.254223236360757e-05,0.0,9.745141976355447e-05,0.0,7.197734868277603e-05,303.15,285.15,297.8173855216952,298.23089052948177,298.0410490880705,297.7243355527584,298.17856459116433,297.99844505663407,0.0,0.0,0.0,-4.9377605977047783e-08,298.8522550190219,298.84533741024984,298.53138797000435,298.84464701252205,299.04244975295325,0.0,190.077362369264,0.393239090140631,0.064
21081312.0,21081312.0,291.10773439999997,287.0117941985281,0.6394294674285714,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,3.419484369151975e-22,0.0,294.15,289.583283588645,0.0008216716980296384,0.0,0.0004622542881394016,0.0,9.744871481236233e-05,0.0,9.253957175116711e-05,0.0,9.744861803745684e-05,0.0,7.197527910690321e-05,303.15,285.15,297.8166024805074,298.22984121509035,298.0400488222694,297.7232991858653,298.17696662290047,297.99735166532656,0.0,0.0,0.0,-4.937476692901089e-08,298.8522550190219,298.84533741024984,298.53138797000435,298.84464701252205,299.04244975295325,0.0,190.077362369264,0.393239090140631,0.064
21081348.0,21081348.0,291.0874541,287.01007391688887,0.640750144,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,3.397423709081893e-22,0.0,294.15,289.57649654255476,0.0008216474582557718,0.0,0.0004622406692088654,0.0,9.744584342366403e-05,0.0,9.253684532608768e-05,0.0,9.744574700738681e-05,0.0,7.197315834417891e-05,303.15,285.15,297.8158205519069,298.22879050099857,298.0390473533851,297.7222600102911,298.17537177606664,297.9962580385297,0.0,0.0,0.0,-4.9371857734801596e-08,298.8522550190219,298.84533741024984,298.53138797000435,298.84464701252205,299.04244975295325,0.0,190.077362369264,0.393239090140631,0.064
21081384.0,21081384.0,291.0673192,287.00845925261234,0.6420714422857142,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,3.2469331381382747e-22,0.0,294.15,289.5697260276198,0.000821621318230651,0.0,0.0004622259811388793,0.0,9.744274664900837e-05,0.0,9.253390486803482e-05,0.0,9.744265059020076e-05,0.0,7.197087111205982e-05,303.15,285.15,297.81504015916516,298.2277378543278,298.03804423129486,297.72121801743526,298.1737791576701,297.99516388397865,0.0,0.0,0.0,-4.936872024246408e-08,298.8522550190219,298.84533741024984,298.53138797000435,298.84464701252205,299.04244975295325,0.0,190.077362369264,0.393239090140631,0.064
21081420.0,21081420.0,291.04733749999997,287.00695466287294,0.6433931428571428,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,3.225985685102098e-22,0.0,294.15,289.5629638118204,0.0008215955005324985,0.0,0.0004622114743520604,0.0,9.743968809171146e-05,0.0,9.253100070145848e-05,0.0,9.743959238963073e-05,0.0,7.1968612107088e-05,303.15,285.15,297.8142605392058,298.2266842341443,298.0370402758908,297.72017460663585,298.172187656122,297.99406946239975,0.0,0.0,0.0,-4.936562157315086e-08,298.8522550190219,298.84533741024984,298.53138797000435,298.84464701252205,299.04244975295325,0.0,190.077362369264,0.393239090140631,0.064
21081456.0,21081456.0,291.0275168,287.00556463329644,0.6447150262857143,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,3.174206391422362e-22,0.0,294.15,289.55633242769846,0.000821555455751725,0.0,0.0004621889629685043,0.0,9.743494208048342e-05,0.0,9.252649408006747e-05,0.0,9.743484672631531e-05,0.0,7.196510675351982e-05,303.15,285.15,297.813534395887,298.2256575425098,298.0360650916755,297.7191534861174,298.1706698302254,297.99301606928304,0.0,0.0,0.0,-4.936081322818008e-08,298.8522550190219,298.84533741024984,298.53138797000435,298.84464701252205,299.04244975295325,0.0,190.077362369264,0.393239090140631,0.064
21081492.0,21081492.0,291.00786489999996,287.0042936777206,0.6460368731428571,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,3.033603342452905e-22,0.0,294.15,289.54971106187816,0.0008215517219663499,0.0,0.0004621868792917643,0.0,9.743450247414284e-05,0.0,9.252607692044693e-05,0.0,9.743440746284205e-05,0.0,7.196478209543619e-05,303.15,285.15,297.812803875774,298.22462918368694,298.0350883742623,297.7181308633643,298.1691472149365,297.99195990240486,0.0,0.0,0.0,-4.9360368300280503e-08,298.8522550190219,298.84533741024984,298.53138797000435,298.84464701252205,299.04244975295325,0.0,190.077362369264,0.393239090140631,0.064
21081528.0,21081528.0,290.9883896,287.00314633794216,0.647358464,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,2.9945872753989546e-22,0.0,294.15,289.5430500309474,0.0008215370579445584,0.0,0.00046217864672599046,0.0,9.743276660563563e-05,0.0,9.25244288027392e-05,0.0,9.743267194154117e-05,0.0,7.196350002295613e-05,303.15,285.15,297.8120453601787,298.22358515217735,298.0340953748794,297.7170939763188,298.1675874724663,297.99088146720413,0.0,0.0,0.0,-4.9358610009463284e-08,298.8522550190219,298.84533741024984,298.53138797000435,298.84464701252205,299.04244975295325,0.0,190.077362369264,0.393239090140631,0.064
21081564.0,21081564.0,290.96909869999996,287.00212718344784,0.6486795794285715,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,2.975267821118439e-22,0.0,294.15,289.5364156627793,0.0008214915008840543,0.0,0.00046215303425927416,0.0,9.742736684907347e-05,0.0,9.251930136956332e-05,0.0,9.742727253356989e-05,0.0,7.195951181537146e-05,303.15,285.15,297.8112996809948,298.2225465742846,298.0331081908702,297.71606120532647,298.16604502469943,297.98981213523507,0.0,0.0,0.0,-4.935313967163966e-08,298.8522550190219,298.84533741024984,298.53138797000435,298.84464701252205,299.04244975295325,0.0,190.077362369264,0.393239090140631,0.064
21081600.0,21081600.0,290.95,287.0012408111345,0.65,0.0,0.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,2.937002024404767e-22,0.0,294.15,289.5297812946111,0.0008214459438124772,0.0,0.0004621274217844502,0.0,9.742196709084023e-05,0.0,9.251417393476705e-05,0.0,9.742187312388945e-05,0.0,7.195552360654881e-05,303.15,285.15,297.81055400263165,298.22150799736437,298.03212100780155,297.71502843521347,298.1645025791359,297.9887428044294,0.0,0.0,0.0,-4.9347669635224315e-08,298.8522550190219,298.84533741024984,298.53138797000435,298.84464701252205,299.04244975295325,0.0,190.077362369264,0.393239090140631,0.064
21081600.0,21081600.0,290.95,287.0012408111345,0.65,0.0,-1.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,2.9275127219569606e-22,0.0,294.15,289.5297812946111,0.0008214459438124772,0.0,0.0004621274217844502,0.0,9.742196709084023e-05,0.0,9.251417393476705e-05,0.0,9.742187312388945e-05,0.0,7.195552360654881e-05,303.15,285.15,297.81055400263165,298.22150799736437,298.03212100780155,297.71502843521347,298.1645025791359,297.9887428044294,0.0,0.0,0.0,-4.9347669635224315e-08,298.9176544513013,298.8970795053429,298.697655141289,299.77952796368714,299.01732789687395,8790.11206084139,8298.23330877811,0.42173341201333514,0.064
21081636.0,21081636.0,290.9308875,287.0007839611021,0.6513592920000001,0.0,-1.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,2.834289727511329e-22,0.0,294.15,289.5231145200303,0.0008214088808555187,0.0,0.0004621065880990093,0.0,9.741757475579497e-05,0.0,9.251000317485705e-05,0.0,9.741748113900747e-05,0.0,7.195227947721156e-05,303.15,285.15,297.80978896715663,298.2204553992421,298.0311194352359,297.71398425687283,298.16292275505947,297.9876541627134,0.0,0.0,0.0,-4.934322045023791e-08,298.9176544513013,298.8970795053429,298.697655141289,299.77952796368714,299.01732789687395,8790.11206084139,8298.23330877811,0.42173341201333514,0.064
21081672.0,21081672.0,290.9115533333333,287.00103587404533,0.652795936,0.0,-1.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,2.7887974239180403e-22,0.0,294.15,289.5165423534983,0.0008213514291378223,0.0,0.00046207428360125265,0.0,9.741076424434484e-05,0.0,9.250353605154623e-05,0.0,9.741067097252521e-05,0.0,7.194724929051932e-05,303.15,285.15,297.8090972434206,298.2194357621882,298.0301531678544,297.71296928600106,298.16144624319696,297.9866203405322,0.0,0.0,0.0,-4.933632191267356e-08,298.9176544513013,298.8970795053429,298.697655141289,299.77952796368714,299.01732789687395,8790.11206084139,8298.23330877811,0.42173341201333514,0.064
21081708.0,21081708.0,290.8920025,287.0019749206681,0.6543080840000001,0.0,-1.0,0.0,0.0,1.0,0.3877195040740716,283.15,283.15,283.14999427815997,286.47960631007356,0.0,2.7708056142380817e-22,0.0,294.15,289.51001817734124,0.0008212823392650361,0.0,0.00046203543145569465,0.0,9.740257341456691e-05,0.0,9.249575814233055e-05,0.0,9.7402480485191e-05,0.0,7.194119960516984e-05,303.15,285.15,297.808442708619,298.2184328481794,298.0292048126388,297.7119691345146,298.1600221408569,297.98561432896173,0.0,0.0,0.0,-4.932802575436082e-08,298.9176544513013,298.8970795053429,298.697655141289,299.77952796368714,299.01732789687395,8790.11206084139,8298.23330877811,0.42173341201333514,0.064
21081744.0,21081744.0,290.87224,287.00357948383174,0.6558938879999999,0.0,-1.0,-1.0,0.0,5.0,0.38771950402541355,268.15,273.15,279.45415269122,286.74147741011103,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.50342369356815,0.0008212569759281331,0.0,0.00046202117930016446,0.0,9.739956855025843e-05,0.0,9.249290495186677e-05,0.0,9.739947596388158e-05,0.0,7.19389802562923e-05,303.15,285.15,297.8077237936583,298.21740523255556,298.0282300066536,297.71094882503564,298.1585009307171,297.984561757724,19552.142066108037,1514.2745089020088,-0.00029310273691502775,-4.9324982732134974e-08,298.9176544513013,298.8970795053429,298.697655141289,299.77952796368714,299.01732789687395,8790.11206084139,8298.23330877811,0.42173341201333514,0.064
21081780.0,21081780.0,290.8522708333333,287.00582796923965,0.6575515000000001,0.0,-1.0,-1.0,0.0,5.0,0.387719504002054,268.15,273.15,272.8714091913196,286.85970821686783,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.49680541312375,0.0008211959949359668,0.0,0.0004619868895530696,0.0,9.739233952128708e-05,0.0,9.248604039743309e-05,0.0,9.739224728358013e-05,0.0,7.19336409543511e-05,303.15,285.15,297.80698793410204,298.216369066746,298.02724596373935,297.70992071744587,298.15695770545506,297.9834962774977,11539.21555378331,1514.2745089020088,-0.00029310273691502775,-4.931766160878878e-08,298.9176544513013,298.8970795053429,298.697655141289,299.77952796368714,299.01732789687395,8790.11206084139,8298.23330877811,0.42173341201333514,0.064
21081816.0,21081816.0,290.83209999999997,287.00869881577364,0.6592790720000001,0.0,-1.0,-1.0,0.0,5.0,0.38796526758066807,268.15,273.15,273.14030904512373,286.82054541236056,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.49019248608437,0.0008211290998344741,0.0,0.00046194927256110256,0.0,9.738440907080336e-05,0.0,9.247850975556689e-05,0.0,9.738431718108905e-05,0.0,7.192778358480563e-05,303.15,285.15,297.80627029528904,298.2153377647857,298.0262671381664,297.7088957697005,298.15544519954136,297.98244323349667,11538.08874946453,2257.8104328140384,-0.00029310273691502775,-4.9309630705088705e-08,298.9176544513013,298.8970795053429,298.697655141289,299.77952796368714,299.01732789687395,8790.11206084139,8298.23330877811,0.42173341201333514,0.064
21081852.0,21081852.0,290.81173249999995,287.01217050547933,0.661074756,0.0,-1.0,-1.0,0.0,5.0,0.38832515543355867,268.15,273.15,272.5647832880925,286.6363936590037,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.4835683721823,0.0008210563767486257,0.0,0.0004619083767759478,0.0,9.737578741300589e-05,0.0,9.247032272590713e-05,0.0,9.73756958705915e-05,0.0,7.192141569182632e-05,303.15,285.15,297.80557102523426,298.2143116788141,298.0252939867739,297.7078744963454,298.1539624707132,297.9814027315762,9728.596933324958,2257.8104328140384,-0.00029310273691502775,-4.9300900537495696e-08,298.9176544513013,298.8970795053429,298.697655141289,299.77952796368714,299.01732789687395,8790.11206084139,8298.23330877811,0.42173341201333514,0.064
21081888.0,21081888.0,290.7911733333333,287.016221573199,0.6629367039999999,0.0,-1.0,-1.0,0.0,5.0,0.3886850299339397,268.15,273.15,272.0088991332964,286.2804888066542,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.47691317509634,0.0008209779133972835,0.0,0.00046186425154631203,0.0,9.736648495119131e-05,0.0,9.246148918766608e-05,0.0,9.736639375537283e-05,0.0,7.191454495925135e-05,303.15,285.15,297.8048902454714,298.2132901435219,298.02432596787366,297.7068568143663,298.15250728182633,297.9803740906119,8407.586041318762,2257.8104328140384,-0.00029310273691502775,-4.9291481825323995e-08,298.9176544513013,298.8970795053429,298.697655141289,299.77952796368714,299.01732789687395,8790.11206084139,8298.23330877811,0.42173341201333514,0.064
21081924.0,21081924.0,290.7704275,287.0208306158499,0.664863068,0.0,-1.0,-1.0,0.0,5.0,0.38904490443428313,268.15,273.15,271.7274837766326,285.74848810003533,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.4702070509109,0.0008208938044997807,0.0,0.000461816950157885,0.0,9.73565129186376e-05,0.0,9.245201980820968e-05,0.0,9.735642206868062e-05,0.0,7.190717968393868e-05,303.15,285.15,297.80422822330854,298.2122734415141,298.0233634471226,297.70584307451657,298.1510794054503,297.9793575183824,7786.510491577632,2257.8104328140384,-0.00029310273691502775,-4.9281386138729624e-08,298.9176544513013,298.8970795053429,298.697655141289,299.77952796368714,299.01732789687395,8790.11206084139,8298.23330877811,0.42173341201333514,0.064
21081960.0,21081960.0,290.74949999999995,287.0259763013486,0.666852,0.0,-1.0,-1.0,0.0,5.0,0.3894047789346587,268.15,273.15,271.60354021781563,285.0740911441403,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.4634329188428,0.0008208041471688841,0.0,0.0004617665272460527,0.0,9.73458828331108e-05,0.0,9.244192552509866e-05,0.0,9.734579232829406e-05,0.0,7.189932837287231e-05,303.15,285.15,297.8035845959015,298.2112619227537,298.02240679556894,297.70483358302283,298.14967822594343,297.9783530246381,7495.517817862416,2257.8104328140384,-0.00029310273691502775,-4.92706253453609e-08,298.9176544513013,298.8970795053429,298.697655141289,299.77952796368714,299.01732789687395,8790.11206084139,8298.23330877811,0.42173341201333514,0.064
21081996.0,21081996.0,290.7283958333333,287.03163737718046,0.668901652,0.0,-1.0,-1.0,0.0,5.0,0.3897646534350179,268.15,273.15,271.55808009107045,284.29569501403955,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.456572773285,0.0008207090423450919,0.0,0.00046171303959452703,0.0,9.733460666533926e-05,0.0,9.243121770597641e-05,0.0,9.733451650488479e-05,0.0,7.189099986758573e-05,303.15,285.15,297.802960046493,298.21025532841327,298.0214558324941,297.7038283897922,298.1483033622472,297.97736059188793,7354.677597288223,2257.8104328140384,-0.00029310273691502775,-4.9259211779873335e-08,298.9176544513013,298.8970795053429,298.697655141289,299.77952796368714,299.01732789687395,8790.11206084139,8298.23330877811,0.42173341201333514,0.064
21082032.0,21082032.0,290.70712,287.03779267861415,0.6710101760000001,0.0,-1.0,-1.0,0.0,5.0,0.39012452793540975,268.15,273.15,271.5408825412626,283.46884426229866,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.44961570858186,0.0008206085972468536,0.0,0.00046165654752621286,0.0,9.732269713205441e-05,0.0,9.241990842699682e-05,0.0,9.732260731522761e-05,0.0,7.188220356061789e-05,303.15,285.15,297.8023537751501,298.209253240057,298.0205101579952,297.7028272884124,298.14695294234775,297.9763794807925,7266.61734937764,2257.8104328140384,-0.00029310273691502775,-4.924715853953246e-08,298.9176544513013,298.8970795053429,298.697655141289,299.77952796368714,299.01732789687395,8790.11206084139,8298.23330877811,0.42173341201333514,0.064
21082068.0,21082068.0,290.6856775,287.0444211365627,0.673175724,0.0,-1.0,-1.0,0.0,5.0,0.39048440243579885,268.15,273.15,271.53500145571877,282.63836005687796,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.44254738959415,0.0008205029225299538,0.0,0.0004615971132914157,0.0,9.731016735639403e-05,0.0,9.240801015017007e-05,0.0,9.731007788241607e-05,0.0,7.187294914466912e-05,303.15,285.15,297.8017662037168,298.20825624707686,298.0195703891363,297.7018306979584,298.14562793961494,297.9754102955007,7201.989198797518,2257.8104328140384,-0.00029310273691502775,-4.923447913919325e-08,298.9176544513013,298.8970795053429,298.697655141289,299.77952796368714,299.01732789687395,8790.11206084139,8298.23330877811,0.42173341201333514,0.064
21082104.0,21082104.0,290.6640733333333,287.0515017850919,0.6753964480000001,0.0,-1.0,-1.0,0.0,5.0,0.3908442769362103,268.15,273.15,271.5331067123462,281.85296430471453,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.43535370732803,0.0008203921343997301,0.0,0.0004615348022621902,0.0,9.729703111960647e-05,0.0,9.239553596246001e-05,0.0,9.729694198764962e-05,0.0,7.186324679851782e-05,303.15,285.15,297.801197833112,298.20726451682646,298.0186367291504,297.70083884402374,298.14432865756675,297.97445331613585,7149.58401245691,2257.8104328140384,-0.00029310273691502775,-4.922118776490596e-08,298.9176544513013,298.8970795053429,298.697655141289,299.77952796368714,299.01732789687395,8790.11206084139,8298.23330877811,0.42173341201333514,0.064
21082140.0,21082140.0,290.6423125,287.05901376857844,0.6776705,0.0,-1.0,-1.0,0.0,5.0,0.3912041514366226,268.15,273.15,271.53242586852605,281.1141401434454,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.428031251629,0.0008202763543373073,0.0,0.00046146968278553606,0.0,9.728330282998863e-05,0.0,9.238249954637312e-05,0.0,9.728321403926985e-05,0.0,7.18531071640872e-05,303.15,285.15,297.8006477969574,298.20627724519034,298.01770837767197,297.69985127977134,298.14305276447305,297.97350749281287,7101.842028274177,2257.8104328140384,-0.00029310273691502775,-4.92072992412191e-08,298.9176544513013,298.8970795053429,298.697655141289,299.77952796368714,299.01732789687395,8790.11206084139,8298.23330877811,0.42173341201333514,0.064
21082176.0,21082176.0,290.62039999999996,287.06693634851786,0.6799960319999999,0.0,-1.0,-1.0,0.0,5.0,0.3915640259370284,268.15,273.15,271.5322029441601,280.4074477231726,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.4205706253764,0.0008201557078761214,0.0,0.000461401825482063,0.0,9.726899737522512e-05,0.0,9.236891503957994e-05,0.0,9.726890892492158e-05,0.0,7.18425412373664e-05,303.15,285.15,297.800116418901,298.205294959996,298.01678587914876,297.69886835819227,298.1418012189862,297.9725733670449,7056.549231805726,2257.8104328140384,-0.00029310273691502775,-4.91928288804346e-08,298.9176544513013,298.8970795053429,298.697655141289,299.77952796368714,299.01732789687395,8790.11206084139,8298.23330877811,0.42173341201333514,0.064
21082212.0,21082212.0,290.5983408333333,287.0752489099875,0.682371196,0.0,-1.0,-1.0,0.0,5.0,0.3919239004374818,268.15,273.15,271.5321527244372,279.72580581197104,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.41296186327133,0.000820030299115827,0.0,0.00046133128891308073,0.0,9.725412710079011e-05,0.0,9.235479416559554e-05,0.0,9.725403899002699e-05,0.0,7.183155813667561e-05,303.15,285.15,297.7996042363312,298.2043181156059,298.0158697075603,297.6978904378167,298.14057497167204,297.97165149379725,7013.169674537058,2257.8104328140384,-0.00029310273691502775,-4.917778942553546e-08,298.9176544513013,298.8970795053429,298.697655141289,299.77952796368714,299.01732789687395,8790.11206084139,8298.23330877811,0.42173341201333514,0.064
21082248.0,21082248.0,290.57613999999995,287.0839309677648,0.6847941439999999,0.0,-1.0,-1.0,0.0,5.0,0.392283774937916,268.15,273.15,271.5321437629456,279.06652220659424,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.4052056929503,0.0008199003407962017,0.0,0.00046125819276496993,0.0,9.723871723794886e-05,0.0,9.234016088466258e-05,0.0,9.723862946587547e-05,0.0,7.182017649774356e-05,303.15,285.15,297.79911048166747,298.20334587457427,298.01495901994434,297.6969170627554,298.1393717930372,297.9707408463957,6971.593976311997,2257.8104328140384,-0.00029310273691502775,-4.9162206651733685e-08,298.9176544513013,298.8970795053429,298.697655141289,299.77952796368714,299.01732789687395,8790.11206084139,8298.23330877811,0.42173341201333514,0.064
