,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21082284.0,21082284.0,290.55380249999996,287.0929621721053,0.687263028,0.0,-1.0,-1.0,0.0,5.0,0.39264364943831676,268.15,273.15,271.53214063716683,278.43244260570077,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.39729799418694,0.0008197659003489953,0.0,0.00046118257497351946,0.0,9.722277578401373e-05,0.0,9.232502279121336e-05,0.0,9.722268834977343e-05,0.0,7.18084022273577e-05,303.15,285.15,297.79863508963706,298.20237852161875,298.0140540996173,297.69594841290564,298.1381920141439,297.9698416275846,6932.029576052926,2257.8104328140384,-0.00029310273691502775,-4.9146088903816425e-08,298.9176544513013,298.8970795053429,298.697655141289,299.77952796368714,299.01732789687395,8790.11206084139,8298.23330877811,0.42173341201333514,0.064
21082320.0,21082320.0,290.5313333333333,287.1023223141834,0.689776,0.0,-1.0,-1.0,0.0,5.0,0.3930035239387175,268.15,273.15,271.53213990848735,277.82702888488126,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.3892347192556,0.0008196271424455643,0.0,0.00046110452817833727,0.0,9.72063222685318e-05,0.0,9.23093984309521e-05,0.0,9.720623517123553e-05,0.0,7.179624974997156e-05,303.15,285.15,297.7981781830666,298.2014165393483,298.0131554206632,297.6949848059262,298.1370363722528,297.96895426425147,6894.664750228722,2257.8104328140384,-0.00029310273691502775,-4.9129456187335196e-08,298.9176544513013,298.8970795053429,298.697655141289,299.77952796368714,299.01732789687395,8790.11206084139,8298.23330877811,0.42173341201333514,0.064
21082356.0,21082356.0,290.5087375,287.11199133120033,0.692331212,0.0,-1.0,-1.0,0.0,5.0,0.39336339843909607,268.15,273.15,271.5321399576228,277.25493380306705,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.38100541772343,0.0008194842160274931,0.0,0.0004610241361659472,0.0,9.718937435476642e-05,0.0,9.229330457726826e-05,0.0,9.718928759344219e-05,0.0,7.178373211160307e-05,303.15,285.15,297.79774065558195,298.2004597351678,298.0122628478318,297.6940263241025,298.13590511180166,297.96807893489716,6859.75284164101,2257.8104328140384,-0.00029310273691502775,-4.911232661669344e-08,298.9176544513013,298.8970795053429,298.697655141289,299.77952796368714,299.01732789687395,8790.11206084139,8298.23330877811,0.42173341201333514,0.064
21082392.0,21082392.0,290.48602,287.1219493111608,0.694926816,0.0,-1.0,-1.0,0.0,5.0,0.3937232729394944,268.15,273.15,271.53213997591297,276.716316907743,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.37262277949003,0.0008193372860796317,0.0,0.0004609414917619358,0.0,9.717195161133927e-05,0.0,9.227675981308521e-05,0.0,9.717186518511418e-05,0.0,7.177086376557904e-05,303.15,285.15,297.79732068122576,298.19950759032974,298.01137578239775,297.6930725227585,298.1347958490542,297.9672144851532,6827.2012128553315,2257.8104328140384,-0.00029310273691502775,-4.909472022698435e-08,298.9176544513013,298.8970795053429,298.697655141289,299.77952796368714,299.01732789687395,8790.11206084139,8298.23330877811,0.42173341201333514,0.064
21082428.0,21082428.0,290.46318583333334,287.1321764973267,0.697560964,0.0,-1.0,-1.0,0.0,5.0,0.3940831474398927,268.15,273.15,271.5321399809682,276.2136875961899,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.3640795473402,0.0008191864934673496,0.0,0.0004608566742106201,0.0,9.715407074394419e-05,0.0,9.225978000247724e-05,0.0,9.715398465188098e-05,0.0,7.175765705066164e-05,303.15,285.15,297.79691888080515,298.1985607746485,298.0104949078272,297.69212387942173,298.13371010697165,297.9663617099349,6797.104530708517,2257.8104328140384,-0.00029310273691502775,-4.9076654153950116e-08,298.9176544513013,298.8970795053429,298.697655141289,299.77952796368714,299.01732789687395,8790.11206084139,8298.23330877811,0.42173341201333514,0.064
21082464.0,21082464.0,290.44023999999996,287.14265329234786,0.7002318080000001,0.0,-1.0,-1.0,0.0,5.0,0.39444302194030256,268.15,273.15,271.5321399814889,275.74960157696665,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.35536620407,0.0008190320127985343,0.0,0.00046076978173785195,0.0,9.713575245982693e-05,0.0,9.224238480947132e-05,0.0,9.71356667009037e-05,0.0,7.174412726114404e-05,303.15,285.15,297.7965361080612,298.1976195821494,298.00962055101036,297.69118074347904,298.13264889150776,297.9655211752416,6769.563742199952,2257.8104328140384,-0.00029310273691502775,-4.9058149569595246e-08,298.9176544513013,298.8970795053429,298.697655141289,299.77952796368714,299.01732789687395,8790.11206084139,8298.23330877811,0.42173341201333514,0.064
21082500.0,21082500.0,290.41718749999995,287.1533602620779,0.7029375,0.0,-1.0,-1.0,0.0,5.0,0.39480289644070066,268.15,273.15,271.53213998135595,275.3208880366774,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.3464961262438,0.0008188740081582261,0.0,0.00046068090666218965,0.0,9.711701622073276e-05,0.0,9.222459271548898e-05,0.0,9.711693079401567e-05,0.0,7.173028877141347e-05,303.15,285.15,297.7961706755202,298.1966830141294,298.00875165227944,297.6902424325462,298.13160919113807,297.9646913931227,6744.319254259704,2257.8104328140384,-0.00029310273691502775,-4.9039226378440926e-08,298.9176544513013,298.8970795053429,298.697655141289,299.77952796368714,299.01732789687395,8790.11206084139,8298.23330877811,0.42173341201333514,0.064
21082536.0,21082536.0,290.3940333333333,287.16427813907785,0.705676192,0.0,-1.0,-1.0,0.0,5.0,0.3951627709411261,268.15,273.15,271.53213998132,274.9299235377089,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.33745530424306,0.0008187126372884521,0.0,0.00046059013771843554,0.0,9.709788073311602e-05,0.0,9.220642148452636e-05,0.0,9.709779563755158e-05,0.0,7.17161553979819e-05,303.15,285.15,297.7958239045852,298.19575199368757,298.0078891845044,297.68930968521363,298.13059347901253,297.9638736494007,6721.466743883777,2257.8104328140384,-0.00029310273691502775,-4.901990371288295e-08,298.9176544513013,298.8970795053429,298.697655141289,299.77952796368714,299.01732789687395,8790.11206084139,8298.23330877811,0.42173341201333514,0.064
21082572.0,21082572.0,290.37078249999996,287.1753878258137,0.708446036,0.0,-1.0,-1.0,0.0,5.0,0.3955226454415263,268.15,273.15,271.532139981304,274.5728126031789,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.3282549252382,0.0008185480573465188,0.0,0.0004604975633262015,0.0,9.707836463680063e-05,0.0,9.218788881747032e-05,0.0,9.707827987140232e-05,0.0,7.170174090816563e-05,303.15,285.15,297.7954944199394,298.19482653983334,298.00703307657676,297.6883823940846,298.1296006215204,297.9630674103909,6700.723031926639,2257.8104328140384,-0.00029310273691502775,-4.900020062825153e-08,298.9176544513013,298.8970795053429,298.697655141289,299.77952796368714,299.01732789687395,8790.11206084139,8298.23330877811,0.42173341201333514,0.064
21082608.0,21082608.0,290.34744,287.1866703975526,0.711245184,0.0,-1.0,-1.0,0.0,5.0,0.39588251994189444,268.15,273.15,271.53213998129434,274.24836288205387,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.3188936853955,0.0008183805062176388,0.0,0.0004604033173138928,0.0,9.70584961444165e-05,0.0,9.21690215056855e-05,0.0,9.705841170816267e-05,0.0,7.168706613971384e-05,303.15,285.15,297.7951822483849,298.19390599298345,298.0061826844212,297.68746029681904,298.12862955623285,297.9622721557683,6681.985553806137,2257.8104328140384,-0.00029310273691502775,-4.898014583124053e-08,298.9176544513013,298.8970795053429,298.697655141289,299.77952796368714,299.01732789687395,8790.11206084139,8298.23330877811,0.42173341201333514,0.064
21082644.0,21082644.0,290.3240108333333,287.19810710496284,0.7140717879999999,0.0,-1.0,-1.0,0.0,5.0,0.3962423944422932,268.15,273.15,271.5321399812898,273.95389534990886,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.3093745501448,0.0008182100976966661,0.0,0.00046030746370161353,0.0,9.703828875214368e-05,0.0,9.214983236547811e-05,0.0,9.703820464402037e-05,0.0,7.167214106086006e-05,303.15,285.15,297.79488692778244,298.1929905888184,298.0053382096048,297.68654351145176,298.12768037463803,297.9614879224591,6665.064425424317,2257.8104328140384,-0.00029310273691502775,-4.895975315912943e-08,298.9176544513013,298.8970795053429,298.697655141289,299.77952796368714,299.01732789687395,8790.11206084139,8298.23330877811,0.42173341201333514,0.064
21082680.0,21082680.0,290.3005,287.20967937642365,0.7169239999999999,0.0,-1.0,-1.0,0.0,5.0,0.39660226894269196,268.15,273.15,271.53213998129456,273.68823401549514,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.29969474382074,0.0008180370155411853,0.0,0.00046021010586579737,0.0,9.701776425298785e-05,0.0,9.213034209197565e-05,0.0,9.701768047193836e-05,0.0,7.16569817678397e-05,303.15,285.15,297.7946086235032,298.19208087782107,298.0045001879615,297.6856324272367,298.1267540418427,297.960715231673,6649.869980236928,2257.8104328140384,-0.00029310273691502775,-4.893904481198781e-08,298.9176544513013,298.8970795053429,298.697655141289,299.77952796368714,299.01732789687395,8790.11206084139,8298.23330877811,0.42173341201333514,0.064
21082716.0,21082716.0,290.2769125,287.2213688200488,0.719799972,0.0,-1.0,-1.0,0.0,5.0,0.39696214344311087,268.15,273.15,271.532139981304,273.45197230987657,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.28984173816775,0.0008178614391944895,0.0,0.0004601113447504087,0.0,9.699694392723442e-05,0.0,9.211057089335048e-05,0.0,9.69968604720866e-05,0.0,7.164160397818765e-05,303.15,285.15,297.79434850659777,298.1911767351545,298.00366855790645,297.6847272688959,298.12585119728595,297.9599544531681,6636.4208817750405,2257.8104328140384,-0.00029310273691502775,-4.8918042457430384e-08,298.9176544513013,298.8970795053429,298.697655141289,299.77952796368714,299.01732789687395,8790.11206084139,8298.23330877811,0.42173341201333514,0.064
21082752.0,21082752.0,290.2532533333333,287.2331572254316,0.722697856,0.0,-1.0,-1.0,0.0,5.0,0.397322017943535,268.15,273.15,271.53213998132327,273.23851624595966,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.2798397626943,0.0008176835661588347,0.0,0.0004600112914790457,0.0,9.697585120088308e-05,0.0,9.209054101563612e-05,0.0,9.697576807062126e-05,0.0,7.162602499428277e-05,303.15,285.15,297.7941038410711,298.19027738921125,298.00284241783555,297.6838272786572,298.12496849404863,297.95920388416476,6624.313666638896,2257.8104328140384,-0.00029310273691502775,-4.889676991123581e-08,298.9176544513013,298.8970795053429,298.697655141289,299.77952796368714,299.01732789687395,8790.11206084139,8298.23330877811,0.42173341201333514,0.064
21082788.0,21082788.0,290.22952749999996,287.2450265651155,0.725615804,0.0,-1.0,-1.0,0.0,5.0,0.3976818924439418,268.15,273.15,271.5321399813092,273.0473402996444,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.2696799062565,0.00081750354820648,0.0,0.00045991003143041047,0.0,9.695450407285154e-05,0.0,9.207026955096357e-05,0.0,9.695442126637293e-05,0.0,7.161025811005576e-05,303.15,285.15,297.7938754010872,298.1893836791381,298.0020226159535,297.6829331061431,298.1241079354548,297.95846454755537,6613.505621149994,2257.8104328140384,-0.00029310273691502775,-4.8875245499500525e-08,298.9176544513013,298.8970795053429,298.697655141289,299.77952796368714,299.01732789687395,8790.11206084139,8298.23330877811,0.42173341201333514,0.064
21082824.0,21082824.0,290.20574,287.25695899579574,0.728551968,0.0,-1.0,-1.0,0.0,5.0,0.39804176694435456,268.15,273.15,271.5321399812949,272.87972206998353,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.25933890470884,0.0008173214857557197,0.0,0.00045980762108464266,0.0,9.693291445000488e-05,0.0,9.204976780621268e-05,0.0,9.693283196601634e-05,0.0,7.159431211985793e-05,303.15,285.15,297.793665350331,298.1884963195969,298.001209952093,297.6820456474389,298.12327228283766,297.9577379104595,6604.060678228112,2257.8104328140384,-0.00029310273691502775,-4.885348139376755e-08,298.9176544513013,298.8970795053429,298.697655141289,299.77952796368714,299.01732789687395,8790.11206084139,8298.23330877811,0.42173341201333514,0.064
21082860.0,21082860.0,290.18189583333333,287.2689368592588,0.7315045000000001,0.0,-1.0,-1.0,0.0,5.0,0.3984016414447591,268.15,273.15,271.5321399813071,272.7298283435332,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.2488483175309,0.0008171378493617266,0.0,0.00045970432518317104,0.0,9.691113814275096e-05,0.0,9.202908878046053e-05,0.0,9.691105598014544e-05,0.0,7.157822824508498e-05,303.15,285.15,297.7934702245748,298.1876137694225,298.0004027497968,297.68116358325506,298.12245620558707,297.9570213065273,6595.637219187705,2257.8104328140384,-0.00029310273691502775,-4.8831534001043485e-08,298.9176544513013,298.8970795053429,298.697655141289,299.77952796368714,299.01732789687395,8790.11206084139,8298.23330877811,0.42173341201333514,0.064
21082896.0,21082896.0,290.15799999999996,287.28094268306506,0.734471552,0.0,-1.0,-1.0,0.0,5.0,0.3987615159451637,268.15,273.15,271.5321399813742,272.5953682472142,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.23821277415954,0.0008169525076597244,0.0,0.0004596000698252394,0.0,9.688915957190094e-05,0.0,9.20082176793715e-05,0.0,9.688907772961532e-05,0.0,7.156199497900624e-05,303.15,285.15,297.7932894259314,298.18673635898097,297.99960128282993,297.6802870325173,298.12165998330886,297.9563148167137,6588.097746417611,2257.8104328140384,-0.00029310273691502775,-4.880938775155088e-08,298.9176544513013,298.8970795053429,298.697655141289,299.77952796368714,299.01732789687395,8790.11206084139,8298.23330877811,0.42173341201333514,0.064
21082932.0,21082932.0,290.1340575,287.29295918097955,0.737451276,0.0,-1.0,-1.0,0.0,5.0,0.399121390445534,268.15,273.15,271.5321399813945,272.47651052121796,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.22741828814304,0.0008167657335907739,0.0,0.0004594950085536732,0.0,9.686701110622502e-05,0.0,9.198718524098372e-05,0.0,9.686692958305152e-05,0.0,7.154563622906697e-05,303.15,285.15,297.7931241924873,298.1858648061233,297.99880629829363,297.6794166993884,298.1208858307394,297.95561956540644,6581.4475691373,2257.8104328140384,-0.00029310273691502775,-4.87870753893007e-08,298.9176544513013,298.8970795053429,298.697655141289,299.77952796368714,299.01732789687395,8790.11206084139,8298.23330877811,0.42173341201333514,0.064
21082968.0,21082968.0,290.11007333333333,287.30496925315714,0.740441824,0.0,-1.0,-1.0,0.0,5.0,0.399481264945934,268.15,273.15,271.5321399813697,272.373193165232,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.2164465219425,0.0008165776910419903,0.0,0.0004593892335573441,0.0,9.684471218037537e-05,0.0,9.19660099207758e-05,0.0,9.684463097494833e-05,0.0,7.15291663496226e-05,303.15,285.15,297.79297594467846,298.1849990861444,297.99801784441814,297.67855305302226,298.12013472709225,297.9549361310711,6575.67894174647,2257.8104328140384,-0.00029310273691502775,-4.876461660392071e-08,298.9176544513013,298.8970795053429,298.697655141289,299.77952796368714,299.01732789687395,8790.11206084139,8298.23330877811,0.42173341201333514,0.064
21083004.0,21083004.0,290.0860525,287.31695598608826,0.7434413480000001,0.0,-1.0,-1.0,0.0,5.0,0.39984113944632804,268.15,273.15,271.5321399813262,272.27979581392935,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.20534578334247,0.000816388653974958,0.0,0.0004592828989877911,0.0,9.682229529096551e-05,0.0,9.194472257861372e-05,0.0,9.68222144022557e-05,0.0,7.151260934259445e-05,303.15,285.15,297.792839846145,298.18413792898207,297.9972344285866,297.67769447767006,298.11940094689203,297.95426152565517,6570.471597228381,2257.8104328140384,-0.00029310273691502775,-4.874204421882637e-08,298.9176544513013,298.8970795053429,298.697655141289,299.77952796368714,299.01732789687395,8790.11206084139,8298.23330877811,0.42173341201333514,0.064
21083040.0,21083040.0,290.06199999999995,287.3289026523097,0.746448,0.0,-1.0,-1.0,0.0,5.0,0.40020101394672214,268.15,273.15,271.53213998128814,272.1966355649277,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.1941016430803,0.000816198659637503,0.0,0.0004591760257915802,0.0,9.679976485389599e-05,0.0,9.192332740783855e-05,0.0,9.679968428075503e-05,0.0,7.149596846953938e-05,303.15,285.15,297.79271712984905,298.18328217234114,297.9964569118589,297.67684174182216,298.11868697564876,297.95359698630403,6565.841579758754,2257.8104328140384,-0.00029310273691502775,-4.871936276165899e-08,298.9176544513013,298.8970795053429,298.697655141289,299.77952796368714,299.01732789687395,8790.11206084139,8298.23330877811,0.42173341201333514,0.064
21083076.0,21083076.0,290.0379208333333,287.3407927098872,0.749459932,0.0,-1.0,-1.0,0.0,5.0,0.4005608884471326,268.15,273.15,271.53213998127984,272.1257044975744,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.18266829076254,0.000816007864778496,0.0,0.00045906870212629924,0.0,9.677713945419428e-05,0.0,9.190184205691196e-05,0.0,9.677705919509831e-05,0.0,7.147925745725797e-05,303.15,285.15,297.7926117108867,298.1824327976491,297.9956864356418,297.67599643153244,298.11799754474737,297.9529449840915,6561.898758344408,2257.8104328140384,-0.00029310273691502775,-4.869659101588508e-08,298.9176544513013,298.8970795053429,298.697655141289,299.77952796368714,299.01732789687395,8790.11206084139,8298.23330877811,0.42173341201333514,0.064
21083112.0,21083112.0,290.01381999999995,287.35260980167396,0.7524752960000001,0.0,-1.0,-1.0,0.0,5.0,0.4009207629475302,268.15,273.15,271.53213998128757,272.06219943129804,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.1711020732398,0.0008158165860291988,0.0,0.0004589611061533225,0.0,9.675445664996598e-05,0.0,9.188030219226989e-05,0.0,9.675437670378992e-05,0.0,7.146250404607865e-05,303.15,285.15,297.79251808771784,298.1815879626836,297.99492093896856,297.67515643408524,298.11732515292863,297.95230171527675,6558.372509343687,2257.8104328140384,-0.00029310273691502775,-4.8673766836849554e-08,298.9176544513013,298.8970795053429,298.697655141289,299.77952796368714,299.01732789687395,8790.11206084139,8298.23330877811,0.42173341201333514,0.064
21083148.0,21083148.0,289.98970249999996,287.3643377543527,0.755492244,0.0,-1.0,-1.0,0.0,5.0,0.4012806374479295,268.15,273.15,271.5321399812956,272.0067362390906,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.1593728980909,0.000815624862503182,0.0,0.0004588532598597704,0.0,9.673172107659875e-05,0.0,9.185871221557317e-05,0.0,9.673164144197245e-05,0.0,7.144571165965874e-05,303.15,285.15,297.79243857387723,298.1807493038451,297.99416210368497,297.6743233225363,298.1166744473913,297.951669550267,6555.295977777887,2257.8104328140384,-0.00029310273691502775,-4.865089492805248e-08,298.9176544513013,298.8970795053429,298.697655141289,299.77952796368714,299.01732789687395,8790.11206084139,8298.23330877811,0.42173341201333514,0.064
21083184.0,21083184.0,289.9655733333333,287.3759605772639,0.758508928,0.0,-1.0,-1.0,0.0,5.0,0.4016405119483175,268.15,273.15,271.53213998129996,271.95744410315575,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.1475062474429,0.0008154328925445912,0.0,0.00045874527484409056,0.0,9.670895626017644e-05,0.0,9.183709446791477e-05,0.0,9.670887693590563e-05,0.0,7.14288976743008e-05,303.15,285.15,297.7923707514922,298.17991548181743,297.99340850347517,297.6734958770255,298.1160413525216,297.95104639326644,6552.564093484307,2257.8104328140384,-0.00029310273691502775,-4.862799898611431e-08,298.9176544513013,298.8970795053429,298.697655141289,299.77952796368714,299.01732789687395,8790.11206084139,8298.23330877811,0.42173341201333514,0.064
21083220.0,21083220.0,289.9414375,287.3874624610286,0.7615235,0.0,-1.0,-1.0,0.0,5.0,0.4020003864487175,268.15,273.15,271.5321399813022,271.91407755337576,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.13548888146903,0.0008152408229043578,0.0,0.00045863723365739006,0.0,9.668617960356431e-05,0.0,9.181546547536664e-05,0.0,9.668610058832978e-05,0.0,7.141207494368956e-05,303.15,285.15,297.7923154023127,298.1790866423623,297.99266030193957,297.6726745202362,298.11542705598123,297.9504327845664,6550.162496042938,2257.8104328140384,-0.00029310273691502775,-4.8605096529161396e-08,298.9176544513013,298.8970795053429,298.697655141289,299.77952796368714,299.01732789687395,8790.11206084139,8298.23330877811,0.42173341201333514,0.064
21083256.0,21083256.0,289.91729999999995,287.3988277759672,0.7645341120000001,0.0,-1.0,-1.0,0.0,5.0,0.40236026094910227,268.15,273.15,271.5321399813064,271.8747935661005,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.1233563822534,0.0008150488041514224,0.0,0.00045852922102670074,0.0,9.666340896794997e-05,0.0,9.179384219957579e-05,0.0,9.66633302606956e-05,0.0,7.139525666006317e-05,303.15,285.15,297.79226938484845,298.1782619482799,297.9919165284758,297.67185800196563,298.1148277406772,297.9498267208494,6547.988303538606,2257.8104328140384,-0.00029310273691502775,-4.858220551931371e-08,298.9176544513013,298.8970795053429,298.697655141289,299.77952796368714,299.01732789687395,8790.11206084139,8298.23330877811,0.42173341201333514,0.064
21083292.0,21083292.0,289.8931658333333,287.4100410703239,0.767538916,0.0,-1.0,-1.0,0.0,5.0,0.4027201354494973,268.15,273.15,271.53213998131224,271.8405980115986,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.11106965857056,0.0008148569590850981,0.0,0.0004584213060137869,0.0,9.664065891268773e-05,0.0,9.177223846617113e-05,0.0,9.664058051203185e-05,0.0,7.13784535768791e-05,303.15,285.15,297.7922356672308,298.1774427650006,297.9911786263237,297.6710479759302,298.1142483559928,297.9492306780956,6546.097055211808,2257.8104328140384,-0.00029310273691502775,-4.8559340583938466e-08,298.9176544513013,298.8970795053429,298.697655141289,299.77952796368714,299.01732789687395,8790.11206084139,8298.23330877811,0.42173341201333514,0.064
21083328.0,21083328.0,289.86904,287.4210870682977,0.7705360640000001,0.0,-1.0,-1.0,0.0,5.0,0.40308000994991183,268.15,273.15,271.5321399813115,271.8111651078043,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.0986170196488,0.0008146655018584353,0.0,0.00045831360908955545,0.0,9.661795483457722e-05,0.0,9.175067839246114e-05,0.0,9.66178767390165e-05,0.0,7.136168445211496e-05,303.15,285.15,297.7922146352608,298.1766289383806,297.9904464578834,297.6702447311782,298.1136889475797,297.9486447420565,6544.470321414458,2257.8104328140384,-0.00029310273691502775,-4.8536527225063104e-08,298.9176544513013,298.8970795053429,298.697655141289,299.77952796368714,299.01732789687395,8790.11206084139,8298.23330877811,0.42173341201333514,0.064
21083364.0,21083364.0,289.8449275,287.4319506678868,0.773523708,0.0,-1.0,-1.0,0.0,5.0,0.40343988445031187,268.15,273.15,271.5321399813086,271.78461564939863,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.0860512293456,0.0008144744222168052,0.0,0.000458206124515225,0.0,9.659529552339539e-05,0.0,9.172916082955855e-05,0.0,9.65952177318475e-05,0.0,7.134494839194556e-05,303.15,285.15,297.79220199087433,298.17581894808535,297.9897183575546,297.66944622473545,298.11314333644935,297.9480657715398,6543.003628486628,2257.8104328140384,-0.00029310273691502775,-4.8513764194231124e-08,298.9176544513013,298.8970795053429,298.697655141289,299.77952796368714,299.01732789687395,8790.11206084139,8298.23330877811,0.42173341201333514,0.064
21083400.0,21083400.0,289.8208333333333,287.4426169385514,0.7765000000000001,0.0,-1.0,-1.0,0.0,5.0,0.4037997589507264,268.15,273.15,271.53213998130315,271.76085662056244,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.0733579041803,0.0008142840267020983,0.0,0.0004580990247361966,0.0,9.657271733280379e-05,0.0,9.170772029964672e-05,0.0,9.657263984403501e-05,0.0,7.132827224704657e-05,303.15,285.15,297.79219842212973,298.17501375151886,297.9889952462562,297.66865331715866,298.112614090141,297.9474949654409,6541.691607565458,2257.8104328140384,-0.00029310273691502775,-4.84910879678746e-08,298.9176544513013,298.8970795053429,298.697655141289,299.77952796368714,299.01732789687395,8790.11206084139,8298.23330877811,0.42173341201333514,0.064
21083436.0,21083436.0,289.7967625,287.4530711186986,0.7794630920000001,0.0,-1.0,-1.0,0.0,5.0,0.4041596334511094,268.15,273.15,271.5321399813016,271.74091508958554,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.0604854951134,0.0008140943556208442,0.0,0.0004579923323981125,0.0,9.65502250371918e-05,0.0,9.168636133623001e-05,0.0,9.655014784954576e-05,0.0,7.131165954372421e-05,303.15,285.15,297.79220740885694,298.1742139827928,297.9882778949518,297.6678676689603,298.11210520047723,297.9469344312078,6540.591022088429,2257.8104328140384,-0.00029310273691502775,-4.846850328263855e-08,298.9176544513013,298.8970795053429,298.697655141289,299.77952796368714,299.01732789687395,8790.11206084139,8298.23330877811,0.42173341201333514,0.064
21083472.0,21083472.0,289.77272,287.4632986129942,0.7824111360000001,0.0,-1.0,-1.0,0.0,5.0,0.40451950795150937,268.15,273.15,271.5321399813016,271.72324847221495,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.04747743298236,0.0008139056557787137,0.0,0.00045788618637343926,0.0,9.652784791218246e-05,0.0,9.166511174042872e-05,0.0,9.652777102432211e-05,0.0,7.129513190488514e-05,303.15,285.15,297.7922251909626,298.17341874420293,297.98756525091704,297.66708775809883,298.1116121249955,297.9463818138354,6539.616311168566,2257.8104328140384,-0.00029310273691502775,-4.844603946430674e-08,298.9176544513013,298.8970795053429,298.697655141289,299.77952796368714,299.01732789687395,8790.11206084139,8298.23330877811,0.42173341201333514,0.064
21083508.0,21083508.0,289.7487108333333,287.47328498950594,0.7853422840000001,0.0,-1.0,-1.0,0.0,5.0,0.40487938245189314,268.15,273.15,271.5321399813027,271.70709948272633,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.034376910708,0.0008137176341624917,0.0,0.0004577804218444439,0.0,9.650555121188427e-05,0.0,9.164393851704033e-05,0.0,9.650547462285558e-05,0.0,7.127866366737e-05,303.15,285.15,297.79224891963156,298.17262663756446,297.9868558518513,297.66631178198145,298.1111298943705,297.9458346170799,6538.725576418579,2257.8104328140384,-0.00029310273691502775,-4.8423661563119076e-08,298.9176544513013,298.8970795053429,298.697655141289,299.77952796368714,299.01732789687395,8790.11206084139,8298.23330877811,0.42173341201333514,0.064
21083544.0,21083544.0,289.72474,287.48301597668234,0.788254688,0.0,-1.0,-1.0,0.0,5.0,0.40523925695227936,268.15,273.15,271.5321399813039,271.69341776702987,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.02110080225,0.0008135310040521822,0.0,0.0004576754400383937,0.0,9.648341952046325e-05,0.0,9.162292198856828e-05,0.0,9.648334322855344e-05,0.0,7.126231730468102e-05,303.15,285.15,297.7922833194324,298.17184010830977,297.9861522023487,297.66554313501086,298.1106673420999,297.94529722144034,6537.971195776212,2257.8104328140384,-0.00029310273691502775,-4.8401454388232016e-08,298.9176544513013,298.8970795053429,298.697655141289,299.77952796368714,299.01732789687395,8790.11206084139,8298.23330877811,0.42173341201333514,0.064
21083580.0,21083580.0,289.7008125,287.4924774601702,0.7911465,0.0,-1.0,-1.0,0.0,5.0,0.4055991314526949,268.15,273.15,271.53213998130417,271.68139273323425,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.0076890450212,0.0008133456031058085,0.0,0.0004575711496483648,0.0,9.646143358901041e-05,0.0,9.16020438760817e-05,0.0,9.646135759284673e-05,0.0,7.124607859967297e-05,303.15,285.15,297.7923254349135,298.1710576321452,297.98545271799094,297.66478002897037,298.1102191971729,297.9447670022386,6537.30834191899,2257.8104328140384,-0.00029310273691502775,-4.837939851715881e-08,298.9176544513013,298.8970795053429,298.697655141289,299.77952796368714,299.01732789687395,8790.11206084139,8298.23330877811,0.42173341201333514,0.064
21083616.0,21083616.0,289.6769333333333,287.50165547947717,0.794015872,0.0,-1.0,-1.0,0.0,5.0,0.40595900595309486,268.15,273.15,271.5321399813042,271.6706146661703,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.99416355076033,0.0008131614045896777,0.0,0.00045746753564740905,0.0,9.643959024948635e-05,0.0,9.15813011712943e-05,0.0,9.643951454787877e-05,0.0,7.12299452124607e-05,303.15,285.15,297.7923737561452,298.17027882377414,297.98475695843933,297.6640217021495,298.10978350224843,297.94424294855133,6536.714352126316,2257.8104328140384,-0.00029310273691502775,-4.835749067271913e-08,298.9176544513013,298.8970795053429,298.697655141289,299.77952796368714,299.01732789687395,8790.11206084139,8298.23330877811,0.42173341201333514,0.064
21083652.0,21083652.0,289.6531075,287.51053622447944,0.7968609560000001,0.0,-1.0,-1.0,0.0,5.0,0.40631888045350406,268.15,273.15,271.53213998130406,271.6611571396426,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.9805077166738,0.0008129785311958762,0.0,0.00045736466704960715,0.0,9.641790405102004e-05,0.0,9.156070769027696e-05,0.0,9.641782864262606e-05,0.0,7.121392788896634e-05,303.15,285.15,297.7924289232885,298.16950387662365,297.9840651205722,297.6632686938318,298.10936129924113,297.94372558271147,6536.193260411842,2257.8104328140384,-0.00029310273691502775,-4.833574534529162e-08,298.9176544513013,298.8970795053429,298.697655141289,299.77952796368714,299.01732789687395,8790.11206084139,8298.23330877811,0.42173341201333514,0.064
21083688.0,21083688.0,289.62933999999996,287.51910603178163,0.7996799040000001,0.0,-1.0,-1.0,0.0,5.0,0.4066787549538968,268.15,273.15,271.53213998130394,271.6528950654376,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.9667169546373,0.0008127970764399044,0.0,0.00045726259646190526,0.0,9.639638608382407e-05,0.0,9.154027396451792e-05,0.0,9.639631096724902e-05,0.0,7.119803482037795e-05,303.15,285.15,297.7924907255525,298.16873256451856,297.98337696081194,297.66252102031086,298.10895215257335,297.94321468475346,6535.7381348747585,2257.8104328140384,-0.00029310273691502775,-4.831417354553196e-08,298.9176544513013,298.8970795053429,298.697655141289,299.77952796368714,299.01732789687395,8790.11206084139,8298.23330877811,0.42173341201333514,0.064
21083724.0,21083724.0,289.6056358333333,287.5273513809299,0.8024708680000001,0.0,-1.0,-1.0,0.0,5.0,0.4070386294543028,268.15,273.15,271.5321399813038,271.64594097740115,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.9527470597592,0.0008126177313603759,0.0,0.00045716171262137693,0.0,9.637511829867467e-05,0.0,9.152007781606296e-05,0.0,9.637504347207584e-05,0.0,7.11823265352156e-05,303.15,285.15,297.79256045597987,298.16796666824337,297.98269418608044,297.6617806894746,298.1085606566679,297.94271253128926,6535.355143669788,2257.8104328140384,-0.00029310273691502775,-4.829285729098374e-08,298.9176544513013,298.8970795053429,298.697655141289,299.77952796368714,299.01732789687395,8790.11206084139,8298.23330877811,0.42173341201333514,0.064
21083760.0,21083760.0,289.582,287.5352588904825,0.8052320000000001,0.0,-1.0,-1.0,0.0,5.0,0.4073985039547172,268.15,273.15,271.5321399813038,271.63946583909416,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.93870338502705,0.0008124394729377277,0.0,0.000457061440061685,0.0,9.635397937953761e-05,0.0,9.15000040411415e-05,0.0,9.63539048420625e-05,0.0,7.116671342996704e-05,303.15,285.15,297.79263321808315,298.1672031384047,297.98201373584044,297.66104345059614,298.10817643631697,297.9422139958483,6534.998569538874,2257.8104328140384,-0.00029310273691502775,-4.82716748599427e-08,298.9176544513013,298.8970795053429,298.697655141289,299.77952796368714,299.01732789687395,8790.11206084139,8298.23330877811,0.42173341201333514,0.064
21083796.0,21083796.0,289.55843749999997,287.5428153139405,0.807961452,0.0,-1.0,-1.0,0.0,5.0,0.40775837845511625,268.15,273.15,271.53213998130377,271.6340416057579,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.92448522711976,0.0008122634632640989,0.0,0.0004569624324909671,0.0,9.633310713671678e-05,0.0,9.148018350689756e-05,0.0,9.63330328865409e-05,0.0,7.115129729075759e-05,303.15,285.15,297.7927128495504,298.16644352947026,297.9813371660795,297.6603126663636,298.10780678616584,297.9417225995259,6534.69992505364,2257.8104328140384,-0.00029310273691502775,-4.8250764219792256e-08,298.9176544513013,298.8970795053429,298.697655141289,299.77952796368714,299.01732789687395,8790.11206084139,8298.23330877811,0.42173341201333514,0.064
21083832.0,21083832.0,289.5349533333333,287.55000753554185,0.8106573760000001,0.0,-1.0,-1.0,0.0,5.0,0.40811825295553045,268.15,273.15,271.53213998130377,271.6289951270194,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.91018631690883,0.0008120889105173216,0.0,0.0004568642445028479,0.0,9.63124076724594e-05,0.0,9.146052704652011e-05,0.0,9.631233370863041e-05,0.0,7.113600876511277e-05,303.15,285.15,297.79279508592174,298.1656861760805,297.98066275244196,297.6595850430471,298.10744434051094,297.9412346796004,6534.4221002108525,2257.8104328140384,-0.00029310273691502775,-4.823003115417965e-08,298.9176544513013,298.8970795053429,298.697655141289,299.77952796368714,299.01732789687395,8790.11206084139,8298.23330877811,0.42173341201333514,0.064
21083868.0,21083868.0,289.5115525,287.5568225659206,0.813317924,0.0,-1.0,-1.0,0.0,5.0,0.40847812745593043,268.15,273.15,271.53213998130377,271.62455942097137,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.89575677215043,0.0008119165622935927,0.0,0.0004567672966492347,0.0,9.629196964453283e-05,0.0,9.144111885113054e-05,0.0,9.629189596559867e-05,0.0,7.112091333530825e-05,303.15,285.15,297.79288153506985,298.1649324723517,297.97999182750436,297.658862533082,298.10709355058884,297.94075238371937,6534.177928113717,2257.8104328140384,-0.00029310273691502775,-4.820956432704979e-08,298.9176544513013,298.8970795053429,298.697655141289,299.77952796368714,299.01732789687395,8790.11206084139,8298.23330877811,0.42173341201333514,0.064
21083904.0,21083904.0,289.48823999999996,287.5632475376353,0.815941248,0.0,-1.0,-1.0,0.0,5.0,0.40883800195629894,268.15,273.15,271.53213998130377,271.62083241324353,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.8811618546276,0.0008117460516649627,0.0,0.0004566713824829084,0.0,9.627174953171825e-05,0.0,9.142191759168696e-05,0.0,9.627167613595397e-05,0.0,7.11059788566934e-05,303.15,285.15,297.79297309229753,298.164182234127,297.97932422940704,297.6581459241012,298.1067550368463,297.9402761033558,6533.972798301947,2257.8104328140384,-0.00029310273691502775,-4.818932000200176e-08,298.9176544513013,298.8970795053429,298.697655141289,299.77952796368714,299.01732789687395,8790.11206084139,8298.23330877811,0.42173341201333514,0.064
21083940.0,21083940.0,289.4650208333333,287.5692697005668,0.8185255000000001,0.0,-1.0,-1.0,0.0,5.0,0.4091978764566989,268.15,273.15,271.53213998130377,271.61733634641723,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.86651061112167,0.000811576351443059,0.0,0.00045657592419540046,0.0,9.625162552417652e-05,0.0,9.140280759553903e-05,0.0,9.625155241090361e-05,0.0,7.109111536103892e-05,303.15,285.15,297.79306635168325,298.1634329907316,297.97865758919085,297.6574312332317,298.1064203054583,297.93980169405916,6533.7803933874075,2257.8104328140384,-0.00029310273691502775,-4.8169176120789786e-08,298.9176544513013,298.8970795053429,298.697655141289,299.77952796368714,299.01732789687395,8790.11206084139,8298.23330877811,0.42173341201333514,0.064
21083976.0,21083976.0,289.4419,287.5748764171894,0.821068832,0.0,-1.0,-1.0,0.0,5.0,0.4095577509571075,268.15,273.15,271.53213998130025,271.614260728717,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.85172982171844,0.0008114097579055768,0.0,0.0004564822135799012,0.0,9.6231869947899e-05,0.0,9.138404746928258e-05,0.0,9.623179711558206e-05,0.0,7.107652398730971e-05,303.15,285.15,297.7931625622505,298.1626868979964,297.9779938272849,297.6567212604917,298.1060956117072,297.9393320319461,6533.6111353986935,2257.8104328140384,-0.00029310273691502775,-4.814940513998028e-08,298.9176544513013,298.8970795053429,298.697655141289,299.77952796368714,299.01732789687395,8790.11206084139,8298.23330877811,0.42173341201333514,0.064
21084012.0,21084012.0,289.4188825,287.5800551577165,0.823569396,0.0,-1.0,-1.0,0.0,5.0,0.40991762545752103,268.15,273.15,271.5321399812971,271.6115952849282,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.83681199436575,0.0008112450127004323,0.0,0.0004563895427090468,0.0,9.621233356346185e-05,0.0,9.136549549158953e-05,0.0,9.621226101060954e-05,0.0,7.10620945077803e-05,303.15,285.15,297.7932618161805,298.1619436480677,297.977332674428,297.6560160493427,298.10578015558673,297.93886686872116,6533.464459086216,2257.8104328140384,-0.00029310273691502775,-4.81298575185924e-08,298.9176544513013,298.8970795053429,298.697655141289,299.77952796368714,299.01732789687395,8790.11206084139,8298.23330877811,0.42173341201333514,0.064
21084048.0,21084048.0,289.3959733333333,287.58479349512174,0.8260253439999999,0.0,-1.0,-1.0,0.0,5.0,0.410277499957921,268.15,273.15,271.5321399812984,271.6093055820865,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.82175703137756,0.0008110815281088627,0.0,0.0004562975809442596,0.0,9.619294666833219e-05,0.0,9.134708547129088e-05,0.0,9.619287439350128e-05,0.0,7.104777544040224e-05,303.15,285.15,297.7933640343186,298.1612027489955,297.9766736928979,297.65531537055966,298.10547255682843,297.93840568072,6533.338469796674,2257.8104328140384,-0.00029310273691502775,-4.811046339969386e-08,298.9176544513013,298.8970795053429,298.697655141289,299.77952796368714,299.01732789687395,8790.11206084139,8298.23330877811,0.42173341201333514,0.064
21084084.0,21084084.0,289.3731775,287.5890791000388,0.828434828,0.0,-1.0,-1.0,0.0,5.0,0.4106373744583227,268.15,273.15,271.5321399812965,271.60719705372304,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.80661834063653,0.0008109196532057576,0.0,0.00045620652470045405,0.0,9.61737506686353e-05,0.0,9.132885672903066e-05,0.0,9.617367867082177e-05,0.0,7.103359736764161e-05,303.15,285.15,297.7934675513523,298.1604637406804,297.97601639933356,297.65461760203334,298.1051700957001,297.93794707781996,6533.222449089789,2257.8104328140384,-0.00029310273691502775,-4.8091264102911355e-08,298.9176544513013,298.8970795053429,298.697655141289,299.77952796368714,299.01732789687395,8790.11206084139,8298.23330877811,0.42173341201333514,0.064
21084120.0,21084120.0,289.35049999999995,287.59289973553916,0.830796,0.0,-1.0,-1.0,0.0,5.0,0.41099724895872275,268.15,273.15,271.53213998128945,271.6053775899217,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.7913460619508,0.0008107603465461927,0.0,0.00045611691321009013,0.0,9.615485924142175e-05,0.0,9.131091721481813e-05,0.0,9.615478751908926e-05,0.0,7.10196442509283e-05,303.15,285.15,297.7935731409253,298.1597277480681,297.97536179802734,297.6539244757201,298.10487583105544,297.9374925987592,6533.122331598184,2257.8104328140384,-0.00029310273691502775,-4.807237317975777e-08,298.9176544513013,298.8970795053429,298.697655141289,299.77952796368714,299.01732789687395,8790.11206084139,8298.23330877811,0.42173341201333514,0.064
21084156.0,21084156.0,289.32794583333333,287.59624325179135,0.833107012,0.0,-1.0,-1.0,0.0,5.0,0.41135712345910425,268.15,273.15,271.5321399812923,271.60390497648496,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.77586581923316,0.0008106037928489432,0.0,0.00045602885034525973,0.0,9.613629428485476e-05,0.0,9.129328772305524e-05,0.0,9.613622283575735e-05,0.0,7.100593226410133e-05,303.15,285.15,297.79368095750624,298.1589946152906,297.9747095875692,297.6532375666717,298.10459003141364,297.9370425516903,6533.041290381168,2257.8104328140384,-0.00029310273691502775,-4.805381234255536e-08,298.9176544513013,298.8970795053429,298.697655141289,299.77952796368714,299.01732789687395,8790.11206084139,8298.23330877811,0.42173341201333514,0.064
21084192.0,21084192.0,289.30552,287.59909758059916,0.835366016,0.0,-1.0,-1.0,0.0,5.0,0.4117169979595042,268.15,273.15,271.5321399812951,271.6024328215017,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.76038531934705,0.000810447581309003,0.0,0.0004559409799666216,0.0,9.611776990676414e-05,0.0,9.127569676547858e-05,0.0,9.611769873076922e-05,0.0,7.099225024838565e-05,303.15,285.15,297.7937887758903,298.1582614871842,297.9740573809724,297.65255066637076,298.1043042433099,297.9365925107455,6532.960275203244,2257.8104328140384,-0.00029310273691502775,-4.803529564787173e-08,298.9176544513013,298.8970795053429,298.697655141289,299.77952796368714,299.01732789687395,8790.11206084139,8298.23330877811,0.42173341201333514,0.064
21084228.0,21084228.0,289.28322749999995,287.60145072982374,0.837571164,0.0,-1.0,-1.0,0.0,5.0,0.4120768724599008,268.15,273.15,271.53213998129763,271.6010693001106,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.7448255987936,0.0008102933426115687,0.0,0.00045585421941451434,0.0,9.609947949410817e-05,0.0,9.125832798625664e-05,0.0,9.60994085902125e-05,0.0,7.097874103864407e-05,303.15,285.15,297.79389686782713,298.1575299427269,297.97340647150986,297.65186630696826,298.10402176959366,297.93614427172514,6532.88522872011,2257.8104328140384,-0.00029310273691502775,-4.801701632859595e-08,298.9176544513013,298.8970795053429,298.697655141289,299.77952796368714,299.01732789687395,8790.11206084139,8298.23330877811,0.42173341201333514,0.064
21084264.0,21084264.0,289.2610733333333,287.60329077768614,0.8397206079999999,0.0,-1.0,-1.0,0.0,5.0,0.4124367469602694,268.15,273.15,271.53213998129917,271.60002526092296,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.7290127291103,0.0008101434900687356,0.0,0.00045576992625904306,0.0,9.6081709240391e-05,0.0,9.124145316005976e-05,0.0,9.608163860576572e-05,0.0,7.096561601624413e-05,303.15,285.15,297.7940058493317,298.1568019929569,297.9727584070534,297.651189262426,298.1037475122437,297.9357006048023,6532.827738478152,2257.8104328140384,-0.00029310273691502775,-4.799926019843134e-08,298.9176544513013,298.8970795053429,298.697655141289,299.77952796368714,299.01732789687395,8790.11206084139,8298.23330877811,0.42173341201333514,0.064
21084300.0,21084300.0,289.2390625,287.60460586695314,0.8418125000000001,0.0,-1.0,-1.0,0.0,5.0,0.41279662146066937,268.15,273.15,271.5321399813005,271.59907125836094,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.71312407340673,0.0008099948009390581,0.0,0.0004556862875640335,0.0,9.606407695550587e-05,0.0,9.122470935161112e-05,0.0,9.606400658924957e-05,0.0,7.095259289706479e-05,303.15,285.15,297.79411509895704,298.15607482430715,297.97211093253844,297.65051424649636,298.1034752342747,297.93525806731475,6532.775197153705,2257.8104328140384,-0.00029310273691502775,-4.798164517661395e-08,298.9176544513013,298.8970795053429,298.697655141289,299.77952796368714,299.01732789687395,8790.11206084139,8298.23330877811,0.42173341201333514,0.064
21084336.0,21084336.0,289.2172,287.60538419900496,0.843844992,0.0,-1.0,-1.0,0.0,5.0,0.4131564959610621,268.15,273.15,271.53213998130354,271.59817631115885,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.6971747594502,0.0008098479835817261,0.0,0.00045560370184745223,0.0,9.604666665163222e-05,0.0,9.120817634097492e-05,0.0,9.60465965529191e-05,0.0,7.093973373222247e-05,303.15,285.15,297.79422775940344,298.15534926852524,297.97146488431065,297.6498414656854,298.10320556353713,297.9348177882924,6532.725899245942,2257.8104328140384,-0.00029310273691502775,-4.796425509647861e-08,298.9176544513013,298.8970795053429,298.697655141289,299.77952796368714,299.01732789687395,8790.11206084139,8298.23330877811,0.42173341201333514,0.064
21084372.0,21084372.0,289.19549083333334,287.60561402778575,0.845816236,0.0,-1.0,-1.0,0.0,5.0,0.4135163704614796,268.15,273.15,271.53213998130593,271.5973257897448,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.68117788374747,0.000809702735283472,0.0,0.00045552199881718767,0.0,9.60294424290449e-05,0.0,9.119182003703834e-05,0.0,9.602937259720476e-05,0.0,7.092701200631895e-05,303.15,285.15,297.79433995883,298.1546239662532,297.97081893186254,297.64916985085415,298.102936090093,297.9343777595786,6532.67903845198,2257.8104328140384,-0.00029310273691502775,-4.794705398812474e-08,298.9176544513013,298.8970795053429,298.697655141289,299.77952796368714,299.01732789687395,8790.11206084139,8298.23330877811,0.42173341201333514,0.064
21084408.0,21084408.0,289.17393999999996,287.60528365363535,0.847724384,0.0,-1.0,-1.0,0.0,5.0,0.4138762449618796,268.15,273.15,271.5321399813071,271.5965638941478,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.66508605510364,0.0008095604577018621,0.0,0.00045544196698701396,0.0,9.601257051624465e-05,0.0,9.117579829391282e-05,0.0,9.60125009500477e-05,0.0,7.091455049510412e-05,303.15,285.15,297.79445123423255,298.1538991650668,297.97017316582503,297.6485005604137,298.1026670016173,297.93393822543106,6532.637039108454,2257.8104328140384,-0.00029310273691502775,-4.793020771746131e-08,298.9176544513013,298.8970795053429,298.697655141289,299.77952796368714,299.01732789687395,8790.11206084139,8298.23330877811,0.42173341201333514,0.064
21084444.0,21084444.0,289.15255249999996,287.60438141700297,0.8495675880000001,0.0,-1.0,-1.0,0.0,5.0,0.4142361194622888,268.15,273.15,271.53213998130707,271.59598336132626,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.6487113796909,0.000809421929752208,0.0,0.00045536404443740264,0.0,9.599614326762626e-05,0.0,9.116019881189692e-05,0.0,9.599607396393153e-05,0.0,7.090241741102846e-05,303.15,285.15,297.7945562726339,298.1531781302148,297.9695299422822,297.6478382834329,298.1023997244253,297.93350047059783,6532.604981526661,2257.8104328140384,-0.00029310273691502775,-4.7913808291787114e-08,298.9176544513013,298.8970795053429,298.697655141289,299.77952796368714,299.01732789687395,8790.11206084139,8298.23330877811,0.42173341201333514,0.064
21084480.0,21084480.0,289.1313333333333,287.60289569204053,0.851344,0.0,-1.0,-1.0,0.0,5.0,0.41459599396268876,268.15,273.15,271.5321399813065,271.5954836718922,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.6322106238806,0.000809285073213192,0.0,0.0004552870621045923,0.0,9.597991422916423e-05,0.0,9.11447875537728e-05,0.0,9.597984518652633e-05,0.0,7.089043072415614e-05,303.15,285.15,297.79465853072736,298.15245877517543,297.9688878529127,297.64717913372976,298.10213325501485,297.933063509512,6532.577355552609,2257.8104328140384,-0.00029310273691502775,-4.7897609501704034e-08,298.9176544513013,298.8970795053429,298.697655141289,299.77952796368714,299.01732789687395,8790.11206084139,8298.23330877811,0.42173341201333514,0.064
21084516.0,21084516.0,289.11028749999997,287.60081488007535,0.853051772,0.0,-1.0,-1.0,0.0,5.0,0.41495586846307614,268.15,273.15,271.5321399813058,271.59491829034494,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.61582855383284,0.0008091472796163237,0.0,0.00045520955267582024,0.0,9.596357407155466e-05,0.0,9.112927077522309e-05,0.0,9.596350529111523e-05,0.0,7.087836196517179e-05,303.15,285.15,297.7947666101408,298.15173659715333,297.96824363555885,297.6465167008506,298.10186544725866,297.9326257981925,6532.546133848984,2257.8104328140384,-0.00029310273691502775,-4.788130256299836e-08,298.9176544513013,298.8970795053429,298.697655141289,299.77952796368714,299.01732789687395,8790.11206084139,8298.23330877811,0.42173341201333514,0.064
