,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21084552.0,21084552.0,289.08941999999996,287.5981274029617,0.854689056,0.0,-1.0,-1.0,0.0,5.0,0.41531574296349044,268.15,273.15,271.53213998130536,271.5945058131689,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.599120732867,0.000809015965708413,0.0,0.0004551356883720872,0.0,9.594800235281624e-05,0.0,9.111448372145847e-05,0.0,9.594793383076025e-05,0.0,7.086686077214472e-05,303.15,285.15,297.7948647344708,298.1510174094149,297.96760083398357,297.6458609320744,298.1015927455794,297.9321873311046,6532.5232733061175,2257.8104328140384,-0.00029310273691502775,-4.7865765106879876e-08,298.9176544513013,298.8970795053429,298.697655141289,299.77952796368714,299.01732789687395,8790.11206084139,8298.23330877811,0.42173341201333514,0.064
21084588.0,21084588.0,289.06873583333333,287.5948216963075,0.856254004,0.0,-1.0,-1.0,0.0,5.0,0.4156756174638904,268.15,273.15,271.5321399813051,271.59413806881366,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.58231759336195,0.000808885715333482,0.0,0.00045506242232511845,0.0,9.593255675471278e-05,0.0,9.109981643393171e-05,0.0,9.593248848993957e-05,0.0,7.08554527312809e-05,303.15,285.15,297.794959946221,298.15029910070007,297.9669584505597,297.64520711704915,298.10131861511854,297.9317486459297,6532.502858875942,2257.8104328140384,-0.00029310273691502775,-4.785035598842104e-08,298.9176544513013,298.8970795053429,298.697655141289,299.77952796368714,299.01732789687395,8790.11206084139,8298.23330877811,0.42173341201333514,0.064
21084624.0,21084624.0,289.04823999999996,287.5908862025763,0.857744768,0.0,-1.0,-1.0,0.0,5.0,0.4160354919642889,268.15,273.15,271.5321399813047,271.5937383579514,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.5655921821875,0.0008087543193503326,0.0,0.00045498851183027285,0.0,9.591697529867074e-05,0.0,9.108502013310745e-05,0.0,9.591690729196233e-05,0.0,7.084394434628344e-05,303.15,285.15,297.79505970455176,298.1495793658091,297.9663151401653,297.644551559969,298.10104582334407,297.9313103187678,6532.480700862155,2257.8104328140384,-0.00029310273691502775,-4.7834813842042945e-08,298.9176544513013,298.8970795053429,298.697655141289,299.77952796368714,299.01732789687395,8790.11206084139,8298.23330877811,0.42173341201333514,0.064
21084660.0,21084660.0,289.02793749999995,287.5863093640619,0.8591595,0.0,-1.0,-1.0,0.0,5.0,0.41639536646470465,268.15,273.15,271.53213998130445,271.59340955206665,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.548648228037,0.0008086293574027881,0.0,0.0004549182208452984,0.0,9.590215688050084e-05,0.0,9.107094842904286e-05,0.0,9.590208912905658e-05,0.0,7.08329995381827e-05,303.15,285.15,297.79515168168166,298.1488603428302,297.96567140783924,297.64389919056583,298.10076351918946,297.93086922842133,6532.462402968516,2257.8104328140384,-0.00029310273691502775,-4.782003517365329e-08,298.9176544513013,298.8970795053429,298.697655141289,299.77952796368714,299.01732789687395,8790.11206084139,8298.23330877811,0.42173341201333514,0.064
21084696.0,21084696.0,289.00783333333334,287.5810796157329,0.860496352,0.0,-1.0,-1.0,0.0,5.0,0.41675524096510463,268.15,273.15,271.53213998130434,271.59313629126245,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.5315396805884,0.000808506168316415,0.0,0.0004548489271248841,0.0,9.58875486992405e-05,0.0,9.105707636939618e-05,0.0,9.588748120119769e-05,0.0,7.082221001016404e-05,303.15,285.15,297.7952372329951,298.1481422411174,297.96502771201233,297.64324942571716,298.1004747143629,297.930426265241,6532.44713004621,2257.8104328140384,-0.00029310273691502775,-4.780546841965485e-08,298.9176544513013,298.8970795053429,298.697655141289,299.77952796368714,299.01732789687395,8790.11206084139,8298.23330877811,0.42173341201333514,0.064
21084732.0,21084732.0,288.9879325,287.57518537794493,0.861753476,0.0,-1.0,-1.0,0.0,5.0,0.4171151154655052,268.15,273.15,271.5321399813042,271.5928505126061,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.5144729048823,0.0008083814873333693,0.0,0.00045477879411876773,0.0,9.587276358625672e-05,0.0,9.104303629151683e-05,0.0,9.587269634208388e-05,0.0,7.081128980102347e-05,303.15,285.15,297.79532550469344,298.14742359993545,297.9643837649284,297.6425989500666,298.100187991147,297.92998396215415,6532.431177143522,2257.8104328140384,-0.00029310273691502775,-4.7790727489292873e-08,298.9176544513013,298.8970795053429,298.697655141289,299.77952796368714,299.01732789687395,8790.11206084139,8298.23330877811,0.42173341201333514,0.064
21084768.0,21084768.0,288.96824,287.5686150490183,0.862929024,0.0,-1.0,-1.0,0.0,5.0,0.417474989965903,268.15,273.15,271.53213998130474,271.59258136888843,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.49731863465166,0.0008082625628090461,0.0,0.0004547118995174249,0.0,9.585866116837889e-05,0.0,9.102964451615042e-05,0.0,9.585859417662671e-05,0.0,7.080087382801898e-05,303.15,285.15,297.79541087059874,298.1467041639636,297.9637385801852,297.64194891183524,298.0998939046857,297.9295392862537,6532.416120846171,2257.8104328140384,-0.00029310273691502775,-4.7776669353528175e-08,298.9176544513013,298.8970795053429,298.697655141289,299.77952796368714,299.01732789687395,8790.11206084139,8298.23330877811,0.42173341201333514,0.064
21084804.0,21084804.0,288.9487608333333,287.5613569976766,0.864021148,0.0,-1.0,-1.0,0.0,5.0,0.41783486446630297,268.15,273.15,271.53213998130593,271.5923697833586,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.4799280245838,0.0008081465382988085,0.0,0.00045464663624556666,0.0,9.584490265656808e-05,0.0,9.101657931992581e-05,0.0,9.584483591452973e-05,0.0,7.079071186259768e-05,303.15,285.15,297.79548471761757,298.14598515396636,297.96309241247343,297.64130147386044,298.09958392441587,297.92908953646673,6532.404181493848,2257.8104328140384,-0.00029310273691502775,-4.776295604805171e-08,298.9176544513013,298.8970795053429,298.697655141289,299.77952796368714,299.01732789687395,8790.11206084139,8298.23330877811,0.42173341201333514,0.064
21084840.0,21084840.0,288.92949999999996,287.5533995553444,0.8650279999999999,0.0,-1.0,-1.0,0.0,5.0,0.41819473896670295,268.15,273.15,271.5321399813071,271.5921581978287,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.46253741451596,0.0008080305137989793,0.0,0.0004545813729767695,0.0,9.583114414547154e-05,0.0,9.100351412431892e-05,0.0,9.583107765307811e-05,0.0,7.078054989769721e-05,303.15,285.15,297.79555856446115,298.1452661456788,297.9624462462861,297.64065403761316,298.0992739448808,297.928639787784,6532.392242159411,2257.8104328140384,-0.00029310273691502775,-4.774924471151534e-08,298.9176544513013,298.8970795053429,298.697655141289,299.77952796368714,299.01732789687395,8790.11206084139,8298.23330877811,0.42173341201333514,0.064
21084876.0,21084876.0,288.9104625,287.5447310082996,0.865947732,0.0,-1.0,-1.0,0.0,5.0,0.4185546134671081,268.15,273.15,271.53213998130656,271.59192619077913,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.44524360686853,0.0008079135259383164,0.0,0.00045451556780288046,0.0,9.581727139343735e-05,0.0,9.099034044363084e-05,0.0,9.581720515168657e-05,0.0,7.077030355492757e-05,303.15,285.15,297.7956404761399,298.1445460249922,297.9617997609149,297.6400053984586,298.09897151042253,297.9281926341856,6532.379204042682,2257.8104328140384,-0.00029310273691502775,-4.773542151469934e-08,298.9176544513013,298.8970795053429,298.697655141289,299.77952796368714,299.01732789687395,8790.11206084139,8298.23330877811,0.42173341201333514,0.064
21084912.0,21084912.0,288.8916533333333,287.5353395896761,0.866778496,0.0,-1.0,-1.0,0.0,5.0,0.41891448796751746,268.15,273.15,271.53213998130707,271.5917465909134,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.4276377236028,0.000807803698243997,0.0,0.00045445379058161147,0.0,9.580424778486961e-05,0.0,9.097797312671036e-05,0.0,9.580418178988242e-05,0.0,7.076068438624717e-05,303.15,285.15,297.79570373335923,298.1438254058845,297.96115075352515,297.63935865802307,298.09863920848073,297.92773555185454,6532.368972054503,2257.8104328140384,-0.00029310273691502775,-4.772244627745479e-08,298.9176544513013,298.8970795053429,298.697655141289,299.77952796368714,299.01732789687395,8790.11206084139,8298.23330877811,0.42173341201333514,0.064
21084948.0,21084948.0,288.87307749999997,287.5252134713141,0.867518444,0.0,-1.0,-1.0,0.0,5.0,0.4192743624679135,268.15,273.15,271.5321399813063,271.591564506552,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.4100378700494,0.0008076971767589931,0.0,0.00045439387336752607,0.0,9.579161628787745e-05,0.0,9.096597816818326e-05,0.0,9.579155053937657e-05,0.0,7.075135482981278e-05,303.15,285.15,297.7957669651932,298.1430989114947,297.96050176790027,297.63871178553603,298.098306601939,297.92727720641267,6532.358601758654,2257.8104328140384,-0.00029310273691502775,-4.7709863394342714e-08,298.9176544513013,298.8970795053429,298.697655141289,299.77952796368714,299.01732789687395,8790.11206084139,8298.23330877811,0.42173341201333514,0.064
21084984.0,21084984.0,288.85474,287.5143407554517,0.868165728,0.0,-1.0,-1.0,0.0,5.0,0.4196342369683131,268.15,273.15,271.53213998130553,271.59139528161717,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.3923646646101,0.0008075897581299947,0.0,0.0004543334513876308,0.0,9.577887838109951e-05,0.0,9.095388215969509e-05,0.0,9.577881287834e-05,0.0,7.074194667940021e-05,303.15,285.15,297.79582652470106,298.1423736604234,297.95985159711967,297.63806518738295,298.0979660269365,297.9268165993127,6532.348920935149,2257.8104328140384,-0.00029310273691502775,-4.7697176186698896e-08,298.9176544513013,298.8970795053429,298.697655141289,299.77952796368714,299.01732789687395,8790.11206084139,8298.23330877811,0.42173341201333514,0.064
21085020.0,21085020.0,288.8366458333333,287.50270946625403,0.8687185,0.0,-1.0,-1.0,0.0,5.0,0.4199941114686981,268.15,273.15,271.5321399813051,271.59124682756845,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.3744790935395,0.0008074905771191016,0.0,0.0004542776635780303,0.0,9.576711741466505e-05,0.0,9.09427138747741e-05,0.0,9.576705215467139e-05,0.0,7.073326009350342e-05,303.15,285.15,297.79586479068627,298.1415715141906,297.9591968134644,297.6374170609904,298.09759685272724,297.9263294064118,6532.340331570278,2257.8104328140384,-0.00029310273691502775,-4.768546356439921e-08,298.9176544513013,298.8970795053429,298.697655141289,299.77952796368714,299.01732789687395,8790.11206084139,8298.23330877811,0.42173341201333514,0.064
21085056.0,21085056.0,288.81879999999995,287.4903075411745,0.8691749120000001,0.0,-1.0,-1.0,0.0,5.0,0.42035398596909807,268.15,273.15,271.53213998130485,271.59111157616144,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.35646444332554,0.0008073938535386278,0.0,0.0004542232581795843,0.0,9.575564787830647e-05,0.0,9.093182233748066e-05,0.0,9.575558285946023e-05,0.0,7.07247887567085e-05,303.15,285.15,297.79589102028547,298.14073487130173,297.95853995936284,297.6367684783279,298.09721164775806,297.9258291954072,6532.3324382038445,2257.8104328140384,-0.00029310273691502775,-4.767404257057088e-08,298.9176544513013,298.8970795053429,298.697655141289,299.77952796368714,299.01732789687395,8790.11206084139,8298.23330877811,0.42173341201333514,0.064
21085092.0,21085092.0,288.8012075,287.47712282214275,0.8695331159999999,0.0,-1.0,-1.0,0.0,5.0,0.42071386046949744,268.15,273.15,271.53213998130457,271.59097096933436,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.3385090571384,0.0008072931816720604,0.0,0.0004541666315941962,0.0,9.574371008883113e-05,0.0,9.092048613648209e-05,0.0,9.57436453120214e-05,0.0,7.071597156984482e-05,303.15,285.15,297.7959248601857,298.1399510413475,297.9578840096127,297.63612011136314,298.09683569029363,297.92534314256056,6532.324265190694,2257.8104328140384,-0.00029310273691502775,-4.7662156738979274e-08,298.9176544513013,298.8970795053429,298.697655141289,299.77952796368714,299.01732789687395,8790.11206084139,8298.23330877811,0.42173341201333514,0.064
21085128.0,21085128.0,288.7838733333333,287.46314304657324,0.869791264,0.0,-1.0,-1.0,0.0,5.0,0.42107373496988093,268.15,273.15,271.5321399813041,271.5908356253785,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.32046575050293,0.0008072002268633893,0.0,0.0004541143464065598,0.0,9.57326875184723e-05,0.0,9.091001904827035e-05,0.0,9.573262298207772e-05,0.0,7.070783036054194e-05,303.15,285.15,297.795947207767,298.1391145969467,297.95722422794006,297.6354698212857,298.0964442306638,297.92484001692065,6532.316360304644,2257.8104328140384,-0.00029310273691502775,-4.765118349439209e-08,298.9176544513013,298.8970795053429,298.697655141289,299.77952796368714,299.01732789687395,8790.11206084139,8298.23330877811,0.42173341201333514,0.064
21085164.0,21085164.0,288.7668025,287.44835583818866,0.869947508,0.0,-1.0,-1.0,0.0,5.0,0.4214336094702809,268.15,273.15,271.5321399813037,271.5907106821291,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.30228798370314,0.0008071106281341658,0.0,0.00045406394918766764,0.0,9.572206295579965e-05,0.0,9.089992991624271e-05,0.0,9.572199865806506e-05,0.0,7.06999831181872e-05,303.15,285.15,297.7959521683755,298.13817508282744,297.9565607956789,297.6348180203521,298.09603065345317,297.9243073441374,6532.308994162589,2257.8104328140384,-0.00029310273691502775,-4.764060768863562e-08,298.9176544513013,298.8970795053429,298.697655141289,299.77952796368714,299.01732789687395,8790.11206084139,8298.23330877811,0.42173341201333514,0.064
21085200.0,21085200.0,288.75,287.432748697651,0.87,0.0,-1.0,-1.0,0.0,5.0,0.4217934839706809,268.15,273.15,271.5321399813033,271.5905857388798,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.28411021690334,0.0008070210293993435,0.0,0.00045401355196358407,0.0,9.571143839208399e-05,0.0,9.088984078317948e-05,0.0,9.571137433295801e-05,0.0,7.069213587505709e-05,303.15,285.15,297.79595712897293,298.13723557094664,297.95589736494696,297.63416622106183,298.0956170770528,297.92377467259627,6532.3016280273505,2257.8104328140384,-0.00029310273691502775,-4.763003305548831e-08,298.9176544513013,298.8970795053429,298.697655141289,299.77952796368714,299.01732789687395,8790.11206084139,8298.23330877811,0.42173341201333514,0.064
21085200.0,21085200.0,288.75,287.432748697651,0.87,0.0,0.0,-1.0,0.0,5.0,0.4217934839706809,268.15,273.15,271.5321399813033,271.5905857388798,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.28411021690334,0.0008070210293993435,0.0,0.00045401355196358407,0.0,9.571143839208399e-05,0.0,9.088984078317948e-05,0.0,9.571137433295801e-05,0.0,7.069213587505709e-05,303.15,285.15,297.79595712897293,298.13723557094664,297.95589736494696,297.63416622106183,298.0956170770528,297.92377467259627,6532.3016280273505,2257.8104328140384,-0.00029310273691502775,-4.763003305548831e-08,298.96505053965814,299.1196036058613,298.74371982323584,298.3608204534694,299.1808315973468,0.0,288.5564717397451,0.4270796912623341,0.064
21085236.0,21085236.0,288.7334337882353,287.4168239670663,0.87,0.0,0.0,-1.0,0.0,5.0,0.4221533584710814,268.15,273.15,271.5321399813033,271.590457677908,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.2659791398874,0.0008069317685564733,0.0,0.00045396334486096806,0.0,9.57008539077433e-05,0.0,9.08797897108649e-05,0.0,9.570079008768378e-05,0.0,7.068431823448358e-05,303.15,285.15,297.79597164932784,298.1363198233928,297.95523476739464,297.63351505833504,298.0952101481088,297.92325028931185,6532.294094695655,2257.8104328140384,-0.00029310273691502775,-4.761949948235224e-08,298.96505053965814,299.1196036058613,298.74371982323584,298.3608204534694,299.1808315973468,0.0,288.5564717397451,0.4270796912623341,0.064
21085272.0,21085272.0,288.71706873725486,287.4010926274481,0.87,0.0,0.0,-1.0,0.0,5.0,0.42251323297147697,268.15,273.15,271.5321399813034,271.5903487989041,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.2474584600419,0.000806854969203872,0.0,0.0004539201480720862,0.0,9.569174728497659e-05,0.0,9.087114204696054e-05,0.0,9.569168369865043e-05,0.0,7.067759213688209e-05,303.15,285.15,297.79592951444505,298.13529839014416,297.95455818197854,297.63285425207334,298.0947579243283,297.9226796525939,6532.287597018841,2257.8104328140384,-0.00029310273691502775,-4.7610437657486056e-08,298.96505053965814,299.1196036058613,298.74371982323584,298.3608204534694,299.1808315973468,0.0,288.5564717397451,0.4270796912623341,0.064
21085308.0,21085308.0,288.7009052235294,287.385555039818,0.87,0.0,0.0,-1.0,0.0,5.0,0.422873107471877,268.15,273.15,271.53213998130343,271.59024003436843,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.2289354549194,0.0008067782190238438,0.0,0.0004538769789434076,0.0,9.568264649337756e-05,0.0,9.086249992041004e-05,0.0,9.56825831407119e-05,0.0,7.067087034615387e-05,303.15,285.15,297.7958870415595,298.1342763288651,297.95388151468376,297.6321933899253,298.09430543115735,297.9221087412382,6532.281105527671,2257.8104328140384,-0.00029310273691502775,-4.760138249677632e-08,298.96505053965814,299.1196036058613,298.74371982323584,298.3608204534694,299.1808315973468,0.0,288.5564717397451,0.4270796912623341,0.064
21085344.0,21085344.0,288.68494362352936,287.37021156521587,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,1.1832867072416865e-15,0.0,294.15,288.21053528816935,0.0008066912131097186,0.0,0.0004538280402287396,0.0,9.567232940338638e-05,0.0,9.085270276932103e-05,0.0,9.567226628647144e-05,0.0,7.066325020177675e-05,303.15,285.15,297.7958629424751,298.1332693126231,297.95320934561664,297.6315358117743,298.0938653621034,297.92154855491845,0.0,0.0,0.0,-4.759111811553257e-08,298.96505053965814,299.1196036058613,298.74371982323584,298.3608204534694,299.1808315973468,0.0,288.5564717397451,0.4270796912623341,0.064
21085380.0,21085380.0,288.66918431372545,287.35506256469944,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,1.141905021231818e-15,0.0,294.15,288.1921304009489,0.0008066181027581695,0.0,0.0004537869188699766,0.0,9.56636603047385e-05,0.0,9.084447058965759e-05,0.0,9.566359742241533e-05,0.0,7.065684725808376e-05,303.15,285.15,297.79583689422606,298.1322538158494,297.9525358079536,297.63087795931597,298.09342002136026,297.9209848997411,0.0,0.0,0.0,-4.7582494237792424e-08,298.96505053965814,299.1196036058613,298.74371982323584,298.3608204534694,299.1808315973468,0.0,288.5564717397451,0.4270796912623341,0.064
21085416.0,21085416.0,288.6536276705882,287.3401083993443,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,1.109126007913999e-15,0.0,294.15,288.17364686849146,0.0008065475649678875,0.0,0.00045374724472767585,0.0,9.565529629735901e-05,0.0,9.083652813108687e-05,0.0,9.565523364853973e-05,0.0,7.06506696536573e-05,303.15,285.15,297.795797636462,298.1312280793517,297.95185824211666,297.63021761177583,298.09296357334523,297.92041302861026,0.0,0.0,0.0,-4.757417461632488e-08,298.96505053965814,299.1196036058613,298.74371982323584,298.3608204534694,299.1808315973468,0.0,288.5564717397451,0.4270796912623341,0.064
21085452.0,21085452.0,288.63827407058824,287.32534943024325,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,1.046363790044854e-15,0.0,294.15,288.1550810269388,0.0008064795026660862,0.0,0.0004537089631881533,0.0,9.564722586808277e-05,0.0,9.082886446039435e-05,0.0,9.564716345164046e-05,0.0,7.064470888490673e-05,303.15,285.15,297.79574478878897,298.13020068452363,297.95117656421155,297.62955437819977,298.09249779850177,297.9198348428451,0.0,0.0,0.0,-4.756614772019413e-08,298.96505053965814,299.1196036058613,298.74371982323584,298.3608204534694,299.1808315973468,0.0,288.5564717397451,0.4270796912623341,0.064
21085488.0,21085488.0,288.62312389019604,287.3107860185066,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,1.0262424457861749e-15,0.0,294.15,288.1364394394076,0.0008064138508216276,0.0,0.0004536720376705436,0.0,9.563944130516183e-05,0.0,9.082147225438179e-05,0.0,9.563937912004276e-05,0.0,7.063895925596836e-05,303.15,285.15,297.79567983928166,298.12917785688217,297.9504906228065,297.62888814456664,298.09202406060194,297.91925210482776,0.0,0.0,0.0,-4.755840580587599e-08,298.96505053965814,299.1196036058613,298.74371982323584,298.3608204534694,299.1808315973468,0.0,288.5564717397451,0.4270796912623341,0.064
21085524.0,21085524.0,288.60817750588234,287.29641852526134,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,9.713086160230045e-16,0.0,294.15,288.11769389957453,0.0008063506059846975,0.0,0.00045363646621485306,0.0,9.563194219572334e-05,0.0,9.08143511206967e-05,0.0,9.563188024055677e-05,0.0,7.063342046186469e-05,303.15,285.15,297.79559932980527,298.12816925977927,297.949799213433,297.6282177300486,298.0915418429584,297.91866547520493,0.0,0.0,0.0,-4.755094839297813e-08,298.96505053965814,299.1196036058613,298.74371982323584,298.3608204534694,299.1808315973468,0.0,288.5564717397451,0.4270796912623341,0.064
21085560.0,21085560.0,288.5934352941176,287.2822473116515,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,9.526305661608413e-16,0.0,294.15,288.0988823649853,0.000806289246665153,0.0,0.00045360195546686755,0.0,9.562466669680661e-05,0.0,9.080744233216884e-05,0.0,9.562460497067836e-05,0.0,7.062804682564051e-05,303.15,285.15,297.7955094309088,298.12717323187553,297.9491046510544,297.62754473838584,298.0910554241946,297.91807749528385,0.0,0.0,0.0,-4.754371391924809e-08,298.96505053965814,299.1196036058613,298.74371982323584,298.3608204534694,299.1808315973468,0.0,288.5564717397451,0.4270796912623341,0.064
21085596.0,21085596.0,288.5788976313725,287.2682727388375,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,9.222952329232163e-16,0.0,294.15,288.079925822412,0.0008062308391707802,0.0,0.00045356910525547737,0.0,9.561774126034715e-05,0.0,9.080086596975395e-05,0.0,9.561767976136306e-05,0.0,7.062293174416814e-05,303.15,285.15,297.795401341786,298.1262089906384,297.9484029599558,297.62686619243004,298.0905604919498,297.917487995352,0.0,0.0,0.0,-4.753682806593442e-08,298.96505053965814,299.1196036058613,298.74371982323584,298.3608204534694,299.1808315973468,0.0,288.5564717397451,0.4270796912623341,0.064
21085632.0,21085632.0,288.5645648941176,287.254495167996,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,9.104333219911907e-16,0.0,294.15,288.06095412518886,0.0008061729782755595,0.0,0.00045353656253801784,0.0,9.561088064745658e-05,0.0,9.079435116515129e-05,0.0,9.561081937536987e-05,0.0,7.061786454113862e-05,303.15,285.15,297.795291487142,298.12524951019947,297.9477006508202,297.62618713469647,298.0900650073344,297.9168987580385,0.0,0.0,0.0,-4.7530007161483366e-08,298.96505053965814,299.1196036058613,298.74371982323584,298.3608204534694,299.1808315973468,0.0,288.5564717397451,0.4270796912623341,0.064
21085668.0,21085668.0,288.5504374588235,287.2409149603199,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,9.045596995777905e-16,0.0,294.15,288.0418993349625,0.0008061179087203757,0.0,0.0004535055901135545,0.0,9.56043510719135e-05,0.0,9.078815072057388e-05,0.0,9.560429002553203e-05,0.0,7.06130418410486e-05,303.15,285.15,297.7951719565384,298.12431618303816,297.9469949524174,297.62550526745423,298.08956650555706,297.9163109730011,0.0,0.0,0.0,-4.752351585421943e-08,298.96505053965814,299.1196036058613,298.74371982323584,298.3608204534694,299.1808315973468,0.0,288.5564717397451,0.4270796912623341,0.064
21085704.0,21085704.0,288.53651570196075,287.22753247701775,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,8.616986498614799e-16,0.0,294.15,288.02270765422645,0.0008060654813980647,0.0,0.00045347610405971925,0.0,9.559813484252108e-05,0.0,9.078224783548758e-05,0.0,9.559807402003176e-05,0.0,7.060845057717945e-05,303.15,285.15,297.79503865557103,298.12342306659826,297.9462838345321,297.62481925462396,298.0890630185354,297.9157255659722,0.0,0.0,0.0,-4.7517336488850655e-08,298.96505053965814,299.1196036058613,298.74371982323584,298.3608204534694,299.1808315973468,0.0,288.5564717397451,0.4270796912623341,0.064
21085740.0,21085740.0,288.52279999999996,287.2143480793137,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,8.561394371424708e-16,0.0,294.15,288.00346323415215,0.0008060139666906396,0.0,0.000453447131386783,0.0,9.559202684054482e-05,0.0,9.077644772515004e-05,0.0,9.559196624123798e-05,0.0,7.060393924964138e-05,303.15,285.15,297.7949003018526,298.12254511149524,297.9455706486734,297.6241317015891,298.0885576099007,297.9151410747022,0.0,0.0,0.0,-4.75112651076463e-08,298.96505053965814,299.1196036058613,298.74371982323584,298.3608204534694,299.1808315973468,0.0,288.5564717397451,0.4270796912623341,0.064
21085776.0,21085776.0,288.50929072941176,287.2013621284475,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,8.423978091026052e-16,0.0,294.15,287.9842024133516,0.0008059628861098624,0.0,0.00045341840293208584,0.0,9.55859703228892e-05,0.0,9.077069650534434e-05,0.0,9.55859099465094e-05,0.0,7.059946594822195e-05,303.15,285.15,297.79476064163646,298.121673369227,297.9448571035082,297.62344386762067,298.08805211177014,297.9145574187525,0.0,0.0,0.0,-4.7505245288677024e-08,298.96505053965814,299.1196036058613,298.74371982323584,298.3608204534694,299.1808315973468,0.0,288.5564717397451,0.4270796912623341,0.064
21085812.0,21085812.0,288.49598826666664,287.18857498567365,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,8.024821966850822e-16,0.0,294.15,287.9647925276688,0.0008059153522435266,0.0,0.0004533916696812053,0.0,9.5580334419629e-05,0.0,9.076534470933077e-05,0.0,9.558027426411384e-05,0.0,7.05953033109589e-05,303.15,285.15,297.7946091100624,298.1208554472618,297.9441396947087,297.6227532257316,298.08754466865895,297.91398042928466,0.0,0.0,0.0,-4.74996439076986e-08,298.96505053965814,299.1196036058613,298.74371982323584,298.3608204534694,299.1808315973468,0.0,288.5564717397451,0.4270796912623341,0.064
21085848.0,21085848.0,288.4828929882353,287.1759870122621,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,7.973050164315131e-16,0.0,294.15,287.94531905158675,0.0008058691039490097,0.0,0.0004533656596213229,0.0,9.55748509743754e-05,0.0,9.07601376903603e-05,0.0,9.557479103885092e-05,0.0,7.059125327857413e-05,303.15,285.15,297.7944525225549,298.12005633874287,297.9434197147135,297.62206100417603,298.08703462161577,297.91340484036067,0.0,0.0,0.0,-4.7494194379205226e-08,298.96505053965814,299.1196036058613,298.74371982323584,298.3608204534694,299.1808315973468,0.0,288.5564717397451,0.4270796912623341,0.064
21085884.0,21085884.0,288.4700052705882,287.163598569497,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,7.921612365393334e-16,0.0,294.15,287.92584557550464,0.0008058228556515765,0.0,0.00045333964955884766,0.0,9.556936752860005e-05,0.0,9.075493067087254e-05,0.0,9.556930781304142e-05,0.0,7.058720324580156e-05,303.15,285.15,297.7942959353687,298.11925723199244,297.94269973627456,297.62136878412787,298.0865245753709,297.91282925262686,0.0,0.0,0.0,-4.748874516276856e-08,298.96505053965814,299.1196036058613,298.74371982323584,298.3608204534694,299.1808315973468,0.0,288.5564717397451,0.4270796912623341,0.064
21085920.0,21085920.0,288.45732549019607,287.1514100186773,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,7.76928151162683e-16,0.0,294.15,287.90629684434447,0.0008057786640622406,0.0,0.00045331479650424333,0.0,9.556412799472367e-05,0.0,9.074995527506774e-05,0.0,9.556406849804245e-05,0.0,7.058333336541935e-05,303.15,285.15,297.7941343706874,298.1184888604389,297.94197853546814,297.62067581991556,298.0860146603749,297.912258449377,0.0,0.0,0.0,-4.748353864679835e-08,298.96505053965814,299.1196036058613,298.74371982323584,298.3608204534694,299.1808315973468,0.0,288.5564717397451,0.4270796912623341,0.064
21085956.0,21085956.0,288.4448540235294,287.13942172111615,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,7.497575621525294e-16,0.0,294.15,287.88658228439766,0.0008057372469992023,0.0,0.00045329150422221577,0.0,9.555921749224149e-05,0.0,9.07452923334529e-05,0.0,9.555915821218299e-05,0.0,7.057970650628215e-05,303.15,285.15,297.7939632752643,298.1177782807128,297.9412539702343,297.61998142820374,298.0855028716405,297.91169596521115,0.0,0.0,0.0,-4.747865937366488e-08,298.96505053965814,299.1196036058613,298.74371982323584,298.3608204534694,299.1808315973468,0.0,288.5564717397451,0.4270796912623341,0.064
21085992.0,21085992.0,288.4325912470588,287.1276340381406,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,7.449205326685426e-16,0.0,294.15,287.86686754197916,0.0008056959122390311,0.0,0.0004532682582411543,0.0,9.555431675057544e-05,0.0,9.07406386609186e-05,0.0,9.555425768710947e-05,0.0,7.057608685644749e-05,303.15,285.15,297.79379216946097,298.11706776912405,297.9405294029324,297.61928703628786,298.084991082145,297.91113349199003,0.0,0.0,0.0,-4.747379005007926e-08,298.96505053965814,299.1196036058613,298.74371982323584,298.3608204534694,299.1808315973468,0.0,288.5564717397451,0.4270796912623341,0.064
21086028.0,21086028.0,288.42053753725486,287.11604733109186,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,7.329640447004662e-16,0.0,294.15,287.8471517285342,0.0008056545994021071,0.0,0.0004532450245920513,0.0,9.554941860866772e-05,0.0,9.073598745714518e-05,0.0,9.554935976175724e-05,0.0,7.057246912678186e-05,303.15,285.15,297.79362102162946,298.116357685646,297.9398048392459,297.61859265494235,298.0844793167846,297.91057110364966,0.0,0.0,0.0,-4.746892355927082e-08,298.96505053965814,299.1196036058613,298.74371982323584,298.3608204534694,299.1808315973468,0.0,288.5564717397451,0.4270796912623341,0.064
21086064.0,21086064.0,288.40869327058823,287.1046619613245,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,6.982337683297211e-16,0.0,294.15,287.82724940354973,0.0008056167014406543,0.0,0.0004532237119458597,0.0,9.554492543928864e-05,0.0,9.073172082278296e-05,0.0,9.554486680631824e-05,0.0,7.056915050818882e-05,303.15,285.15,297.7934422016389,298.11571761306845,297.9390792067502,297.61789916334544,298.08396902195966,297.91002144135257,0.0,0.0,0.0,-4.7464459677483274e-08,298.96505053965814,299.1196036058613,298.74371982323584,298.3608204534694,299.1808315973468,0.0,288.5564717397451,0.4270796912623341,0.064
21086100.0,21086100.0,288.3970588235294,287.09347829020646,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,6.892535779589993e-16,0.0,294.15,287.8073186778273,0.0008055793010997784,0.0,0.00045320267922957,0.0,9.554049128282135e-05,0.0,9.072751022814923e-05,0.0,9.554043286338123e-05,0.0,7.056587547629108e-05,303.15,285.15,297.79326211102557,298.1150867094854,297.9383529127211,297.6172055648083,298.0834580448294,297.90947306857396,0.0,0.0,0.0,-4.7460054635083215e-08,298.96505053965814,299.1196036058613,298.74371982323584,298.3608204534694,299.1808315973468,0.0,288.5564717397451,0.4270796912623341,0.064
21086136.0,21086136.0,288.385634572549,287.0824966791192,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,6.673051566975705e-16,0.0,294.15,287.78733258075056,0.0008055427727119898,0.0,0.0004531821370148471,0.0,9.55361605306189e-05,0.0,9.072339782801302e-05,0.0,9.553610232391916e-05,0.0,7.05626768183555e-05,303.15,285.15,297.79308181338644,298.1144762621278,297.9376272519567,297.6165130468575,298.08294910953776,297.9089294967733,0.0,0.0,0.0,-4.7455752524687775e-08,298.96505053965814,299.1196036058613,298.74371982323584,298.3608204534694,299.1808315973468,0.0,288.5564717397451,0.4270796912623341,0.064
21086172.0,21086172.0,288.37442089411763,287.0717174894569,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,6.377465432821785e-16,0.0,294.15,287.7673204991104,0.0008055069244177274,0.0,0.0004531619773870405,0.0,9.553191043262368e-05,0.0,9.071936201870829e-05,0.0,9.553185243826035e-05,0.0,7.05595377313017e-05,303.15,285.15,297.7929007450062,298.1138753766216,297.936901432903,297.61582089812,298.0824400755222,297.9083877056346,0.0,0.0,0.0,-4.745153073246555e-08,298.96505053965814,299.1196036058613,298.74371982323584,298.3608204534694,299.1808315973468,0.0,288.5564717397451,0.4270796912623341,0.064
21086208.0,21086208.0,288.3634181647059,287.0611410826267,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,6.336321481911704e-16,0.0,294.15,287.7472565738114,0.0008054724232866507,0.0,0.0004531425756069409,0.0,9.552782009858746e-05,0.0,9.071547792443393e-05,0.0,9.552776231577508e-05,0.0,7.055651664528415e-05,303.15,285.15,297.7927181399615,298.11329356286706,297.9361752955985,297.6151294858115,298.0819308399918,297.9078494648461,0.0,0.0,0.0,-4.744746783324992e-08,298.96505053965814,299.1196036058613,298.74371982323584,298.3608204534694,299.1808315973468,0.0,288.5564717397451,0.4270796912623341,0.064
21086244.0,21086244.0,288.3526267607843,287.05076782004824,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,6.234619154968259e-16,0.0,294.15,287.72713820964105,0.0008054384494889387,0.0,0.00045312347045206326,0.0,9.552379229739559e-05,0.0,9.071165321218093e-05,0.0,9.552373472536047e-05,0.0,7.055354174573662e-05,303.15,285.15,297.79253415743153,298.11273133347373,297.9354499006884,297.61443938076377,298.0814231181339,297.90731557809823,0.0,0.0,0.0,-4.7443467223112234e-08,298.96505053965814,299.1196036058613,298.74371982323584,298.3608204534694,299.1808315973468,0.0,288.5564717397451,0.4270796912623341,0.064
21086280.0,21086280.0,288.3420470588235,287.04059806315377,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,6.154433879720836e-16,0.0,294.15,287.7068720339912,0.0008054059075117805,0.0,0.0004531051706979904,0.0,9.551993428619483e-05,0.0,9.070798973479134e-05,0.0,9.5519876922868e-05,0.0,7.055069225229549e-05,303.15,285.15,297.7923464341621,298.1122222770193,297.9347265189038,297.6137528227394,298.0809195048439,297.9067935115337,0.0,0.0,0.0,-4.743963543061585e-08,298.96505053965814,299.1196036058613,298.74371982323584,298.3608204534694,299.1808315973468,0.0,288.5564717397451,0.4270796912623341,0.064
21086316.0,21086316.0,288.3316794352941,287.03063217338763,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,5.958453602305785e-16,0.0,294.15,287.6866132420099,0.0008053733992222079,0.0,0.00045308688990112724,0.0,9.551608027131524e-05,0.0,9.070433005247667e-05,0.0,9.551602311677606e-05,0.0,7.054784571053169e-05,303.15,285.15,297.7921602015441,298.1117097414422,297.9340020810692,297.6130661260264,298.0804138524502,297.9062704005064,0.0,0.0,0.0,-4.74358077623381e-08,298.96505053965814,299.1196036058613,298.74371982323584,298.3608204534694,299.1808315973468,0.0,288.5564717397451,0.4270796912623341,0.064
21086352.0,21086352.0,288.32152426666664,287.02087051220605,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,5.920012888656194e-16,0.0,294.15,287.66635433436625,0.0008053417771494505,0.0,0.0004530691076713336,0.0,9.551233136029423e-05,0.0,9.070077017925744e-05,0.0,9.551227441446177e-05,0.0,7.054507679811161e-05,303.15,285.15,297.79197396617485,298.1111972490884,297.93327764256145,297.61237943072143,298.07990820005966,297.9057472977212,0.0,0.0,0.0,-4.7432084639601154e-08,298.96505053965814,299.1196036058613,298.74371982323584,298.3608204534694,299.1808315973468,0.0,288.5564717397451,0.4270796912623341,0.064
21086388.0,21086388.0,288.3115819294117,287.01131344107733,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,5.824992601565289e-16,0.0,294.15,287.64591673434734,0.000805311631985009,0.0,0.00045305215618125257,0.0,9.550875758148865e-05,0.0,9.069737661358192e-05,0.0,9.550870084181075e-05,0.0,7.054243723749822e-05,303.15,285.15,297.791781872038,298.1106698181292,297.9325567545825,297.6116985446263,298.079408531749,297.90522310422506,0.0,0.0,0.0,-4.742853559715062e-08,298.96505053965814,299.1196036058613,298.74371982323584,298.3608204534694,299.1808315973468,0.0,288.5564717397451,0.4270796912623341,0.064
21086424.0,21086424.0,288.3018528,287.00196132148136,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,5.566971660577388e-16,0.0,294.15,287.62546998000505,0.0008052814380512535,0.0,0.00045303517724719106,0.0,9.550517801730238e-05,0.0,9.069397755385252e-05,0.0,9.550512148364727e-05,0.0,7.053979340380953e-05,303.15,285.15,297.79158944628546,298.11011508349435,297.9318352715822,297.6110178684569,298.0789077004967,297.9046930740631,0.0,0.0,0.0,-4.74249809415265e-08,298.96505053965814,299.1196036058613,298.74371982323584,298.3608204534694,299.1808315973468,0.0,288.5564717397451,0.4270796912623341,0.064
21086460.0,21086460.0,288.29233725490195,286.99281451490947,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,5.531056576264769e-16,0.0,294.15,287.6050313158802,0.0008052521751800149,0.0,0.0004530187221160999,0.0,9.550170887688514e-05,0.0,9.069068335523315e-05,0.0,9.55016525492848e-05,0.0,7.053723112874346e-05,303.15,285.15,297.7913972685099,298.1095476647927,297.93111323562186,297.61033688276933,298.07840585900544,297.90416018213983,0.0,0.0,0.0,-4.742153608203479e-08,298.96505053965814,299.1196036058613,298.74371982323584,298.3608204534694,299.1808315973468,0.0,288.5564717397451,0.4270796912623341,0.064
21086496.0,21086496.0,288.2830356705882,286.9838733828643,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,5.442279306066627e-16,0.0,294.15,287.5844683930632,0.0008052237690364698,0.0,0.0004530027488634583,0.0,9.549834132391133e-05,0.0,9.068748562490732e-05,0.0,9.549828520054344e-05,0.0,7.053474388563792e-05,303.15,285.15,297.79119901452924,298.1089550322937,297.93039378011696,297.6096603602216,298.07790810472625,297.90362325837754,0.0,0.0,0.0,-4.741819222858966e-08,298.96505053965814,299.1196036058613,298.74371982323584,298.3608204534694,299.1808315973468,0.0,288.5564717397451,0.4270796912623341,0.064
21086532.0,21086532.0,288.27394842352936,286.9751382868596,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,5.201210840624635e-16,0.0,294.15,287.563837143964,0.0008051956056676143,0.0,0.0004529869121363444,0.0,9.549500255310728e-05,0.0,9.068431522595739e-05,0.0,9.54949466329824e-05,0.0,7.053227790084713e-05,303.15,285.15,297.7909978269123,298.1083505951191,297.9296754382498,297.6089863147026,298.0774119424374,297.90308442348424,0.0,0.0,0.0,-4.741487707328644e-08,298.96505053965814,299.1196036058613,298.74371982323584,298.3608204534694,299.1808315973468,0.0,288.5564717397451,0.4270796912623341,0.064
21086568.0,21086568.0,288.26507589019604,286.9666095884201,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,5.167655446910027e-16,0.0,294.15,287.5432302569191,0.0008051682710440157,0.0,0.00045297154166400476,0.0,9.549176207399421e-05,0.0,9.068123816741757e-05,0.0,9.549170635738889e-05,0.0,7.052988451399029e-05,303.15,285.15,297.7907986447004,298.107755164311,297.92895597464593,297.60831143594254,298.07691366198,297.90254697631593,0.0,0.0,0.0,-4.741165963852672e-08,298.96505053965814,299.1196036058613,298.74371982323584,298.3608204534694,299.1808315973468,0.0,288.5564717397451,0.4270796912623341,0.064
21086604.0,21086604.0,288.2564184470588,286.9582876490814,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,5.084711015303606e-16,0.0,294.15,287.52253907587266,0.0008051414237071342,0.0,0.00045295644526011775,0.0,9.548857937299186e-05,0.0,9.067821597525262e-05,0.0,9.548852385863496e-05,0.0,7.052753380172537e-05,303.15,285.15,297.79059473785463,298.10713098259146,297.9282384129021,297.60763990443127,298.07641826382803,297.9020044603215,0.0,0.0,0.0,-4.7408499682938605e-08,298.96505053965814,299.1196036058613,298.74371982323584,298.3608204534694,299.1808315973468,0.0,288.5564717397451,0.4270796912623341,0.064
21086640.0,21086640.0,288.24797647058824,286.9501728303895,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,5.019315047694131e-16,0.0,294.15,287.5017276572447,0.000805115271441705,0.0,0.0004529417397909045,0.0,9.54854790874039e-05,0.0,9.067527204517162e-05,0.0,9.548542377348876e-05,0.0,7.052524396102881e-05,303.15,285.15,297.7903840916064,298.10646578994766,297.9275235633483,297.60697314688275,298.0759269766925,297.9014547136955,0.0,0.0,0.0,-4.740542166329183e-08,298.96505053965814,299.1196036058613,298.74371982323584,298.3608204534694,299.1808315973468,0.0,288.5564717397451,0.4270796912623341,0.064
21086676.0,21086676.0,288.23975033725486,286.942265493901,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,4.85948121493139e-16,0.0,294.15,287.48093701182205,0.0008050889621663581,0.0,0.00045292694600800515,0.0,9.548236018394452e-05,0.0,9.06723104353842e-05,0.0,9.548230507078317e-05,0.0,7.052294036926977e-05,303.15,285.15,297.7901755524977,298.10580434410616,297.926807341105,297.6063057208517,298.0754328749697,297.900905166706,0.0,0.0,0.0,-4.7402325258205643e-08,298.96505053965814,299.1196036058613,298.74371982323584,298.3608204534694,299.1808315973468,0.0,288.5564717397451,0.4270796912623341,0.064
21086712.0,21086712.0,288.2317404235294,286.9345660011828,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,4.644228080454842e-16,0.0,294.15,287.46011905757524,0.0008050633485812503,0.0,0.00045291254358347763,0.0,9.547932378388135e-05,0.0,9.066942717240623e-05,0.0,9.547926887100624e-05,0.0,7.052069771418987e-05,303.15,285.15,297.78996554798715,298.1051360625741,297.9260917359488,297.60563947463345,298.0749397165645,297.9003545075416,0.0,0.0,0.0,-4.739931086917905e-08,298.96505053965814,299.1196036058613,298.74371982323584,298.3608204534694,299.1808315973468,0.0,288.5564717397451,0.4270796912623341,0.064
21086748.0,21086748.0,288.2239471058823,286.9270747138119,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,4.614266037669938e-16,0.0,294.15,287.43924656162466,0.0008050385633301421,0.0,0.00045289860711756155,0.0,9.547638561423329e-05,0.0,9.066663719063073e-05,0.0,9.547633090076232e-05,0.0,7.051852761166889e-05,303.15,285.15,297.78975261670786,298.10445415071763,297.92537736526236,297.6049755857847,298.0744484463303,297.89980163296053,0.0,0.0,0.0,-4.7396394102203316e-08,298.96505053965814,299.1196036058613,298.74371982323584,298.3608204534694,299.1808315973468,0.0,288.5564717397451,0.4270796912623341,0.064
21086784.0,21086784.0,288.2163707607843,286.91979199337544,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,4.409874831286572e-16,0.0,294.15,287.4183143020613,0.0008050137857788036,0.0,0.00045288467493273147,0.0,9.547344834800126e-05,0.0,9.066384806595914e-05,0.0,9.547339383302155e-05,0.0,7.05163581763199e-05,303.15,285.15,297.78953670355435,298.10376071768286,297.9246640653523,297.60431451874797,298.0739582226513,297.8992468455978,0.0,0.0,0.0,-4.739347832032906e-08,298.96505053965814,299.1196036058613,298.74371982323584,298.3608204534694,299.1808315973468,0.0,288.5564717397451,0.4270796912623341,0.064
21086820.0,21086820.0,288.20901176470585,286.91271820147017,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,4.381424708665088e-16,0.0,294.15,287.3973520359877,0.0008049897222806188,0.0,0.00045287114443430017,0.0,9.54705957624791e-05,0.0,9.066113935568809e-05,0.0,9.547054144547836e-05,0.0,7.05142512858051e-05,303.15,285.15,297.7893192928814,298.1030614958016,297.9239513016529,297.6036548668251,298.0734685237046,297.89869109617314,0.0,0.0,0.0,-4.73906466971136e-08,298.96505053965814,299.1196036058613,298.74371982323584,298.3608204534694,299.1808315973468,0.0,288.5564717397451,0.4270796912623341,0.064
21086856.0,21086856.0,288.2018704941176,286.9058536997027,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,4.311099822298321e-16,0.0,294.15,287.3763526060227,0.0008049658236304915,0.0,0.00045285770664333004,0.0,9.546776272138327e-05,0.0,9.065844920474308e-05,0.0,9.546770860175365e-05,0.0,7.051215883067733e-05,303.15,285.15,297.7891003271222,298.10235881214817,297.92323985751017,297.6029972141263,298.0729809340016,297.8981354289817,0.0,0.0,0.0,-4.7387834560302534e-08,298.96505053965814,299.1196036058613,298.74371982323584,298.3608204534694,299.1808315973468,0.0,288.5564717397451,0.4270796912623341,0.064
21086892.0,21086892.0,288.19494732549015,286.89919884968924,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,4.1201375140297623e-16,0.0,294.15,287.35520641280317,0.0008049423858688552,0.0,0.0004528445280113384,0.0,9.54649843163785e-05,0.0,9.065581093549304e-05,0.0,9.546493039177613e-05,0.0,7.051010672935051e-05,303.15,285.15,297.78887523058324,298.10164118030826,297.9225332091843,297.6023474244938,298.0725005688147,297.8975795226769,0.0,0.0,0.0,-4.738507674165392e-08,298.96505053965814,299.1196036058613,298.74371982323584,298.3608204534694,299.1808315973468,0.0,288.5564717397451,0.4270796912623341,0.064
21086928.0,21086928.0,288.1882426352941,286.89275401305537,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,4.093556619565389e-16,0.0,294.15,287.33410148695117,0.0008049194033250457,0.0,0.0004528316055121903,0.0,9.54622599065514e-05,0.0,9.065322394191948e-05,0.0,9.546220617760159e-05,0.0,7.050809450873945e-05,303.15,285.15,297.78865188351307,298.10092484071095,297.92182427160225,297.60169535723935,298.0720156512153,297.8970224008562,0.0,0.0,0.0,-4.7382372605305474e-08,298.96505053965814,299.1196036058613,298.74371982323584,298.3608204534694,299.1808315973468,0.0,288.5564717397451,0.4270796912623341,0.064
21086964.0,21086964.0,288.18175679999996,286.886519551436,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,4.027852214434901e-16,0.0,294.15,287.31298703609434,0.000804896454974802,0.0,0.00045281870224071156,0.0,9.545953955031124e-05,0.0,9.065064079758166e-05,0.0,9.545948601684501e-05,0.0,7.050608528207729e-05,303.15,285.15,297.7884282437503,298.1002081311474,297.92111574736464,297.6010439189172,298.0715313481124,297.8964654778584,0.0,0.0,0.0,-4.737967256969989e-08,298.96505053965814,299.1196036058613,298.74371982323584,298.3608204534694,299.1808315973468,0.0,288.5564717397451,0.4270796912623341,0.064
