,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21087000.0,21087000.0,288.1754901960784,286.8804958264751,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,3.9760488194812524e-16,0.0,294.15,287.2916796530535,0.0008048741992029379,0.0,0.0004528061884264881,0.0,9.545690129943232e-05,0.0,9.064813561966031e-05,0.0,9.545684795824026e-05,0.0,7.050413669783957e-05,303.15,285.15,297.7881986674754,298.0994839012832,297.92041556910056,297.6004051971274,298.07105947778007,297.8959125625533,0.0,0.0,0.0,-4.737705410679529e-08,298.96505053965814,299.1196036058613,298.74371982323584,298.3608204534694,299.1808315973468,0.0,288.5564717397451,0.4270796912623341,0.064
21087036.0,21087036.0,288.1694432,286.87468319982605,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,3.8494364996665375e-16,0.0,294.15,287.2704164195582,0.0008048516458754814,0.0,0.00045279350725378417,0.0,9.545422776667218e-05,0.0,9.064559693787302e-05,0.0,9.545417461850787e-05,0.0,7.050216205459874e-05,303.15,285.15,297.78797055689733,298.098758771014,297.9197123009827,297.59976345368955,298.0705827215121,297.89535756081915,0.0,0.0,0.0,-4.7374400696168934e-08,298.96505053965814,299.1196036058613,298.74371982323584,298.3608204534694,299.1808315973468,0.0,288.5564717397451,0.4270796912623341,0.064
21087072.0,21087072.0,288.16361618823527,286.8690820331508,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,3.824602021449119e-16,0.0,294.15,287.2491530783153,0.0008048296772041599,0.0,0.0004527811549965021,0.0,9.545162357318631e-05,0.0,9.064312410229306e-05,0.0,9.54515706179988e-05,0.0,7.050023862510453e-05,303.15,285.15,297.78774244282596,298.0980336336183,297.9190090358398,297.59912171679775,298.07010596937175,297.89480255969073,0.0,0.0,0.0,-4.737181618516347e-08,298.96505053965814,299.1196036058613,298.74371982323584,298.3608204534694,299.1808315973468,0.0,288.5564717397451,0.4270796912623341,0.064
21087108.0,21087108.0,288.1580095372549,286.8636926881203,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,3.763214522988952e-16,0.0,294.15,287.2278143139753,0.0008048079414572969,0.0,0.0004527689337071906,0.0,9.544904699059823e-05,0.0,9.064067748553363e-05,0.0,9.544899422707172e-05,0.0,7.049833558879616e-05,303.15,285.15,297.7875130478548,298.09730897643476,297.9183099214104,297.5984861619826,298.06963317708073,297.8942502569527,0.0,0.0,0.0,-4.736925914786734e-08,298.96505053965814,299.1196036058613,298.74371982323584,298.3608204534694,299.1808315973468,0.0,288.5564717397451,0.4270796912623341,0.064
21087144.0,21087144.0,288.1526236235294,286.8585155264143,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,3.596521066228162e-16,0.0,294.15,287.20639084885386,0.0008047862913441192,0.0,0.00045275676051549624,0.0,9.544648054899194e-05,0.0,9.063824049762985e-05,0.0,9.544642797568525e-05,0.0,7.049644004244084e-05,303.15,285.15,297.787282064351,298.0965830942093,297.91761454882004,297.59785743364506,298.0691629567949,297.89370001956405,0.0,0.0,0.0,-4.7366712242317535e-08,298.96505053965814,299.1196036058613,298.74371982323584,298.3608204534694,299.1808315973468,0.0,288.5564717397451,0.4270796912623341,0.064
21087180.0,21087180.0,288.1474588235294,286.85355090972104,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,3.5733182613278947e-16,0.0,294.15,287.18498741692053,0.0008047650960066114,0.0,0.00045274484319044015,0.0,9.544396804675505e-05,0.0,9.063585473213246e-05,0.0,9.544391566398286e-05,0.0,7.049458433555078e-05,303.15,285.15,297.7870513456978,298.09585619948274,297.91691761243175,297.5972270048281,298.0686907433917,297.89314858116643,0.0,0.0,0.0,-4.7364218941128345e-08,298.96505053965814,299.1196036058613,298.74371982323584,298.3608204534694,299.1808315973468,0.0,288.5564717397451,0.4270796912623341,0.064
21087216.0,21087216.0,288.14251551372547,286.8487991997373,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,3.550265148350829e-16,0.0,294.15,287.16358398498727,0.0008047439006698368,0.0,0.000452732925865441,0.0,9.544145554454007e-05,0.0,9.063346896664714e-05,0.0,9.544140335229243e-05,0.0,7.049272862867592e-05,303.15,285.15,297.7868206274626,298.095129306128,297.9162206773641,297.5965965771202,298.0682185307056,297.8925971437561,0.0,0.0,0.0,-4.736172570556324e-08,298.96505053965814,299.1196036058613,298.74371982323584,298.3608204534694,299.1808315973468,0.0,288.5564717397451,0.4270796912623341,0.064
21087252.0,21087252.0,288.1377940705882,286.8442607581684,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,3.360222666601582e-16,0.0,294.15,287.14201553937295,0.0008047229732914058,0.0,0.00045272115912901753,0.0,9.543897479112529e-05,0.0,9.063111334798618e-05,0.0,9.543892278643828e-05,0.0,7.04908963710657e-05,303.15,285.15,297.78658920140134,298.0944079484673,297.915534415285,297.59598200447306,298.067754619149,297.89205363775517,0.0,0.0,0.0,-4.735926403967538e-08,298.96505053965814,299.1196036058613,298.74371982323584,298.3608204534694,299.1808315973468,0.0,288.5564717397451,0.4270796912623341,0.064
21087288.0,21087288.0,288.1332948705882,286.839935946728,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,3.3385443309213796e-16,0.0,294.15,287.12048590950366,0.0008047023855886448,0.0,0.0004527095835260709,0.0,9.543653433019456e-05,0.0,9.062879599265065e-05,0.0,9.54364825137603e-05,0.0,7.048909387341412e-05,303.15,285.15,297.7863576402364,298.0936834633338,297.9148445575071,297.59536350942903,298.0672863678837,297.891507107678,0.0,0.0,0.0,-4.7356842426542606e-08,298.96505053965814,299.1196036058613,298.74371982323584,298.3608204534694,299.1808315973468,0.0,288.5564717397451,0.4270796912623341,0.064
21087324.0,21087324.0,288.12901829019603,286.8358251271379,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,3.190661851283091e-16,0.0,294.15,287.09890725673233,0.0008046816658468424,0.0,0.00045269793359226687,0.0,9.543407820033594e-05,0.0,9.062646375694196e-05,0.0,9.543402657126622e-05,0.0,7.048727980265963e-05,303.15,285.15,297.7861262185545,298.09296133721864,297.9141581972446,297.59475013179025,298.0668207948305,297.8909633359278,0.0,0.0,0.0,-4.735440532376848e-08,298.96505053965814,299.1196036058613,298.74371982323584,298.3608204534694,299.1808315973468,0.0,288.5564717397451,0.4270796912623341,0.064
21087360.0,21087360.0,288.12496470588235,286.83192866112836,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,3.1496258084379217e-16,0.0,294.15,287.07730397597606,0.0008046613923801751,0.0,0.00045268653469956153,0.0,9.543167499336459e-05,0.0,9.062418177766216e-05,0.0,9.54316235511756e-05,0.0,7.048550482052227e-05,303.15,285.15,297.78589486619813,298.09224039403097,297.913473592365,297.59413932366857,298.0663565651042,297.89042094827334,0.0,0.0,0.0,-4.735202080254996e-08,298.96505053965814,299.1196036058613,298.74371982323584,298.3608204534694,299.1808315973468,0.0,288.5564717397451,0.4270796912623341,0.064
21087396.0,21087396.0,288.1211344941176,286.8282469104374,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,3.049329899544467e-16,0.0,294.15,287.0556299858502,0.0008046410252337196,0.0,0.0004526750830331482,0.0,9.542926066239923e-05,0.0,9.062188923360797e-05,0.0,9.542920940576883e-05,0.0,7.048372162211105e-05,303.15,285.15,297.78566434571053,298.0915231679112,297.9127941089435,297.59353687663605,298.0658947961372,297.8898826590677,0.0,0.0,0.0,-4.7349625300002804e-08,298.96505053965814,299.1196036058613,298.74371982323584,298.3608204534694,299.1808315973468,0.0,288.5564717397451,0.4270796912623341,0.064
21087432.0,21087432.0,288.1175280313725,286.8247802368113,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,3.029657275518971e-16,0.0,294.15,287.0339558831074,0.000804621026474444,0.0,0.00045266383861361964,0.0,9.542689002153927e-05,0.0,9.061963817870423e-05,0.0,9.542683895043276e-05,0.0,7.048197069305941e-05,303.15,285.15,297.78543382609195,298.09080594721075,297.9121146334142,297.59293444213756,298.06543303122197,297.8893443760153,0.0,0.0,0.0,-4.7347273213089155e-08,298.96505053965814,299.1196036058613,298.74371982323584,298.3608204534694,299.1808315973468,0.0,288.5564717397451,0.4270796912623341,0.064
21087468.0,21087468.0,288.1141456941176,286.82152900200447,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,3.010111568602741e-16,0.0,294.15,287.0122817803646,0.0008046010277109892,0.0,0.0004526525941914172,0.0,9.542451938012482e-05,0.0,9.061738712326585e-05,0.0,9.5424468494533e-05,0.0,7.048021976359731e-05,303.15,285.15,297.78520330688474,298.09008872784045,297.91143515914706,297.5923320086776,298.06497126701686,297.8888060939134,0.0,0.0,0.0,-4.7344921184027175e-08,298.96505053965814,299.1196036058613,298.74371982323584,298.3608204534694,299.1808315973468,0.0,288.5564717397451,0.4270796912623341,0.064
21087504.0,21087504.0,288.1109878588235,286.8184935677789,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,2.848983019343509e-16,0.0,294.15,286.9905097980848,0.0008045811209704623,0.0,0.00045264140143782416,0.0,9.54221596329672e-05,0.0,9.061514641159968e-05,0.0,9.54221089309819e-05,0.0,7.04784768804085e-05,303.15,285.15,297.7849748780375,298.0893787999157,297.91076423987516,297.5917422867732,298.06451497254085,297.8882750354285,0.0,0.0,0.0,-4.734258002011435e-08,298.96505053965814,299.1196036058613,298.74371982323584,298.3608204534694,299.1808315973468,0.0,288.5564717397451,0.4270796912623341,0.064
21087540.0,21087540.0,288.10805490196077,286.81567429590484,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,2.830602924817515e-16,0.0,294.15,286.9687150871478,0.000804561571121439,0.0,0.0004526304094410832,0.0,9.541984220816383e-05,0.0,9.061294588986197e-05,0.0,9.541979168932685e-05,0.0,7.047676525632126e-05,303.15,285.15,297.7847468168755,298.08867016743596,297.9100950174964,297.59115544998895,298.06405928173945,297.8877453467073,0.0,0.0,0.0,-4.734028090798265e-08,298.96505053965814,299.1196036058613,298.74371982323584,298.3608204534694,299.1808315973468,0.0,288.5564717397451,0.4270796912623341,0.064
21087576.0,21087576.0,288.1053472,286.8130715481601,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,2.812341408700901e-16,0.0,294.15,286.9469203762108,0.0008045420212682094,0.0,0.00045261941744166676,0.0,9.541752478280534e-05,0.0,9.061074536758924e-05,0.0,9.541747444710779e-05,0.0,7.047505363182312e-05,303.15,285.15,297.7845187561181,298.0879615362601,297.90942579634986,297.59056861420856,298.06360359164387,297.8872156589161,0.0,0.0,0.0,-4.733798185110896e-08,298.96505053965814,299.1196036058613,298.74371982323584,298.3608204534694,299.1808315973468,0.0,288.5564717397451,0.4270796912623341,0.064
21087612.0,21087612.0,288.1028651294117,286.81068568633043,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,2.687767348906001e-16,0.0,294.15,286.92509033816384,0.0008045224433985083,0.0,0.0004526084096425547,0.0,9.541520402740369e-05,0.0,9.060854168239643e-05,0.0,9.541515387412779e-05,0.0,7.047333954769605e-05,303.15,285.15,297.7842918694537,298.0872561522096,297.9087601309862,297.5899870392452,298.0631500513516,297.88668904864926,0.0,0.0,0.0,-4.7335679544653416e-08,298.96505053965814,299.1196036058613,298.74371982323584,298.3608204534694,299.1808315973468,0.0,288.5564717397451,0.4270796912623341,0.064
21087648.0,21087648.0,288.10060906666666,286.80851707220944,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,2.6704273305200167e-16,0.0,294.15,286.9031895105114,0.0008045032740868126,0.0,0.00045259763161389785,0.0,9.541293171176327e-05,0.0,9.060638399549154e-05,0.0,9.541288173945084e-05,0.0,7.047166124086853e-05,303.15,285.15,297.7840673343205,298.08655727218064,297.90810158820005,297.5894160037213,298.06270081746436,297.8861686031774,0.0,0.0,0.0,-4.733342535281857e-08,298.96505053965814,299.1196036058613,298.74371982323584,298.3608204534694,299.1808315973468,0.0,288.5564717397451,0.4270796912623341,0.064
21087684.0,21087684.0,288.0985793882353,286.8065660675983,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,2.6531991805357935e-16,0.0,294.15,286.88128868285895,0.0008044841047708876,0.0,0.00045258685358256394,0.0,9.54106593955671e-05,0.0,9.060422630805139e-05,0.0,9.541060960420958e-05,0.0,7.046998293362966e-05,303.15,285.15,297.78384279958357,298.0858583934287,297.9074430466172,297.5888449691682,298.0622515842781,297.8856481586151,0.0,0.0,0.0,-4.733117121408926e-08,298.96505053965814,299.1196036058613,298.74371982323584,298.3608204534694,299.1808315973468,0.0,288.5564717397451,0.4270796912623341,0.064
21087720.0,21087720.0,288.0967764705882,286.80483303430594,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,2.5937712414374435e-16,0.0,294.15,286.85938689349047,0.0008044649375561954,0.0,0.00045257607673192474,0.0,9.540838732830514e-05,0.0,9.060206885697886e-05,0.0,9.540833771787258e-05,0.0,7.046830481024983e-05,303.15,285.15,297.7836183168435,298.08515964229076,297.90678463400144,297.5882741032009,298.0618024567745,297.88512783062225,0.0,0.0,0.0,-4.7328917375955444e-08,298.96505053965814,299.1196036058613,298.74371982323584,298.3608204534694,299.1808315973468,0.0,288.5564717397451,0.4270796912623341,0.064
21087756.0,21087756.0,288.09520069019607,286.8033183341492,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,2.511175828539588e-16,0.0,294.15,286.83736842922065,0.0008044459131490639,0.0,0.0004525653800903087,0.0,9.540613217254583e-05,0.0,9.059992746328121e-05,0.0,9.540608274053663e-05,0.0,7.046663917740224e-05,303.15,285.15,297.78339936733676,298.08447430079485,297.9061402282791,297.5877232354688,298.0613624723901,297.88461992085394,0.0,0.0,0.0,-4.7326680365093383e-08,298.96505053965814,299.1196036058613,298.74371982323584,298.3608204534694,299.1808315973468,0.0,288.5564717397451,0.4270796912623341,0.064
21087792.0,21087792.0,288.09385242352937,286.8020223289523,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,2.4949750829449073e-16,0.0,294.15,286.8153498534825,0.0008044271418389863,0.0,0.0004525548258356827,0.0,9.5403907033658e-05,0.0,9.059781457430772e-05,0.0,9.54038577800459e-05,0.0,7.046499571491095e-05,303.15,285.15,297.78318042307365,298.0837889726918,297.9054958364247,297.5871723871062,298.0609224972146,297.8841120233022,0.0,0.0,0.0,-4.732447318658448e-08,298.96505053965814,299.1196036058613,298.74371982323584,298.3608204534694,299.1808315973468,0.0,288.5564717397451,0.4270796912623341,0.064
21087828.0,21087828.0,288.0927320470588,286.80094538054755,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,2.47887885578133e-16,0.0,294.15,286.79333127774424,0.0008044083705343478,0.0,0.00045254427158383125,0.0,9.540168189536335e-05,0.0,9.059570168589026e-05,0.0,9.54016328201401e-05,0.0,7.046335225285702e-05,303.15,285.15,297.7829614791948,298.08310364583116,297.9048514457376,297.5866215396748,298.0604825227318,297.88360412663405,0.0,0.0,0.0,-4.7322266060115825e-08,298.96505053965814,299.1196036058613,298.74371982323584,298.3608204534694,299.1808315973468,0.0,288.5564717397451,0.4270796912623341,0.064
21087864.0,21087864.0,288.09183993725486,286.80008785077456,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,2.3690756854233393e-16,0.0,294.15,286.7712520660879,0.0008043896293524882,0.0,0.00045253373420625365,0.0,9.539946031574085e-05,0.0,9.059359217566314e-05,0.0,9.539941141752881e-05,0.0,7.046171141909142e-05,303.15,285.15,297.7827462755112,298.0824265406616,297.90421550415346,297.5860826623383,298.0600478990122,297.88310377633536,0.0,0.0,0.0,-4.7320062512952985e-08,298.96505053965814,299.1196036058613,298.74371982323584,298.3608204534694,299.1808315973468,0.0,288.5564717397451,0.4270796912623341,0.064
21087900.0,21087900.0,288.0911764705882,286.79945010148094,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,2.3386063045043356e-16,0.0,294.15,286.749142423782,0.0008043712099270561,0.0,0.000452523377806122,0.0,9.539727688899758e-05,0.0,9.059151889570555e-05,0.0,9.539722816708285e-05,0.0,7.046009876484248e-05,303.15,285.15,297.78253294817165,298.0817535609996,297.9035838021208,297.58554979148545,298.0596159601103,297.8826072125775,0.0,0.0,0.0,-4.731789686436067e-08,298.96505053965814,299.1196036058613,298.74371982323584,298.3608204534694,299.1808315973468,0.0,288.5564717397451,0.4270796912623341,0.064
21087936.0,21087936.0,288.0907420235294,286.799032494522,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,2.2641363010436536e-16,0.0,294.15,286.7269864888529,0.0008043527155620326,0.0,0.0004525129791885164,0.0,9.539508456342316e-05,0.0,9.058943716423e-05,0.0,9.53950360166989e-05,0.0,7.045847953783808e-05,303.15,285.15,297.78232295609115,298.08108795439307,297.9029594700039,297.5850266569906,298.05918978089744,297.8821173636752,0.0,0.0,0.0,-4.731572243562311e-08,298.96505053965814,299.1196036058613,298.74371982323584,298.3608204534694,299.1808315973468,0.0,288.5564717397451,0.4270796912623341,0.064
21087972.0,21087972.0,288.090536972549,286.79883539176063,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,2.1638452588261638e-16,0.0,294.15,286.7048202312602,0.0008043343814529981,0.0,0.0004525026707144004,0.0,9.53929112414213e-05,0.0,9.05873734787703e-05,0.0,9.539286286961826e-05,0.0,7.045687434678118e-05,303.15,285.15,297.7821137870336,298.0804238946223,297.90233677646023,297.5845060236008,298.05876428728715,297.8816289538008,0.0,0.0,0.0,-4.731356690749999e-08,298.96505053965814,299.1196036058613,298.74371982323584,298.3608204534694,299.1808315973468,0.0,288.5564717397451,0.4270796912623341,0.064
21088008.0,21088008.0,288.09056169411764,286.7988591550678,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,2.1498853018426318e-16,0.0,294.15,286.68263341617785,0.0008043163048185862,0.0,0.0004524925070640723,0.0,9.539076845049453e-05,0.0,9.058533878589754e-05,0.0,9.539072025308824e-05,0.0,7.045529170582088e-05,303.15,285.15,297.7819062585724,298.07976291503127,297.90171734674993,297.5839903756375,298.0583401536368,297.8811434099256,0.0,0.0,0.0,-4.7311441713003434e-08,298.96505053965814,299.1196036058613,298.74371982323584,298.3608204534694,299.1808315973468,0.0,288.5564717397451,0.4270796912623341,0.064
21088044.0,21088044.0,288.09081656470585,286.79910414632195,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,2.1360154069364074e-16,0.0,294.15,286.6604466010955,0.0008042982281847277,0.0,0.0004524823434137899,0.0,9.538862565958514e-05,0.0,9.058330409303448e-05,0.0,9.538857763656781e-05,0.0,7.045370906487267e-05,303.15,285.15,297.78169873047295,298.0791019366253,297.9010979181484,297.5834747285406,298.05791602066387,297.8806578668902,0.0,0.0,0.0,-4.7309316566237494e-08,298.96505053965814,299.1196036058613,298.74371982323584,298.3608204534694,299.1808315973468,0.0,288.5564717397451,0.4270796912623341,0.064
21088080.0,21088080.0,288.0913019607843,286.7995707274096,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,2.1085434829775168e-16,0.0,294.15,286.6382597860131,0.0008042801515562684,0.0,0.0004524721797662795,0.0,9.538648286926794e-05,0.0,9.058126940072691e-05,0.0,9.538643502063179e-05,0.0,7.045212642436105e-05,303.15,285.15,297.7814912027352,298.07844095940436,297.9004784906557,297.58295908231014,298.05749188836853,297.8801723246948,0.0,0.0,0.0,-4.730719146777225e-08,298.96505053965814,299.1196036058613,298.74371982323584,298.3608204534694,299.1808315973468,0.0,288.5564717397451,0.4270796912623341,0.064
21088116.0,21088116.0,288.0920182588235,286.8002592602253,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,2.0413995433704542e-16,0.0,294.15,286.6159736739085,0.0008042622946302826,0.0,0.0004524621395889488,0.0,9.538436611042918e-05,0.0,9.057925942632857e-05,0.0,9.53843184336564e-05,0.0,7.045056301036384e-05,303.15,285.15,297.7812921770053,298.0777971771786,297.8998764608631,297.58246793490775,298.05707813761603,297.87970237751415,0.0,0.0,0.0,-4.7305092232744294e-08,298.96505053965814,299.1196036058613,298.74371982323584,298.3608204534694,299.1808315973468,0.0,288.5564717397451,0.4270796912623341,0.064
21088152.0,21088152.0,288.0929658352941,286.8011701066712,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,2.0282295397875208e-16,0.0,294.15,286.5936874663761,0.0008042446735045956,0.0,0.0004524522320678461,0.0,9.538227731710095e-05,0.0,9.057727600863443e-05,0.0,9.53822298121676e-05,0.0,7.0449020251595e-05,303.15,285.15,297.78109315898126,298.07715341197445,297.89927444819097,297.58197681121544,298.0566643971962,297.87923244551166,0.0,0.0,0.0,-4.730302078235466e-08,298.96505053965814,299.1196036058613,298.74371982323584,298.3608204534694,299.1808315973468,0.0,288.5564717397451,0.4270796912623341,0.064
21088188.0,21088188.0,288.09414506666667,286.8023036286579,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,2.0151445019306444e-16,0.0,294.15,286.5714012588436,0.000804227052393976,0.0,0.0004524423245549668,0.0,9.538018852551379e-05,0.0,9.05752925925871e-05,0.0,9.53801411924124e-05,0.0,7.044747749411139e-05,303.15,285.15,297.78089414130295,298.0765096479171,297.89867243658904,297.58148568834645,298.05625065744437,297.87876251431993,0.0,0.0,0.0,-4.730094937903038e-08,298.96505053965814,299.1196036058613,298.74371982323584,298.3608204534694,299.1808315973468,0.0,288.5564717397451,0.4270796912623341,0.064
21088224.0,21088224.0,288.09555632941175,286.80366018810383,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,1.9258826751473765e-16,0.0,294.15,286.5490682802464,0.0008042095144949774,0.0,0.0004524324637899578,0.0,9.537810959020004e-05,0.0,9.057331853517514e-05,0.0,9.537806242765543e-05,0.0,7.044594201631204e-05,303.15,285.15,297.7806997852989,298.0758751467825,297.89807984167953,297.58100783636513,298.05584228026146,297.87830097807756,0.0,0.0,0.0,-4.729888779438719e-08,298.96505053965814,299.1196036058613,298.74371982323584,298.3608204534694,299.1808315973468,0.0,288.5564717397451,0.4270796912623341,0.064
21088260.0,21088260.0,288.0972,286.80524014693583,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,1.9134579237975633e-16,0.0,294.15,286.5267118234085,0.0008041923243709096,0.0,0.00045242279864336554,0.0,9.53760718942011e-05,0.0,9.057138363903281e-05,0.0,9.537602490155173e-05,0.0,7.044443699766483e-05,303.15,285.15,297.7805077681698,298.0752452946793,297.8974919728412,297.5805366450256,298.0554365941103,297.87784365496526,0.0,0.0,0.0,-4.7296867154746326e-08,298.96505053965814,299.1196036058613,298.74371982323584,298.3608204534694,299.1808315973468,0.0,288.5564717397451,0.4270796912623341,0.064
21088296.0,21088296.0,288.09907645490193,286.8070438670887,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,1.9011133302102644e-16,0.0,294.15,286.50435536657056,0.000804175134257042,0.0,0.0004524131335022688,0.0,9.537403419936789e-05,0.0,9.056944874399115e-05,0.0,9.537398737660654e-05,0.0,7.044293197987793e-05,303.15,285.15,297.7803157513736,298.0746154436931,297.8969041050429,297.5800654544753,298.05503090861987,297.877386332641,0.0,0.0,0.0,-4.729484655940852e-08,298.96505053965814,299.1196036058613,298.74371982323584,298.3608204534694,299.1808315973468,0.0,288.5564717397451,0.4270796912623341,0.064
21088332.0,21088332.0,288.1011860705882,286.8090717105059,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,1.8169025708260066e-16,0.0,294.15,286.48197704815374,0.0008041579634743705,0.0,0.00045240347920428935,0.0,9.537199879102155e-05,0.0,9.056751601969867e-05,0.0,9.537195213751758e-05,0.0,7.044142865082105e-05,303.15,285.15,297.78012616230575,298.07399038442486,297.89632111155765,297.57960119033277,298.0546278155824,297.8769333328407,0.0,0.0,0.0,-4.7292828273706154e-08,298.96505053965814,299.1196036058613,298.74371982323584,298.3608204534694,299.1808315973468,0.0,288.5564717397451,0.4270796912623341,0.064
21088368.0,21088368.0,288.1035292235294,286.8113240391393,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,1.805180900051009e-16,0.0,294.15,286.45955491062125,0.0008041412509659796,0.0,0.0004523940826580628,0.0,9.537001772104484e-05,0.0,9.056563489531084e-05,0.0,9.536997123551721e-05,0.0,7.043996545577402e-05,303.15,285.15,297.7799414371624,298.07337492695154,297.89574788539943,297.5791508069139,298.05422991679063,297.8764889946436,0.0,0.0,0.0,-4.729086391824227e-08,298.96505053965814,299.1196036058613,298.74371982323584,298.3608204534694,299.1808315973468,0.0,288.5564717397451,0.4270796912623341,0.064
21088404.0,21088404.0,288.10610629019607,286.81380121494925,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,1.7935348511436684e-16,0.0,294.15,286.4371327730888,0.000804124538453228,0.0,0.0004523846861091508,0.0,9.536803665050895e-05,0.0,9.056375377038596e-05,0.0,9.53679903329507e-05,0.0,7.04385022603133e-05,303.15,285.15,297.77975671233884,298.0727594705654,297.89517466025086,297.57870042424935,298.05383201865266,297.8760446572114,0.0,0.0,0.0,-4.7288899603005506e-08,298.96505053965814,299.1196036058613,298.74371982323584,298.3608204534694,299.1808315973468,0.0,288.5564717397451,0.4270796912623341,0.064
21088440.0,21088440.0,288.1089176470588,286.8165035999048,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,1.7704676705942045e-16,0.0,294.15,286.4147106355564,0.000804107825945808,0.0,0.00045237528956300625,0.0,9.536605558056341e-05,0.0,9.056187264601558e-05,0.0,9.536600943096761e-05,0.0,7.043703906528795e-05,303.15,285.15,297.7795719878351,298.07214401526653,297.89460143611217,297.5782500423391,298.0534341211685,297.87560032054427,0.0,0.0,0.0,-4.728693532913584e-08,298.96505053965814,299.1196036058613,298.74371982323584,298.3608204534694,299.1808315973468,0.0,288.5564717397451,0.4270796912623341,0.064
21088476.0,21088476.0,288.11196367058824,286.819431555984,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,1.7140893339317963e-16,0.0,294.15,286.3922101802313,0.0008040915411782622,0.0,0.00045236613353150725,0.0,9.536412521637101e-05,0.0,9.056003967090319e-05,0.0,9.536407923228901e-05,0.0,7.043561332111812e-05,303.15,285.15,297.77939713480936,298.0715481109913,297.8940480591819,297.5778279842265,298.0530470301909,297.87517366388,0.0,0.0,0.0,-4.728502137532159e-08,298.96505053965814,299.1196036058613,298.74371982323584,298.3608204534694,299.1808315973468,0.0,288.5564717397451,0.4270796912623341,0.064
21088512.0,21088512.0,288.1152447372549,286.82258544517356,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,1.6381628953712457e-16,0.0,294.15,286.3697063365882,0.0008040753496999323,0.0,0.0004523570299768319,0.0,9.536220591503094e-05,0.0,9.055821720123479e-05,0.0,9.536216009633934e-05,0.0,7.043419574792123e-05,303.15,285.15,297.77922273058505,298.070953136288,297.89349561900684,297.5774072478096,298.0526605134785,297.8747478494336,0.0,0.0,0.0,-4.7283118430596285e-08,298.96505053965814,299.1196036058613,298.74371982323584,298.3608204534694,299.1808315973468,0.0,288.5564717397451,0.4270796912623341,0.064
21088548.0,21088548.0,288.11876122352936,286.8259656294694,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,1.627594356120058e-16,0.0,294.15,286.3471957985782,0.0008040594566580793,0.0,0.0004523480943052996,0.0,9.536032200566736e-05,0.0,9.055642834042958e-05,0.0,9.536027635212228e-05,0.0,7.043280431509373e-05,303.15,285.15,297.7790492135319,298.0703599991733,297.89294503045903,297.57698912491907,298.05227513193495,297.8743237000037,0.0,0.0,0.0,-4.728125061978917e-08,298.96505053965814,299.1196036058613,298.74371982323584,298.3608204534694,299.1808315973468,0.0,288.5564717397451,0.4270796912623341,0.064
21088584.0,21088584.0,288.12251350588235,286.8295724708768,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,1.5554992555700857e-16,0.0,294.15,286.3246632115015,0.0008040435327740675,0.0,0.00045233914124490987,0.0,9.535843443127362e-05,0.0,9.055463599856848e-05,0.0,9.53583889421307e-05,0.0,7.043141017521404e-05,303.15,285.15,297.7788788572724,298.06977305426943,297.89240085153295,297.57658021167356,298.05189260075826,297.8739051151013,0.0,0.0,0.0,-4.7279379210142595e-08,298.96505053965814,299.1196036058613,298.74371982323584,298.3608204534694,299.1808315973468,0.0,288.5564717397451,0.4270796912623341,0.064
21088620.0,21088620.0,288.1265019607843,286.8334063314103,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,1.5454640173259914e-16,0.0,294.15,286.3021195348913,0.0008040279971975642,0.0,0.00045233040661967605,0.0,9.53565929059696e-05,0.0,9.055288738568487e-05,0.0,9.535654758082855e-05,0.0,7.043005004699555e-05,303.15,285.15,297.7787100884599,298.06918922215505,297.89185989439017,297.5761759281086,298.05151150155865,297.8734893269345,0.0,0.0,0.0,-4.727755349911376e-08,298.96505053965814,299.1196036058613,298.74371982323584,298.3608204534694,299.1808315973468,0.0,288.5564717397451,0.4270796912623341,0.064
21088656.0,21088656.0,288.13072696470584,286.8374675730939,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,1.5354935210007732e-16,0.0,294.15,286.27957585828113,0.0008040124616263442,0.0,0.00045232167199720625,0.0,9.535475138125452e-05,0.0,9.055113877335504e-05,0.0,9.535470622010908e-05,0.0,7.042868991921145e-05,303.15,285.15,297.7785413199391,298.068605391065,297.89131893819314,297.5757716452222,298.05113040299756,297.87307353948336,0.0,0.0,0.0,-4.7275727823906256e-08,298.96505053965814,299.1196036058613,298.74371982323584,298.3608204534694,299.1808315973468,0.0,288.5564717397451,0.4270796912623341,0.064
21088692.0,21088692.0,288.1351888941176,286.84175655796145,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,1.4674780726956579e-16,0.0,294.15,286.25701110139,0.000803997109616404,0.0,0.0004523130406047977,0.0,9.535293161941043e-05,0.0,9.054941082690199e-05,0.0,9.53528866214953e-05,0.0,7.042734586533483e-05,303.15,285.15,297.7783756813188,298.0680280076817,297.89078458301816,297.57537635791084,298.0507521682148,297.87266335962886,0.0,0.0,0.0,-4.72739237617614e-08,298.96505053965814,299.1196036058613,298.74371982323584,298.3608204534694,299.1808315973468,0.0,288.5564717397451,0.4270796912623341,0.064
21088728.0,21088728.0,288.1398881254902,286.8462736480567,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,1.4580106994232175e-16,0.0,294.15,286.2344041038925,0.0008039824759394493,0.0,0.0004523048132566993,0.0,9.53511970363851e-05,0.0,9.05477637669579e-05,0.0,9.535115220015374e-05,0.0,7.04260647240922e-05,303.15,285.15,297.77821631193837,298.0674635421824,297.89026345298504,297.57499909448313,298.0503796705209,297.872264414422,0.0,0.0,0.0,-4.7272204189723985e-08,298.96505053965814,299.1196036058613,298.74371982323584,298.3608204534694,299.1808315973468,0.0,288.5564717397451,0.4270796912623341,0.064
21088764.0,21088764.0,288.1448250352941,286.8510192054333,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,1.448604404512592e-16,0.0,294.15,286.21179710639495,0.0008039678422580515,0.0,0.00045229658590590954,0.0,9.534946245279824e-05,0.0,9.05461167064754e-05,0.0,9.534941777824482e-05,0.0,7.042478358243422e-05,303.15,285.15,297.7780569428334,298.0668990776702,297.88974232385965,297.57462183169,298.0500071734591,297.8718654699025,0.0,0.0,0.0,-4.727048464839204e-08,298.96505053965814,299.1196036058613,298.74371982323584,298.3608204534694,299.1808315973468,0.0,288.5564717397451,0.4270796912623341,0.064
21088800.0,21088800.0,288.15,286.8559935921555,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,1.4299734761409837e-16,0.0,294.15,286.18919010889744,0.0008039532085770573,0.0,0.00045228835855515477,0.0,9.534772786922459e-05,0.0,9.054446964600033e-05,0.0,9.534768335634324e-05,0.0,7.042350244078546e-05,303.15,285.15,297.777897574004,298.06633461414526,297.88922119564205,297.57424456953174,298.04963467702936,297.87146652607044,0.0,0.0,0.0,-4.72687651383355e-08,298.96505053965814,299.1196036058613,298.74371982323584,298.3608204534694,299.1808315973468,0.0,288.5564717397451,0.4270796912623341,0.064
21088800.0,21088800.0,288.15,286.8559935921555,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,1.4299734761409837e-16,0.0,294.15,286.18919010889744,0.0008039532085770573,0.0,0.00045228835855515477,0.0,9.534772786922459e-05,0.0,9.054446964600033e-05,0.0,9.534768335634324e-05,0.0,7.042350244078546e-05,303.15,285.15,297.777897574004,298.06633461414526,297.88922119564205,297.57424456953174,298.04963467702936,297.87146652607044,0.0,0.0,0.0,-4.72687651383355e-08,298.982782704351,299.0991921746221,298.67676564592057,298.3830580824233,299.15879543553257,0.0,268.9417897374624,0.4282710567812064,0.064
21088836.0,21088836.0,288.155312407563,286.8611000959845,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,1.3844377527865247e-16,0.0,294.15,286.166543756946,0.000803943520753507,0.0,0.00045228291357267284,0.0,9.53465798432451e-05,0.0,9.05433795932458e-05,0.0,9.534653549026153e-05,0.0,7.042265452840231e-05,303.15,285.15,297.7777385262645,298.065782427014,297.88871278097776,297.57388314049757,298.0492544342645,297.8710742618037,0.0,0.0,0.0,-4.726762722470205e-08,298.982782704351,299.0991921746221,298.67676564592057,298.3830580824233,299.15879543553257,0.0,268.9417897374624,0.4282710567812064,0.064
21088872.0,21088872.0,288.16066094117645,286.8662413271307,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,1.3755061106571046e-16,0.0,294.15,286.1438973590002,0.0008039342644353981,0.0,0.0004522777113465111,0.0,9.534548299317039e-05,0.0,9.054233813834263e-05,0.0,9.534543880005534e-05,0.0,7.042184441436514e-05,303.15,285.15,297.77757947802525,298.06523025391004,297.88820438067665,297.5735217297015,298.0488741838096,297.87068200522464,0.0,0.0,0.0,-4.726654006488779e-08,298.982782704351,299.0991921746221,298.67676564592057,298.3830580824233,299.15879543553257,0.0,268.9417897374624,0.4282710567812064,0.064
21088908.0,21088908.0,288.166044920168,286.8714166313391,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,1.3666320906424868e-16,0.0,294.15,286.12125096105444,0.000803925008112695,0.0,0.000452272509117645,0.0,9.534438614252923e-05,0.0,9.05412966828983e-05,0.0,9.5344342109279e-05,0.0,7.042103429990922e-05,303.15,285.15,297.77742043006106,298.0646780817698,297.8876959812592,297.57316031951467,298.0484939340054,297.870289749322,0.0,0.0,0.0,-4.726545291700638e-08,298.982782704351,299.0991921746221,298.67676564592057,298.3830580824233,299.15879543553257,0.0,268.9417897374624,0.4282710567812064,0.064
21088944.0,21088944.0,288.17146366386555,286.87662535435476,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,1.2934775111135452e-16,0.0,294.15,286.098566247296,0.0008039231930683708,0.0,0.0004522714931276313,0.0,9.534417180211001e-05,0.0,9.054109327871453e-05,0.0,9.5344127926685e-05,0.0,7.042087600429415e-05,303.15,285.15,297.7772527265778,298.0641362575659,297.88719831011053,297.5728088805122,298.0480895835733,297.86989715166794,0.0,0.0,0.0,-4.7265240757870756e-08,298.982782704351,299.0991921746221,298.67676564592057,298.3830580824233,299.15879543553257,0.0,268.9417897374624,0.4282710567812064,0.064
21088980.0,21088980.0,288.1769164915966,286.881866841922,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,1.2851326951704187e-16,0.0,294.15,286.0758902489671,0.0008039219581997818,0.0,0.0004522708035549082,0.0,9.534402627385087e-05,0.0,9.054095522059834e-05,0.0,9.534398255667935e-05,0.0,7.042076853314773e-05,303.15,285.15,297.77708889787226,298.0635927671543,297.8866989960692,297.5724574967038,298.04769191462964,297.86950601448586,0.0,0.0,0.0,-4.726509682548385e-08,298.982782704351,299.0991921746221,298.67676564592057,298.3830580824233,299.15879543553257,0.0,268.9417897374624,0.4282710567812064,0.064
21089016.0,21089016.0,288.18240272268906,286.88714043978496,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,1.2686042246527634e-16,0.0,294.15,286.05315079565383,0.0008039297090308714,0.0,0.00045227516902175284,0.0,9.534494641054936e-05,0.0,9.054182914070741e-05,0.0,9.534490284822056e-05,0.0,7.042144815817245e-05,303.15,285.15,297.7769013117829,298.0630637191971,297.88621460065065,297.5721143173257,298.0472421011665,297.86910721002454,0.0,0.0,0.0,-4.726600946570468e-08,298.982782704351,299.0991921746221,298.67676564592057,298.3830580824233,299.15879543553257,0.0,268.9417897374624,0.4282710567812064,0.064
21089052.0,21089052.0,288.1879216764706,286.8924454936873,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,1.2045889530498984e-16,0.0,294.15,286.0304125861072,0.0008039331661723224,0.0,0.00045227711894587247,0.0,9.534535732224222e-05,0.0,9.05422194887038e-05,0.0,9.534531391506368e-05,0.0,7.042175167137396e-05,303.15,285.15,297.77671586408974,298.0625346911613,297.88573031278355,297.57177202119703,298.04679631606575,297.8687098410595,0.0,0.0,0.0,-4.72664172252575e-08,298.982782704351,299.0991921746221,298.67676564592057,298.3830580824233,299.15879543553257,0.0,268.9417897374624,0.4282710567812064,0.064
21089088.0,21089088.0,288.1934726722689,286.8977813493724,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,1.1890963793482088e-16,0.0,294.15,286.0076674292593,0.0008039402505269414,0.0,0.0004522811094480138,0.0,9.534619841234586e-05,0.0,9.05430183439415e-05,0.0,9.534615515965382e-05,0.0,7.042237291281828e-05,303.15,285.15,297.77652494742813,298.06200624643174,297.8852469601096,297.57142828036604,298.04634073616586,297.86830943410024,0.0,0.0,0.0,-4.7267251502793754e-08,298.982782704351,299.0991921746221,298.67676564592057,298.3830580824233,299.15879543553257,0.0,268.9417897374624,0.4282710567812064,0.064
21089124.0,21089124.0,288.19905502941174,286.90314735258306,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,1.1364247645134904e-16,0.0,294.15,285.9849187347065,0.0008039499669622407,0.0,0.0004522865807025965,0.0,9.534735166264431e-05,0.0,9.054411363384297e-05,0.0,9.534730856420138e-05,0.0,7.042322471469753e-05,303.15,285.15,297.77633348474774,298.0614792710285,297.8847651989708,297.57108701533355,298.0458836145982,297.8679097169358,0.0,0.0,0.0,-4.72683952955402e-08,298.982782704351,299.0991921746221,298.67676564592057,298.3830580824233,299.15879543553257,0.0,268.9417897374624,0.4282710567812064,0.064
21089160.0,21089160.0,288.20466806722686,286.9085428490618,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,1.114571567634531e-16,0.0,294.15,285.9621641296268,0.0008039632981607759,0.0,0.00045229408554185073,0.0,9.534893361682397e-05,0.0,9.05456160309558e-05,0.0,9.534889067221579e-05,0.0,7.042439315576062e-05,303.15,285.15,297.77613860497,298.0609535962065,297.88428484003344,297.5707461928429,298.04541706655255,297.86750806012105,0.0,0.0,0.0,-4.72699641695688e-08,298.982782704351,299.0991921746221,298.67676564592057,298.3830580824233,299.15879543553257,0.0,268.9417897374624,0.4282710567812064,0.064
21089196.0,21089196.0,288.21031110504197,286.91396718455053,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,1.0790794250113571e-16,0.0,294.15,285.9394092797448,0.0008039766270562038,0.0,0.0004523015890879476,0.0,9.535051529833134e-05,0.0,9.054711816918273e-05,0.0,9.535047250761606e-05,0.0,7.04255613954299e-05,303.15,285.15,297.7759441271757,298.06042886191483,297.88380568340136,297.5704081559693,298.0449479309381,297.8671069518799,0.0,0.0,0.0,-4.727153279956479e-08,298.982782704351,299.0991921746221,298.67676564592057,298.3830580824233,299.15879543553257,0.0,268.9417897374624,0.4282710567812064,0.064
21089232.0,21089232.0,288.21598346218485,286.9194197047909,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,1.0652010663566163e-16,0.0,294.15,285.9166308700488,0.0008039946209908175,0.0,0.0004523117170339619,0.0,9.5352650235624e-05,0.0,9.054914569112972e-05,0.0,9.535260759725753e-05,0.0,7.042713826778625e-05,303.15,285.15,297.775733706153,298.0599070473549,297.8833297722886,297.570066292673,298.0444483291296,297.8666970295198,0.0,0.0,0.0,-4.7273650036763187e-08,298.982782704351,299.0991921746221,298.67676564592057,298.3830580824233,299.15879543553257,0.0,268.9417897374624,0.4282710567812064,0.064
21089268.0,21089268.0,288.22168445798314,286.9248997555237,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,1.0583289663279768e-16,0.0,294.15,285.8938144380102,0.0008040175142521069,0.0,0.00045232460114843424,0.0,9.535536620786331e-05,0.0,9.055172497584948e-05,0.0,9.535532371949229e-05,0.0,7.042914429034504e-05,303.15,285.15,297.77549756040906,298.0593899492475,297.8828591032353,297.56971825355436,298.0438995738633,297.8662728880619,0.0,0.0,0.0,-4.7276343461382214e-08,298.982782704351,299.0991921746221,298.67676564592057,298.3830580824233,299.15879543553257,0.0,268.9417897374624,0.4282710567812064,0.064
21089304.0,21089304.0,288.2274134117647,286.9304066824898,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,1.0114497590147662e-16,0.0,294.15,285.8710201579886,0.0008040347677005336,0.0,0.00045233431247323596,0.0,9.53574133173045e-05,0.0,9.055366909366083e-05,0.0,9.535737098050385e-05,0.0,7.043065629327588e-05,303.15,285.15,297.7752780039604,298.05887075858476,297.8823862389604,297.5693760807704,298.0433828008705,297.8658587766293,0.0,0.0,0.0,-4.7278373713126426e-08,298.982782704351,299.0991921746221,298.67676564592057,298.3830580824233,299.15879543553257,0.0,268.9417897374624,0.4282710567812064,0.064
21089340.0,21089340.0,288.2331696428571,286.9359398314289,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,9.984412054352091e-17,0.0,294.15,285.8482095293612,0.0008040590240329598,0.0,0.00045234796344200036,0.0,9.536029095112071e-05,0.0,9.055640189637893e-05,0.0,9.53602487646051e-05,0.0,7.043278171855281e-05,303.15,285.15,297.7750440772677,298.0583529605525,297.881915263154,297.5690298358953,298.0428378524358,297.8654359978611,0.0,0.0,0.0,-4.728122758295175e-08,298.982782704351,299.0991921746221,298.67676564592057,298.3830580824233,299.15879543553257,0.0,268.9417897374624,0.4282710567812064,0.064
21089376.0,21089376.0,288.23895247058823,286.9414985480807,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,9.919998038508728e-17,0.0,294.15,285.8253829341828,0.0008040864326484898,0.0,0.00045236338778227,0.0,9.536354243348385e-05,0.0,9.055948971378584e-05,0.0,9.536350039618984e-05,0.0,7.043518326698759e-05,303.15,285.15,297.77479696189533,298.0578365900924,297.88144603336605,297.56867951896015,298.04226720112075,297.86500526108694,0.0,0.0,0.0,-4.7284452271393916e-08,298.982782704351,299.0991921746221,298.67676564592057,298.3830580824233,299.15879543553257,0.0,268.9417897374624,0.4282710567812064,0.064
21089412.0,21089412.0,288.2447612142857,286.94708217818385,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,9.419423189084083e-17,0.0,294.15,285.80256078398145,0.0008041081811607391,0.0,0.0004523756278703749,0.0,9.536612263763504e-05,0.0,9.056194006965752e-05,0.0,9.536608075012311e-05,0.0,7.043708901167812e-05,303.15,285.15,297.77455487631164,298.05732007293244,297.8809766413975,297.5683310305879,298.04170562385445,297.8645776490168,0.0,0.0,0.0,-4.728701136165875e-08,298.982782704351,299.0991921746221,298.67676564592057,298.3830580824233,299.15879543553257,0.0,268.9417897374624,0.4282710567812064,0.064
21089448.0,21089448.0,288.25059519327726,286.95269006747696,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,9.298277210105274e-17,0.0,294.15,285.7797209953317,0.0008041363131322962,0.0,0.0004523914591087901,0.0,9.536945990000979e-05,0.0,9.056510934485721e-05,0.0,9.536941816060272e-05,0.0,7.043955391682751e-05,303.15,285.15,297.7742923294928,298.05680245201194,297.88050669903345,297.56797292171933,298.0411256088801,297.8641400022275,0.0,0.0,0.0,-4.7290321314703844e-08,298.982782704351,299.0991921746221,298.67676564592057,298.3830580824233,299.15879543553257,0.0,268.9417897374624,0.4282710567812064,0.064
21089484.0,21089484.0,288.25645372689075,286.9583215616978,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,9.238289764448258e-17,0.0,294.15,285.7568544485979,0.0008041742985659818,0.0,0.00045241283362992997,0.0,9.53739657536881e-05,0.0,9.056938834053445e-05,0.0,9.537392416000552e-05,0.0,7.044288193929686e-05,303.15,285.15,297.77399901575893,298.05628403756856,297.8800365522203,297.567601441878,298.04050872639317,297.8636859547638,0.0,0.0,0.0,-4.72947903584034e-08,298.982782704351,299.0991921746221,298.67676564592057,298.3830580824233,299.15879543553257,0.0,268.9417897374624,0.4282710567812064,0.064
21089520.0,21089520.0,288.26233613445373,286.9639760065833,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,9.119473395851401e-17,0.0,294.15,285.7339879018641,0.0008042122840084345,0.0,0.0004524342081564417,0.0,9.537847160848494e-05,0.0,9.057366733728611e-05,0.0,9.537843016054077e-05,0.0,7.044620996259372e-05,303.15,285.15,297.7737057025443,298.05576562403087,297.8795664062232,297.5672299626825,298.0398918450405,297.8632319081043,0.0,0.0,0.0,-4.729925961440314e-08,298.982782704351,299.0991921746221,298.67676564592057,298.3830580824233,299.15879543553257,0.0,268.9417897374624,0.4282710567812064,0.064
21089556.0,21089556.0,288.2682417352941,286.9696527478703,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,8.829075129995108e-17,0.0,294.15,285.7111365451571,0.0008042539571650884,0.0,0.0004524576573748023,0.0,9.538341483157235e-05,0.0,9.057836167047026e-05,0.0,9.53833735304178e-05,0.0,7.044986102472242e-05,303.15,285.15,297.77342459698946,298.05524821045066,297.8790974379466,297.566868852512,298.0392777278856,297.8627833651569,0.0,0.0,0.0,-4.7304162901191284e-08,298.982782704351,299.0991921746221,298.67676564592057,298.3830580824233,299.15879543553257,0.0,268.9417897374624,0.4282710567812064,0.064
