,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21089592.0,21089592.0,288.27416984873946,286.97535113129464,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,8.772114721889971e-17,0.0,294.15,285.68828517005113,0.0008042964591977469,0.0,0.0004524815729031485,0.0,9.538845635829442e-05,0.0,9.058314935513905e-05,0.0,9.538841520390141e-05,0.0,7.045358469357784e-05,303.15,285.15,297.7731434630379,298.0547307951759,297.87862846863175,297.5665077316972,298.0386635797537,297.8623348076593,0.0,0.0,0.0,-4.730916395262631e-08,298.982782704351,299.0991921746221,298.67676564592057,298.3830580824233,299.15879543553257,0.0,268.9417897374624,0.4282710567812064,0.064
21089628.0,21089628.0,288.28011979411764,286.98107050259154,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,8.659293967968507e-17,0.0,294.15,285.66540760683273,0.0008043198954085334,0.0,0.00045249476224650377,0.0,9.539123668130775e-05,0.0,9.05857897445606e-05,0.0,9.53911956719593e-05,0.0,7.045563824491283e-05,303.15,285.15,297.7728642396095,298.0542193239126,297.8781657213877,297.5661340883313,298.0380476164324,297.86188619793467,0.0,0.0,0.0,-4.731192220798608e-08,298.982782704351,299.0991921746221,298.67676564592057,298.3830580824233,299.15879543553257,0.0,268.9417897374624,0.4282710567812064,0.064
21089664.0,21089664.0,288.28609089075627,286.9868102074956,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,8.222335739013935e-17,0.0,294.15,285.6425359665444,0.0008043834695339056,0.0,0.00045253053244236405,0.0,9.539877731372216e-05,0.0,9.059295063786457e-05,0.0,9.539873644819886e-05,0.0,7.04612077444261e-05,303.15,285.15,297.77257609182453,298.0537051988214,297.87770047109717,297.5657639287142,298.03743143794276,297.86143542568004,0.0,0.0,0.0,-4.7319402843888004e-08,298.982782704351,299.0991921746221,298.67676564592057,298.3830580824233,299.15879543553257,0.0,268.9417897374624,0.4282710567812064,0.064
21089700.0,21089700.0,288.29208245798316,286.9925695917408,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,8.116585854695154e-17,0.0,294.15,285.61965751688143,0.0008043985549593156,0.0,0.0004525390238180972,0.0,9.540056724924854e-05,0.0,9.059465053215216e-05,0.0,9.540052652965804e-05,0.0,7.04625297990261e-05,303.15,285.15,297.7722820067071,298.0531897434835,297.87723447035324,297.5653898499963,298.0368171422147,297.860982642551,0.0,0.0,0.0,-4.732117887092768e-08,298.982782704351,299.0991921746221,298.67676564592057,298.3830580824233,299.15879543553257,0.0,268.9417897374624,0.4282710567812064,0.064
21089736.0,21089736.0,288.29809381512604,286.9983480010605,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,7.85812329281637e-17,0.0,294.15,285.5967756727154,0.0008044115350696851,0.0,0.0004525463307681766,0.0,9.540210749421873e-05,0.0,9.05961133140335e-05,0.0,9.540206692031737e-05,0.0,7.046366743300725e-05,303.15,285.15,297.77198969240794,298.0526751208615,297.8767693550441,297.5650139669737,298.03620092548243,297.86052981215397,0.0,0.0,0.0,-4.73227072184499e-08,298.982782704351,299.0991921746221,298.67676564592057,298.3830580824233,299.15879543553257,0.0,268.9417897374624,0.4282710567812064,0.064
21089772.0,21089772.0,288.3041242815126,287.0041447811871,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,7.51004381785419e-17,0.0,294.15,285.5738920808618,0.0008044237119095596,0.0,0.00045255318580522354,0.0,9.540355247077354e-05,0.0,9.059748562659543e-05,0.0,9.540351204241585e-05,0.0,7.0464734702048e-05,303.15,285.15,297.7717006127825,298.05216123291814,297.8763050630568,297.5646374200729,298.0355827633973,297.86007741844554,0.0,0.0,0.0,-4.7324141075319774e-08,298.982782704351,299.0991921746221,298.67676564592057,298.3830580824233,299.15879543553257,0.0,268.9417897374624,0.4282710567812064,0.064
21089808.0,21089808.0,288.3101731764706,287.00995927785243,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,7.461593084968347e-17,0.0,294.15,285.5510050075394,0.0008044306776161935,0.0,0.0004525571091423503,0.0,9.54043794107614e-05,0.0,9.059827103658309e-05,0.0,9.54043391278328e-05,0.0,7.046534549137715e-05,303.15,285.15,297.7714180154638,298.05164882516283,297.8758424283096,297.56425956513954,298.0349607114004,297.8596259090952,0.0,0.0,0.0,-4.732496179822633e-08,298.982782704351,299.0991921746221,298.67676564592057,298.3830580824233,299.15879543553257,0.0,268.9417897374624,0.4282710567812064,0.064
21089844.0,21089844.0,288.31623981932773,287.01579083678763,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,7.365627336230404e-17,0.0,294.15,285.52811012637545,0.0008044145982108675,0.0,0.00045254806764667,0.0,9.540247321302166e-05,0.0,9.059646099210295e-05,0.0,9.54024330746458e-05,0.0,7.046393759441008e-05,303.15,285.15,297.7711882716983,298.05115513244556,297.87539798207285,297.5638884663379,298.03437282314826,297.8592005351406,0.0,0.0,0.0,-4.732307099962047e-08,298.982782704351,299.0991921746221,298.67676564592057,298.3830580824233,299.15879543553257,0.0,268.9417897374624,0.4282710567812064,0.064
21089880.0,21089880.0,288.32232352941173,287.02163880372296,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,7.270895831282756e-17,0.0,294.15,285.50521163123636,0.0008043878520222086,0.0,0.00045253302517911354,0.0,9.539930194053952e-05,0.0,9.059344960168254e-05,0.0,9.539926194630204e-05,0.0,7.046159531750936e-05,303.15,285.15,297.77098299214407,298.05067010270847,297.87496195505577,297.5635204950599,298.0338007486481,297.8587872587233,0.0,0.0,0.0,-4.731992521750137e-08,298.982782704351,299.0991921746221,298.67676564592057,298.3830580824233,299.15879543553257,0.0,268.9417897374624,0.4282710567812064,0.064
21089916.0,21089916.0,288.3284236260504,287.027502524388,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,6.99394905762201e-17,0.0,294.15,285.4823160130132,0.0008043964794845089,0.0,0.00045253788330411755,0.0,9.540032594661321e-05,0.0,9.059442214875998e-05,0.0,9.540028609594747e-05,0.0,7.046235165898698e-05,303.15,285.15,297.7707413939542,298.05017283377487,297.874514315253,297.5631474721478,298.03319002942544,297.8583532089111,0.0,0.0,0.0,-4.732094140082045e-08,298.982782704351,299.0991921746221,298.67676564592057,298.3830580824233,299.15879543553257,0.0,268.9417897374624,0.4282710567812064,0.064
21089952.0,21089952.0,288.3345394285714,287.03338134451155,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,6.948827888448211e-17,0.0,294.15,285.45941710536187,0.0008043572577967405,0.0,0.00045251582237510336,0.0,9.539567509937652e-05,0.0,9.059000571913495e-05,0.0,9.539563539372741e-05,0.0,7.045891657330478e-05,303.15,285.15,297.77053102585575,298.04968469288315,297.8740756664187,297.5627775172829,298.032609387292,297.85793565794654,0.0,0.0,0.0,-4.731632792892649e-08,298.982782704351,299.0991921746221,298.67676564592057,298.3830580824233,299.15879543553257,0.0,268.9417897374624,0.4282710567812064,0.064
21089988.0,21089988.0,288.3406702563025,287.0392746098215,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,6.903997816605953e-17,0.0,294.15,285.43651819771054,0.000804318036105039,0.0,0.00045249376144344404,0.0,9.539102425159624e-05,0.0,9.058558928898142e-05,0.0,9.539098469094972e-05,0.0,7.045548148721968e-05,303.15,285.15,297.7703206581326,298.04919655285136,297.8736370183515,297.5624075630735,298.03202874625003,297.85751810773183,0.0,0.0,0.0,-4.731171468136732e-08,298.982782704351,299.0991921746221,298.67676564592057,298.3830580824233,299.15879543553257,0.0,268.9417897374624,0.4282710567812064,0.064
21090024.0,21090024.0,288.3468154285714,287.0451816660451,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,6.598181803596702e-17,0.0,294.15,285.41361777184716,0.0008042856020624169,0.0,0.0004524755190416537,0.0,9.538717839641896e-05,0.0,9.058193729770842e-05,0.0,9.538713897899123e-05,0.0,7.045264096575073e-05,303.15,285.15,297.7701413565742,298.04872482141985,297.87321445321516,297.56204838017,298.03148944825494,297.8571236919268,0.0,0.0,0.0,-4.730790014086902e-08,298.982782704351,299.0991921746221,298.67676564592057,298.3830580824233,299.15879543553257,0.0,268.9417897374624,0.4282710567812064,0.064
21090060.0,21090060.0,288.35297426470584,287.05110185890857,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,6.555613910272527e-17,0.0,294.15,285.3907165841935,0.000804256786911904,0.0,0.000452459312523229,0.0,9.538376173020863e-05,0.0,9.057869287386133e-05,0.0,9.538372245509062e-05,0.0,7.045011744169978e-05,303.15,285.15,297.76997763973424,298.0482613206816,297.8727999553879,297.5616945997284,298.0309708909306,297.8567408812925,0.0,0.0,0.0,-4.7304511457665406e-08,298.982782704351,299.0991921746221,298.67676564592057,298.3830580824233,299.15879543553257,0.0,268.9417897374624,0.4282710567812064,0.064
21090096.0,21090096.0,288.35914608403357,287.0570345341374,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,6.513320641927778e-17,0.0,294.15,285.36781539653987,0.0008042279717668943,0.0,0.0004524431060075901,0.0,9.538034506459568e-05,0.0,9.057544845057268e-05,0.0,9.53803059317773e-05,0.0,7.044759391808906e-05,303.15,285.15,297.76981392318623,298.0477978207608,297.8723854582859,297.5613408199173,298.0304523345834,297.8563580713468,0.0,0.0,0.0,-4.730112289640406e-08,298.982782704351,299.0991921746221,298.67676564592057,298.3830580824233,299.15879543553257,0.0,268.9417897374624,0.4282710567812064,0.064
21090132.0,21090132.0,288.36533020588234,287.0629790374564,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,6.224809868448939e-17,0.0,294.15,285.344914994646,0.000804198239371009,0.0,0.0004524263834413187,0.0,9.537681960989793e-05,0.0,9.057210071815713e-05,0.0,9.53767806189462e-05,0.0,7.044499004318848e-05,303.15,285.15,297.76965982217143,298.04734009421844,297.8719766606223,297.56099154251996,298.0299442398758,297.85598247188165,0.0,0.0,0.0,-4.7297626557495206e-08,298.982782704351,299.0991921746221,298.67676564592057,298.3830580824233,299.15879543553257,0.0,268.9417897374624,0.4282710567812064,0.064
21090168.0,21090168.0,288.3715259495798,287.06893471458903,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,6.184650768513413e-17,0.0,294.15,285.32201616649576,0.0008041670581942797,0.0,0.0004524088457730874,0.0,9.537312232303715e-05,0.0,9.056858980899229e-05,0.0,9.537308347307459e-05,0.0,7.04422592535516e-05,303.15,285.15,297.7695249999179,298.0468939414624,297.8715792885263,297.5606512890683,298.0294571227944,297.85562132835383,0.0,0.0,0.0,-4.729395992775545e-08,298.982782704351,299.0991921746221,298.67676564592057,298.3830580824233,299.15879543553257,0.0,268.9417897374624,0.4282710567812064,0.064
21090204.0,21090204.0,288.37773263445376,287.07490091125834,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,6.144750753327737e-17,0.0,294.15,285.2991173383455,0.0008041358770182515,0.0,0.0004523913081049204,0.0,9.53694250362007e-05,0.0,9.056507889984102e-05,0.0,9.536938632721652e-05,0.0,7.043952846393164e-05,303.15,285.15,297.7693901779048,298.04644778949404,297.8711819171261,297.5603110362252,298.0289700066325,297.85526018547654,0.0,0.0,0.0,-4.729029344014611e-08,298.982782704351,299.0991921746221,298.67676564592057,298.3830580824233,299.15879543553257,0.0,268.9417897374624,0.4282710567812064,0.064
21090240.0,21090240.0,288.3839495798319,287.0808769731863,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,6.065721302091768e-17,0.0,294.15,285.2762185101953,0.0008041046958429243,0.0,0.0004523737704368174,0.0,9.536572774938856e-05,0.0,9.056156799070337e-05,0.0,9.536568918137196e-05,0.0,7.043679767432858e-05,303.15,285.15,297.7692553561322,298.0460016383134,297.8707845464217,297.55997078399065,298.0284828913903,297.85489904324965,0.0,0.0,0.0,-4.728662709466713e-08,298.982782704351,299.0991921746221,298.67676564592057,298.3830580824233,299.15879543553257,0.0,268.9417897374624,0.4282710567812064,0.064
21090276.0,21090276.0,288.390176105042,287.086862246094,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,5.872565966160162e-17,0.0,294.15,285.2533232021854,0.0008040691155554653,0.0,0.0004523537578574763,0.0,9.536150872323878e-05,0.0,9.055756162444593e-05,0.0,9.536147029525278e-05,0.0,7.043368152973688e-05,303.15,285.15,297.76914816561793,298.04557056968105,297.8704020897689,297.55964274052377,298.0280231658525,297.85455734628886,0.0,0.0,0.0,-4.728244350426237e-08,298.982782704351,299.0991921746221,298.67676564592057,298.3830580824233,299.15879543553257,0.0,268.9417897374624,0.4282710567812064,0.064
21090312.0,21090312.0,288.39641152941175,287.09285607570143,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,5.612437739354346e-17,0.0,294.15,285.23042877091984,0.0008040325261201342,0.0,0.000452333177541188,0.0,9.53571700116487e-05,0.0,9.055344160186083e-05,0.0,9.535713172353521e-05,0.0,7.043047698587151e-05,303.15,285.15,297.76904536557777,298.0451421034307,297.8700221665039,297.5593168456809,298.02756823555086,297.8542189433488,0.0,0.0,0.0,-4.727814141763446e-08,298.982782704351,299.0991921746221,298.67676564592057,298.3830580824233,299.15879543553257,0.0,268.9417897374624,0.4282710567812064,0.064
21090348.0,21090348.0,288.4026551722689,287.0988578077279,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,5.576229332540338e-17,0.0,294.15,285.2075360910617,0.0008039939151750676,0.0,0.0004523114599432871,0.0,9.535259154807702e-05,0.0,9.054909390472918e-05,0.0,9.535255339953273e-05,0.0,7.042709536198019e-05,303.15,285.15,297.768951319442,298.04471882533227,297.86964729352314,297.5589952350664,298.0271228663248,297.85388710793774,0.0,0.0,0.0,-4.727360179756761e-08,298.982782704351,299.0991921746221,298.67676564592057,298.3830580824233,299.15879543553257,0.0,268.9417897374624,0.4282710567812064,0.064
21090384.0,21090384.0,288.40890635294113,287.1048667878915,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,5.329227484132881e-17,0.0,294.15,285.1846548084147,0.0008039507038979605,0.0,0.00045228715421344253,0.0,9.534746747726476e-05,0.0,9.054422808463394e-05,0.0,9.534742946700366e-05,0.0,7.042331075431437e-05,303.15,285.15,297.768890332675,298.0443165842335,297.86929307805013,297.55869354814763,298.02671404274895,297.85358151717105,0.0,0.0,0.0,-4.7268521419229886e-08,298.982782704351,299.0991921746221,298.67676564592057,298.3830580824233,299.15879543553257,0.0,268.9417897374624,0.4282710567812064,0.064
21090420.0,21090420.0,288.4151643907563,287.1108823619097,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,5.294846196408864e-17,0.0,294.15,285.16177924329924,0.0008039050539056192,0.0,0.0004522614764721326,0.0,9.534205417101377e-05,0.0,9.053908759900065e-05,0.0,9.534201629838832e-05,0.0,7.041931251827573e-05,303.15,285.15,297.7688459357508,298.04392489885026,297.8689492278304,297.5584018576115,298.02632355735454,297.8532890954795,0.0,0.0,0.0,-4.7263154550135916e-08,298.982782704351,299.0991921746221,298.67676564592057,298.3830580824233,299.15879543553257,0.0,268.9417897374624,0.4282710567812064,0.064
21090456.0,21090456.0,288.42142860504197,287.1169038754988,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,5.260686718121408e-17,0.0,294.15,285.1389036781838,0.0008038594039045715,0.0,0.0004522357987254634,0.0,9.533664086364829e-05,0.0,9.053394711229553e-05,0.0,9.533660312864319e-05,0.0,7.041531428141247e-05,303.15,285.15,297.7688015389057,298.0435332141605,297.86860537821383,297.55811016760185,298.0259330726993,297.8529966743162,0.0,0.0,0.0,-4.725778798460056e-08,298.982782704351,299.0991921746221,298.67676564592057,298.3830580824233,299.15879543553257,0.0,268.9417897374624,0.4282710567812064,0.064
21090492.0,21090492.0,288.427698315126,287.12293067437395,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,5.0276619865728243e-17,0.0,294.15,285.11602742510576,0.0008038161620362132,0.0,0.00045221147575161394,0.0,9.533151315831051e-05,0.0,9.052907784014149e-05,0.0,9.533147556087707e-05,0.0,7.041152698922861e-05,303.15,285.15,297.76875533630516,298.04314051920016,297.86826059972674,297.5578176828555,298.02554029128885,297.8527028858754,0.0,0.0,0.0,-4.7252704852055665e-08,298.982782704351,299.0991921746221,298.67676564592057,298.3830580824233,299.15879543553257,0.0,268.9417897374624,0.4282710567812064,0.064
21090528.0,21090528.0,288.43397284033614,287.1289621042496,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,4.9629997433429254e-17,0.0,294.15,285.0931543044346,0.0008037717141761583,0.0,0.00045218647429747004,0.0,9.532624242159562e-05,0.0,9.052407274174353e-05,0.0,9.532620496151964e-05,0.0,7.040763405453626e-05,303.15,285.15,297.76871512537963,298.042751992518,297.86792001179043,297.55752990472405,298.02515448987356,297.8524143048572,0.0,0.0,0.0,-4.724748020768482e-08,298.982782704351,299.0991921746221,298.67676564592057,298.3830580824233,299.15879543553257,0.0,268.9417897374624,0.4282710567812064,0.064
21090564.0,21090564.0,288.4402515,287.13499751083896,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,4.930981158537128e-17,0.0,294.15,285.070303258519,0.0008037175439815068,0.0,0.0004521560031435452,0.0,9.531981860969307e-05,0.0,9.051797265385664e-05,0.0,9.531978128538194e-05,0.0,7.040288946228423e-05,303.15,285.15,297.7687218375229,298.0423936950475,297.8676089637852,297.5572728850709,298.02482525770836,297.852164527827,0.0,0.0,0.0,-4.7241112893572744e-08,298.982782704351,299.0991921746221,298.67676564592057,298.3830580824233,299.15879543553257,0.0,268.9417897374624,0.4282710567812064,0.064
21090600.0,21090600.0,288.44653361344535,287.1410362398543,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,4.867562355943216e-17,0.0,294.15,285.0474522126034,0.0008036633737783075,0.0,0.00045212553198427857,0.0,9.531339479668237e-05,0.0,9.051187256490163e-05,0.0,9.531335760811814e-05,0.0,7.039814486921194e-05,303.15,285.15,297.7687285496542,298.04203539821174,297.8672979163256,297.55701586588333,298.0244960261654,297.8519147512481,0.0,0.0,0.0,-4.723474600740154e-08,298.982782704351,299.0991921746221,298.67676564592057,298.3830580824233,299.15879543553257,0.0,268.9417897374624,0.4282710567812064,0.064
21090636.0,21090636.0,288.4528185,287.14707763700693,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,4.7125608985392917e-17,0.0,294.15,285.0245952430535,0.0008036117764931076,0.0,0.00045209650832273913,0.0,9.530727613280861e-05,0.0,9.050606225324504e-05,0.0,9.530723908033047e-05,0.0,7.039362565828508e-05,303.15,285.15,297.7687250446598,298.04167041738543,297.8669806165125,297.5567523075184,298.02415244154827,297.85165616552484,0.0,0.0,0.0,-4.7228681979820635e-08,298.982782704351,299.0991921746221,298.67676564592057,298.3830580824233,299.15879543553257,0.0,268.9417897374624,0.4282710567812064,0.064
21090672.0,21090672.0,288.45910547899155,287.15312104800705,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,4.6369210480973063e-17,0.0,294.15,285.00174912070355,0.0008035577286162554,0.0,0.0004520661059715602,0.0,9.530086682559008e-05,0.0,9.049997593912926e-05,0.0,9.53008299086188e-05,0.0,7.038889177911765e-05,303.15,285.15,297.7687265863341,298.0413132201005,297.8666710419682,297.5563946012467,298.02382504361367,297.85138609865265,0.0,0.0,0.0,-4.722233030673481e-08,298.982782704351,299.0991921746221,298.67676564592057,298.3830580824233,299.15879543553257,0.0,268.9417897374624,0.4282710567812064,0.064
21090708.0,21090708.0,288.46539386974786,287.1591658185637,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,4.6070061463253616e-17,0.0,294.15,284.97895448793633,0.0008034980225389884,0.0,0.00045203252026651926,0.0,9.529378643305103e-05,0.0,9.04932523435615e-05,0.0,9.529374964862726e-05,0.0,7.038366223832979e-05,303.15,285.15,297.7687519764442,298.0409929165395,297.86639808518186,297.5555895543477,298.02357438989,297.8510613844807,0.0,0.0,0.0,-4.721531404528848e-08,298.982782704351,299.0991921746221,298.67676564592057,298.3830580824233,299.15879543553257,0.0,268.9417897374624,0.4282710567812064,0.064
21090744.0,21090744.0,288.4716829915966,287.1652112943851,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,4.402936520435624e-17,0.0,294.15,284.9561327545809,0.0008034416884122582,0.0,0.00045200083163306367,0.0,9.528710596403011e-05,0.0,9.04869085262626e-05,0.0,9.528706931354507e-05,0.0,7.037872807982547e-05,303.15,285.15,297.768777117706,298.0406570083037,297.8661097233647,297.5552286654154,298.0232872870377,297.85081196036543,0.0,0.0,0.0,-4.720869458092949e-08,298.982782704351,299.0991921746221,298.67676564592057,298.3830580824233,299.15879543553257,0.0,268.9417897374624,0.4282710567812064,0.064
21090780.0,21090780.0,288.4779721638655,287.1712568211781,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,4.3322663546634354e-17,0.0,294.15,284.9332981447406,0.0008033853100922083,0.0,0.0004519691181737606,0.0,9.528042026070102e-05,0.0,9.048055973897827e-05,0.0,9.528038374488345e-05,0.0,7.037379005535034e-05,303.15,285.15,297.76880195393585,298.04031361951604,297.8658139889743,297.55507875108833,298.02298275958555,297.85059821462,0.0,0.0,0.0,-4.72020703949795e-08,298.982782704351,299.0991921746221,298.67676564592057,298.3830580824233,299.15879543553257,0.0,268.9417897374624,0.4282710567812064,0.064
21090816.0,21090816.0,288.4842607058823,287.1773017446486,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,4.304316919875703e-17,0.0,294.15,284.9105338269559,0.0008033241601811356,0.0,0.00045193472011942186,0.0,9.52731686169224e-05,0.0,9.047367351776702e-05,0.0,9.527313223214554e-05,0.0,7.036843402883283e-05,303.15,285.15,297.7688042958287,298.0400023410742,297.86555124862275,297.55375247071817,298.0227591395943,297.8501738991676,0.0,0.0,0.0,-4.719488597313343e-08,298.982782704351,299.0991921746221,298.67676564592057,298.3830580824233,299.15879543553257,0.0,268.9417897374624,0.4282710567812064,0.064
21090852.0,21090852.0,288.4905479369748,287.18334541050154,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,4.1136550636395194e-17,0.0,294.15,284.8877601958931,0.0008032631600343641,0.0,0.00045190040634089857,0.0,9.526593473905454e-05,0.0,9.04668041678619e-05,0.0,9.526589848573684e-05,0.0,7.036309112419745e-05,303.15,285.15,297.76881532385437,298.03968959058983,297.86528691568697,297.5525656179475,298.02252880227655,297.8497772500711,0.0,0.0,0.0,-4.718771969827403e-08,298.982782704351,299.0991921746221,298.67676564592057,298.3830580824233,299.15879543553257,0.0,268.9417897374624,0.4282710567812064,0.064
21090888.0,21090888.0,288.49683317647055,287.18938716444046,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,4.087115990432109e-17,0.0,294.15,284.8649679738491,0.0008032021570996624,0.0,0.00045186609103699087,0.0,9.525870053875037e-05,0.0,9.045993451252561e-05,0.0,9.525866441775968e-05,0.0,7.035774798149675e-05,303.15,285.15,297.7688437368782,298.0393739227977,297.8650194247164,297.5516563204902,298.02228509864585,297.84943570070567,0.0,0.0,0.0,-4.7180553648731083e-08,298.982782704351,299.0991921746221,298.67676564592057,298.3830580824233,299.15879543553257,0.0,268.9417897374624,0.4282710567812064,0.064
21090924.0,21090924.0,288.50311574369744,287.19542635216806,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,3.9060751572652807e-17,0.0,294.15,284.8421876875631,0.0008031411879642436,0.0,0.000451831794716714,0.0,9.525147034105929e-05,0.0,9.04530686576034e-05,0.0,9.52514343517532e-05,0.0,7.035240779504996e-05,303.15,285.15,297.7688630590885,298.0390626636682,297.86475661683664,297.5505184697352,298.0220546181992,297.84905108550555,0.0,0.0,0.0,-4.717339210749973e-08,298.982782704351,299.0991921746221,298.67676564592057,298.3830580824233,299.15879543553257,0.0,268.9417897374624,0.4282710567812064,0.064
21090960.0,21090960.0,288.50939495798315,287.2014623193857,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,3.855837972950206e-17,0.0,294.15,284.81941340416563,0.0008030799849522939,0.0,0.00045179736680601984,0.0,9.524421240288815e-05,0.0,9.044617645936776e-05,0.0,9.524417654494503e-05,0.0,7.034704711954791e-05,303.15,285.15,297.76887782828345,298.03875362883366,297.8644961709084,297.549265386658,298.0218308049923,297.84864476393517,0.0,0.0,0.0,-4.716620363450305e-08,298.982782704351,299.0991921746221,298.67676564592057,298.3830580824233,299.15879543553257,0.0,268.9417897374624,0.4282710567812064,0.064
21090996.0,21090996.0,288.5156701386554,287.20749441179385,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,3.733053617739854e-17,0.0,294.15,284.79666664623926,0.0008030190732925479,0.0,0.00045176310274055694,0.0,9.523698900653665e-05,0.0,9.043931706171593e-05,0.0,9.523695327863217e-05,0.0,7.034171195638497e-05,303.15,285.15,297.7688648389701,298.0384502341235,297.8642426817012,297.547640782015,298.0216274243781,297.84816519223756,0.0,0.0,0.0,-4.7159049917061077e-08,298.982782704351,299.0991921746221,298.67676564592057,298.3830580824233,299.15879543553257,0.0,268.9417897374624,0.4282710567812064,0.064
21091032.0,21091032.0,288.521940605042,287.2135219750915,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,3.7089699788066627e-17,0.0,294.15,284.7739199327331,0.0008029581855315708,0.0,0.0004517288521194155,0.0,9.522976844442825e-05,0.0,9.043246035551004e-05,0.0,9.522973284653975e-05,0.0,7.03363788865821e-05,303.15,285.15,297.76885181936734,298.03814685505387,297.8639892094774,297.54601533153533,298.02142409504086,297.847685462095,0.0,0.0,0.0,-4.71518995488185e-08,298.982782704351,299.0991921746221,298.67676564592057,298.3830580824233,299.15879543553257,0.0,268.9417897374624,0.4282710567812064,0.064
21091068.0,21091068.0,288.5282056764706,287.2195443549769,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,3.685041714460514e-17,0.0,294.15,284.7511732192269,0.0008028972977863446,0.0,0.0004516946015065796,0.0,9.522254788409004e-05,0.0,9.04256036509682e-05,0.0,9.522251241619826e-05,0.0,7.033104581808481e-05,303.15,285.15,297.76883879978783,298.0378434765226,297.8637357376986,297.54438988450255,298.0212207660842,297.8472057329192,0.0,0.0,0.0,-4.714474972440909e-08,298.982782704351,299.0991921746221,298.67676564592057,298.3830580824233,299.15879543553257,0.0,268.9417897374624,0.4282710567812064,0.064
21091104.0,21091104.0,288.5344646722689,287.2255608971468,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,3.5218109610876656e-17,0.0,294.15,284.7284323907449,0.0008028364412228455,0.0,0.00045166036842210315,0.0,9.52153310192292e-05,0.0,9.041875045548209e-05,0.0,9.521529568103942e-05,0.0,7.03257154790259e-05,303.15,285.15,297.76881843142655,298.03754145412216,297.8634841424299,297.54267694103703,298.02102233232074,297.84670866026727,0.0,0.0,0.0,-4.7137604100890406e-08,298.982782704351,299.0991921746221,298.67676564592057,298.3830580824233,299.15879543553257,0.0,268.9417897374624,0.4282710567812064,0.064
21091140.0,21091140.0,288.54071691176466,287.2315709472969,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,3.499090145299024e-17,0.0,294.15,284.7056945307653,0.0008027762692680863,0.0,0.0004516265204780847,0.0,9.520819534667501e-05,0.0,9.041197436200952e-05,0.0,9.520816013799968e-05,0.0,7.032044510830967e-05,303.15,285.15,297.7687943635457,298.0372401158112,297.8632334925906,297.5409198075324,298.02082637600864,297.84620283109774,0.0,0.0,0.0,-4.7130539403826315e-08,298.982782704351,299.0991921746221,298.67676564592057,298.3830580824233,299.15879543553257,0.0,268.9417897374624,0.4282710567812064,0.064
21091176.0,21091176.0,288.5469617142857,287.23757385112185,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,3.454087315223547e-17,0.0,294.15,284.6829600206948,0.0008027163458958899,0.0,0.0004515928123744641,0.0,9.520108915428588e-05,0.0,9.04052262634643e-05,0.0,9.52010540749537e-05,0.0,7.03151965115261e-05,303.15,285.15,297.7687668067023,298.0369388975852,297.86298311170884,297.53913799887664,298.0206321977463,297.84569180252385,0.0,0.0,0.0,-4.712350442095207e-08,298.982782704351,299.0991921746221,298.67676564592057,298.3830580824233,299.15879543553257,0.0,268.9417897374624,0.4282710567812064,0.064
21091212.0,21091212.0,288.55319839915967,287.24356895431504,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,3.30108680169691e-17,0.0,294.15,284.66026949313255,0.0008026593434639712,0.0,0.0004515607474444353,0.0,9.519432936415953e-05,0.0,9.039880711510908e-05,0.0,9.519429441214638e-05,0.0,7.031020376607451e-05,303.15,285.15,297.76869326960843,298.03664012894143,297.86273725410155,297.5370126846207,298.02046318258874,297.8451093039722,0.0,0.0,0.0,-4.7116812869470047e-08,298.982782704351,299.0991921746221,298.67676564592057,298.3830580824233,299.15879543553257,0.0,268.9417897374624,0.4282710567812064,0.064
21091248.0,21091248.0,288.55942628571427,287.2495556025685,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,3.279789978570291e-17,0.0,294.15,284.63755997421555,0.000802601613284532,0.0,0.0004515282731336866,0.0,9.518748327100836e-05,0.0,9.03923060119936e-05,0.0,9.51874484470874e-05,0.0,7.030514727757906e-05,303.15,285.15,297.7686391630097,298.03634244108775,297.86249186887807,297.5349882354553,298.0202877404163,297.84454988976944,0.0,0.0,0.0,-4.711003636718558e-08,298.982782704351,299.0991921746221,298.67676564592057,298.3830580824233,299.15879543553257,0.0,268.9417897374624,0.4282710567812064,0.064
21091284.0,21091284.0,288.5656446932773,287.2555331415734,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,3.2376076326003974e-17,0.0,294.15,284.61487197448923,0.0008025457540484176,0.0,0.00045149685133910003,0.0,9.518085906153113e-05,0.0,9.038601561415706e-05,0.0,9.51808243647636e-05,0.0,7.03002546715166e-05,303.15,285.15,297.76856385122346,298.03604398912177,297.86224674348534,297.5328823176138,298.0201189415501,297.8439711685989,0.0,0.0,0.0,-4.71034799658789e-08,298.982782704351,299.0991921746221,298.67676564592057,298.3830580824233,299.15879543553257,0.0,268.9417897374624,0.4282710567812064,0.064
21091320.0,21091320.0,288.5718529411765,287.2615009170195,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,3.195967806219608e-17,0.0,294.15,284.59222716812906,0.0008024936501711024,0.0,0.0004514675421562806,0.0,9.517468021722426e-05,0.0,9.038014814422052e-05,0.0,9.517464564574549e-05,0.0,7.029569101046765e-05,303.15,285.15,297.7684459763206,298.03574400289943,297.8620021391911,297.53061287169004,298.01996347678727,297.8433536933777,0.0,0.0,0.0,-4.709736480048617e-08,298.982782704351,299.0991921746221,298.67676564592057,298.3830580824233,299.15879543553257,0.0,268.9417897374624,0.4282710567812064,0.064
21091356.0,21091356.0,288.57805034873945,287.26745827459536,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,3.094196194156907e-17,0.0,294.15,284.5695499573678,0.0008024374009424197,0.0,0.0004514359009359432,0.0,9.516800975071497e-05,0.0,9.037381381915966e-05,0.0,9.516797530590191e-05,0.0,7.029076423906982e-05,303.15,285.15,297.7683587865155,298.03544704138693,297.86175938831946,297.5284254157457,298.0198015601708,297.8427584384276,0.0,0.0,0.0,-4.7090763502735894e-08,298.982782704351,299.0991921746221,298.67676564592057,298.3830580824233,299.15879543553257,0.0,268.9417897374624,0.4282710567812064,0.064
21091392.0,21091392.0,288.5842362352941,287.27340455998865,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,3.054400824571215e-17,0.0,294.15,284.5469007772905,0.0008023858527058138,0.0,0.00045140690435400505,0.0,9.516189680621091e-05,0.0,9.036800892937835e-05,0.0,9.516186248680956e-05,0.0,7.028624925140218e-05,303.15,285.15,297.7682456473045,298.0351481045458,297.861516049106,297.526191102363,298.0196443501645,297.8421490506968,0.0,0.0,0.0,-4.708471437574395e-08,298.982782704351,299.0991921746221,298.67676564592057,298.3830580824233,299.15879543553257,0.0,268.9417897374624,0.4282710567812064,0.064
21091428.0,21091428.0,288.59040992016804,287.27933911888533,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,3.034695485685471e-17,0.0,294.15,284.524284243951,0.0008023376886973957,0.0,0.0004513798116163094,0.0,9.515618521573963e-05,0.0,9.036258517389403e-05,0.0,9.515615102038399e-05,0.0,7.028203070232168e-05,303.15,285.15,297.7681022965472,298.0348468707163,297.86127202800964,297.5239022869672,298.01949261926774,297.8415232203016,0.0,0.0,0.0,-4.707906278206001e-08,298.982782704351,299.0991921746221,298.67676564592057,298.3830580824233,299.15879543553257,0.0,268.9417897374624,0.4282710567812064,0.064
21091464.0,21091464.0,288.5965707226891,287.2852612969705,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,2.8815611574426986e-17,0.0,294.15,284.501652075767,0.0008022861387675174,0.0,0.0004513508140500101,0.0,9.515007206439767e-05,0.0,9.035678008710109e-05,0.0,9.515003799377959e-05,0.0,7.0277515561819e-05,303.15,285.15,297.7679733959742,298.03454761619605,297.86102942606254,297.5216247589712,298.0193398220145,297.8409030038437,0.0,0.0,0.0,-4.7073014201431005e-08,298.982782704351,299.0991921746221,298.67676564592057,298.3830580824233,299.15879543553257,0.0,268.9417897374624,0.4282710567812064,0.064
21091500.0,21091500.0,288.60271796218484,287.29117043992795,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,2.8261493736988656e-17,0.0,294.15,284.47904656962817,0.0008022390379053991,0.0,0.0004513243194044045,0.0,9.514448655910987e-05,0.0,9.035147606483565e-05,0.0,9.514445261217216e-05,0.0,7.027339013878962e-05,303.15,285.15,297.7678272665939,298.03424560481113,297.86078510923915,297.519365781359,298.0191837974048,297.84028151188164,0.0,0.0,0.0,-4.706748805746586e-08,298.982782704351,299.0991921746221,298.67676564592057,298.3830580824233,299.15879543553257,0.0,268.9417897374624,0.4282710567812064,0.064
21091536.0,21091536.0,288.6088509579832,287.29706589344033,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,2.7361541687623227e-17,0.0,294.15,284.45643685209626,0.0008021926603977849,0.0,0.0004512982317051684,0.0,9.513898684289364e-05,0.0,9.034625350993718e-05,0.0,9.51389530196245e-05,0.0,7.026932807926884e-05,303.15,285.15,297.7676763468825,298.03394499215557,297.8605425239719,297.51707758836943,298.01903355606777,297.83965500148946,0.0,0.0,0.0,-4.706204711248509e-08,298.982782704351,299.0991921746221,298.67676564592057,298.3830580824233,299.15879543553257,0.0,268.9417897374624,0.4282710567812064,0.064
21091572.0,21091572.0,288.6149690294117,287.302947003189,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,2.6149548606082982e-17,0.0,294.15,284.4338385282457,0.0008021484308708761,0.0,0.0004512733524002532,0.0,9.513374187084355e-05,0.0,9.034127286583039e-05,0.0,9.513370817075271e-05,0.0,7.026545417287568e-05,303.15,285.15,297.76751608434733,298.0336432534561,297.8602994462031,297.5147985346361,298.01888196187855,297.8390278561043,0.0,0.0,0.0,-4.70568584954627e-08,298.982782704351,299.0991921746221,298.67676564592057,298.3830580824233,299.15879543553257,0.0,268.9417897374624,0.4282710567812064,0.064
21091608.0,21091608.0,288.6210714957983,287.3088131148541,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,2.5980845889384225e-17,0.0,294.15,284.41126299245764,0.0008021071446924205,0.0,0.0004512501289302531,0.0,9.512884596909553e-05,0.0,9.033662370652837e-05,0.0,9.51288123912744e-05,0.0,7.026183808853443e-05,303.15,285.15,297.7673371473131,298.03333926511255,297.86005538593446,297.51253780792575,298.0187276564669,297.83839945255056,0.0,0.0,0.0,-4.7052015474790586e-08,298.982782704351,299.0991921746221,298.67676564592057,298.3830580824233,299.15879543553257,0.0,268.9417897374624,0.4282710567812064,0.064
21091644.0,21091644.0,288.6271576764706,287.3146635741146,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,2.5813231551190592e-17,0.0,294.15,284.3886874566696,0.0008020658585147285,0.0,0.00045122690546033826,0.0,9.512395006737792e-05,0.0,9.033197454724435e-05,0.0,9.512391661181404e-05,0.0,7.025822200421441e-05,303.15,285.15,297.7671582106076,298.0330352773142,297.8598113260988,297.5102770867619,298.0185733513415,297.8377710504248,0.0,0.0,0.0,-4.7047172703352555e-08,298.982782704351,299.0991921746221,298.67676564592057,298.3830580824233,299.15879543553257,0.0,268.9417897374624,0.4282710567812064,0.064
21091680.0,21091680.0,288.6332268907563,287.3204977266482,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,2.5235051381450766e-17,0.0,294.15,284.3661420981971,0.0008020271723345968,0.0,0.00045120514465945465,0.0,9.511936251442708e-05,0.0,9.032761820252612e-05,0.0,9.51193291801169e-05,0.0,7.025483366514333e-05,303.15,285.15,297.76696486034535,298.03272677444284,297.85956341780735,297.50806348001,298.01840688825627,297.83714508417233,0.0,0.0,0.0,-4.7042635177684675e-08,298.982782704351,299.0991921746221,298.67676564592057,298.3830580824233,299.15879543553257,0.0,268.9417897374624,0.4282710567812064,0.064
21091716.0,21091716.0,288.63927845798315,287.3263149181314,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,2.443147261742899e-17,0.0,294.15,284.34360518288673,0.0008019907023165832,0.0,0.00045118463061122083,0.0,9.51150377920113e-05,0.0,9.032351144762582e-05,0.0,9.511500457848162e-05,0.0,7.025163945176075e-05,303.15,285.15,297.76675905053537,298.03241827453843,297.8593167174978,297.50586472381343,298.01824123159554,297.83651999959613,0.0,0.0,0.0,-4.70383578330217e-08,298.982782704351,299.0991921746221,298.67676564592057,298.3830580824233,299.15879543553257,0.0,268.9417897374624,0.4282710567812064,0.064
21091752.0,21091752.0,288.645311697479,287.33211449423953,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,2.427385399595295e-17,0.0,294.15,284.3210683008736,0.0008019548413694375,0.0,0.0004511644592142625,0.0,9.511078530453467e-05,0.0,9.031947328873851e-05,0.0,9.511075221174847e-05,0.0,7.024849859085442e-05,303.15,285.15,297.76655321376853,298.0321097695714,297.859070013698,297.5036660330593,298.0180755619235,297.8358949184041,0.0,0.0,0.0,-4.7034152126378565e-08,298.982782704351,299.0991921746221,298.67676564592057,298.3830580824233,299.15879543553257,0.0,268.9417897374624,0.4282710567812064,0.064
21091788.0,21091788.0,288.6513259285714,287.3378958006467,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,2.3961660802495382e-17,0.0,294.15,284.2985781920866,0.0008019227737387781,0.0,0.000451146421806669,0.0,9.510698268848326e-05,0.0,9.03158623373441e-05,0.0,9.510694971496733e-05,0.0,7.024569000330486e-05,303.15,285.15,297.7663287049867,298.0317934994932,297.85881625222635,297.50155887729255,298.0178825755065,297.835275981901,0.0,0.0,0.0,-4.7030391529956414e-08,298.982782704351,299.0991921746221,298.67676564592057,298.3830580824233,299.15879543553257,0.0,268.9417897374624,0.4282710567812064,0.064
21091824.0,21091824.0,288.6573204705882,287.3436581830257,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,2.2752527020249524e-17,0.0,294.15,284.27610346079877,0.0008018909241374779,0.0,0.0004511285070365685,0.0,9.510320592634257e-05,0.0,9.031227593701678e-05,0.0,9.51031730716052e-05,0.0,7.024290051131784e-05,303.15,285.15,297.7660962432835,298.03147557958084,297.8585615145591,297.49947671818074,298.01768539725447,297.83465909057173,0.0,0.0,0.0,-4.7026656651883515e-08,298.982782704351,299.0991921746221,298.67676564592057,298.3830580824233,299.15879543553257,0.0,268.9417897374624,0.4282710567812064,0.064
21091860.0,21091860.0,288.6632946428571,287.3494009870482,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,2.2459900061594113e-17,0.0,294.15,284.25362704263983,0.0008018610640774923,0.0,0.0004511117115457423,0.0,9.509966512143664e-05,0.0,9.030891360733946e-05,0.0,9.509963238542341e-05,0.0,7.024028529653476e-05,303.15,285.15,297.76586373268816,298.0311581241375,297.85830741953197,297.49739769807314,298.0174866941691,297.83404273371997,0.0,0.0,0.0,-4.7023155266868076e-08,298.982782704351,299.0991921746221,298.67676564592057,298.3830580824233,299.15879543553257,0.0,268.9417897374624,0.4282710567812064,0.064
21091896.0,21091896.0,288.66924776470586,287.35512355838466,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,2.2315000957817915e-17,0.0,294.15,284.2312283991971,0.0008018379972431725,0.0,0.00045109873769964365,0.0,9.509692996642971e-05,0.0,9.030631634015943e-05,0.0,9.50968973467111e-05,0.0,7.023826513178224e-05,303.15,285.15,297.76560067427357,298.0308270937817,297.8580408817748,297.4954936231109,298.01723015985283,297.8334384865588,0.0,0.0,0.0,-4.702045071333182e-08,298.982782704351,299.0991921746221,298.67676564592057,298.3830580824233,299.15879543553257,0.0,268.9417897374624,0.4282710567812064,0.064
21091932.0,21091932.0,288.67517915546216,287.36082524270427,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,2.0984241128253406e-17,0.0,294.15,284.20629740922044,0.0008017637591001846,0.0,0.000451056975781541,0.0,9.508812595111489e-05,0.0,9.029795593428092e-05,0.0,9.508809344524356e-05,0.0,7.023176252725202e-05,303.15,285.15,297.7653535208824,298.03050082369697,297.85777884663474,297.49353094003624,298.0169959245999,297.83283201117,0.0,0.0,0.0,-4.701174522279081e-08,298.982782704351,299.0991921746221,298.67676564592057,298.3830580824233,299.15879543553257,0.0,268.9417897374624,0.4282710567812064,0.064
21091968.0,21091968.0,288.6810881344538,287.3665053856751,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,2.0714356615839135e-17,0.0,294.15,284.1759557114086,0.0008016548181590548,0.0,0.00045099569056287185,0.0,9.507520620393693e-05,0.0,9.028568712234833e-05,0.0,9.507517380335235e-05,0.0,7.022222005635619e-05,303.15,285.15,297.76513449184,298.03018367997345,297.85752563395323,297.49148519436346,298.0167963891299,297.83222507785206,0.0,0.0,0.0,-4.699897140247496e-08,298.982782704351,299.0991921746221,298.67676564592057,298.3830580824233,299.15879543553257,0.0,268.9417897374624,0.4282710567812064,0.064
21092004.0,21092004.0,288.6869740210084,287.37216333296385,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,2.0447943167715248e-17,0.0,294.15,284.1453990237867,0.0008016244612175134,0.0,0.0004509786151755069,0.0,9.507160641092022e-05,0.0,9.028226876088396e-05,0.0,9.507157411170239e-05,0.0,7.02195612714518e-05,303.15,285.15,297.7649095474018,298.02986589160895,297.85727206388583,297.48948524022444,298.0165833209908,297.8316232128224,0.0,0.0,0.0,-4.699541270270624e-08,298.982782704351,299.0991921746221,298.67676564592057,298.3830580824233,299.15879543553257,0.0,268.9417897374624,0.4282710567812064,0.064
21092040.0,21092040.0,288.6928361344538,287.3777984302363,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,2.0184956141500453e-17,0.0,294.15,284.11905138465414,0.0008016553359600929,0.0,0.00045099598770699084,0.0,9.507526863717494e-05,0.0,9.028574659340362e-05,0.0,9.50752364448129e-05,0.0,7.022226618976717e-05,303.15,285.15,297.7646568931502,298.029544348126,297.8570152637539,297.48755541652696,298.0163438060013,297.83102314551167,0.0,0.0,0.0,-4.6999033493647304e-08,298.982782704351,299.0991921746221,298.67676564592057,298.3830580824233,299.15879543553257,0.0,268.9417897374624,0.4282710567812064,0.064
21092076.0,21092076.0,288.6986737941176,287.3834100231567,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,1.9042748127268926e-17,0.0,294.15,284.09667209566067,0.000801718146957893,0.0,0.00045103132710102277,0.0,9.50827184820291e-05,0.0,9.029282124583807e-05,0.0,9.508268640298261e-05,0.0,7.022776863090486e-05,303.15,285.15,297.7642708751503,298.02921198125046,297.85674913941676,297.4856524047669,298.0160766275355,297.830392205624,0.0,0.0,0.0,-4.7006399301543374e-08,298.982782704351,299.0991921746221,298.67676564592057,298.3830580824233,299.15879543553257,0.0,268.9417897374624,0.4282710567812064,0.064
21092112.0,21092112.0,288.7044863193277,287.38899745738854,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,1.819924013904021e-17,0.0,294.15,284.0743089770574,0.0008017009954166931,0.0,0.0004510216810845012,0.0,9.50806848727099e-05,0.0,9.029089018320686e-05,0.0,9.508065290972244e-05,0.0,7.02262666253822e-05,303.15,285.15,297.7640047715883,298.02887772152627,297.8564812475108,297.4838094443351,298.01578769670425,297.829792176333,0.0,0.0,0.0,-4.700438886749035e-08,298.982782704351,299.0991921746221,298.67676564592057,298.3830580824233,299.15879543553257,0.0,268.9417897374624,0.4282710567812064,0.064
21092148.0,21092148.0,288.7102730294117,287.3945600785936,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,1.7965174345513756e-17,0.0,294.15,284.0519628526687,0.0008016852614432991,0.0,0.00045101283254483866,0.0,9.507881938136948e-05,0.0,9.028911876902015e-05,0.0,9.507878753392428e-05,0.0,7.022488879117539e-05,303.15,285.15,297.76373211631653,298.0285405370989,297.85621045393196,297.4820225398624,298.01547534456813,297.8291961983556,0.0,0.0,0.0,-4.700254469682113e-08,298.982782704351,299.0991921746221,298.67676564592057,298.3830580824233,299.15879543553257,0.0,268.9417897374624,0.4282710567812064,0.064
21092184.0,21092184.0,288.71603324369744,287.4000972324329,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,1.71693980232579e-17,0.0,294.15,284.02966065148763,0.0008016725748556163,0.0,0.0004510056983578043,0.0,9.507731529690466e-05,0.0,9.028769055443498e-05,0.0,9.50772835637392e-05,0.0,7.02237778907312e-05,303.15,285.15,297.7634442878408,298.02819398575775,297.8559302046863,297.48036372949866,298.01510132603875,297.82860670676445,0.0,0.0,0.0,-4.700105788124561e-08,298.982782704351,299.0991921746221,298.67676564592057,298.3830580824233,299.15879543553257,0.0,268.9417897374624,0.4282710567812064,0.064
