,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21092220.0,21092220.0,288.7217662815126,287.40560826456624,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,1.7058630371615452e-17,0.0,294.15,284.00735647962006,0.0008016601528069609,0.0,0.00045099871299734837,0.0,9.507584258679079e-05,0.0,9.028629213372297e-05,0.0,9.507581096793998e-05,0.0,7.022269016327907e-05,303.15,285.15,297.7631568462589,298.027848210147,297.8556508553114,297.4787004127687,298.0147299542318,297.82801725574353,0.0,0.0,0.0,-4.699960210851104e-08,298.982782704351,299.0991921746221,298.67676564592057,298.3830580824233,299.15879543553257,0.0,268.9417897374624,0.4282710567812064,0.064
21092256.0,21092256.0,288.72747146218484,287.41109252065195,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,1.6839234296619916e-17,0.0,294.15,283.9850632177344,0.0008016488136062788,0.0,0.00045099233681531316,0.0,9.50744982989358e-05,0.0,9.028501566561947e-05,0.0,9.507446679408669e-05,0.0,7.022169728803889e-05,303.15,285.15,297.7628664843501,298.0274993712705,297.8553682798577,297.4770672197433,298.0143402411466,297.8274283192736,0.0,0.0,0.0,-4.699827332461451e-08,298.982782704351,299.0991921746221,298.67676564592057,298.3830580824233,299.15879543553257,0.0,268.9417897374624,0.4282710567812064,0.064
21092292.0,21092292.0,288.733148105042,287.41654934634767,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,1.5989506591056378e-17,0.0,294.15,283.962816845125,0.0008016418276028247,0.0,0.0004509884096109631,0.0,9.507367028558499e-05,0.0,9.028422946310942e-05,0.0,9.50736388934126e-05,0.0,7.022108573125798e-05,303.15,285.15,297.76256353132646,298.0271377706394,297.8550723625764,297.4755649577898,298.0138719607733,297.8268421166211,0.0,0.0,0.0,-4.69974549752573e-08,298.982782704351,299.0991921746221,298.67676564592057,298.3830580824233,299.15879543553257,0.0,268.9417897374624,0.4282710567812064,0.064
21092328.0,21092328.0,288.73879552941173,287.42197808730947,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,1.5886350959530243e-17,0.0,294.15,283.9405563114801,0.0008016344765243101,0.0,0.0004509842770361792,0.0,9.507279897739197e-05,0.0,9.028340214707727e-05,0.0,9.507276769824593e-05,0.0,7.022044219708874e-05,303.15,285.15,297.7622642871172,298.0267809556076,297.8547816808609,297.47402658056814,298.0134279969366,297.82625630021806,0.0,0.0,0.0,-4.699659383025911e-08,298.982782704351,299.0991921746221,298.67676564592057,298.3830580824233,299.15879543553257,0.0,268.9417897374624,0.4282710567812064,0.064
21092364.0,21092364.0,288.7444130546218,287.4273780891926,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,1.5631364077340515e-17,0.0,294.15,283.91834655088184,0.0008016476428895429,0.0,0.0004509916871390209,0.0,9.50743610028438e-05,0.0,9.028488558176888e-05,0.0,9.507432983471491e-05,0.0,7.022159591465821e-05,303.15,285.15,297.761931217265,298.0264000083458,297.8544658512512,297.47278382046954,298.0127271780392,297.8256616150741,0.0,0.0,0.0,-4.6998138414088566e-08,298.982782704351,299.0991921746221,298.67676564592057,298.3830580824233,299.15879543553257,0.0,268.9417897374624,0.4282710567812064,0.064
21092400.0,21092400.0,288.75,287.432748697651,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,1.5430324494989215e-17,0.0,294.15,283.89618402295605,0.000801679896023555,0.0,0.00045100983505238514,0.0,9.507818668638005e-05,0.0,9.028851863929807e-05,0.0,9.507815562740735e-05,0.0,7.022442156219036e-05,303.15,285.15,297.76156668055773,298.02599661169893,297.85412662740464,297.4718160634169,298.01178741532743,297.82505867968115,0.0,0.0,0.0,-4.700192108618222e-08,298.982782704351,299.0991921746221,298.67676564592057,298.3830580824233,299.15879543553257,0.0,268.9417897374624,0.4282710567812064,0.064
21092400.0,21092400.0,288.75,287.432748697651,0.87,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,1.5430324494989215e-17,0.0,294.15,283.89618402295605,0.000801679896023555,0.0,0.00045100983505238514,0.0,9.507818668638005e-05,0.0,9.028851863929807e-05,0.0,9.507815562740735e-05,0.0,7.022442156219036e-05,303.15,285.15,297.76156668055773,298.02599661169893,297.85412662740464,297.4718160634169,298.01178741532743,297.82505867968115,0.0,0.0,0.0,-4.700192108618222e-08,298.94691179985404,299.0277266392129,298.5894093521557,298.41428180235573,299.09741320829323,0.0,251.85536556553217,0.4282710567812064,0.064
21092436.0,21092436.0,288.7555732571428,287.4381988946867,0.8700089400000001,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,1.4557167269537862e-17,0.0,294.15,283.86814810325626,0.0008015385136059768,0.0,0.00045093029877416523,0.0,9.506141939923327e-05,0.0,9.027259611284873e-05,0.0,9.506138844839951e-05,0.0,7.021203731166786e-05,303.15,285.15,297.76127795950663,298.0256249075035,297.8538201419418,297.47034346830225,298.01131205087677,297.8244757056262,0.0,0.0,0.0,-4.6985345165571854e-08,298.94691179985404,299.0277266392129,298.5894093521557,298.41428180235573,299.09741320829323,0.0,251.85536556553217,0.4282710567812064,0.064
21092472.0,21092472.0,288.76114986666664,287.44383537636344,0.8700355200000001,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,1.436994324906173e-17,0.0,294.15,283.8414711663285,0.0008015880998968009,0.0,0.0004509581978762042,0.0,9.506730075435675e-05,0.0,9.027818127986311e-05,0.0,9.506726990587422e-05,0.0,7.021638127055971e-05,303.15,285.15,297.76096699595706,298.025244949927,297.8535049197303,297.46910507692036,298.01062679886195,297.8238897482793,0.0,0.0,0.0,-4.699115944908012e-08,298.94691179985404,299.0277266392129,298.5894093521557,298.41428180235573,299.09741320829323,0.0,251.85536556553217,0.4282710567812064,0.064
21092508.0,21092508.0,288.76672937142854,287.4496540550546,0.87007938,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,1.4277236162547826e-17,0.0,294.15,283.8161141775837,0.0008016585834060118,0.0,0.0004509978533793419,0.0,9.50756604957704e-05,0.0,9.028611998311338e-05,0.0,9.507562975039593e-05,0.0,7.022255575719208e-05,303.15,285.15,297.7606376896944,298.0248561694919,297.85318042480424,297.4681100073575,298.00972246523105,297.8233013513158,0.0,0.0,0.0,-4.699942439575298e-08,298.94691179985404,299.0277266392129,298.5894093521557,298.41428180235573,299.09741320829323,0.0,251.85536556553217,0.4282710567812064,0.064
21092544.0,21092544.0,288.7723113142857,287.45565083746584,0.87014016,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,1.34693288551641e-17,0.0,294.15,283.79289526886953,0.0008017854933040866,0.0,0.0004510692533600753,0.0,9.509071234375043e-05,0.0,9.030041367361352e-05,0.0,9.509068170259819e-05,0.0,7.023367301103354e-05,303.15,285.15,297.7602861648223,298.02446612196235,297.8528547919543,297.4671379248167,298.00879543490106,297.82270808769135,0.0,0.0,0.0,-4.701430710565036e-08,298.94691179985404,299.0277266392129,298.5894093521557,298.41428180235573,299.09741320829323,0.0,251.85536556553217,0.4282710567812064,0.064
21092580.0,21092580.0,288.7778952380952,287.4618216248349,0.8702175,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,1.3296095845287512e-17,0.0,294.15,283.7707631439799,0.0008018854825947653,0.0,0.0004511255083423156,0.0,9.510257144643481e-05,0.0,9.031167545791028e-05,0.0,9.510254091173413e-05,0.0,7.024243211430095e-05,303.15,285.15,297.7598767029126,298.02406138628055,297.852514792435,297.4665128259369,298.0075635086915,297.82210584325134,0.0,0.0,0.0,-4.7026034821888534e-08,298.94691179985404,299.0277266392129,298.5894093521557,298.41428180235573,299.09741320829323,0.0,251.85536556553217,0.4282710567812064,0.064
21092616.0,21092616.0,288.78348068571427,287.46816231312806,0.87031104,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,1.3125090836229195e-17,0.0,294.15,283.748669775769,0.000802046595299185,0.0,0.00045121615017180836,0.0,9.512167970261475e-05,0.0,9.032982121077929e-05,0.0,9.512164927102269e-05,0.0,7.025654541730324e-05,303.15,285.15,297.75935752083825,298.02361046728413,297.8521294794058,297.4667551178733,298.0057061747174,297.82151175202375,0.0,0.0,0.0,-4.7044934283691214e-08,298.94691179985404,299.0277266392129,298.5894093521557,298.41428180235573,299.09741320829323,0.0,251.85536556553217,0.4282710567812064,0.064
21092652.0,21092652.0,288.7890672,287.47466879323383,0.87042042,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,1.23423732518896e-17,0.0,294.15,283.72360390366447,0.0008020540109133101,0.0,0.00045122032485435637,0.0,9.512255967010265e-05,0.0,9.033065694099407e-05,0.0,9.512252934299927e-05,0.0,7.025719536854453e-05,303.15,285.15,297.75885243346943,298.02316067429575,297.85174524510217,297.46696204703983,298.003864533306,297.82091698664266,0.0,0.0,0.0,-4.7045805339454016e-08,298.94691179985404,299.0277266392129,298.5894093521557,298.41428180235573,299.09741320829323,0.0,251.85536556553217,0.4282710567812064,0.064
21092688.0,21092688.0,288.7946543238095,287.4813369511528,0.8705452800000001,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,1.2144269654509785e-17,0.0,294.15,283.69481431645147,0.0008022635034065992,0.0,0.0004513381840325208,0.0,9.51474056739848e-05,0.0,9.035425138748484e-05,0.0,9.514737543816783e-05,0.0,7.027554655128214e-05,303.15,285.15,297.7583438574909,298.02271031314814,297.85136039895445,297.46726043434217,298.0019675758189,297.8203285159509,0.0,0.0,0.0,-4.707038559796433e-08,298.94691179985404,299.0277266392129,298.5894093521557,298.41428180235573,299.09741320829323,0.0,251.85536556553217,0.4282710567812064,0.064
21092724.0,21092724.0,288.8002416,287.48816266818466,0.8706852600000001,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,1.1273167002679274e-17,0.0,294.15,283.67136970323736,0.0008026175808211191,0.0,0.0004515373840886908,0.0,9.518939928542966e-05,0.0,9.039412961884937e-05,0.0,9.51893691431149e-05,0.0,7.030656289873529e-05,303.15,285.15,297.7576554184429,298.0222331895718,297.85095000848366,297.46806927766124,297.99978424907454,297.8197384286468,0.0,0.0,0.0,-4.711194426511526e-08,298.94691179985404,299.0277266392129,298.5894093521557,298.41428180235573,299.09741320829323,0.0,251.85536556553217,0.4282710567812064,0.064
21092760.0,21092760.0,288.80582857142855,287.4951418211115,0.8708400000000001,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,1.1020663878528051e-17,0.0,294.15,283.64932478720505,0.0008029351921958087,0.0,0.00045171606909240927,0.0,9.522706808057632e-05,0.0,9.042990090264411e-05,0.0,9.522703803472552e-05,0.0,7.033438495190197e-05,303.15,285.15,297.7569509770222,298.02171603550795,297.85050105345664,297.46970827593395,297.9972559440171,297.81922645718754,0.0,0.0,0.0,-4.714923884016024e-08,298.94691179985404,299.0277266392129,298.5894093521557,298.41428180235573,299.09741320829323,0.0,251.85536556553217,0.4282710567812064,0.064
21092796.0,21092796.0,288.81141478095236,287.50227028237816,0.8710091400000001,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,1.0397036533689494e-17,0.0,294.15,283.61696402486746,0.0008030927176094249,0.0,0.00045180469241473036,0.0,9.524575082773766e-05,0.0,9.044764256785606e-05,0.0,9.524572086906083e-05,0.0,7.034818397382956e-05,303.15,285.15,297.75626365602756,298.02119706788864,297.85005029886736,297.47145360551394,297.99468140873597,297.8187292074067,0.0,0.0,0.0,-4.716774205028035e-08,298.94691179985404,299.0277266392129,298.5894093521557,298.41428180235573,299.09741320829323,0.0,251.85536556553217,0.4282710567812064,0.064
21092832.0,21092832.0,288.8169997714285,287.509543920269,0.87119232,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,1.023015693141382e-17,0.0,294.15,283.59118878093346,0.0008036044750587695,0.0,0.00045209260018733177,0.0,9.530644507490525e-05,0.0,9.050527936636036e-05,0.0,9.530641519961033e-05,0.0,7.039301254609249e-05,303.15,285.15,297.7554380597193,298.020641987103,297.84956489269086,297.474046292418,297.9918768748576,297.8183136213578,0.0,0.0,0.0,-4.722787571451236e-08,298.94691179985404,299.0277266392129,298.5894093521557,298.41428180235573,299.09741320829323,0.0,251.85536556553217,0.4282710567812064,0.064
21092868.0,21092868.0,288.82258308571426,287.51695859908125,0.8713891800000001,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,1.0164157502797196e-17,0.0,294.15,283.56853605759324,0.00080413265259682,0.0,0.0004523897457093598,0.0,9.536908674398515e-05,0.0,9.056476548721274e-05,0.0,9.536905695593498e-05,0.0,7.043927947792105e-05,303.15,285.15,297.7545243589343,298.0200611608132,297.849054877571,297.4772136211429,297.9889369727514,297.8179581982426,0.0,0.0,0.0,-4.728997908528926e-08,298.94691179985404,299.0277266392129,298.5894093521557,298.41428180235573,299.09741320829323,0.0,251.85536556553217,0.4282710567812064,0.064
21092904.0,21092904.0,288.82816426666665,287.524510179295,0.87159936,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,9.374217277686078e-18,0.0,294.15,283.5463402683886,0.0008047015537331888,0.0,0.0004527098015825436,0.0,9.543655818435373e-05,0.0,9.062883807489136e-05,0.0,9.543652848261836e-05,0.0,7.04891136622698e-05,303.15,285.15,297.7534883156194,298.01945183384373,297.84851777272445,297.4810019726769,297.9859016250323,297.81767230397935,0.0,0.0,0.0,-4.7356916482035285e-08,298.94691179985404,299.0277266392129,298.5894093521557,298.41428180235573,299.09741320829323,0.0,251.85536556553217,0.4282710567812064,0.064
21092940.0,21092940.0,288.83374285714285,287.5321945177396,0.8718225,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,9.31373990786631e-18,0.0,294.15,283.52433802105406,0.0008053484077906232,0.0,0.0004530737123200182,0.0,9.551327474666003e-05,0.0,9.070169005144395e-05,0.0,9.551324512833848e-05,0.0,7.054577626188485e-05,303.15,285.15,297.7523192189409,298.0187859314153,297.8479267164081,297.4861033712657,297.9827135409081,297.81756975578764,0.0,0.0,0.0,-4.743308336880578e-08,298.94691179985404,299.0277266392129,298.5894093521557,298.41428180235573,299.09741320829323,0.0,251.85536556553217,0.4282710567812064,0.064
21092976.0,21092976.0,288.83931839999997,287.5400074677567,0.8720582400000001,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,9.193953152728262e-18,0.0,294.15,283.5023352811701,0.0008060581103357934,0.0,0.00045347298044370605,0.0,9.559744506246243e-05,0.0,9.07816202905392e-05,0.0,9.559741552519146e-05,0.0,7.060794417819386e-05,303.15,285.15,297.7510386824222,298.0180846935758,297.8473019405248,297.4914542480038,297.9794777070552,297.8174714543163,0.0,0.0,0.0,-4.751672098577407e-08,298.94691179985404,299.0277266392129,298.5894093521557,298.41428180235573,299.09741320829323,0.0,251.85536556553217,0.4282710567812064,0.064
21093012.0,21093012.0,288.8448904380952,287.54794487936,0.87230622,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,8.786702430516497e-18,0.0,294.15,283.4803317908703,0.0008068356261548783,0.0,0.00045391039905026806,0.0,9.568965794941894e-05,0.0,9.086918794752502e-05,0.0,9.568962849067239e-05,0.0,7.067605230989606e-05,303.15,285.15,297.7496400450814,298.0173465309217,297.8466418685541,297.496947775436,297.9761941055665,297.81735406511194,0.0,0.0,0.0,-4.760843481558841e-08,298.94691179985404,299.0277266392129,298.5894093521557,298.41428180235573,299.09741320829323,0.0,251.85536556553217,0.4282710567812064,0.064
21093048.0,21093048.0,288.8504585142857,287.5560025993909,0.87256608,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,8.673694059773162e-18,0.0,294.15,283.4583239483435,0.0008076928650099669,0.0,0.00045439266836435715,0.0,9.579132589390766e-05,0.0,9.096573435314682e-05,0.0,9.57912965106057e-05,0.0,7.075114391456192e-05,303.15,285.15,297.7479864983214,298.01653145893283,297.84590821721866,297.50144237592866,297.972866569177,297.81694702391576,0.0,0.0,0.0,-4.770965498581366e-08,298.94691179985404,299.0277266392129,298.5894093521557,298.41428180235573,299.09741320829323,0.0,251.85536556553217,0.4282710567812064,0.064
21093084.0,21093084.0,288.85602217142855,287.5641764716711,0.87283746,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,8.617736086129317e-18,0.0,294.15,283.43631423567,0.0008085731651985448,0.0,0.00045488791156802816,0.0,9.589572888704366e-05,0.0,9.106487802644184e-05,0.0,9.589569957841155e-05,0.0,7.082825561676024e-05,303.15,285.15,297.7462225744598,298.0156828337889,297.84514251421126,297.50552238994715,297.96952151665994,297.8164183658134,0.0,0.0,0.0,-4.7813710012846466e-08,298.94691179985404,299.0277266392129,298.5894093521557,298.41428180235573,299.09741320829323,0.0,251.85536556553217,0.4282710567812064,0.064
21093120.0,21093120.0,288.8615809523809,287.57246233715153,0.87312,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,8.452018927174479e-18,0.0,294.15,283.41430036849437,0.0008094292083647806,0.0,0.0004553695082995711,0.0,9.599725504362098e-05,0.0,9.116128978650817e-05,0.0,9.599722581006467e-05,0.0,7.090324249732097e-05,303.15,285.15,297.7440682868145,298.0146766684955,297.8442237858445,297.50839799457975,297.966152075714,297.8155037622897,0.0,0.0,0.0,-4.7915006475614953e-08,298.94691179985404,299.0277266392129,298.5894093521557,298.41428180235573,299.09741320829323,0.0,251.85536556553217,0.4282710567812064,0.064
21093156.0,21093156.0,288.8671344,287.5808560340575,0.87341334,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,8.130083442590924e-18,0.0,294.15,283.3922857326659,0.0008103561898033867,0.0,0.0004558910135652799,0.0,9.610719438890319e-05,0.0,9.12656909120614e-05,0.0,9.61071652281298e-05,0.0,7.09844433301582e-05,303.15,285.15,297.74192469650546,298.0136773548594,297.84331082237327,297.51125702977816,297.9627848240189,297.81459094550706,0.0,0.0,0.0,-4.802481796250892e-08,298.94691179985404,299.0277266392129,298.5894093521557,298.41428180235573,299.09741320829323,0.0,251.85536556553217,0.4282710567812064,0.064
21093192.0,21093192.0,288.8726820571428,287.5893533980302,0.87371712,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,8.077632550056832e-18,0.0,294.15,283.3702713642992,0.0008111404736792376,0.0,0.00045633223991371405,0.0,9.620020999309318e-05,0.0,9.135402084817827e-05,0.0,9.620018091019437e-05,0.0,7.105314434600973e-05,303.15,285.15,297.7396556126879,298.01262048772514,297.84234139093877,297.51370172786756,297.9594226342439,297.8135483706927,0.0,0.0,0.0,-4.8117823560991755e-08,298.94691179985404,299.0277266392129,298.5894093521557,298.41428180235573,299.09741320829323,0.0,251.85536556553217,0.4282710567812064,0.064
21093228.0,21093228.0,288.87822346666667,287.59795026226516,0.87403098,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,7.922301462646174e-18,0.0,294.15,283.3483110446073,0.0008114604309219061,0.0,0.000456512244862101,0.0,9.623815705061989e-05,0.0,9.139005637439254e-05,0.0,9.623812806160334e-05,0.0,7.108117192256888e-05,303.15,285.15,297.7378113045878,298.0115779582555,297.8413795915931,297.51564602839096,297.95646437424995,297.8125758514155,0.0,0.0,0.0,-4.8155792462926274e-08,298.94691179985404,299.0277266392129,298.5894093521557,298.41428180235573,299.09741320829323,0.0,251.85536556553217,0.4282710567812064,0.064
21093264.0,21093264.0,288.88375817142855,287.60664245764605,0.87435456,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,7.522532748341376e-18,0.0,294.15,283.3263441936104,0.0008121289931851322,0.0,0.00045688836841689944,0.0,9.631744821979923e-05,0.0,9.146535325820727e-05,0.0,9.631741931226001e-05,0.0,7.113973611785402e-05,303.15,285.15,297.7358668487968,298.010512083404,297.8403942820986,297.5174108584575,297.9534815856724,297.8115331316859,0.0,0.0,0.0,-4.823517744572872e-08,298.94691179985404,299.0277266392129,298.5894093521557,298.41428180235573,299.09741320829323,0.0,251.85536556553217,0.4282710567812064,0.064
21093300.0,21093300.0,288.8892857142857,287.61542581287586,0.8746875000000001,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,7.377876107346492e-18,0.0,294.15,283.3043967951419,0.0008116863773936654,0.0,0.0004566393642424132,0.0,9.626495510259877e-05,0.0,9.141550463047728e-05,0.0,9.626492631584769e-05,0.0,7.11009648922679e-05,303.15,285.15,297.734113706738,298.0094100996075,297.83937165115094,297.51893891263774,297.95067545701846,297.81050196543055,0.0,0.0,0.0,-4.818261513251469e-08,298.94691179985404,299.0277266392129,298.5894093521557,298.41428180235573,299.09741320829323,0.0,251.85536556553217,0.4282710567812064,0.064
21093336.0,21093336.0,288.8948056380952,287.62429615460354,0.87502944,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,7.096854479226448e-18,0.0,294.15,283.2825112992596,0.0008110753470906314,0.0,0.0004562956131785983,0.0,9.6192488226254e-05,0.0,9.134668844246625e-05,0.0,9.619245956546473e-05,0.0,7.104744111676565e-05,303.15,285.15,297.73295583584763,298.0083847432446,297.8384180831556,297.52020466516626,297.94833396097596,297.80965945767804,0.0,0.0,0.0,-4.811009977596341e-08,298.94691179985404,299.0277266392129,298.5894093521557,298.41428180235573,299.09741320829323,0.0,251.85536556553217,0.4282710567812064,0.064
21093372.0,21093372.0,288.90031748571425,287.63324930754743,0.87538002,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,6.738738797294173e-18,0.0,294.15,283.26067491471304,0.0008105980651957866,0.0,0.00045602710637308457,0.0,9.613588372623917e-05,0.0,9.129293554597049e-05,0.0,9.613585518601391e-05,0.0,7.100563323782404e-05,303.15,285.15,297.7322667590183,298.0074202424083,297.83751890107607,297.5212774229767,297.94636189540705,297.8089690441773,0.0,0.0,0.0,-4.8053495437179574e-08,298.94691179985404,299.0277266392129,298.5894093521557,298.41428180235573,299.09741320829323,0.0,251.85536556553217,0.4282710567812064,0.064
21093408.0,21093408.0,288.90582079999996,287.64228109461476,0.87573888,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,6.630577395082282e-18,0.0,294.15,283.2388547116447,0.0008093027746759564,0.0,0.00045529840338704217,0.0,9.598226445293155e-05,0.0,9.114705509903608e-05,0.0,9.598223606169656e-05,0.0,7.089217058079555e-05,303.15,285.15,297.73171073742986,298.0060237551211,297.83663940410673,297.5222940392352,297.9445168083327,297.80823694884515,0.0,0.0,0.0,-4.790004425067728e-08,298.94691179985404,299.0277266392129,298.5894093521557,298.41428180235573,299.09741320829323,0.0,251.85536556553217,0.4282710567812064,0.064
21093444.0,21093444.0,288.9113151238095,287.6513873370176,0.8761056600000001,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,6.5878005029575915e-18,0.0,294.15,283.21717729354606,0.0008080161110728882,0.0,0.00045457455354399744,0.0,9.582966828098019e-05,0.0,9.10021462121773e-05,0.0,9.582964003677749e-05,0.0,7.077946358274933e-05,303.15,285.15,297.73227271392636,298.0011127204718,297.8359972301642,297.5230651229641,297.9437766446352,297.8072448864324,0.0,0.0,0.0,-4.774785804424281e-08,298.94691179985404,299.0277266392129,298.5894093521557,298.41428180235573,299.09741320829323,0.0,251.85536556553217,0.4282710567812064,0.064
21093480.0,21093480.0,288.91679999999997,287.66056385438435,0.8764799999999999,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,6.503072858257143e-18,0.0,294.15,283.19549987544747,0.0008067294474782934,0.0,0.00045385070369707094,0.0,9.567707210853511e-05,0.0,9.085723732456452e-05,0.0,9.567704401104016e-05,0.0,7.066675658430658e-05,303.15,285.15,297.73283468917384,297.9962017016136,297.83535505765803,297.5238362051449,297.9430364832292,297.80625282736395,0.0,0.0,0.0,-4.759591398460244e-08,298.94691179985404,299.0277266392129,298.5894093521557,298.41428180235573,299.09741320829323,0.0,251.85536556553217,0.4282710567812064,0.064
21093516.0,21093516.0,288.9222749714285,287.669806464869,0.87686154,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,6.255372287548051e-18,0.0,294.15,283.1738705044807,0.0008054821092741202,0.0,0.00045314897750206796,0.0,9.552913986318932e-05,0.0,9.071675741306645e-05,0.0,9.552911191026702e-05,0.0,7.05574943463059e-05,303.15,285.15,297.73365416832,297.98944051549694,297.8348020445054,297.52457585122227,297.9427761262434,297.80504974115763,0.0,0.0,0.0,-4.74488450982508e-08,298.94691179985404,299.0277266392129,298.5894093521557,298.41428180235573,299.09741320829323,0.0,251.85536556553217,0.4282710567812064,0.064
21093552.0,21093552.0,288.92773958095233,287.6791109852547,0.87724992,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,6.215016015446819e-18,0.0,294.15,283.1522957933393,0.0008041847464975209,0.0,0.0004524191083490802,0.0,9.537527475174608e-05,0.0,9.05706435092182e-05,0.0,9.537524694431291e-05,0.0,7.04438501137117e-05,303.15,285.15,297.7347850701097,297.98045511466887,297.8343480734638,297.5252714739796,297.9430505932927,297.80358206510294,0.0,0.0,0.0,-4.7296119422099166e-08,298.94691179985404,299.0277266392129,298.5894093521557,298.41428180235573,299.09741320829323,0.0,251.85536556553217,0.4282710567812064,0.064
21093588.0,21093588.0,288.93319337142856,287.6884732310549,0.87764478,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,6.135082861956823e-18,0.0,294.15,283.13077055967926,0.0008031089241547177,0.0,0.0004518138735836094,0.0,9.524768403739505e-05,0.0,9.044948040097967e-05,0.0,9.524765636700737e-05,0.0,7.034961206043807e-05,303.15,285.15,297.7360279754724,297.9702323291203,297.8339850603864,297.52596502013296,297.9440865184786,297.80205938071816,0.0,0.0,0.0,-4.716966034019661e-08,298.94691179985404,299.0277266392129,298.5894093521557,298.41428180235573,299.09741320829323,0.0,251.85536556553217,0.4282710567812064,0.064
21093624.0,21093624.0,288.93863588571423,287.69788901661,0.87804576,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,5.713476251470911e-18,0.0,294.15,283.10192859282574,0.0008019749758374946,0.0,0.0004511759380971403,0.0,9.511319963624523e-05,0.0,9.032177087380384e-05,0.0,9.511317209470784e-05,0.0,7.025028235280018e-05,303.15,285.15,297.73738701936566,297.9591225011389,297.83368231875465,297.5266538112958,297.9455797330885,297.80048507672865,0.0,0.0,0.0,-4.703655244168053e-08,298.94691179985404,299.0277266392129,298.5894093521557,298.41428180235573,299.09741320829323,0.0,251.85536556553217,0.4282710567812064,0.064
21093660.0,21093660.0,288.94406666666663,287.7073541551807,0.8784525,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,5.603607366802506e-18,0.0,294.15,283.0744921053053,0.0008015304820352661,0.0,0.00045092587664822723,0.0,9.506048364753859e-05,0.0,9.027171058931179e-05,0.0,9.506045621245964e-05,0.0,7.02113465136766e-05,303.15,285.15,297.738670330004,297.9475360309436,297.8334481505048,297.52735986552466,297.9481043770268,297.7990237508008,0.0,0.0,0.0,-4.69844270789868e-08,298.94691179985404,299.0277266392129,298.5894093521557,298.41428180235573,299.09741320829323,0.0,251.85536556553217,0.4282710567812064,0.064
21093696.0,21093696.0,288.94948525714284,287.71686445903686,0.8788646400000001,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,5.531537720218322e-18,0.0,294.15,283.04592584515115,0.0008013425862750982,0.0,0.00045082017234206596,0.0,9.503819984615854e-05,0.0,9.025054943648296e-05,0.0,9.503817250667092e-05,0.0,7.019488778331455e-05,303.15,285.15,297.7398705025038,297.93586054187244,297.83326340675944,297.5281105036118,297.951793104921,297.79777961193366,0.0,0.0,0.0,-4.69624017766187e-08,298.94691179985404,299.0277266392129,298.5894093521557,298.41428180235573,299.09741320829323,0.0,251.85536556553217,0.4282710567812064,0.064
21093732.0,21093732.0,288.95489119999996,287.7264157395428,0.8792818200000001,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,5.184856984959216e-18,0.0,294.15,283.0152739630653,0.0008015873531551166,0.0,0.00045095787579172423,0.0,9.506722926851764e-05,0.0,9.027811654637775e-05,0.0,9.506720200669104e-05,0.0,7.021632882334382e-05,303.15,285.15,297.7408624331554,297.92430821792874,297.83311255538996,297.5289164949067,297.9566882087565,297.79677758202746,0.0,0.0,0.0,-4.699109551605114e-08,298.94691179985404,299.0277266392129,298.5894093521557,298.41428180235573,299.09741320829323,0.0,251.85536556553217,0.4282710567812064,0.064
21093768.0,21093768.0,288.9602840380952,287.73600380723923,0.87970368,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,5.101636456811356e-18,0.0,294.15,282.99391373591135,0.0008022150640925788,0.0,0.0004513110165154382,0.0,9.514167539230492e-05,0.0,9.034881245386502e-05,0.0,9.514164820736981e-05,0.0,7.027131448416736e-05,303.15,285.15,297.7413158602801,297.91316833903295,297.83295615967813,297.5298165617315,297.9637030967367,297.7961920034919,0.0,0.0,0.0,-4.706472147090789e-08,298.94691179985404,299.0277266392129,298.5894093521557,298.41428180235573,299.09741320829323,0.0,251.85536556553217,0.4282710567812064,0.064
21093804.0,21093804.0,288.9656633142857,287.7456244719204,0.88012986,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,4.939181201361932e-18,0.0,294.15,282.9725493363084,0.0008032686090040152,0.0,0.0004519037234185323,0.0,9.52666248870644e-05,0.0,9.046746757134037e-05,0.0,9.526659776455077e-05,0.0,7.036360176122894e-05,303.15,285.15,297.7412202028547,297.90251678343714,297.8327625867731,297.5308655714485,297.97355499806304,297.7961840285153,0.0,0.0,0.0,-4.7188423766199665e-08,298.94691179985404,299.0277266392129,298.5894093521557,298.41428180235573,299.09741320829323,0.0,251.85536556553217,0.4282710567812064,0.064
21093840.0,21093840.0,288.9710285714286,287.75527354270804,0.88056,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,4.8756569355994445e-18,0.0,294.15,282.95115973401175,0.0008047952805728897,0.0,0.0004527626025251473,0.0,9.544768661576081e-05,0.0,9.063940820947104e-05,0.0,9.544765953974341e-05,0.0,7.049733334145367e-05,303.15,285.15,297.7402404560284,297.89251537888754,297.8324502357912,297.532126327193,297.98714870233886,297.7968962200478,0.0,0.0,0.0,-4.736796616262547e-08,298.94691179985404,299.0277266392129,298.5894093521557,298.41428180235573,299.09741320829323,0.0,251.85536556553217,0.4282710567812064,0.064
21093876.0,21093876.0,288.97637935238095,287.764946828121,0.88099374,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,4.584896096964563e-18,0.0,294.15,282.90303640794724,0.0008060001280694273,0.0,0.00045344042895478635,0.0,9.559058034273101e-05,0.0,9.077510356958631e-05,0.0,9.559055329007176e-05,0.0,7.060287416342929e-05,303.15,285.15,297.73924394828987,297.8826059781144,297.8321264008128,297.5333992153222,298.00001480102594,297.7974780687131,0.0,0.0,0.0,-4.750990278598679e-08,298.94691179985404,299.0277266392129,298.5894093521557,298.41428180235573,299.09741320829323,0.0,251.85536556553217,0.4282710567812064,0.064
21093912.0,21093912.0,288.9817152,287.77464013614144,0.88143072,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,4.2560236935961116e-18,0.0,294.15,282.87461215553395,0.0008083030872163133,0.0,0.00045473603273164575,0.0,9.586370878137815e-05,0.0,9.103447295228692e-05,0.0,9.586368174083684e-05,0.0,7.080460589843828e-05,303.15,285.15,297.73746338003093,297.87316284061495,297.83169333484966,297.53468597581224,298.0101193424291,297.79742497474734,0.0,0.0,0.0,-4.778178868092267e-08,298.94691179985404,299.0277266392129,298.5894093521557,298.41428180235573,299.09741320829323,0.0,251.85536556553217,0.4282710567812064,0.064
21093948.0,21093948.0,288.9870356571428,287.7843492742765,0.88187058,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,4.1877115799508665e-18,0.0,294.15,282.85321681477024,0.0008099248419246008,0.0,0.00045564840401163736,0.0,9.605604728900987e-05,0.0,9.121712229047726e-05,0.0,9.60560202926979e-05,0.0,7.094666646892491e-05,303.15,285.15,297.73505422739674,297.8642379661397,297.8311067315324,297.5358741041337,298.01750831736246,297.79675626931294,0.0,0.0,0.0,-4.7973718699959843e-08,298.94691179985404,299.0277266392129,298.5894093521557,298.41428180235573,299.09741320829323,0.0,251.85536556553217,0.4282710567812064,0.064
21093984.0,21093984.0,288.99234026666664,287.7940700496167,0.88231296,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,3.950741150370606e-18,0.0,294.15,282.83181585000494,0.0008111344586756541,0.0,0.0004563289143240517,0.0,9.619950677519301e-05,0.0,9.135335493972551e-05,0.0,9.619947983695314e-05,0.0,7.105262516213358e-05,303.15,285.15,297.732350051835,297.8557965202675,297.83037741784494,297.5369206050548,298.0229815254708,297.79568522409465,0.0,0.0,0.0,-4.8117124004844466e-08,298.94691179985404,299.0277266392129,298.5894093521557,298.41428180235573,299.09741320829323,0.0,251.85536556553217,0.4282710567812064,0.064
21094020.0,21094020.0,288.99762857142855,287.8037982688899,0.8827575000000001,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,3.9252531094456445e-18,0.0,294.15,282.8104171275055,0.0008119791066864172,0.0,0.0004568041001544372,0.0,9.629968144360918e-05,0.0,9.144848328964634e-05,0.0,9.629965457555428e-05,0.0,7.112661383766562e-05,303.15,285.15,297.7294761936733,297.84780862952914,297.82951996952266,297.53782337805154,298.02694965301407,297.79431556475816,0.0,0.0,0.0,-4.8217387767545385e-08,298.94691179985404,299.0277266392129,298.5894093521557,298.41428180235573,299.09741320829323,0.0,251.85536556553217,0.4282710567812064,0.064
21094056.0,21094056.0,289.0029001142857,287.8135297385115,0.8832038400000001,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,3.874769271832904e-18,0.0,294.15,282.7890324301391,0.0008125433335696377,0.0,0.00045712152637560256,0.0,9.636659852956392e-05,0.0,9.151202944278536e-05,0.0,9.6366571740791e-05,0.0,7.117603857704367e-05,303.15,285.15,297.72658762228434,297.840513313431,297.82853511671243,297.5385200866425,298.0295974125283,297.7927507103197,0.0,0.0,0.0,-4.8284422536981784e-08,298.94691179985404,299.0277266392129,298.5894093521557,298.41428180235573,299.09741320829323,0.0,251.85536556553217,0.4282710567812064,0.064
21094092.0,21094092.0,289.00815443809523,287.8232602646306,0.88365162,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,3.596833925867358e-18,0.0,294.15,282.74958713985916,0.0008114245000735114,0.0,0.00045649209418062605,0.0,9.623390673879062e-05,0.0,9.138602220691447e-05,0.0,9.623388006194065e-05,0.0,7.107803288364561e-05,303.15,285.15,297.7239520085197,297.83360946471487,297.82751691669756,297.539099698108,298.0317944245019,297.7911945025084,0.0,0.0,0.0,-4.815154565003918e-08,298.94691179985404,299.0277266392129,298.5894093521557,298.41428180235573,299.09741320829323,0.0,251.85536556553217,0.4282710567812064,0.064
21094128.0,21094128.0,289.01339108571426,287.8329856531726,0.8841004800000001,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,3.516269892431257e-18,0.0,294.15,282.7221480529379,0.0008117914081422804,0.0,0.0004566985123598621,0.0,9.627742203097833e-05,0.0,9.142734544918539e-05,0.0,9.627739543177133e-05,0.0,7.111017313775197e-05,303.15,285.15,297.7217333854187,297.8275284204698,297.82644583202006,297.53944071322786,298.0332017785677,297.78967002594084,0.0,0.0,0.0,-4.819509950768845e-08,298.94691179985404,299.0277266392129,298.5894093521557,298.41428180235573,299.09741320829323,0.0,251.85536556553217,0.4282710567812064,0.064
21094164.0,21094164.0,289.0186096,287.84270170987736,0.88455006,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,3.4486528000918847e-18,0.0,294.15,282.717255107502,0.0008111607241389597,0.0,0.0004563437045667697,0.0,9.62026242546138e-05,0.0,9.135631579265332e-05,0.0,9.620259779334382e-05,0.0,7.105492776861579e-05,303.15,285.15,297.7198493287731,297.82228878920864,297.8253523085336,297.53961549451844,298.03402696668223,297.78822657754324,0.0,0.0,0.0,-4.8120242428603616e-08,298.94691179985404,299.0277266392129,298.5894093521557,298.41428180235573,299.09741320829323,0.0,251.85536556553217,0.4282710567812064,0.064
21094200.0,21094200.0,289.0238095238095,287.8524042403335,0.885,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,3.360514970756551e-18,0.0,294.15,282.70191288599295,0.0008095370180893602,0.0,0.0004554302409745705,0.0,9.601005527434556e-05,0.0,9.117344776816799e-05,0.0,9.601002896927595e-05,0.0,7.09126969914947e-05,303.15,285.15,297.71877120770233,297.81806110760493,297.8242957670841,297.53969210122966,298.03443219704434,297.78705047613306,0.0,0.0,0.0,-4.792779000840942e-08,298.94691179985404,299.0277266392129,298.5894093521557,298.41428180235573,299.09741320829323,0.0,251.85536556553217,0.4282710567812064,0.064
21094236.0,21094236.0,289.0289904,287.86208905000893,0.88544994,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,3.129578346396773e-18,0.0,294.15,282.67999602304644,0.0008077196125120797,0.0,0.0004544078055116354,0.0,9.579451375803104e-05,0.0,9.096876445843473e-05,0.0,9.579448759853702e-05,0.0,7.075349877650966e-05,303.15,285.15,297.7182594058337,297.81449907778756,297.8232991661352,297.53975931727797,298.0346826321884,297.7860999198446,0.0,0.0,0.0,-4.77128354105157e-08,298.94691179985404,299.0277266392129,298.5894093521557,298.41428180235573,299.09741320829323,0.0,251.85536556553217,0.4282710567812064,0.064
21094272.0,21094272.0,289.0341517714285,287.8717519442771,0.8858995199999999,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,3.049595159287034e-18,0.0,294.15,282.6443194923709,0.000805284576879614,0.0,0.0004530379028024928,0.0,9.55057220668139e-05,0.0,9.069452101931462e-05,0.0,9.550569606262929e-05,0.0,7.054019823297178e-05,303.15,285.15,297.71876419317044,297.81207675830285,297.8195580949667,297.53987261797664,298.0348286474967,297.78502006238267,0.0,0.0,0.0,-4.742558896214689e-08,298.94691179985404,299.0277266392129,298.5894093521557,298.41428180235573,299.09741320829323,0.0,251.85536556553217,0.4282710567812064,0.064
21094308.0,21094308.0,289.03929318095237,287.8813887284398,0.88634838,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,3.0103734167615462e-18,0.0,294.15,282.61976561731416,0.0008037418624694558,0.0,0.00045217000307354375,0.0,9.532275849967269e-05,0.0,9.052077451246302e-05,0.0,9.53227326345958e-05,0.0,7.040506197956864e-05,303.15,285.15,297.71991164690485,297.8107911042921,297.80891854632597,297.54009703225483,298.0350088638529,297.78294543872613,0.0,0.0,0.0,-4.7244051872365515e-08,298.94691179985404,299.0277266392129,298.5894093521557,298.41428180235573,299.09741320829323,0.0,251.85536556553217,0.4282710567812064,0.064
21094344.0,21094344.0,289.04441417142857,287.89099520774494,0.8867961599999999,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,2.8217028296094864e-18,0.0,294.15,282.5972279702344,0.0008025222131568726,0.0,0.00045148385360981903,0.0,9.517811002589798e-05,0.0,9.038341293740854e-05,0.0,9.517808429119989e-05,0.0,7.02982251226714e-05,303.15,285.15,297.7213179118661,297.810300222345,297.7949251122384,297.5404069764915,298.03523676462765,297.78043739751377,0.0,0.0,0.0,-4.710077790143558e-08,298.94691179985404,299.0277266392129,298.5894093521557,298.41428180235573,299.09741320829323,0.0,251.85536556553217,0.4282710567812064,0.064
21094380.0,21094380.0,289.0495142857143,287.9005671874016,0.8872425,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,2.7854120775306897e-18,0.0,294.15,282.57639611711835,0.0008019953386834505,0.0,0.00045118744616278925,0.0,9.511562375501788e-05,0.0,9.032407455922422e-05,0.0,9.51155981297295e-05,0.0,7.025207298672215e-05,303.15,285.15,297.7227516564113,297.8113753623017,297.77833416622616,297.54085654839395,298.0355326928957,297.7777700852458,0.0,0.0,0.0,-4.703895291438955e-08,298.94691179985404,299.0277266392129,298.5894093521557,298.41428180235573,299.09741320829323,0.0,251.85536556553217,0.4282710567812064,0.064
21094416.0,21094416.0,289.05459306666665,287.9101004725902,0.88768704,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,2.767442108271043e-18,0.0,294.15,282.55559779454813,0.000801933996236104,0.0,0.00045115293823302054,0.0,9.510834898518993e-05,0.0,9.031716634446809e-05,0.0,9.510832345396416e-05,0.0,7.024669987575433e-05,303.15,285.15,297.7240096650152,297.81380628062817,297.7610998963134,297.5413968184962,298.03585021601225,297.77523257529305,0.0,0.0,0.0,-4.703175797817448e-08,298.94691179985404,299.0277266392129,298.5894093521557,298.41428180235573,299.09741320829323,0.0,251.85536556553217,0.4282710567812064,0.064
21094452.0,21094452.0,289.05965005714285,287.91959086846896,0.8881294200000001,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,2.5523614346994277e-18,0.0,294.15,282.5319243325358,0.0008020140478673188,0.0,0.000451197975913734,0.0,9.511784336980302e-05,0.0,9.032618251729754e-05,0.0,9.511781792455686e-05,0.0,7.02537124043056e-05,303.15,285.15,297.7250667772796,297.8173591516389,297.743797595877,297.5419644277962,298.0361463745736,297.77286686543306,0.0,0.0,0.0,-4.7041149224446925e-08,298.94691179985404,299.0277266392129,298.5894093521557,298.41428180235573,299.09741320829323,0.0,251.85536556553217,0.4282710567812064,0.064
21094488.0,21094488.0,289.06468479999995,287.92903418017625,0.88856928,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,2.5032800888149698e-18,0.0,294.15,282.50607256056463,0.0008028820339918536,0.0,0.0004516862906766922,0.0,9.522078578278214e-05,0.0,9.042393917403307e-05,0.0,9.52207603959163e-05,0.0,7.032974532537959e-05,303.15,285.15,297.72571458634303,297.82288400631944,297.72668911867646,297.54254515200273,298.03638577928956,297.77084372852624,0.0,0.0,0.0,-4.714302662300133e-08,298.94691179985404,299.0277266392129,298.5894093521557,298.41428180235573,299.09741320829323,0.0,251.85536556553217,0.4282710567812064,0.064
21094524.0,21094524.0,289.06969683809524,287.938426212829,0.88900626,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,2.3463908067302047e-18,0.0,294.15,282.4830130234593,0.0008042111983316885,0.0,0.0004524340556962811,0.0,9.537842335989106e-05,0.0,9.057363567176565e-05,0.0,9.537839802016336e-05,0.0,7.044617590714648e-05,303.15,285.15,297.72561131982116,297.8308451085528,297.71006350257807,297.5430817373639,298.0364968012478,297.76921969391276,0.0,0.0,0.0,-4.729924688625169e-08,298.94691179985404,299.0277266392129,298.5894093521557,298.41428180235573,299.09741320829323,0.0,251.85536556553217,0.4282710567812064,0.064
21094560.0,21094560.0,289.0746857142857,287.94776277151703,0.88944,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,2.286423682039638e-18,0.0,294.15,282.4622129033844,0.0008063377492295125,0.0,0.00045363041548533093,0.0,9.563062999072033e-05,0.0,9.081313721093256e-05,0.0,9.563060467590844e-05,0.0,7.063245486746966e-05,303.15,285.15,297.72481211735,297.8423349581612,297.69463801564314,297.5435210690216,298.03642857235747,297.76834694650665,0.0,0.0,0.0,-4.754972361963776e-08,298.94691179985404,299.0277266392129,298.5894093521557,298.41428180235573,299.09741320829323,0.0,251.85536556553217,0.4282710567812064,0.064
21094596.0,21094596.0,289.0796509714286,287.95703966129355,0.8898701400000001,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,2.150072319331884e-18,0.0,294.15,282.4081176325266,0.0008085024020623444,0.0,0.00045484821011854625,0.0,9.588735537718887e-05,0.0,9.105692983511132e-05,0.0,9.588733004786046e-05,0.0,7.082207136143595e-05,303.15,285.15,297.72355919159384,297.85635739064764,297.67995211100526,297.5438812304283,298.0362365001716,297.76799728476936,0.0,0.0,0.0,-4.780536878996324e-08,298.94691179985404,299.0277266392129,298.5894093521557,298.41428180235573,299.09741320829323,0.0,251.85536556553217,0.4282710567812064,0.064
21094632.0,21094632.0,289.08459215238094,287.9662526871611,0.89029632,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,2.1019137160171866e-18,0.0,294.15,282.3812058468515,0.0008121485240416488,0.0,0.0004568994520704107,0.0,9.631978123415304e-05,0.0,9.146757186373436e-05,0.0,9.631975587623718e-05,0.0,7.114145962264997e-05,303.15,285.15,297.72104234005826,297.87389815129217,297.6666239756879,297.5440279018283,298.035734690796,297.76826541193253,0.0,0.0,0.0,-4.8237520716199025e-08,298.94691179985404,299.0277266392129,298.5894093521557,298.41428180235573,299.09741320829323,0.0,251.85536556553217,0.4282710567812064,0.064
21094668.0,21094668.0,289.0895088,287.9753976540543,0.8907181799999999,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,2.07488038396019e-18,0.0,294.15,282.36981166590857,0.0008154593562942342,0.0,0.00045876206682850154,0.0,9.67124422398343e-05,0.0,9.184045225367871e-05,0.0,9.67124168828936e-05,0.0,7.143147770314706e-05,303.15,285.15,297.7173462446195,297.8891313248734,297.6547312442433,297.54387111948597,298.03483073593196,297.7679821338308,0.0,0.0,0.0,-4.8631618379949254e-08,298.94691179985404,299.0277266392129,298.5894093521557,298.41428180235573,299.09741320829323,0.0,251.85536556553217,0.4282710567812064,0.064
21094704.0,21094704.0,289.09440045714285,287.9844703668176,0.8911353599999999,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,1.907441552674279e-18,0.0,294.15,282.35391174997704,0.000818225985823384,0.0,0.00046031852362197226,0.0,9.70405615534058e-05,0.0,9.215204229803378e-05,0.0,9.704053620476988e-05,0.0,7.167382551056318e-05,303.15,285.15,297.71299522637315,297.90237897819384,297.6437091339941,297.54348321171716,298.0336416533495,297.76724164072556,0.0,0.0,0.0,-4.896216806170916e-08,298.94691179985404,299.0277266392129,298.5894093521557,298.41428180235573,299.09741320829323,0.0,251.85536556553217,0.4282710567812064,0.064
21094740.0,21094740.0,289.09926666666667,287.9934666301797,0.8915475,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,1.8647175381119435e-18,0.0,294.15,282.31674424698497,0.0008195149173730014,0.0,0.0004610436553799887,0.0,9.719342778637836e-05,0.0,9.229720780098244e-05,0.0,9.719340247237813e-05,0.0,7.178673199258736e-05,303.15,285.15,297.7083038944487,297.9128724311979,297.63398697967403,297.54270271362554,298.0320298246287,297.765979168715,0.0,0.0,0.0,-4.911655030037837e-08,298.94691179985404,299.0277266392129,298.5894093521557,298.41428180235573,299.09741320829323,0.0,251.85536556553217,0.4282710567812064,0.064
