,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21094776.0,21094776.0,289.10410697142856,288.00238224872345,0.89195424,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,1.8229504815322852e-18,0.0,294.15,282.30227000259936,0.0008208557042851285,0.0,0.0004617979597484339,0.0,9.73524439225085e-05,0.0,9.24482134225201e-05,0.0,9.735241866794543e-05,0.0,7.190418077455558e-05,303.15,285.15,297.7035195433238,297.9213627878981,297.6252738915729,297.5415961343067,298.03012152231133,297.7643747758826,0.0,0.0,0.0,-4.927739887607296e-08,298.94691179985404,299.0277266392129,298.5894093521557,298.41428180235573,299.09741320829323,0.0,251.85536556553217,0.4282710567812064,0.064
21094812.0,21094812.0,289.1089209142857,288.0112130268523,0.89235522,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,1.6867237332512687e-18,0.0,294.15,282.29270667875693,0.0008228204075847298,0.0,0.000462903268152845,0.0,9.758545583724823e-05,0.0,9.266948721060861e-05,0.0,9.758543062538683e-05,0.0,7.207628258474605e-05,303.15,285.15,297.69885564486344,297.9282397420466,297.61757466679916,297.5402060280529,298.02800780977867,297.7625767783082,0.0,0.0,0.0,-4.95135667539247e-08,298.94691179985404,299.0277266392129,298.5894093521557,298.41428180235573,299.09741320829323,0.0,251.85536556553217,0.4282710567812064,0.064
21094848.0,21094848.0,289.11370803809524,288.01995476875186,0.89275008,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,1.6383053983742732e-18,0.0,294.15,282.25658082130184,0.0008199357444036436,0.0,0.0004612804143132569,0.0,9.724333907692465e-05,0.0,9.234460500314235e-05,0.0,9.724331402852155e-05,0.0,7.18235963277257e-05,303.15,285.15,297.69483785836303,297.9337718192471,297.61091735890415,297.53855326423417,298.0257694750298,297.7607699551557,0.0,0.0,0.0,-4.916700924940789e-08,298.94691179985404,299.0277266392129,298.5894093521557,298.41428180235573,299.09741320829323,0.0,251.85536556553217,0.4282710567812064,0.064
21094884.0,21094884.0,289.11846788571427,288.028603278348,0.89313846,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,1.6016096560593585e-18,0.0,294.15,282.2414645254329,0.0008191686502368734,0.0,0.0004608488643134331,0.0,9.715236316044316e-05,0.0,9.225821217945574e-05,0.0,9.715233823408132e-05,0.0,7.175640183788282e-05,303.15,285.15,297.691577103175,297.93805906894954,297.60543777212524,297.5366311961514,298.02352074678384,297.759045177437,0.0,0.0,0.0,-4.907505386878666e-08,298.94691179985404,299.0277266392129,298.5894093521557,298.41428180235573,299.09741320829323,0.0,251.85536556553217,0.4282710567812064,0.064
21094920.0,21094920.0,289.1232,288.03715435926085,0.8935200000000001,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,1.560677034914133e-18,0.0,294.15,282.239786111157,0.0008172226485683567,0.0,0.0004597540827480627,0.0,9.692157021160172e-05,0.0,9.203904576401353e-05,0.0,9.692154545760401e-05,0.0,7.158593896944718e-05,303.15,285.15,297.68925887435785,297.941471587233,297.60096183095806,297.53448218513483,298.0213733663247,297.7575095688017,0.0,0.0,0.0,-4.8842165838142944e-08,298.94691179985404,299.0277266392129,298.5894093521557,298.41428180235573,299.09741320829323,0.0,251.85536556553217,0.4282710567812064,0.064
21094956.0,21094956.0,289.1279039238095,288.0456038147543,0.89389434,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,1.4440496444627457e-18,0.0,294.15,282.21216014188286,0.0008136743644090303,0.0,0.0004577578882272423,0.0,9.650074884032742e-05,0.0,9.163942377409007e-05,0.0,9.650072427242722e-05,0.0,7.127512175726696e-05,303.15,285.15,297.68792693280153,297.9442687972511,297.5973844569117,297.53214975668334,298.01939754142313,297.75622549701416,0.0,0.0,0.0,-4.8418953275905954e-08,298.94691179985404,299.0277266392129,298.5894093521557,298.41428180235573,299.09741320829323,0.0,251.85536556553217,0.4282710567812064,0.064
21094992.0,21094992.0,289.13257919999995,288.05394744768176,0.89426112,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,1.4117049584867777e-18,0.0,294.15,282.1733434609404,0.0008109431143967152,0.0,0.00045622134136555305,0.0,9.617682661370288e-05,0.0,9.133181952547934e-05,0.0,9.61768021973631e-05,0.0,7.103587391965261e-05,303.15,285.15,297.6881898103959,297.9464524066952,297.5950508069928,297.5277725966537,298.0178140914363,297.7550559424348,0.0,0.0,0.0,-4.809444213361655e-08,298.94691179985404,299.0277266392129,298.5894093521557,298.41428180235573,299.09741320829323,0.0,251.85536556553217,0.4282710567812064,0.064
21095028.0,21095028.0,289.13722537142854,288.0621810604281,0.89461998,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,1.393548604770415e-18,0.0,294.15,282.1534502794462,0.0008083696019196662,0.0,0.0004547735338918334,0.0,9.587161167439336e-05,0.0,9.104198018260924e-05,0.0,9.587158742463235e-05,0.0,7.08104432221587e-05,303.15,285.15,297.6893782900075,297.94832717044306,297.5936262487061,297.51790160290096,298.01660438165135,297.7531675387418,0.0,0.0,0.0,-4.7789670822142004e-08,298.94691179985404,299.0277266392129,298.5894093521557,298.41428180235573,299.09741320829323,0.0,251.85536556553217,0.4282710567812064,0.064
21095064.0,21095064.0,289.14184198095234,288.0703004548465,0.89497056,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,1.3019897624766182e-18,0.0,294.15,282.1325241978458,0.0008061078058235238,0.0,0.000453501092086075,0.0,9.56033658837116e-05,0.0,9.078724762709343e-05,0.0,9.560334178865712e-05,0.0,7.061231781066588e-05,303.15,285.15,297.69121606973164,297.94996593051593,297.59316773842863,297.50341731013,298.01581316833494,297.7507160434282,0.0,0.0,0.0,-4.752261551057897e-08,298.94691179985404,299.0277266392129,298.5894093521557,298.41428180235573,299.09741320829323,0.0,251.85536556553217,0.4282710567812064,0.064
21095100.0,21095100.0,289.14642857142854,288.0783014321927,0.8953125000000001,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,1.2769527873047757e-18,0.0,294.15,282.11226669454396,0.0008044757850295529,0.0,0.0004525829499204363,0.0,9.540981062597305e-05,0.0,9.060344299155925e-05,0.0,9.540978666651099e-05,0.0,7.046935857034463e-05,303.15,285.15,297.6933110624231,297.9514370257333,297.59356033367885,297.48636284131055,298.01537065489646,297.74800838360846,0.0,0.0,0.0,-4.733038403730182e-08,298.94691179985404,299.0277266392129,298.5894093521557,298.41428180235573,299.09741320829323,0.0,251.85536556553217,0.4282710567812064,0.064
21095136.0,21095136.0,289.15098468571426,288.0861797930535,0.89564544,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,1.2085986597577827e-18,0.0,294.15,282.06962688225815,0.0008032367449453953,0.0,0.0004518858908184329,0.0,9.526286230558757e-05,0.0,9.046389739761197e-05,0.0,9.52628384435879e-05,0.0,7.036082305134951e-05,303.15,285.15,297.69541379265377,297.95279229890366,297.59463129925047,297.4687960637429,298.0151604928255,297.7453587894753,0.0,0.0,0.0,-4.71847017732705e-08,298.94691179985404,299.0277266392129,298.5894093521557,298.41428180235573,299.09741320829323,0.0,251.85536556553217,0.4282710567812064,0.064
21095172.0,21095172.0,289.15550986666665,288.0939313372725,0.89596902,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,1.1182816341097765e-18,0.0,294.15,282.03646760782595,0.0008029950483368727,0.0,0.0004517499185483259,0.0,9.523419768111624e-05,0.0,9.043667684482506e-05,0.0,9.523417389648704e-05,0.0,7.033965146501025e-05,303.15,285.15,297.69724440489466,297.9540378872772,297.59634330082275,297.4515060071684,298.01511960015733,297.7428502400641,0.0,0.0,0.0,-4.715630936777292e-08,298.94691179985404,299.0277266392129,298.5894093521557,298.41428180235573,299.09741320829323,0.0,251.85536556553217,0.4282710567812064,0.064
21095208.0,21095208.0,289.16000365714285,288.101551863871,0.89628288,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,1.1003324431333159e-18,0.0,294.15,282.0164128231288,0.0008027094627784333,0.0,0.0004515892554113063,0.0,9.520032791596234e-05,0.0,9.040451337925234e-05,0.0,9.520030422545824e-05,0.0,7.031463538115176e-05,303.15,285.15,297.6987206501039,297.95512287281286,297.59889651194015,297.43512481265157,298.0152047861323,297.74061392672814,0.0,0.0,0.0,-4.712277332136114e-08,298.94691179985404,299.0277266392129,298.5894093521557,298.41428180235573,299.09741320829323,0.0,251.85536556553217,0.4282710567812064,0.064
21095244.0,21095244.0,289.16446559999997,288.109037170965,0.89658666,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,1.0861807431459953e-18,0.0,294.15,281.99639091032185,0.0008025583062278227,0.0,0.0004515042194887894,0.0,9.518240125773773e-05,0.0,9.03874898698576e-05,0.0,9.518237765701938e-05,0.0,7.030139482130219e-05,303.15,285.15,297.699840040807,297.95607401606446,297.6021168013585,297.41966415977737,298.01532794753564,297.73860459310856,0.0,0.0,0.0,-4.710502823468691e-08,298.94691179985404,299.0277266392129,298.5894093521557,298.41428180235573,299.09741320829323,0.0,251.85536556553217,0.4282710567812064,0.064
21095280.0,21095280.0,289.1688952380952,288.116383055678,0.89688,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,1.0652937276854816e-18,0.0,294.15,281.97639328810783,0.0008025486907185116,0.0,0.00045149881188726433,0.0,9.518126118665086e-05,0.0,9.038640730576333e-05,0.0,9.518123767128225e-05,0.0,7.030055277705941e-05,303.15,285.15,297.70064201870804,297.95690867086415,297.6059248496683,297.4050697120755,298.0154427809605,297.7367976064553,0.0,0.0,0.0,-4.710390002768735e-08,298.94691179985404,299.0277266392129,298.5894093521557,298.41428180235573,299.09741320829323,0.0,251.85536556553217,0.4282710567812064,0.064
21095316.0,21095316.0,289.1732921142857,288.1235853140497,0.8971625400000001,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,1.0247169311353e-18,0.0,294.15,281.95643120589455,0.000802684212953141,0.0,0.0004515750560437692,0.0,9.51973342671256e-05,0.0,9.040167076269177e-05,0.0,9.519731083247394e-05,0.0,7.031242430743381e-05,303.15,285.15,297.7011829087138,297.95757034170816,297.61065320496607,297.3918020984426,298.01552224069917,297.73534615890594,0.0,0.0,0.0,-4.71198103782977e-08,298.94691179985404,299.0277266392129,298.5894093521557,298.41428180235573,299.09741320829323,0.0,251.85536556553217,0.4282710567812064,0.064
21095352.0,21095352.0,289.17765577142853,288.13063974094064,0.89743392,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,1.0082695181288245e-18,0.0,294.15,281.93650155697594,0.0008031416926837327,0.0,0.00045183242746210157,0.0,9.525159110563886e-05,0.0,9.045319443125938e-05,0.0,9.525156774189001e-05,0.0,7.035249823038202e-05,303.15,285.15,297.7011088825466,297.957979559503,297.6174266605724,297.3802320269803,298.0154403557718,297.7344374970748,0.0,0.0,0.0,-4.717353721584347e-08,298.94691179985404,299.0277266392129,298.5894093521557,298.41428180235573,299.09741320829323,0.0,251.85536556553217,0.4282710567812064,0.064
21095388.0,21095388.0,289.1819857523809,288.1375421299324,0.89769378,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,1.0017647095971273e-18,0.0,294.15,281.9165763539295,0.0008036429269486368,0.0,0.00045211441436481214,0.0,9.531103717780265e-05,0.0,9.050964592053664e-05,0.0,9.531101388371895e-05,0.0,7.039640490349541e-05,303.15,285.15,297.7009505398176,297.95835416197434,297.62448056803817,297.36889477570395,298.01533634179276,297.73360327746536,0.0,0.0,0.0,-4.723243772069219e-08,298.94691179985404,299.0277266392129,298.5894093521557,298.41428180235573,299.09741320829323,0.0,251.85536556553217,0.4282710567812064,0.064
21095424.0,21095424.0,289.1862816,288.14428827322405,0.8979417599999999,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,9.359468280051138e-19,0.0,294.15,281.8966534771522,0.0008044964437967377,0.0,0.0004525945888598093,0.0,9.541226352586816e-05,0.0,9.060577296147373e-05,0.0,9.54122402912502e-05,0.0,7.047117034497983e-05,303.15,285.15,297.7004861787296,297.95862943393087,297.63296459875124,297.358156199466,298.0151474323809,297.7330767686517,0.0,0.0,0.0,-4.733281947925851e-08,298.94691179985404,299.0277266392129,298.5894093521557,298.41428180235573,299.09741320829323,0.0,251.85536556553217,0.4282710567812064,0.064
21095460.0,21095460.0,289.1905428571428,288.1508739615242,0.8981775000000001,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,9.299086062771365e-19,0.0,294.15,281.87672097141063,0.0008059031608311372,0.0,0.00045338598352236966,0.0,9.557909874652212e-05,0.0,9.076420376065828e-05,0.0,9.557907555523256e-05,0.0,7.059439427454504e-05,303.15,285.15,297.6989049797386,297.95851215650623,297.64715476835755,297.3492418259336,298.0145618286566,297.7336751118385,0.0,0.0,0.0,-4.7498495065096793e-08,298.94691179985404,299.0277266392129,298.5894093521557,298.41428180235573,299.09741320829323,0.0,251.85536556553217,0.4282710567812064,0.064
21095496.0,21095496.0,289.19476906666665,288.15729498393875,0.89840064,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,9.239093398835279e-19,0.0,294.15,281.856788465669,0.0008073098778555521,0.0,0.00045417737818657645,0.0,9.574593396723008e-05,0.0,9.092263456015156e-05,0.0,9.574591081956197e-05,0.0,7.07176182041789e-05,303.15,285.15,297.6973237854214,297.9583948792324,297.6613449215057,297.3403275199179,298.0139762264868,297.7342734665129,0.0,0.0,0.0,-4.766446009977923e-08,298.94691179985404,299.0277266392129,298.5894093521557,298.41428180235573,299.09741320829323,0.0,251.85536556553217,0.4282710567812064,0.064
21095532.0,21095532.0,289.1989597714286,288.1635471278547,0.89861082,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,8.772877803934064e-19,0.0,294.15,281.8368487452072,0.0008088503864145729,0.0,0.0004550440415199373,0.0,9.59286367085966e-05,0.0,9.109613353790374e-05,0.0,9.592861360092726e-05,0.0,7.085256183015514e-05,303.15,285.15,297.69530503138225,297.95811920255085,297.6752883284733,297.33187685713233,298.01321074209307,297.7347600323264,0.0,0.0,0.0,-4.7846541911036524e-08,298.94691179985404,299.0277266392129,298.5894093521557,298.41428180235573,299.09741320829323,0.0,251.85536556553217,0.4282710567812064,0.064
21095568.0,21095568.0,289.2031145142857,288.1696261788196,0.89880768,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,8.63206706868371e-19,0.0,294.15,281.8169011487807,0.0008103264637898138,0.0,0.00045587445717602446,0.0,9.610369801317177e-05,0.0,9.126237602408239e-05,0.0,9.610367494737426e-05,0.0,7.09818615171274e-05,303.15,285.15,297.6925510049706,297.95755739387477,297.6874127583844,297.32420551942124,298.0121160583841,297.73476854700704,0.0,0.0,0.0,-4.8021333882292256e-08,298.94691179985404,299.0277266392129,298.5894093521557,298.41428180235573,299.09741320829323,0.0,251.85536556553217,0.4282710567812064,0.064
21095604.0,21095604.0,289.2072328380952,288.17552792041715,0.89899086,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,8.576377649827965e-19,0.0,294.15,281.7969515316256,0.000811737834612652,0.0,0.0004566684701744263,0.0,9.627108520911186e-05,0.0,9.142133099285258e-05,0.0,9.627106218721707e-05,0.0,7.110549313379806e-05,303.15,285.15,297.6895741416885,297.9569061054352,297.6987177311228,297.3167309879639,298.0109173511572,297.7345692634736,0.0,0.0,0.0,-4.81887615926468e-08,298.94691179985404,299.0277266392129,298.5894093521557,298.41428180235573,299.09741320829323,0.0,251.85536556553217,0.4282710567812064,0.064
21095640.0,21095640.0,289.21131428571425,288.18124813413766,0.89916,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,8.411455804455972e-19,0.0,294.15,281.7770151970423,0.0008128236586913262,0.0,0.00045727933672713234,0.0,9.639986297999692e-05,0.0,9.154362152576621e-05,0.0,9.63998400112196e-05,0.0,7.120060796163269e-05,303.15,285.15,297.68632626689123,297.9560577311616,297.7085750819442,297.3099276408904,298.0094953648043,297.73407641713834,0.0,0.0,0.0,-4.8317768847750935e-08,298.94691179985404,299.0277266392129,298.5894093521557,298.41428180235573,299.09741320829323,0.0,251.85536556553217,0.4282710567812064,0.064
21095676.0,21095676.0,289.21535839999996,288.18678259924565,0.89931474,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,8.091065360019765e-19,0.0,294.15,281.7570817345608,0.0008138201133682924,0.0,0.00045783992576068207,0.0,9.651804165835595e-05,0.0,9.165584690632688e-05,0.0,9.651801874532079e-05,0.0,7.128789433607888e-05,303.15,285.15,297.6829557202679,297.95512323791064,297.7175443315647,297.30344914449506,298.0079749577584,297.7334094783994,0.0,0.0,0.0,-4.843630986954359e-08,298.94691179985404,299.0277266392129,298.5894093521557,298.41428180235573,299.09741320829323,0.0,251.85536556553217,0.4282710567812064,0.064
21095712.0,21095712.0,289.2193647238095,288.19212709264184,0.8994547199999999,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,7.657957950639993e-19,0.0,294.15,281.73716569306185,0.0008143662695752645,0.0,0.00045814718533489544,0.0,9.658281550692323e-05,0.0,9.171735777986792e-05,0.0,9.658279266231307e-05,0.0,7.133573608660089e-05,303.15,285.15,297.6795216771002,297.9540682764752,297.72544612267853,297.29743342704273,298.006324622729,297.7325588252051,0.0,0.0,0.0,-4.850134396224245e-08,298.94691179985404,299.0277266392129,298.5894093521557,298.41428180235573,299.09741320829323,0.0,251.85536556553217,0.4282710567812064,0.064
21095748.0,21095748.0,289.2233328,288.1972773887219,0.89957958,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,7.53504244746698e-19,0.0,294.15,281.71729623428826,0.0008147171155345617,0.0,0.0004583445670353983,0.0,9.662442580775824e-05,0.0,9.175687199258168e-05,0.0,9.662440303659e-05,0.0,7.13664693201942e-05,303.15,285.15,297.6761188776878,297.9528167447866,297.73136942943967,297.29226094568685,298.0044834477169,297.7314098890635,0.0,0.0,0.0,-4.854314447410949e-08,298.94691179985404,299.0277266392129,298.5894093521557,298.41428180235573,299.09741320829323,0.0,251.85536556553217,0.4282710567812064,0.064
21095784.0,21095784.0,289.22726217142855,288.2022292592305,0.89968896,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,7.154815281704747e-19,0.0,294.15,281.6974408171097,0.0008150602903548651,0.0,0.0004585376331021352,0.0,9.666512632237686e-05,0.0,9.179552225037023e-05,0.0,9.666510362473719e-05,0.0,7.139653058876978e-05,303.15,285.15,297.6727383109426,297.9515123781724,297.7367241745941,297.2873233840887,298.0025931815534,297.73017828587024,0.0,0.0,0.0,-4.85840484580108e-08,298.94691179985404,299.0277266392129,298.5894093521557,298.41428180235573,299.09741320829323,0.0,251.85536556553217,0.4282710567812064,0.064
21095820.0,21095820.0,289.2311523809524,288.2069784731108,0.8997825,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,7.108656290829447e-19,0.0,294.15,281.67762178923596,0.0008152355764894844,0.0,0.000458636248136958,0.0,9.668591544883626e-05,0.0,9.181526417615899e-05,0.0,9.668589282908874e-05,0.0,7.141188537435476e-05,303.15,285.15,297.66944233783096,297.95011219104305,297.7408812629268,297.28289969294576,298.00062392451173,297.7287918818517,0.0,0.0,0.0,-4.860494818310305e-08,298.94691179985404,299.0277266392129,298.5894093521557,298.41428180235573,299.09741320829323,0.0,251.85536556553217,0.4282710567812064,0.064
21095856.0,21095856.0,289.23500297142857,288.2115207963504,0.8998598400000001,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,6.994557457889489e-19,0.0,294.15,281.6578052288567,0.0008154087189391143,0.0,0.0004587336571751576,0.0,9.670645033701175e-05,0.0,9.183476467118579e-05,0.0,9.670642779522715e-05,0.0,7.142705238041678e-05,303.15,285.15,297.6661546178546,297.9487095946352,297.7449909148902,297.2785008800392,297.9986540400571,297.7274020094953,0.0,0.0,0.0,-4.862559673015616e-08,298.94691179985404,299.0277266392129,298.5894093521557,298.41428180235573,299.09741320829323,0.0,251.85536556553217,0.4282710567812064,0.064
21095892.0,21095892.0,289.2388134857143,288.21585199182226,0.8999206200000001,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,6.684730060581959e-19,0.0,294.15,281.63806502090426,0.0008155764485997907,0.0,0.0004588280210640935,0.0,9.672634327261448e-05,0.0,9.185365555202453e-05,0.0,9.672632080822398e-05,0.0,7.144174524244157e-05,303.15,285.15,297.66311718058284,297.94722691906594,297.7476010695508,297.27488264435664,297.9966587469858,297.7258973121084,0.0,0.0,0.0,-4.8645603949892274e-08,298.94691179985404,299.0277266392129,298.5894093521557,298.41428180235573,299.09741320829323,0.0,251.85536556553217,0.4282710567812064,0.064
21095928.0,21095928.0,289.24258346666664,288.21996781912185,0.8999644800000001,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,6.598755776260945e-19,0.0,294.15,281.6183404975677,0.0008156467284492799,0.0,0.000458867561510381,0.0,9.673467878185134e-05,0.0,9.186157122347064e-05,0.0,9.673465639741416e-05,0.0,7.144790182899853e-05,303.15,285.15,297.66014822731074,297.94572497538246,297.7498374437246,297.2714490745645,297.9946558564477,297.724363115486,0.0,0.0,0.0,-4.865398859695669e-08,298.94691179985404,299.0277266392129,298.5894093521557,298.41428180235573,299.09741320829323,0.0,251.85536556553217,0.4282710567812064,0.064
21095964.0,21095964.0,289.24631245714284,288.2238640343994,0.89999106,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,6.556184179976187e-19,0.0,294.15,281.59862413748533,0.0008156868155984738,0.0,0.00045889011610639744,0.0,9.673943347415021e-05,0.0,9.186608646520525e-05,0.0,9.673941117042867e-05,0.0,7.145141363644551e-05,303.15,285.15,297.6572098308032,297.9442159422879,297.75191571342606,297.2680981593252,297.9926519043204,297.72281831003255,0.0,0.0,0.0,-4.8658771661479325e-08,298.94691179985404,299.0277266392129,298.5894093521557,298.41428180235573,299.09741320829323,0.0,251.85536556553217,0.4282710567812064,0.064
21096000.0,21096000.0,289.25,288.2275363901882,0.9,0.0,0.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,5.9688814795069855e-19,0.0,294.15,281.5789830738564,0.0008157018728734876,0.0,0.0004588985893369094,0.0,9.674121964967135e-05,0.0,9.186778273160207e-05,0.0,9.674119742666555e-05,0.0,7.145273290751826e-05,303.15,285.15,297.6545621896971,297.9427228297336,297.75321284512125,297.2652659410579,297.99072309868035,297.72129738085806,0.0,0.0,0.0,-4.866056858457282e-08,298.94691179985404,299.0277266392129,298.5894093521557,298.41428180235573,299.09741320829323,0.0,251.85536556553217,0.4282710567812064,0.064
21096000.0,21096000.0,289.25,288.2275363901882,0.9,0.0,-1.0,0.0,0.0,1.0,0.422993065638677,283.15,283.15,271.5321399813035,271.5902037795232,0.0,5.9495963305137255e-19,0.0,294.15,281.5789830738564,0.0008157018728734876,0.0,0.0004588985893369094,0.0,9.674121964967135e-05,0.0,9.186778273160207e-05,0.0,9.674119742666555e-05,0.0,7.145273290751826e-05,303.15,285.15,297.6545621896971,297.9427228297336,297.75321284512125,297.2652659410579,297.99072309868035,297.72129738085806,0.0,0.0,0.0,-4.866056858457282e-08,298.84594768152783,298.6991716415935,298.3531842605642,299.53461062604504,299.0356607112409,8789.90192154127,8297.527701017783,0.4567653786539105,0.064
21096036.0,21096036.0,289.25332199999997,288.23068321514114,0.899992545,0.0,-1.0,-1.0,0.0,5.0,0.4232392494048362,268.15,273.15,271.532139981304,272.4915900703895,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.5593113737182,0.0008157078881145438,0.0,0.0004589019757000685,0.0,9.674193345360692e-05,0.0,9.186846064846032e-05,0.0,9.674191131183917e-05,0.0,7.145326012864318e-05,303.15,285.15,297.6518008363188,297.9412091670708,297.75472889367455,297.2622815349172,297.9887495858987,297.719754003576,6626.010150035045,2257.8104328140384,-0.00029310273691502775,-4.8661286720157656e-08,298.84594768152783,298.6991716415935,298.3531842605642,299.53461062604504,299.0356607112409,8789.90192154127,8297.527701017783,0.4567653786539105,0.064
21096072.0,21096072.0,289.2559626666666,288.2330152854887,0.89997036,0.0,-1.0,-1.0,0.0,5.0,0.42359912390529836,268.15,273.15,271.53213998130724,272.8979172617619,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.5396617604521,0.0008157026383849349,0.0,0.0004588990245961927,0.0,9.674131124357029e-05,0.0,9.186786985421879e-05,0.0,9.674128918313707e-05,0.0,7.145280057441262e-05,303.15,285.15,297.6491438551211,297.9396890307157,297.75590647735663,297.25950367027355,297.98678790023587,297.7182061867406,6620.573377850623,2257.8104328140384,-0.00029310273691502775,-4.8660660820197526e-08,298.84594768152783,298.6991716415935,298.3531842605642,299.53461062604504,299.0356607112409,8789.90192154127,8297.527701017783,0.4567653786539105,0.064
21096108.0,21096108.0,289.257934,288.23454703485066,0.899933715,0.0,-1.0,-1.0,0.0,5.0,0.42395899840569534,268.15,273.15,271.5321399813061,272.95688961369535,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.5200415056234,0.0008156938091530246,0.0,0.0004588940597134166,0.0,9.674026450846392e-05,0.0,9.186687592052798e-05,0.0,9.674024252916746e-05,0.0,7.145202746739321e-05,303.15,285.15,297.64662719861997,297.9381710637602,297.75668994247036,297.256972494999,297.9848558362016,297.7166633072102,6615.342086378079,2257.8104328140384,-0.00029310273691502775,-4.86596078532591e-08,298.84594768152783,298.6991716415935,298.3531842605642,299.53461062604504,299.0356607112409,8789.90192154127,8297.527701017783,0.4567653786539105,0.064
21096144.0,21096144.0,289.25924799999996,288.2352929128059,0.8998828799999999,0.0,-1.0,-1.0,0.0,5.0,0.42431887290610787,268.15,273.15,271.5321399813048,272.9030441897157,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.5004508392376,0.0008156814665021094,0.0,0.00045888711823724123,0.0,9.673880108294722e-05,0.0,9.186548628734802e-05,0.0,9.673877918456406e-05,0.0,7.145094659423536e-05,303.15,285.15,297.6442556883324,297.93666508815613,297.75712042426323,297.25467070418387,297.98296605028725,297.71513559104454,6609.823761311317,2257.8104328140384,-0.00029310273691502775,-4.865813571727316e-08,298.84594768152783,298.6991716415935,298.3531842605642,299.53461062604504,299.0356607112409,8789.90192154127,8297.527701017783,0.4567653786539105,0.064
21096180.0,21096180.0,289.25991666666664,288.23526738396,0.899818125,0.0,-1.0,-1.0,0.0,5.0,0.42467874740653017,268.15,273.15,271.53213998130417,272.82290895728994,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.4808850465521,0.0008156657154233224,0.0,0.00045887825923149344,0.0,9.673693341995672e-05,0.0,9.186371278031314e-05,0.0,9.673691160229139e-05,0.0,7.144956715263792e-05,303.15,285.15,297.64200866929775,297.93517718474766,297.7572929561055,297.2525462217744,297.98112124308045,297.7136292550012,6604.044897974458,2257.8104328140384,-0.00029310273691502775,-4.8656256957504034e-08,298.84594768152783,298.6991716415935,298.3531842605642,299.53461062604504,299.0356607112409,8789.90192154127,8297.527701017783,0.4567653786539105,0.064
21096216.0,21096216.0,289.259952,288.23448492703073,0.89973972,0.0,-1.0,-1.0,0.0,5.0,0.42503862190690295,268.15,273.15,271.5321399813039,272.73276937741747,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.4613434489165,0.00081564659814286,0.0,0.0004588675064511814,0.0,9.67346665274233e-05,0.0,9.186156015506713e-05,0.0,9.67346447902707e-05,0.0,7.144789284144072e-05,303.15,285.15,297.6398834807,297.9337133168338,297.75724949181375,297.25058066502123,297.9793271951118,297.7121508298962,6598.1570723036475,2257.8104328140384,-0.00029310273691502775,-4.865397663514335e-08,298.84594768152783,298.6991716415935,298.3531842605642,299.53461062604504,299.0356607112409,8789.90192154127,8297.527701017783,0.4567653786539105,0.064
21096252.0,21096252.0,289.259366,288.2329600339531,0.899647935,0.0,-1.0,-1.0,0.0,5.0,0.4253984964073155,268.15,273.15,271.53213998130377,272.63859496752207,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.44182663237086,0.0008156241809652184,0.0,0.0004588548971972605,0.0,9.673200826874214e-05,0.0,9.185903587886126e-05,0.0,9.673198661187552e-05,0.0,7.144592946851851e-05,303.15,285.15,297.6378823729614,297.93227881738517,297.75701441592935,297.248766435422,297.9775897596379,297.7107063602672,6592.29732280667,2257.8104328140384,-0.00029310273691502775,-4.865130268835644e-08,298.84594768152783,298.6991716415935,298.3531842605642,299.53461062604504,299.0356607112409,8789.90192154127,8297.527701017783,0.4567653786539105,0.064
21096288.0,21096288.0,289.2581706666667,288.2307072090017,0.89954304,0.0,-1.0,-1.0,0.0,5.0,0.4257583709077192,268.15,273.15,271.53213998130315,272.5449732031707,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.4223344893674,0.0008155985720905715,0.0,0.0004588404923405139,0.0,9.672897147619609e-05,0.0,9.185615213752877e-05,0.0,9.672894989937403e-05,0.0,7.144368651175027e-05,303.15,285.15,297.63600252651065,297.93087806909324,297.7566226681812,297.24708944630055,297.9759123305761,297.7093010081324,6586.619783714295,2257.8104328140384,-0.00029310273691502775,-4.8648248057304306e-08,298.84594768152783,298.6991716415935,298.3531842605642,299.53461062604504,299.0356607112409,8789.90192154127,8297.527701017783,0.4567653786539105,0.064
21096324.0,21096324.0,289.256378,288.227740967931,0.8994253050000001,0.0,-1.0,-1.0,0.0,5.0,0.4261182454081457,268.15,273.15,271.53213998129644,272.4548058222839,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.40286490128614,0.0008155696720416052,0.0,0.00045882423591747196,0.0,9.672554435199641e-05,0.0,9.185289772762115e-05,0.0,9.672552285499681e-05,0.0,7.14411552573313e-05,303.15,285.15,297.6342302078939,297.9295117751717,297.7561194343817,297.24552505164866,297.97429216268404,297.70793572635597,6581.233683310948,2257.8104328140384,-0.00029310273691502775,-4.864480091123746e-08,298.84594768152783,298.6991716415935,298.3531842605642,299.53461062604504,299.0356607112409,8789.90192154127,8297.527701017783,0.4567653786539105,0.064
21096360.0,21096360.0,289.25399999999996,288.22407583713436,0.8992950000000001,0.0,-1.0,-1.0,0.0,5.0,0.4264781199085633,268.15,273.15,271.53213998128905,272.36887692620195,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.3834153518338,0.0008155379469574855,0.0,0.00045880639017041586,0.0,9.672178217988417e-05,0.0,9.184932514793014e-05,0.0,9.67217607625009e-05,0.0,7.14383765376459e-05,303.15,285.15,297.63255039763294,297.9281776023387,297.75553534217937,297.244052922145,297.97272334919546,297.7066079226983,6576.165620976864,2257.8104328140384,-0.00029310273691502775,-4.864101689619331e-08,298.84594768152783,298.6991716415935,298.3531842605642,299.53461062604504,299.0356607112409,8789.90192154127,8297.527701017783,0.4567653786539105,0.064
21096396.0,21096396.0,289.25104866666663,288.21972635281946,0.899152395,0.0,-1.0,-1.0,0.0,5.0,0.4268379944089433,268.15,273.15,271.53213998129337,272.2881388245534,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.36398521457807,0.0008155030687255081,0.0,0.00045878677050940545,0.0,9.671764604612647e-05,0.0,9.184539744504552e-05,0.0,9.671762470816683e-05,0.0,7.14353216111449e-05,303.15,285.15,297.6309578437516,297.9268751358907,297.75488567906916,297.24266452269177,297.9712038599503,297.70531740827073,6571.49319379881,2257.8104328140384,-0.00029310273691502775,-4.8636856913804536e-08,298.84594768152783,298.6991716415935,298.3531842605642,299.53461062604504,299.0356607112409,8789.90192154127,8297.527701017783,0.4567653786539105,0.064
21096432.0,21096432.0,289.24753599999997,288.21470706020244,0.8989977600000001,0.0,-1.0,-1.0,0.0,5.0,0.4271978689093253,268.15,273.15,271.5321399813012,272.2140119215076,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.3445752093527,0.0008154652368511279,0.0,0.00045876548917173917,0.0,9.671315961167986e-05,0.0,9.184113708796696e-05,0.0,9.67131383529318e-05,0.0,7.143200795372828e-05,303.15,285.15,297.62945157818154,297.92560604772365,297.754185383695,297.2413548190847,297.96973455027825,297.7040664757926,6567.256026604167,2257.8104328140384,-0.00029310273691502775,-4.863234480841798e-08,298.84594768152783,298.6991716415935,298.3531842605642,299.53461062604504,299.0356607112409,8789.90192154127,8297.527701017783,0.4567653786539105,0.064
21096468.0,21096468.0,289.243474,288.2090325127189,0.898831365,0.0,-1.0,-1.0,0.0,5.0,0.42755774340972696,268.15,273.15,271.53213998130167,272.14647381020194,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.3251856168665,0.0008154245112790686,0.0,0.0004587425798808279,0.0,9.670832998584188e-05,0.0,9.183655082784847e-05,0.0,9.670830880608542e-05,0.0,7.142844081629817e-05,303.15,285.15,297.62802888547293,297.9243707902324,297.7534458727214,297.2401187100719,297.9683149524476,297.70285584218925,6563.411488858505,2257.8104328140384,-0.00029310273691502775,-4.8627487778633034e-08,298.84594768152783,298.6991716415935,298.3531842605642,299.53461062604504,299.0356607112409,8789.90192154127,8297.527701017783,0.4567653786539105,0.064
21096504.0,21096504.0,289.2388746666667,288.20271727125237,0.89865348,0.0,-1.0,-1.0,0.0,5.0,0.42791761791010263,268.15,273.15,271.53213998129877,272.08618881692865,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.30581969846827,0.0008153808649113201,0.0,0.0004587180273896203,0.0,9.670315395440249e-05,0.0,9.183163561235719e-05,0.0,9.670313285337081e-05,0.0,7.142461782484545e-05,303.15,285.15,297.6266989624797,297.9231742432055,297.7526716605829,297.238961921078,297.96695119835533,297.70169159714027,6559.986945249537,2257.8104328140384,-0.00029310273691502775,-4.862228264402464e-08,298.84594768152783,298.6991716415935,298.3531842605642,299.53461062604504,299.0356607112409,8789.90192154127,8297.527701017783,0.4567653786539105,0.064
21096540.0,21096540.0,289.23375,288.1957759033792,0.898464375,0.0,-1.0,-1.0,0.0,5.0,0.42827749241048507,268.15,273.15,271.5321399812999,272.0310171738846,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.28647163522953,0.0008153343925858974,0.0,0.00045869188505578593,0.0,9.669764276570477e-05,0.0,9.182640212326094e-05,0.0,9.669762174320965e-05,0.0,7.142054728736571e-05,303.15,285.15,297.6254357305668,297.92200618952836,297.75187876908814,297.2378604932715,297.96562782062887,297.70056180061675,6556.859150322917,2257.8104328140384,-0.00029310273691502775,-4.8616740771194786e-08,298.84594768152783,298.6991716415935,298.3531842605642,299.53461062604504,299.0356607112409,8789.90192154127,8297.527701017783,0.4567653786539105,0.064
21096576.0,21096576.0,289.22811199999995,288.18822298263206,0.89826432,0.0,-1.0,-1.0,0.0,5.0,0.42863736691086746,268.15,273.15,271.5321399813019,271.98094206486513,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.26714273069933,0.0008152855334022889,0.0,0.0004586643999075297,0.0,9.669184849621796e-05,0.0,9.182089981360768e-05,0.0,9.669182755204065e-05,0.0,7.141626766735838e-05,303.15,285.15,297.6242399360614,297.92086793216754,297.7510741115156,297.23681333326596,297.9643459166994,297.699468245942,6554.030991170275,2257.8104328140384,-0.00029310273691502775,-4.861091458005202e-08,298.84594768152783,298.6991716415935,298.3531842605642,299.53461062604504,299.0356607112409,8789.90192154127,8297.527701017783,0.4567653786539105,0.064
21096612.0,21096612.0,289.22197266666666,288.180073087779,0.898053585,0.0,-1.0,-1.0,0.0,5.0,0.42899724141125756,268.15,273.15,271.53213998130303,271.93634597441354,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.2478355754327,0.0008152337530381656,0.0,0.0004586352713433511,0.0,9.66857077756477e-05,0.0,9.18150685054134e-05,0.0,9.668568690954701e-05,0.0,7.141173215973811e-05,303.15,285.15,297.6231169602462,297.9197624508035,297.75026165505926,297.2358236426999,297.9631091256015,297.6984147668821,6551.5245287917705,2257.8104328140384,-0.00029310273691502775,-4.860474040784981e-08,298.84594768152783,298.6991716415935,298.3531842605642,299.53461062604504,299.0356607112409,8789.90192154127,8297.527701017783,0.4567653786539105,0.064
21096648.0,21096648.0,289.21534399999996,288.1713408021196,0.89783244,0.0,-1.0,-1.0,0.0,5.0,0.4293571159116378,268.15,273.15,271.53213998130354,271.897219593768,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.2285521035044,0.0008151793562138867,0.0,0.0004586046707919124,0.0,9.667925674319788e-05,0.0,9.180894251731017e-05,0.0,9.667923595489844e-05,0.0,7.140696745679428e-05,303.15,285.15,297.6220680655092,297.9186906243852,297.74944678266695,297.2348909746804,297.961918042087,297.6974028978658,6549.333221958988,2257.8104328140384,-0.00029310273691502775,-4.859825465381916e-08,298.84594768152783,298.6991716415935,298.3531842605642,299.53461062604504,299.0356607112409,8789.90192154127,8297.527701017783,0.4567653786539105,0.064
21096684.0,21096684.0,289.208238,288.1620407127986,0.897601155,0.0,-1.0,-1.0,0.0,5.0,0.42971699041203604,268.15,273.15,271.53213998130377,271.8625132876676,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.2092907658986,0.0008151222450316518,0.0,0.0004585725431787108,0.0,9.667248378849219e-05,0.0,9.180251082382676e-05,0.0,9.667246307774476e-05,0.0,7.140196498314512e-05,303.15,285.15,297.6210826885292,297.917648213301,297.74863503640586,297.23400612823,297.96076645167295,297.6964277036278,6547.3921979317465,2257.8104328140384,-0.00029310273691502775,-4.859144570866886e-08,298.84594768152783,298.6991716415935,298.3531842605642,299.53461062604504,299.0356607112409,8789.90192154127,8297.527701017783,0.4567653786539105,0.064
21096720.0,21096720.0,289.2006666666666,288.1521874101355,0.89736,0.0,-1.0,-1.0,0.0,5.0,0.4300768649124343,268.15,273.15,271.53213998130377,271.83089896206997,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.19004633481717,0.0008150630042667943,0.0,0.0004585392174908086,0.0,9.666545826579797e-05,0.0,9.179583928550463e-05,0.0,9.666543763241183e-05,0.0,7.139677596362177e-05,303.15,285.15,297.6201435425909,297.9166273857961,297.7478273491905,297.23315578795086,297.9596437036167,297.69547955382905,6545.626403692096,2257.8104328140384,-0.00029310273691502775,-4.858438335607711e-08,298.84594768152783,298.6991716415935,298.3531842605642,299.53461062604504,299.0356607112409,8789.90192154127,8297.527701017783,0.4567653786539105,0.064
21096756.0,21096756.0,289.192642,288.14179548697103,0.8971092450000001,0.0,-1.0,-1.0,0.0,5.0,0.4304367394128318,268.15,273.15,271.53213998130377,271.8030463478075,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.1708237992085,0.0008150010028463333,0.0,0.0004585043386950746,0.0,9.665810533002512e-05,0.0,9.178885682758972e-05,0.0,9.665808477375744e-05,0.0,7.139134511789074e-05,303.15,285.15,297.61926228262394,297.9156332459887,297.74702576829185,297.23234824035944,297.95855648429983,297.69456520431277,6544.073757695023,2257.8104328140384,-0.00029310273691502775,-4.857699242200217e-08,298.84594768152783,298.6991716415935,298.3531842605642,299.53461062604504,299.0356607112409,8789.90192154127,8297.527701017783,0.4567653786539105,0.064
21096792.0,21096792.0,289.184176,288.13087953803,0.89684916,0.0,-1.0,-1.0,0.0,5.0,0.430796613913233,268.15,273.15,271.53213998130377,271.7779188188074,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.1516193447645,0.0008149366670129868,0.0,0.00045846814659017334,0.0,9.665047553349734e-05,0.0,9.178161145582972e-05,0.0,9.66504550541486e-05,0.0,7.138570978373023e-05,303.15,285.15,297.6184255973222,297.9146596470275,297.7462308831114,297.2315732760279,297.957496481971,297.693677177092,6542.675335075817,2257.8104328140384,-0.00029310273691502775,-4.856932378942805e-08,298.84594768152783,298.6991716415935,298.3531842605642,299.53461062604504,299.0356607112409,8789.90192154127,8297.527701017783,0.4567653786539105,0.064
21096828.0,21096828.0,289.17528066666665,288.1194541593012,0.896580015,0.0,-1.0,-1.0,0.0,5.0,0.4311564884136302,268.15,273.15,271.53213998130377,271.7555510733167,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.1324350126714,0.000814869878585132,0.0,0.0004584305746880015,0.0,9.664255485976726e-05,0.0,9.177408985984639e-05,0.0,9.664253445711442e-05,0.0,7.137985960863764e-05,303.15,285.15,297.6176361147395,297.91370792316826,297.74544444598433,297.23083269193756,297.95646542651946,297.6928173204698,6541.432490087013,2257.8104328140384,-0.00029310273691502775,-4.856136343816449e-08,298.84594768152783,298.6991716415935,298.3531842605642,299.53461062604504,299.0356607112409,8789.90192154127,8297.527701017783,0.4567653786539105,0.064
21096864.0,21096864.0,289.16596799999996,288.10753394743296,0.89630208,0.0,-1.0,-1.0,0.0,5.0,0.4315163629140106,268.15,273.15,271.5321399813037,271.7360804876368,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.11327453383666,0.0008148006476360797,0.0,0.0004583916286532115,0.0,9.66343445030585e-05,0.0,9.176629317366075e-05,0.0,9.663432417682992e-05,0.0,7.137379547465772e-05,303.15,285.15,297.6168991979842,297.9127803975809,297.7446687377371,297.23013010673805,297.95546634736274,297.6919889574806,6540.352252671078,2257.8104328140384,-0.00029310273691502775,-4.8553112640301064e-08,298.84594768152783,298.6991716415935,298.3531842605642,299.53461062604504,299.0356607112409,8789.90192154127,8297.527701017783,0.4567653786539105,0.064
21096900.0,21096900.0,289.15625,288.0951334991458,0.896015625,0.0,-1.0,-1.0,0.0,5.0,0.43187623741439213,268.15,273.15,271.532139981304,271.71881038959503,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.09413403761357,0.0008147292340820613,0.0,0.00045835145471234917,0.0,9.662587528959268e-05,0.0,9.175825067063968e-05,0.0,9.662585503956369e-05,0.0,7.136754014993733e-05,303.15,285.15,297.6162042216145,297.91187185393574,297.7439021023473,297.2294575816993,297.954492342987,297.69118562051676,6539.395182684234,2257.8104328140384,-0.00029310273691502775,-4.854460244414625e-08,298.84594768152783,298.6991716415935,298.3531842605642,299.53461062604504,299.0356607112409,8789.90192154127,8297.527701017783,0.4567653786539105,0.064
21096936.0,21096936.0,289.1461386666667,288.0822674106609,0.89572092,0.0,-1.0,-1.0,0.0,5.0,0.43223611191476824,268.15,273.15,271.53213998130417,271.7037752457426,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.07501711780515,0.000814655349596861,0.0,0.0004583098906561793,0.0,9.66171130238012e-05,0.0,9.174992987781065e-05,0.0,9.661709284970907e-05,0.0,7.13610683777423e-05,303.15,285.15,297.61555531263355,297.910984244973,297.7431467703804,297.2288180406642,297.9535460290581,297.69041007954183,6538.562769235618,2257.8104328140384,-0.00029310273691502775,-4.8535798561605066e-08,298.84594768152783,298.6991716415935,298.3531842605642,299.53461062604504,299.0356607112409,8789.90192154127,8297.527701017783,0.4567653786539105,0.064
21096972.0,21096972.0,289.13564599999995,288.0689502771453,0.8954182350000001,0.0,-1.0,-1.0,0.0,5.0,0.4325959864151286,268.15,273.15,271.53213998130406,271.69034292965017,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.0559195741342,0.000814579343550377,0.0,0.00045826713303641895,0.0,9.660809914103946e-05,0.0,9.174137014323224e-05,0.0,9.660807904267014e-05,0.0,7.135441076208966e-05,303.15,285.15,297.6149419864201,297.9101127275753,297.7424008041463,297.2282039862167,297.9526210417104,297.6896561092138,6537.819614299106,2257.8104328140384,-0.00029310273691502775,-4.852674269928887e-08,298.84594768152783,298.6991716415935,298.3531842605642,299.53461062604504,299.0356607112409,8789.90192154127,8297.527701017783,0.4567653786539105,0.064
21097008.0,21097008.0,289.124784,288.0551966921734,0.89510784,0.0,-1.0,-1.0,0.0,5.0,0.4329558609155409,268.15,273.15,271.5321399813039,271.67853565857644,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.0368439700665,0.0008145010342789259,0.0,0.0004582230796508518,0.0,9.659881209591036e-05,0.0,9.173255100685032e-05,0.0,9.65987920730226e-05,0.0,7.134755138961994e-05,303.15,285.15,297.6143670215221,297.90925799057305,297.74166488269725,297.22761719253737,297.95171834781416,297.6889250870288,6537.166874603996,2257.8104328140384,-0.00029310273691502775,-4.8517413285284925e-08,298.84594768152783,298.6991716415935,298.3531842605642,299.53461062604504,299.0356607112409,8789.90192154127,8297.527701017783,0.4567653786539105,0.064
21097044.0,21097044.0,289.11356466666666,288.04102124720436,0.8947900049999999,0.0,-1.0,-1.0,0.0,5.0,0.43331573541596546,268.15,273.15,271.5321399813039,271.6679826511319,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.0177876943388,0.0008144204794568252,0.0,0.0004581777629476719,0.0,9.658925872883894e-05,0.0,9.172347896452801e-05,0.0,9.658923878122578e-05,0.0,7.134049531265098e-05,303.15,285.15,297.6138239938744,297.90841713994104,297.740937720486,297.22705320609356,297.95083418750244,297.6882132495795,6536.583865506259,2257.8104328140384,-0.00029310273691502775,-4.850781726932118e-08,298.84594768152783,298.6991716415935,298.3531842605642,299.53461062604504,299.0356607112409,8789.90192154127,8297.527701017783,0.4567653786539105,0.064
21097080.0,21097080.0,289.102,288.0264385310762,0.8944650000000001,0.0,-1.0,-1.0,0.0,5.0,0.43367560991635934,268.15,273.15,271.5321399813038,271.658646772105,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.9987523499176,0.0008143376862236807,0.0,0.00045813118694248734,0.0,9.657943988638158e-05,0.0,9.171415482015912e-05,0.0,9.657942001381705e-05,0.0,7.133324315644474e-05,303.15,285.15,297.6133139768156,297.9075906556235,297.74021997530576,297.22651294302796,297.94996927915116,297.68752136598476,6536.068443870558,2257.8104328140384,-0.00029310273691502775,-4.8497955581064804e-08,298.84594768152783,298.6991716415935,298.3531842605642,299.53461062604504,299.0356607112409,8789.90192154127,8297.527701017783,0.4567653786539105,0.064
21097116.0,21097116.0,289.090102,288.01146312951613,0.8941330949999999,0.0,-1.0,-1.0,0.0,5.0,0.4340354844167644,268.15,273.15,271.5321399813038,271.650713857088,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.9797442338737,0.000814252350213571,0.0,0.0004580831804007484,0.0,9.656931947035977e-05,0.0,9.170454429397843e-05,0.0,9.656929967254768e-05,0.0,7.132576825900268e-05,303.15,285.15,297.61284478060344,297.90678128183123,297.7395136123425,297.2260017079355,297.94912742586456,297.68685376171544,6535.630801707616,2257.8104328140384,-0.00029310273691502775,-4.8487792051834946e-08,298.84594768152783,298.6991716415935,298.3531842605642,299.53461062604504,299.0356607112409,8789.90192154127,8297.527701017783,0.4567653786539105,0.064
