,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21097152.0,21097152.0,289.07788266666665,287.996109624667,0.89379456,0.0,-1.0,-1.0,0.0,5.0,0.4343953589171706,268.15,273.15,271.53213998130366,271.6435781454849,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.96075463365275,0.0008141643313075791,0.0,0.00045803366449972136,0.0,9.655888086390239e-05,0.0,9.169463160630473e-05,0.0,9.655886114066228e-05,0.0,7.131805834717168e-05,303.15,285.15,297.6124016554084,297.9059825280753,297.7388145796797,297.22550890108835,297.9483000114593,297.68620153514223,6535.237258030297,2257.8104328140384,-0.00029310273691502775,-4.847731009143781e-08,298.84594768152783,298.6991716415935,298.3531842605642,299.53461062604504,299.0356607112409,8789.90192154127,8297.527701017783,0.4567653786539105,0.064
21097188.0,21097188.0,289.06535399999996,287.98039259462996,0.893449665,0.0,-1.0,-1.0,0.0,5.0,0.4347552334175769,268.15,273.15,271.53213998130286,271.6372484024345,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.9417857728084,0.0008140724040595873,0.0,0.00045798194982485033,0.0,9.654797873034306e-05,0.0,9.168427874192705e-05,0.0,9.654795908149805e-05,0.0,7.131000607578571e-05,303.15,285.15,297.6119870814059,297.9051952773574,297.73812368222315,297.22503620110035,297.9474883204032,297.68556611249795,6534.888239480349,2257.8104328140384,-0.00029310273691502775,-4.846636388675693e-08,298.84594768152783,298.6991716415935,298.3531842605642,299.53461062604504,299.0356607112409,8789.90192154127,8297.527701017783,0.4567653786539105,0.064
21097224.0,21097224.0,289.052528,287.96432661302396,0.8930986799999999,0.0,-1.0,-1.0,0.0,5.0,0.43511510791790897,268.15,273.15,271.5321399813027,271.63174863887537,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.92284079107594,0.0008139759069886044,0.0,0.0004579276642372437,0.0,9.653653461846579e-05,0.0,9.167341120165453e-05,0.0,9.653651504381677e-05,0.0,7.130155350104205e-05,303.15,285.15,297.61160473667803,297.90442049023045,297.7374417017149,297.2245857368914,297.9466937868402,297.684949290471,6534.585020665632,2257.8104328140384,-0.00029310273691502775,-4.8454874840585146e-08,298.84594768152783,298.6991716415935,298.3531842605642,299.53461062604504,299.0356607112409,8789.90192154127,8297.527701017783,0.4567653786539105,0.064
21097260.0,21097260.0,289.0394166666666,287.94792624856075,0.892741875,0.0,-1.0,-1.0,0.0,5.0,0.43547498241826316,268.15,273.15,271.53213998130354,271.6269466846706,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.90391899538605,0.0008138742011514586,0.0,0.0004578704482797748,0.0,9.652447275047242e-05,0.0,9.16619570250797e-05,0.0,9.652445324984727e-05,0.0,7.12926446537198e-05,303.15,285.15,297.611253068094,297.9036567687899,297.736767698257,297.2241556710556,297.94591467412,297.68434957606325,6534.320263647652,2257.8104328140384,-0.00029310273691502775,-4.844276708467961e-08,298.84594768152783,298.6991716415935,298.3531842605642,299.53461062604504,299.0356607112409,8789.90192154127,8297.527701017783,0.4567653786539105,0.064
21097296.0,21097296.0,289.026032,287.931206064637,0.8923795200000001,0.0,-1.0,-1.0,0.0,5.0,0.43583485691865226,268.15,273.15,271.532139981304,271.6226757413032,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.8850180482861,0.0008137668206766764,0.0,0.0004578100398632319,0.0,9.651173787484606e-05,0.0,9.164986374406197e-05,0.0,9.651171844811357e-05,0.0,7.128323872524086e-05,303.15,285.15,297.61092875700956,297.9029027017675,297.7361008970979,297.22374334995175,297.94514915837163,297.6837649728397,6534.08474688059,2257.8104328140384,-0.00029310273691502775,-4.842998540021182e-08,298.84594768152783,298.6991716415935,298.3531842605642,299.53461062604504,299.0356607112409,8789.90192154127,8297.527701017783,0.4567653786539105,0.064
21097332.0,21097332.0,289.012386,287.9141806189422,0.8920118850000001,0.0,-1.0,-1.0,0.0,5.0,0.4361947314190243,268.15,273.15,271.53213998130417,271.61892059945666,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.86614002589465,0.0008136529903192763,0.0,0.00045774600284781024,0.0,9.649823804821238e-05,0.0,9.163704404694489e-05,0.0,9.649821869523684e-05,0.0,7.127326780654195e-05,303.15,285.15,297.6106346597497,297.902158993522,297.73544197360036,297.2233501172307,297.94439834586694,297.6831968179939,6533.8776186857685,2257.8104328140384,-0.00029310273691502775,-4.8416437791891134e-08,298.84594768152783,298.6991716415935,298.3531842605642,299.53461062604504,299.0356607112409,8789.90192154127,8297.527701017783,0.4567653786539105,0.064
21097368.0,21097368.0,288.99849066666667,287.8968644630831,0.8916392399999999,0.0,-1.0,-1.0,0.0,5.0,0.4365546059194196,268.15,273.15,271.53213998130406,271.6156501949824,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.847286940644,0.0008135325875256578,0.0,0.0004576782682857341,0.0,9.648395873559159e-05,0.0,9.162348413094353e-05,0.0,9.648393945621832e-05,0.0,7.126272116213468e-05,303.15,285.15,297.61037341208953,297.9014257324467,297.7347910196037,297.22297666293406,297.94366257698806,297.68264588081246,6533.697157945908,2257.8104328140384,-0.00029310273691502775,-4.840210999873874e-08,298.84594768152783,298.6991716415935,298.3531842605642,299.53461062604504,299.0356607112409,8789.90192154127,8297.527701017783,0.4567653786539105,0.064
21097404.0,21097404.0,288.984358,287.879272142225,0.8912618550000001,0.0,-1.0,-1.0,0.0,5.0,0.4369144804198148,268.15,273.15,271.53213998130394,271.6127315119759,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.8284550053434,0.0008134050248433272,0.0,0.00045760650568947716,0.0,9.646883026628259e-05,0.0,9.160911783512731e-05,0.0,9.646881106041658e-05,0.0,7.125154733348255e-05,303.15,285.15,297.6101403908912,297.9007012675469,297.7341469474807,297.2226196945717,297.9429395871468,297.6821095775275,6533.536040050416,2257.8104328140384,-0.00029310273691502775,-4.838693247639271e-08,298.84594768152783,298.6991716415935,298.3531842605642,299.53461062604504,299.0356607112409,8789.90192154127,8297.527701017783,0.4567653786539105,0.064
21097440.0,21097440.0,288.96999999999997,287.8614181947486,0.89088,0.0,-1.0,-1.0,0.0,5.0,0.4372743549202068,268.15,273.15,271.5321399813038,271.6101464534207,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.80964608196587,0.0008132701251971383,0.0,0.0004575306154385039,0.0,9.645283163912548e-05,0.0,9.159392521627296e-05,0.0,9.645281250665601e-05,0.0,7.123973080919888e-05,303.15,285.15,297.6099385058786,297.89998655014404,297.7335106933432,297.2222805620938,297.9422308065386,297.68158942359963,6533.393264704154,2257.8104328140384,-0.00029310273691502775,-4.837088456160414e-08,298.84594768152783,298.6991716415935,298.3531842605642,299.53461062604504,299.0356607112409,8789.90192154127,8297.527701017783,0.4567653786539105,0.064
21097476.0,21097476.0,288.95542866666665,287.84331715192445,0.8904939450000001,0.0,-1.0,-1.0,0.0,5.0,0.43763422942058705,268.15,273.15,271.53213998130377,271.6079427027531,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.7908662251165,0.0008131273373859375,0.0,0.0004574502874332585,0.0,9.643589748155673e-05,0.0,9.157784419496458e-05,0.0,9.643587842231817e-05,0.0,7.122722330532572e-05,303.15,285.15,297.60977595252194,297.8992835459812,297.73288382014584,297.22196322376396,297.9415392758518,297.681089163653,6533.271449384569,2257.8104328140384,-0.00029310273691502775,-4.835390113179712e-08,298.84594768152783,298.6991716415935,298.3531842605642,299.53461062604504,299.0356607112409,8789.90192154127,8297.527701017783,0.4567653786539105,0.064
21097512.0,21097512.0,288.940656,287.82498353760286,0.89010396,0.0,-1.0,-1.0,0.0,5.0,0.43799410392094185,268.15,273.15,271.53213998130377,271.6059700884963,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.77210794540974,0.0008129778188342643,0.0,0.0004573661728239639,0.0,9.641816506361059e-05,0.0,9.156100512619934e-05,0.0,9.641814607749667e-05,0.0,7.121412620904824e-05,303.15,285.15,297.60964290600606,297.8985892430203,297.7322640719051,297.22166173580126,297.94086064288257,297.68060371992306,6533.16233653038,2257.8104328140384,-0.00029310273691502775,-4.8336120313326085e-08,298.84594768152783,298.6991716415935,298.3531842605642,299.53461062604504,299.0356607112409,8789.90192154127,8297.527701017783,0.4567653786539105,0.064
21097548.0,21097548.0,288.92569399999996,287.8064318679212,0.889710315,0.0,-1.0,-1.0,0.0,5.0,0.4383539784213479,268.15,273.15,271.53213998130377,271.6042503058073,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.75337700656763,0.0008128201217129249,0.0,0.00045727745708493004,0.0,9.639946267375952e-05,0.0,9.154324494853247e-05,0.0,9.63994437606359e-05,0.0,7.120031269481481e-05,303.15,285.15,297.60954752119306,297.8979064254645,297.73165393824513,297.2213803879458,297.94019898373165,297.68013745131606,6533.0671161355,2257.8104328140384,-0.00029310273691502775,-4.83173704164264e-08,298.84594768152783,298.6991716415935,298.3531842605642,299.53461062604504,299.0356607112409,8789.90192154127,8297.527701017783,0.4567653786539105,0.064
21097584.0,21097584.0,288.91055466666666,287.78767665102754,0.88931328,0.0,-1.0,-1.0,0.0,5.0,0.43871385292179593,268.15,273.15,271.5321399813037,271.6027214191711,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.7346698397687,0.0008126553855415081,0.0,0.00045718478129088417,0.0,9.637992545805088e-05,0.0,9.152469199993165e-05,0.0,9.637990661779696e-05,0.0,7.118588258103663e-05,303.15,285.15,297.6094851470248,297.89723349143776,297.7310521332954,297.22111632744617,297.93955196909207,297.6796878136592,6532.98238376565,2257.8104328140384,-0.00029310273691502775,-4.8297787456028756e-08,298.84594768152783,298.6991716415935,298.3531842605642,299.53461062604504,299.0356607112409,8789.90192154127,8297.527701017783,0.4567653786539105,0.064
21097620.0,21097620.0,288.89525,287.76873238682043,0.888913125,0.0,-1.0,-1.0,0.0,5.0,0.4390737274221959,268.15,273.15,271.5321399813037,271.6013639801598,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.71598737030166,0.0008124836841203082,0.0,0.00045708818695975136,0.0,9.635956216895977e-05,0.0,9.150535459194994e-05,0.0,9.635954340144471e-05,0.0,7.117084233226104e-05,303.15,285.15,297.6094572160758,297.8965706970251,297.73045891690435,297.2208699617053,297.9389200249554,297.6792553633332,6532.907069890246,2257.8104328140384,-0.00029310273691502775,-4.827738071135667e-08,298.84594768152783,298.6991716415935,298.3531842605642,299.53461062604504,299.0356607112409,8789.90192154127,8297.527701017783,0.4567653786539105,0.064
21097656.0,21097656.0,288.87979199999995,287.7496135667068,0.88851012,0.0,-1.0,-1.0,0.0,5.0,0.4394336019226126,268.15,273.15,271.5321399813038,271.600140323646,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.69732740387815,0.000812305136551846,0.0,0.0004569877410977306,0.0,9.633838693215557e-05,0.0,9.148524613868425e-05,0.0,9.633836823727067e-05,0.0,7.115520238166142e-05,303.15,285.15,297.6094609801699,297.8959176070649,297.7298740503715,297.2206399961602,297.9383024047214,297.6788390076976,6532.8391045378785,2257.8104328140384,-0.00029310273691502775,-4.825616485835173e-08,298.84594768152783,298.6991716415935,298.3531842605642,299.53461062604504,299.0356607112409,8789.90192154127,8297.527701017783,0.4567653786539105,0.064
21097692.0,21097692.0,288.86419266666667,287.7303346733753,0.888104535,0.0,-1.0,-1.0,0.0,5.0,0.43979347642303446,268.15,273.15,271.532139981304,271.599063155523,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.67869398105444,0.0008121196796268446,0.0,0.0004568834081416555,0.0,9.631639225054735e-05,0.0,9.146435952067941e-05,0.0,9.631637362814286e-05,0.0,7.113895719190795e-05,303.15,285.15,297.60950205645844,297.8952760150878,297.72929910424597,297.2204293090892,297.9377017328737,297.678441643551,6532.779185212819,2257.8104328140384,-0.00029310273691502775,-4.823413292478734e-08,298.84594768152783,298.6991716415935,298.3531842605642,299.53461062604504,299.0356607112409,8789.90192154127,8297.527701017783,0.4567653786539105,0.064
21097728.0,21097728.0,288.848464,287.7109101805868,0.88769664,0.0,-1.0,-1.0,0.0,5.0,0.4401533509234492,268.15,273.15,271.53213998130394,271.598126008534,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.6600911688148,0.0008119280448106213,0.0,0.0004567755995974363,0.0,9.629366487445723e-05,0.0,9.144277711809012e-05,0.0,9.629364632432687e-05,0.0,7.112217083648733e-05,303.15,285.15,297.6095855012999,297.89464754340514,297.72873551381383,297.22024034912965,297.9371203857207,297.67806585867385,6532.726956754163,2257.8104328140384,-0.00029310273691502775,-4.8211372340458316e-08,298.84594768152783,298.6991716415935,298.3531842605642,299.53461062604504,299.0356607112409,8789.90192154127,8297.527701017783,0.4567653786539105,0.064
21097764.0,21097764.0,288.83261799999997,287.6913545529824,0.887286705,0.0,-1.0,-1.0,0.0,5.0,0.44051322542386395,268.15,273.15,271.5321399813039,271.5972703186397,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.64150903015576,0.0008117317924142695,0.0,0.00045666519327373873,0.0,9.627038985616509e-05,0.0,9.142067466109743e-05,0.0,9.627037137817065e-05,0.0,7.11049799943894e-05,303.15,285.15,297.6096973198016,297.89402817956176,297.72817986723464,297.2200661195433,297.93655236468106,297.6777047701645,6532.679202581571,2257.8104328140384,-0.00029310273691502775,-4.8188068880586936e-08,298.84594768152783,298.6991716415935,298.3531842605642,299.53461062604504,299.0356607112409,8789.90192154127,8297.527701017783,0.4567653786539105,0.064
21097800.0,21097800.0,288.81666666666666,287.67168224590796,0.886875,0.0,-1.0,-1.0,0.0,5.0,0.440873099924264,268.15,273.15,271.5321399813037,271.5964998166795,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.6229518187341,0.00081152995518105,0.0,0.0004565516450069632,0.0,9.624645247963063e-05,0.0,9.13979432125571e-05,0.0,9.624643407361395e-05,0.0,7.10872999367358e-05,303.15,285.15,297.60984315967545,297.89342021688316,297.72763423243856,297.2199099432613,297.93600087070365,297.6773616845924,6532.636127405305,2257.8104328140384,-0.00029310273691502775,-4.8164108128958055e-08,298.84594768152783,298.6991716415935,298.3531842605642,299.53461062604504,299.0356607112409,8789.90192154127,8297.527701017783,0.4567653786539105,0.064
21097836.0,21097836.0,288.800622,287.6519077052553,0.886461795,0.0029124827586206902,-1.0,-1.0,0.0,5.0,0.441232974424643,268.15,273.15,271.5321399813037,271.5958363575459,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.6044288652209,0.000811323184759096,0.0,0.00045643532139585485,0.0,9.622193002827129e-05,0.0,9.137465616257663e-05,0.0,9.622191169396603e-05,0.0,7.106918774478465e-05,303.15,285.15,297.61003461705275,297.8928272059376,297.7271017085917,297.2197776807954,297.9354711087608,297.67704246422767,6532.598932073797,2257.8104328140384,-0.00029310273691502775,-4.813956791085472e-08,298.84594768152783,298.6991716415935,298.3531842605642,299.53461062604504,299.0356607112409,8789.90192154127,8297.527701017783,0.4567653786539105,0.064
21097872.0,21097872.0,288.784496,287.63204536732155,0.8860473600000001,0.011617103448275864,-1.0,-1.0,0.0,5.0,0.44159284892504297,268.15,273.15,271.5321399813037,271.59523316598165,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.5859303486634,0.0008111128959869047,0.0,0.00045631701840890995,0.0,9.619699030149932e-05,0.0,9.135097285759788e-05,0.0,9.619697203870858e-05,0.0,7.105076735461673e-05,303.15,285.15,297.61025752082145,297.8922451659434,297.7265790239647,297.21966250725404,297.93495709860775,297.6767402633183,6532.565047725743,2257.8104328140384,-0.00029310273691502775,-4.811461652959631e-08,298.84594768152783,298.6991716415935,298.3531842605642,299.53461062604504,299.0356607112409,8789.90192154127,8297.527701017783,0.4567653786539105,0.064
21097908.0,21097908.0,288.7683006666666,287.6121096586843,0.8856319650000001,0.026064620689655177,-1.0,-1.0,0.0,5.0,0.44195272342544883,268.15,273.15,271.5321399813037,271.59467705498014,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.5674529779914,0.000810899795993666,0.0,0.000456197133866105,0.0,9.617171716440769e-05,0.0,9.132697293795703e-05,0.0,9.617169897295203e-05,0.0,7.103210070870553e-05,303.15,285.15,297.61050713207186,297.89167280798307,297.7260652145042,297.2195622857792,297.9344568723108,297.67645286252986,6532.5337500589085,2257.8104328140384,-0.00029310273691502775,-4.8089338181199746e-08,298.84594768152783,298.6991716415935,298.3531842605642,299.53461062604504,299.0356607112409,8789.90192154127,8297.527701017783,0.4567653786539105,0.064
21097944.0,21097944.0,288.752048,287.5921149960953,0.88521588,0.04620579310344829,-1.0,-1.0,0.0,5.0,0.4423125979258791,268.15,273.15,271.53213998130377,271.59418750455745,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.54900838678503,0.000810683323474678,0.0,0.00045607535197996786,0.0,9.614604404539926e-05,0.0,9.130259318556679e-05,0.0,9.614602592499864e-05,0.0,7.101313863748643e-05,303.15,285.15,297.6107972345896,297.89111506822877,297.7255649851562,297.21948479214683,297.93397742880444,297.67618790178517,6532.506109643438,2257.8104328140384,-0.00029310273691502775,-4.806366657053213e-08,298.84594768152783,298.6991716415935,298.3531842605642,299.53461062604504,299.0356607112409,8789.90192154127,8297.527701017783,0.4567653786539105,0.064
21097980.0,21097980.0,288.73575,287.5720757863904,0.884799375,0.07199137931034484,-1.0,-1.0,0.0,5.0,0.4426724724262921,268.15,273.15,271.53213998130377,271.5937480127754,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.5305941088299,0.0008104649844311524,0.0,0.00045595252000056217,0.0,9.612014955471732e-05,0.0,9.127800321302884e-05,0.0,9.612013150508516e-05,0.0,7.099401306187571e-05,303.15,285.15,297.6111225215931,297.8905706361366,297.72507770584997,297.2194279083169,297.9335167055125,297.67594309548184,6532.4812207726245,2257.8104328140384,-0.00029310273691502775,-4.803778054605186e-08,298.84594768152783,298.6991716415935,298.3531842605642,299.53461062604504,299.0356607112409,8789.90192154127,8297.527701017783,0.4567653786539105,0.064
21098016.0,21098016.0,288.7194186666666,287.55200642641773,0.88438272,0.1033721379310345,-1.0,-1.0,0.0,5.0,0.4430323469266921,268.15,273.15,271.53213998130377,271.59333941715516,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.5122003249484,0.0008102454129653634,0.0,0.00045582899466869433,0.0,9.609410889742064e-05,0.0,9.12532744369577e-05,0.0,9.609409091835186e-05,0.0,7.097477952808144e-05,303.15,285.15,297.6114711192036,297.8900353219546,297.7245994516691,297.2193850403175,297.93306872872853,297.67571193237467,6532.458030430444,2257.8104328140384,-0.00029310273691502775,-4.8011755435941174e-08,298.84594768152783,298.6991716415935,298.3531842605642,299.53461062604504,299.0356607112409,8789.90192154127,8297.527701017783,0.4567653786539105,0.064
21098052.0,21098052.0,288.703066,287.5319213029825,0.883966185,0.14029882758620693,-1.0,-1.0,0.0,5.0,0.443392221427108,268.15,273.15,271.53213998130377,271.59296922220614,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.4938365647317,0.0008100249818759743,0.0,0.00045570498570768575,0.0,9.606796628573915e-05,0.0,9.122844884227075e-05,0.0,9.606794837693123e-05,0.0,7.095547069109637e-05,303.15,285.15,297.6118519305899,297.88951316453466,297.7241347936665,297.21936246376623,297.932638946196,297.67550025975066,6532.436952102791,2257.8104328140384,-0.00029310273691502775,-4.7985635527797575e-08,298.84594768152783,298.6991716415935,298.3531842605642,299.53461062604504,299.0356607112409,8789.90192154127,8297.527701017783,0.4567653786539105,0.064
21098088.0,21098088.0,288.68670399999996,287.5118347928096,0.8835500399999999,0.18272220689655175,-1.0,-1.0,0.0,5.0,0.4437520959275181,268.15,273.15,271.53213998130377,271.59263386924846,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.47550252509103,0.0008098043008284218,0.0,0.0004555808361042808,0.0,9.604179402530504e-05,0.0,9.120359509213722e-05,0.0,9.604177618644618e-05,0.0,7.093613995561307e-05,303.15,285.15,297.6122633860961,297.88900341949665,297.7236832962185,297.21935927262996,297.93222630872793,297.6753071366339,6532.4177906017685,2257.8104328140384,-0.00029310273691502775,-4.7959493118312035e-08,298.84594768152783,298.6991716415935,298.3531842605642,299.53461062604504,299.0356607112409,8789.90192154127,8297.527701017783,0.4567653786539105,0.064
21098124.0,21098124.0,288.67034466666667,287.4917612625244,0.883134555,0.23059303448275864,-1.0,-1.0,0.0,5.0,0.44411197042789247,268.15,273.15,271.53213998130377,271.59233088998997,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.4572027367389,0.0008095840071671517,0.0,0.00045545690441385373,0.0,9.601566770384418e-05,0.0,9.117878496644304e-05,0.0,9.601564993456916e-05,0.0,7.0916843150463e-05,303.15,285.15,297.6127072257165,297.88850807584527,297.72324788889534,297.2193782001284,297.93183322965024,297.6751349240472,6532.400411560707,2257.8104328140384,-0.00029310273691502775,-4.7933403703059835e-08,298.84594768152783,298.6991716415935,298.3531842605642,299.53461062604504,299.0356607112409,8789.90192154127,8297.527701017783,0.4567653786539105,0.064
21098160.0,21098160.0,288.654,287.4717150686497,0.8827200000000001,0.2838620689655173,-1.0,-1.0,0.0,5.0,0.4444718449282917,268.15,273.15,271.53213998130377,271.59204510091814,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.4389244011256,0.0008093647297498652,0.0,0.00045533354442867596,0.0,9.5989661904803e-05,0.0,9.1154089291528e-05,0.0,9.598964420485471e-05,0.0,7.089763536273605e-05,303.15,285.15,297.61316957758504,297.8880216741198,297.722822920234,297.2194107895649,297.9314521013131,297.6749754125634,6532.3839799451625,2257.8104328140384,-0.00029310273691502775,-4.7907441691470024e-08,298.84594768152783,298.6991716415935,298.3531842605642,299.53461062604504,299.0356607112409,8789.90192154127,8297.527701017783,0.4567653786539105,0.064
21098196.0,21098196.0,288.637682,287.4517105576222,0.882306645,0.3424800689655173,-1.0,-1.0,0.0,5.0,0.4448317194286733,268.15,273.15,271.5321399813038,271.5917842433342,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.4206787176181,0.0008091466037302707,0.0,0.0004552108321764843,0.0,9.596379265582499e-05,0.0,9.112952328753688e-05,0.0,9.596377502484026e-05,0.0,7.08785284303847e-05,303.15,285.15,297.61365964601777,297.88754757167413,297.72241268808637,297.21946300958797,297.93108753215176,297.6748340895037,6532.368922453714,2257.8104328140384,-0.00029310273691502775,-4.7881622981007715e-08,298.84594768152783,298.6991716415935,298.3531842605642,299.53461062604504,299.0356607112409,8789.90192154127,8297.527701017783,0.4567653786539105,0.064
21098232.0,21098232.0,288.62140266666665,287.431762065825,0.88189476,0.40639779310344837,-1.0,-1.0,0.0,5.0,0.44519159392908736,268.15,273.15,271.5321399813038,271.5915378761512,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.40245752955707,0.0008089309563020221,0.0,0.0004550895143174424,0.0,9.59382173615679e-05,0.0,9.110523642978396e-05,0.0,9.59381997992334e-05,0.0,7.085963861195753e-05,303.15,285.15,297.6141671479546,297.8870826133047,297.7220141676599,297.2195296957786,297.930734967576,297.6747057184548,6532.354665753532,2257.8104328140384,-0.00029310273691502775,-4.7856104495343467e-08,298.84594768152783,298.6991716415935,298.3531842605642,299.53461062604504,299.0356607112409,8789.90192154127,8297.527701017783,0.4567653786539105,0.064
21098268.0,21098268.0,288.605174,287.4118839196391,0.881484615,0.47556600000000016,-1.0,-1.0,0.0,5.0,0.4455514684294874,268.15,273.15,271.5321399813038,271.59130553413746,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.38426005789717,0.0008087175517821379,0.0,0.0004549694582612049,0.0,9.59129080704211e-05,0.0,9.108120217475501e-05,0.0,9.591289057643645e-05,0.0,7.084094526249144e-05,303.15,285.15,297.6146915256657,297.8866265085804,297.72162698768835,297.21961038814015,297.93039402580655,297.67458988717624,6532.341184133846,2257.8104328140384,-0.00029310273691502775,-4.7830858121296323e-08,298.84594768152783,298.6991716415935,298.3531842605642,299.53461062604504,299.0356607112409,8789.90192154127,8297.527701017783,0.4567653786539105,0.064
21098304.0,21098304.0,288.589008,287.3920904355122,0.8810764799999999,0.5499354482758622,-1.0,-1.0,0.0,5.0,0.4459113429298967,268.15,273.15,271.5321399813038,271.59109265744013,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.36609952231646,0.000808506961656166,0.0,0.0004548509855068193,0.0,9.588793255828045e-05,0.0,9.105748488396492e-05,0.0,9.588791513221409e-05,0.0,7.082249844101923e-05,303.15,285.15,297.61524010787804,297.88618295771386,297.72125683963543,297.2197114144021,297.93006946977357,297.6744921578806,6532.328778965922,2257.8104328140384,-0.00029310273691502775,-4.780595123110326e-08,298.84594768152783,298.6991716415935,298.3531842605642,299.53461062604504,299.0356607112409,8789.90192154127,8297.527701017783,0.4567653786539105,0.064
21098340.0,21098340.0,288.57291666666663,287.37239592004573,0.880670625,0.6294568965517243,-1.0,-1.0,0.0,5.0,0.4462712174303,268.15,273.15,271.53213998130377,271.5908875017719,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.3479552277892,0.0008082984324266617,0.0,0.00045473367216373165,0.0,9.586320146384584e-05,0.0,9.10339996979431e-05,0.0,9.586318410547282e-05,0.0,7.080423214560957e-05,303.15,285.15,297.61579836147337,297.885744639812,297.7208940932394,297.2198210203252,297.92975168666885,297.6744019603038,6532.316801472396,2257.8104328140384,-0.00029310273691502775,-4.778129448122614e-08,298.84594768152783,298.6991716415935,298.3531842605642,299.53461062604504,299.0356607112409,8789.90192154127,8297.527701017783,0.4567653786539105,0.064
21098376.0,21098376.0,288.55691199999995,287.3528146700995,0.88026732,0.7140811034482761,-1.0,-1.0,0.0,5.0,0.44663109193070005,268.15,273.15,271.53213998130377,271.5906943230259,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.3298403190906,0.0008080959186734707,0.0,0.00045461974299733956,0.0,9.58391837939227e-05,0.0,9.101119199671895e-05,0.0,9.583916650281569e-05,0.0,7.078649278307041e-05,303.15,285.15,297.61637094894223,297.8853156480337,297.7205450245638,297.2199458800161,297.92944576148443,297.67432465260805,6532.305490597984,2257.8104328140384,-0.00029310273691502775,-4.77573551047783e-08,298.84594768152783,298.6991716415935,298.3531842605642,299.53461062604504,299.0356607112409,8789.90192154127,8297.527701017783,0.4567653786539105,0.064
21098412.0,21098412.0,288.541006,287.33336097291493,0.879866835,0.8037588275862071,-1.0,-1.0,0.0,5.0,0.44699096643112624,268.15,273.15,271.5321399813037,271.59051133546564,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.3117530517322,0.000807896668906882,0.0,0.0004545076500719795,0.0,9.581555322546602e-05,0.0,9.09887518961033e-05,0.0,9.581553600127474e-05,0.0,7.076903933232056e-05,303.15,285.15,297.6169569505198,297.88489490206285,297.72020870663056,297.2200843425224,297.9291502519993,297.674259030747,6532.294740503988,2257.8104328140384,-0.00029310273691502775,-4.773380742644754e-08,298.84594768152783,298.6991716415935,298.3531842605642,299.53461062604504,299.0356607112409,8789.90192154127,8297.527701017783,0.4567653786539105,0.064
21098448.0,21098448.0,288.5252106666666,287.31404910625565,0.87946944,0.8984408275862071,-1.0,-1.0,0.0,5.0,0.4473508409315262,268.15,273.15,271.53213998130354,271.5903378781229,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.29369445169755,0.0008077003688320024,0.0,0.0004543972165708042,0.0,9.579227248341395e-05,0.0,9.096664399879506e-05,0.0,9.579225532578755e-05,0.0,7.075184426212629e-05,303.15,285.15,297.6175567914803,297.8844821929595,297.7198854955441,297.2202361865262,297.92886482523784,297.67420509834955,6532.284507930242,2257.8104328140384,-0.00029310273691502775,-4.771061402980741e-08,298.84594768152783,298.6991716415935,298.3531842605642,299.53461062604504,299.0356607112409,8789.90192154127,8297.527701017783,0.4567653786539105,0.064
21098484.0,21098484.0,288.50953799999996,287.29489333856725,0.879075405,0.9980778620689656,-1.0,-1.0,0.0,5.0,0.4477107154319362,268.15,273.15,271.5321399813034,271.59017420122217,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.2756697351321,0.0008075088939477944,0.0,0.00045428949761178606,0.0,9.576956399907766e-05,0.0,9.094507953087416e-05,0.0,9.576954690758137e-05,0.0,7.073507185948767e-05,303.15,285.15,297.6181649196416,297.88407817623994,297.7195775513331,297.22040227636785,297.9285899537389,297.6741625754643,6532.274842584927,2257.8104328140384,-0.00029310273691502775,-4.7687996179602916e-08,298.84594768152783,298.6991716415935,298.3531842605642,299.53461062604504,299.0356607112409,8789.90192154127,8297.527701017783,0.4567653786539105,0.064
21098520.0,21098520.0,288.49399999999997,287.2759079291543,0.8786849999999999,1.1026206896551727,-1.0,-1.0,0.0,5.0,0.4480705899323224,268.15,273.15,271.5321399813033,271.59001734904797,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.2576726550526,0.0008073219261091096,0.0,0.0004541843142166215,0.0,9.574739004166856e-05,0.0,9.092402266232851e-05,0.0,9.574737301593303e-05,0.0,7.071869425657932e-05,303.15,285.15,297.6187763318233,297.8836805507426,297.71914332174,297.220577945086,297.92832247682145,297.67410012524266,6532.265564642705,2257.8104328140384,-0.00029310273691502775,-4.7665915902530236e-08,298.84594768152783,298.6991716415935,298.3531842605642,299.53461062604504,299.0356607112409,8789.90192154127,8297.527701017783,0.4567653786539105,0.064
21098556.0,21098556.0,288.4786086666667,287.25710712837605,0.878298495,1.2120200689655176,-1.0,-1.0,0.0,5.0,0.4484304644327332,268.15,273.15,271.53213998130343,271.5898697428945,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.23971602247696,0.0008071418401080512,0.0,0.00045408300239239356,0.0,9.572603225728972e-05,0.0,9.090374085096858e-05,0.0,9.572601529678426e-05,0.0,7.070291947623703e-05,303.15,285.15,297.6193929387622,297.8832903479919,297.71848847595226,297.2207657683321,297.928063475463,297.67400020130026,6532.256800956081,2257.8104328140384,-0.00029310273691502775,-4.764465319210183e-08,298.84594768152783,298.6991716415935,298.3531842605642,299.53461062604504,299.0356607112409,8789.90192154127,8297.527701017783,0.4567653786539105,0.064
21098592.0,21098592.0,288.463376,287.23850517786036,0.8779161600000001,1.32622675862069,-1.0,-1.0,0.0,5.0,0.4487903389331511,268.15,273.15,271.53213998130354,271.58972260200414,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.2217617305162,0.0008069629304337263,0.0,0.00045398235234592427,0.0,9.570481398348598e-05,0.0,9.088359152216154e-05,0.0,9.570479708813793e-05,0.0,7.068724773792285e-05,303.15,285.15,297.6200088482179,297.8829004627978,297.71779707722624,297.2209539045244,297.9278047768353,297.67389301392035,6532.248063961379,2257.8104328140384,-0.00029310273691502775,-4.762353406931535e-08,298.84594768152783,298.6991716415935,298.3531842605642,299.53461062604504,299.0356607112409,8789.90192154127,8297.527701017783,0.4567653786539105,0.064
21098628.0,21098628.0,288.448314,287.22011631073644,0.8775382650000001,1.4451915172413796,-1.0,-1.0,0.0,5.0,0.4491502134335511,268.15,273.15,271.5321399813036,271.58958535601766,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.20385738722075,0.0008067933842594518,0.0,0.0004538869700031132,0.0,9.56847062039705e-05,0.0,9.086449674501123e-05,0.0,9.568468937311839e-05,0.0,7.067239620683999e-05,303.15,285.15,297.62060949985715,297.8825173228152,297.7163165706761,297.22114858679123,297.9275524786114,297.67362889175024,6532.23989482813,2257.8104328140384,-0.00029310273691502775,-4.760352458248115e-08,298.84594768152783,298.6991716415935,298.3531842605642,299.53461062604504,299.0356607112409,8789.90192154127,8297.527701017783,0.4567653786539105,0.064
21098664.0,21098664.0,288.43343466666664,287.20195475188484,0.87716508,1.5688651034482763,-1.0,-1.0,0.0,5.0,0.44951008793394326,268.15,273.15,271.53213998130366,271.58945147754633,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.1859738981966,0.0008066277801561594,0.0,0.00045379380538500394,0.0,9.566506594708633e-05,0.0,9.084584593840544e-05,0.0,9.566504918044155e-05,0.0,7.065788998635055e-05,303.15,285.15,297.62120281961506,297.8821350710571,297.7146074337435,297.2213428908124,297.92730027213696,297.673317697473,6532.231910472318,2257.8104328140384,-0.00029310273691502775,-4.758398439631497e-08,298.84594768152783,298.6991716415935,298.3531842605642,299.53461062604504,299.0356607112409,8789.90192154127,8297.527701017783,0.4567653786539105,0.064
21098700.0,21098700.0,288.41875,287.1840347182072,0.876796875,1.6971982758620692,-1.0,-1.0,0.0,5.0,0.44986996243434324,268.15,273.15,271.5321399813037,271.5893192913616,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.1681008853936,0.0008064654737544977,0.0,0.0004537024959867194,0.0,9.564581679245474e-05,0.0,9.082756653179648e-05,0.0,9.564580008983314e-05,0.0,7.06436726326336e-05,303.15,285.15,297.62179245254913,297.881753263363,297.7127833896246,297.2215370033297,297.9270481099402,297.6729828437613,6532.224018985031,2257.8104328140384,-0.00029310273691502775,-4.7564837215194815e-08,298.84594768152783,298.6991716415935,298.3531842605642,299.53461062604504,299.0356607112409,8789.90192154127,8297.527701017783,0.4567653786539105,0.064
21098736.0,21098736.0,288.404272,287.1663704189135,0.8764339200000001,1.8301417931034487,-1.0,-1.0,0.0,5.0,0.4502298369347701,268.15,273.15,271.53213998130377,271.58919538701264,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.1502809683735,0.0008063125165288477,0.0,0.00045361644623381244,0.0,9.562767643335373e-05,0.0,9.081034006364874e-05,0.0,9.562765979407336e-05,0.0,7.063027423144949e-05,303.15,285.15,297.62235327811936,297.8813727799565,297.71053143521954,297.22172715046173,297.926794452562,297.67255581926383,6532.216613801494,2257.8104328140384,-0.00029310273691502775,-4.7546796493295064e-08,298.84594768152783,298.6991716415935,298.3531842605642,299.53461062604504,299.0356607112409,8789.90192154127,8297.527701017783,0.4567653786539105,0.064
21098772.0,21098772.0,288.3900126666666,287.14897605582826,0.876076485,1.967646413793104,-1.0,-1.0,0.0,5.0,0.4505897114351603,268.15,273.15,271.5321399813037,271.5890727389494,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.13247057087614,0.0008061620496758357,0.0,0.0004535317975132878,0.0,9.560983142844459e-05,0.0,9.079339407084804e-05,0.0,9.560981485235013e-05,0.0,7.061709397784953e-05,303.15,285.15,297.6229084730912,297.880991740423,297.70822269796747,297.22191556673175,297.926539508542,297.6721155973511,6532.209277970236,2257.8104328140384,-0.00029310273691502775,-4.752905284499596e-08,298.84594768152783,298.6991716415935,298.3531842605642,299.53461062604504,299.0356607112409,8789.90192154127,8297.527701017783,0.4567653786539105,0.064
21098808.0,21098808.0,288.37598399999996,287.13186582371515,0.8757248400000001,2.1096628965517246,-1.0,-1.0,0.0,5.0,0.4509495859355603,268.15,273.15,271.53213998130366,271.58895259384167,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.1146791568177,0.0008060172705471894,0.0,0.0004534503485913133,0.0,9.559266097884996e-05,0.0,9.077708865182353e-05,0.0,9.559264446564044e-05,0.0,7.06044119484761e-05,303.15,285.15,297.6234524317678,297.88060958102625,297.7058009325419,297.22210051856007,297.92628198599476,297.6716490899782,6532.202080257302,2257.8104328140384,-0.00029310273691502775,-4.75119830529656e-08,298.84594768152783,298.6991716415935,298.3531842605642,299.53461062604504,299.0356607112409,8789.90192154127,8297.527701017783,0.4567653786539105,0.064
21098844.0,21098844.0,288.362198,287.1150539106203,0.875379255,2.256142,-1.0,-1.0,0.0,5.0,0.45130946043595055,268.15,273.15,271.53213998130366,271.58884201585926,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.09696596045626,0.0008058840831015188,0.0,0.0004533754208980349,0.0,9.557686528156948e-05,0.0,9.076208873003692e-05,0.0,9.557684883031502e-05,0.0,7.059274530638492e-05,303.15,285.15,297.62394635435396,297.8802221729901,297.7031394011669,297.22226858234524,297.9260126042003,297.6711178230113,6532.195451981412,2257.8104328140384,-0.00029310273691502775,-4.749628267666221e-08,298.84594768152783,298.6991716415935,298.3531842605642,299.53461062604504,299.0356607112409,8789.90192154127,8297.527701017783,0.4567653786539105,0.064
21098880.0,21098880.0,288.34866666666665,287.0985544982336,0.87504,2.407034482758621,-1.0,-1.0,0.0,5.0,0.45166933493635053,268.15,273.15,271.5321399813037,271.5887336576639,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.0792709123491,0.0008057535852164959,0.0,0.0004533020062928111,0.0,9.556138856120203e-05,0.0,9.074739171624128e-05,0.0,9.556137217167251e-05,0.0,7.05813142595319e-05,303.15,285.15,297.6244286668115,297.87983354781113,297.70042224345417,297.22243272764945,297.92574047121957,297.67057153138916,6532.188955831567,2257.8104328140384,-0.00029310273691502775,-4.748090187263615e-08,298.84594768152783,298.6991716415935,298.3531842605642,299.53461062604504,299.0356607112409,8789.90192154127,8297.527701017783,0.4567653786539105,0.064
21098916.0,21098916.0,288.335402,287.0823817622697,0.874707345,2.5622911034482763,-1.0,-1.0,0.0,5.0,0.4520292094367637,268.15,273.15,271.53213998130377,271.5886226996321,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.0615550589389,0.0008056200568512497,0.0,0.0004532268868057849,0.0,9.554555243156033e-05,0.0,9.073235339889852e-05,0.0,9.554553610397501e-05,0.0,7.056961775423558e-05,303.15,285.15,297.6249267452553,297.8794455141039,297.69774690903574,297.22260200861473,297.9254706059612,297.6700383565942,6532.182298159269,2257.8104328140384,-0.00029310273691502775,-4.7465166460414845e-08,298.84594768152783,298.6991716415935,298.3531842605642,299.53461062604504,299.0356607112409,8789.90192154127,8297.527701017783,0.4567653786539105,0.064
21098952.0,21098952.0,288.322416,287.06654987286635,0.8743815600000001,2.721862620689656,-1.0,-1.0,0.0,5.0,0.45238908393716376,268.15,273.15,271.53213998130394,271.58852162937995,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.0439280746319,0.0008055037993694499,0.0,0.0004531614835570435,0.0,9.553176459987578e-05,0.0,9.071926019385471e-05,0.0,9.553174833311291e-05,0.0,7.055943411471844e-05,303.15,285.15,297.6253665387974,297.87904842971085,297.6949696137885,297.2227452873497,297.9251836505505,297.6694627040394,6532.176234337698,2257.8104328140384,-0.00029310273691502775,-4.745146846533873e-08,298.84594768152783,298.6991716415935,298.3531842605642,299.53461062604504,299.0356607112409,8789.90192154127,8297.527701017783,0.4567653786539105,0.064
21098988.0,21098988.0,288.30972066666664,287.0510729950023,0.874062915,2.885699793103449,-1.0,-1.0,0.0,5.0,0.45274895843756374,268.15,273.15,271.53213998130406,271.5884205591278,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.0263010903248,0.0008053875418884218,0.0,0.00045309608030843243,0.0,9.551797676823559e-05,0.0,9.070616698883817e-05,0.0,9.551796056227829e-05,0.0,7.054925047523241e-05,303.15,285.15,297.62580633157785,297.87865134617414,297.6921923245269,297.2228885659944,297.92489669570466,297.6688870527956,6532.170170520747,2257.8104328140384,-0.00029310273691502775,-4.743777244712775e-08,298.84594768152783,298.6991716415935,298.3531842605642,299.53461062604504,299.0356607112409,8789.90192154127,8297.527701017783,0.4567653786539105,0.064
21099024.0,21099024.0,288.297328,287.03596528893354,0.87375168,3.0537533793103457,-1.0,-1.0,0.0,5.0,0.4531088329379699,268.15,273.15,271.532139981304,271.58831903797653,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.00867107976217,0.0008052714098552068,0.0,0.0004530307476360891,0.0,9.550420381489694e-05,0.0,9.069308791262216e-05,0.0,9.550418766975132e-05,0.0,7.053907782480981e-05,303.15,285.15,297.62624951948436,297.87825401996633,297.68941446425197,297.22303280708826,297.92460966036805,297.6683120942318,6532.164072928801,2257.8104328140384,-0.00029310273691502775,-4.742409318172994e-08,298.84594768152783,298.6991716415935,298.3531842605642,299.53461062604504,299.0356607112409,8789.90192154127,8297.527701017783,0.4567653786539105,0.064
21099060.0,21099060.0,288.28524999999996,287.0212409106479,0.873448125,3.2259741379310354,-1.0,-1.0,0.0,5.0,0.4534687074383762,268.15,273.15,271.53213998130394,271.58822419938673,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.9911065185539,0.0008051696059134498,0.0,0.00045297347565526655,0.0,9.549213015059047e-05,0.0,9.068162252162581e-05,0.0,9.549211406540369e-05,0.0,7.053016026339058e-05,303.15,285.15,297.6266524837463,297.87784919802954,297.6866720212637,297.22315420538627,297.92430910303517,297.6677274022922,6532.158380870318,2257.8104328140384,-0.00029310273691502775,-4.7412103289193e-08,298.84594768152783,298.6991716415935,298.3531842605642,299.53461062604504,299.0356607112409,8789.90192154127,8297.527701017783,0.4567653786539105,0.064
21099096.0,21099096.0,288.2734986666666,287.00691401233877,0.87315252,3.4023128275862073,-1.0,-1.0,0.0,5.0,0.4538285819387762,268.15,273.15,271.5321399813039,271.5881326463605,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.97357380603694,0.0008050723001510381,0.0,0.00045291873425333664,0.0,9.548058996232289e-05,0.0,9.067066373205365e-05,0.0,9.548057393672337e-05,0.0,7.052163672551884e-05,303.15,285.15,297.62703551430906,297.8774408767318,297.6839465849666,297.22326451771136,297.9240021414355,297.66713792703086,6532.152889731437,2257.8104328140384,-0.00029310273691502775,-4.740064459584027e-08,298.84594768152783,298.6991716415935,298.3531842605642,299.53461062604504,299.0356607112409,8789.90192154127,8297.527701017783,0.4567653786539105,0.064
21099132.0,21099132.0,288.26208599999995,286.99299874289693,0.872865135,3.5827202068965525,-1.0,-1.0,0.0,5.0,0.4541884564391628,268.15,273.15,271.5321399813039,271.58804041229536,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.9560353251873,0.0008049726366687358,0.0,0.0004528626664444364,0.0,9.546877015185019e-05,0.0,9.065943940654221e-05,0.0,9.546875418591827e-05,0.0,7.051290665964689e-05,303.15,285.15,297.6274225941559,297.8770329223802,297.6812148593958,297.22337724447425,297.92369601236,297.66654872655323,6532.147351645639,2257.8104328140384,-0.00029310273691502775,-4.738890968667008e-08,298.84594768152783,298.6991716415935,298.3531842605642,299.53461062604504,299.0356607112409,8789.90192154127,8297.527701017783,0.4567653786539105,0.064
21099168.0,21099168.0,288.251024,286.9795092484216,0.87258624,3.7671470344827593,-1.0,-1.0,0.0,5.0,0.4545483309395496,268.15,273.15,271.53213998130394,271.5879516581248,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.93853246195147,0.0008048837452788002,0.0,0.0004528126588017784,0.0,9.545822789592432e-05,0.0,9.06494282772713e-05,0.0,9.545821198913658e-05,0.0,7.050512019115717e-05,303.15,285.15,297.6277888483586,297.8766205239087,297.67854582764545,297.2234756317026,297.9233820545373,297.6659625772305,6532.142023842956,2257.8104328140384,-0.00029310273691502775,-4.7378444398033486e-08,298.84594768152783,298.6991716415935,298.3531842605642,299.53461062604504,299.0356607112409,8789.90192154127,8297.527701017783,0.4567653786539105,0.064
21099204.0,21099204.0,288.24032466666665,286.9664596727495,0.872316105,3.955544068965518,-1.0,-1.0,0.0,5.0,0.45490820543994964,268.15,273.15,271.53213998130406,271.5878675575915,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.9210749161112,0.0008048018832578069,0.0,0.00045276660573390727,0.0,9.544851931120881e-05,0.0,9.064020882188451e-05,0.0,9.544850346303812e-05,0.0,7.049794946933101e-05,303.15,285.15,297.6281273224078,297.87620317578615,297.675949183538,297.2235556226403,297.92305899912,297.66537886069847,6532.136988415742,2257.8104328140384,-0.00029310273691502775,-4.736880772971007e-08,298.84594768152783,298.6991716415935,298.3531842605642,299.53461062604504,299.0356607112409,8789.90192154127,8297.527701017783,0.4567653786539105,0.064
21099240.0,21099240.0,288.22999999999996,286.9538641580029,0.872055,4.147862068965519,-1.0,-1.0,0.0,5.0,0.4552680799403496,268.15,273.15,271.53213998130417,271.5877834570582,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.90361737027087,0.0008047200212567274,0.0,0.0004527205526770388,0.0,9.543881072882441e-05,0.0,9.063098936870112e-05,0.0,9.543879493925912e-05,0.0,7.049077874922541e-05,303.15,285.15,297.6284657959016,297.87578582850597,297.67335254446795,297.22363561352495,297.92273594429764,297.6647951453396,6532.131952991715,2257.8104328140384,-0.00029310273691502775,-4.7359172043818393e-08,298.84594768152783,298.6991716415935,298.3531842605642,299.53461062604504,299.0356607112409,8789.90192154127,8297.527701017783,0.4567653786539105,0.064
21099276.0,21099276.0,288.220062,286.9417368451561,0.871803195,4.344051793103449,-1.0,-1.0,0.0,5.0,0.4556279544407469,268.15,273.15,271.53213998130406,271.5876991484648,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.88615885553526,0.0008046400861347924,0.0,0.0004526755836476217,0.0,9.542933067216731e-05,0.0,9.062198692903973e-05,0.0,9.542931494116584e-05,0.0,7.048377681743906e-05,303.15,285.15,297.6288054593192,297.8753676143732,297.67075954146947,297.2237159850839,297.9224118746783,297.6642120949848,6532.126899181007,2257.8104328140384,-0.00029310273691502775,-4.7349764117014486e-08,298.84594768152783,298.6991716415935,298.3531842605642,299.53461062604504,299.0356607112409,8789.90192154127,8297.527701017783,0.4567653786539105,0.064
21099312.0,21099312.0,288.21052266666663,286.93009187462025,0.87156096,4.5440640000000005,-1.0,-1.0,0.0,5.0,0.4559878289411704,268.15,273.15,271.5321399813041,271.58762266363175,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.8687773451123,0.0008045726264203771,0.0,0.0004526376330246128,0.0,9.542133017867022e-05,0.0,9.061438951756363e-05,0.0,9.542131450534372e-05,0.0,7.04778676858721e-05,303.15,285.15,297.62910026493165,297.87494274253294,297.6683601720082,297.2237632505599,297.92207411302167,297.66364810861086,6532.122326715525,2257.8104328140384,-0.00029310273691502775,-4.734182524826546e-08,298.84594768152783,298.6991716415935,298.3531842605642,299.53461062604504,299.0356607112409,8789.90192154127,8297.527701017783,0.4567653786539105,0.064
21099348.0,21099348.0,288.201394,286.91894338684745,0.871328565,4.747849448275863,-1.0,-1.0,0.0,5.0,0.4563477034415884,268.15,273.15,271.53213998130406,271.5875465185071,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.85139927891294,0.0008045089213618091,0.0,0.00045260179470055657,0.0,9.541377498264307e-05,0.0,9.060721497123943e-05,0.0,9.541375936688109e-05,0.0,7.047228744948781e-05,303.15,285.15,297.6293875623748,297.87451683256273,297.6659839765589,297.22382782597094,297.9217344249572,297.66309012448494,6532.117774050084,2257.8104328140384,-0.00029310273691502775,-4.733432886643941e-08,298.84594768152783,298.6991716415935,298.3531842605642,299.53461062604504,299.0356607112409,8789.90192154127,8297.527701017783,0.4567653786539105,0.064
