,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21099384.0,21099384.0,288.192688,286.90830552295216,0.8711062800000001,4.955358896551725,-1.0,-1.0,0.0,5.0,0.4567075779419765,268.15,273.15,271.53213998130394,271.5874729335113,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.8340461901989,0.0008044469164715126,0.0,0.0004525669128512306,0.0,9.540642142292625e-05,0.0,9.060023190340243e-05,0.0,9.54064058644824e-05,0.0,7.046685614097071e-05,303.15,285.15,297.62966137112886,297.8740880595359,297.6636740585613,297.2238754911983,297.92138940741575,297.66253767756797,6532.113382082026,2257.8104328140384,-0.00029310273691502775,-4.732703312579582e-08,298.84594768152783,298.6991716415935,298.3531842605642,299.53461062604504,299.0356607112409,8789.90192154127,8297.527701017783,0.4567653786539105,0.064
21099420.0,21099420.0,288.18441666666666,286.89819242535197,0.870894375,5.1665431034482765,-1.0,-1.0,0.0,5.0,0.4570674524423583,268.15,273.15,271.5321399813039,271.5874052666761,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.8167488628251,0.0008043962736674848,0.0,0.0004525384230837423,0.0,9.540041538961627e-05,0.0,9.0594528478648e-05,0.0,9.540039988780943e-05,0.0,7.046242011079781e-05,303.15,285.15,297.62988486012955,297.8736517663636,297.6615572119276,297.22397100351174,297.9210298050131,297.66201892938915,6532.1093552417315,2257.8104328140384,-0.00029310273691502775,-4.732107476210313e-08,298.84594768152783,298.6991716415935,298.3531842605642,299.53461062604504,299.0356607112409,8789.90192154127,8297.527701017783,0.4567653786539105,0.064
21099456.0,21099456.0,288.17659199999997,286.88861823842615,0.87069312,5.381352827586208,-1.0,-1.0,0.0,5.0,0.45742732694275834,268.15,273.15,271.5321399813038,271.5873414758598,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.7994881676217,0.0008043504348648749,0.0,0.0004525126359468507,0.0,9.539497910289376e-05,0.0,9.058936609869305e-05,0.0,9.539496365732652e-05,0.0,7.045840489347344e-05,303.15,285.15,297.6300766278884,297.8732112466402,297.65956433625263,297.22409311519704,297.92066156162485,297.66152137752067,6532.105567580529,2257.8104328140384,-0.00029310273691502775,-4.7315681961332545e-08,298.84594768152783,298.6991716415935,298.3531842605642,299.53461062604504,299.0356607112409,8789.90192154127,8297.527701017783,0.4567653786539105,0.064
21099492.0,21099492.0,288.169226,286.8795971091935,0.8705027850000001,5.599738827586209,-1.0,-1.0,0.0,5.0,0.457787201443169,268.15,273.15,271.532139981303,271.5872762650271,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.7822144802816,0.0008042969310169827,0.0,0.00045248253660128574,0.0,9.53886337518318e-05,0.0,9.058334044946991e-05,0.0,9.538861836275021e-05,0.0,7.045371824435064e-05,303.15,285.15,297.6302832327773,297.87277213752463,297.65751854206746,297.22419278929203,297.920296404338,297.6610126211999,6532.101690373032,2257.8104328140384,-0.00029310273691502775,-4.730938773073255e-08,298.84594768152783,298.6991716415935,298.3531842605642,299.53461062604504,299.0356607112409,8789.90192154127,8297.527701017783,0.4567653786539105,0.064
21099528.0,21099528.0,288.16233066666666,286.8711431880068,0.8703236400000001,5.821651862068967,-1.0,-1.0,0.0,5.0,0.4581470759435751,268.15,273.15,271.5321399813022,271.587215748079,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.7649865920165,0.0008042554953010827,0.0,0.0004524592265506709,0.0,9.538371966426788e-05,0.0,9.057867396215224e-05,0.0,9.538370433106699e-05,0.0,7.045008872150969e-05,303.15,285.15,297.6304509147839,297.8723265223265,297.65565172753725,297.22432434143724,297.9199185238951,297.66053440599603,6532.098099528797,2257.8104328140384,-0.00029310273691502775,-4.730451355507898e-08,298.84594768152783,298.6991716415935,298.3531842605642,299.53461062604504,299.0356607112409,8789.90192154127,8297.527701017783,0.4567653786539105,0.064
21099564.0,21099564.0,288.155918,286.8632706292671,0.8701559550000001,6.047042689655173,-1.0,-1.0,0.0,5.0,0.4585069504439751,268.15,273.15,271.5321399813026,271.58715985122353,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.74780272334357,0.0008042241536297007,0.0,0.0004524415952101575,0.0,9.538000271585488e-05,0.0,9.05751443066414e-05,0.0,9.537998743798229e-05,0.0,7.044734340151093e-05,303.15,285.15,297.6305765545124,297.8718752090966,297.6539595922617,297.2245029533482,297.9195290773068,297.6600886773051,6532.094794127337,2257.8104328140384,-0.00029310273691502775,-4.7300827000190935e-08,298.84594768152783,298.6991716415935,298.3531842605642,299.53461062604504,299.0356607112409,8789.90192154127,8297.527701017783,0.4567653786539105,0.064
21099600.0,21099600.0,288.15,286.85599359215547,0.87,6.275862068965519,-1.0,-1.0,0.0,5.0,0.45886682494437514,268.15,273.15,271.5321399813029,271.58710395436805,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.73061885467064,0.00080419281197305,0.0,0.00045242396387786124,0.0,9.537628576917845e-05,0.0,9.057161465277594e-05,0.0,9.537627054662983e-05,0.0,7.044459808279437e-05,303.15,285.15,297.6307021940488,297.8714238966935,297.6522674597819,297.2246815651139,297.9191396313723,297.6596429494021,6532.091488727231,2257.8104328140384,-0.00029310273691502775,-4.729714059067151e-08,298.84594768152783,298.6991716415935,298.3531842605642,299.53461062604504,299.0356607112409,8789.90192154127,8297.527701017783,0.4567653786539105,0.064
21099600.0,21099600.0,288.15,286.85599359215547,0.87,6.275862068965519,0.0,-1.0,0.0,5.0,0.45886682494437514,268.15,273.15,271.5321399813029,271.58710395436805,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.73061885467064,0.00080419281197305,0.0,0.00045242396387786124,0.0,9.537628576917845e-05,0.0,9.057161465277594e-05,0.0,9.537627054662983e-05,0.0,7.044459808279437e-05,303.15,285.15,297.6307021940488,297.8714238966935,297.6522674597819,297.2246815651139,297.9191396313723,297.6596429494021,6532.091488727231,2257.8104328140384,-0.00029310273691502775,-4.729714059067151e-08,298.8286847795908,298.977126435671,298.49254859352004,298.4330511162017,298.9559587147037,0.0,288.5564717397451,0.46389911030133285,0.064
21099636.0,21099636.0,288.1443799821428,286.8491146579853,0.869854965,6.508060758620691,0.0,-1.0,0.0,5.0,0.45922669944480643,268.15,273.15,271.532139981303,271.5870455964961,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.7134130645501,0.000804157523006391,0.0,0.0004524041118689242,0.0,9.537210067762015e-05,0.0,9.056764043742397e-05,0.0,9.537208551064215e-05,0.0,7.044150699388776e-05,303.15,285.15,297.6308485228532,297.8709746361482,297.65049033563605,297.22483690613916,297.91875502008827,297.659181084173,6532.088025067506,2257.8104328140384,-0.00029310273691502775,-4.7292990034632096e-08,298.8286847795908,298.977126435671,298.49254859352004,298.4330511162017,298.9559587147037,0.0,288.5564717397451,0.46389911030133285,0.064
21099672.0,21099672.0,288.13885366666665,286.8424258965159,0.86971972,6.743589517241381,0.0,-1.0,0.0,5.0,0.4595865739452064,268.15,273.15,271.53213998130326,271.58699599032224,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.69629394336016,0.0008041365373352907,0.0,0.0004523923066058819,0.0,9.536961193529696e-05,0.0,9.056527711548821e-05,0.0,9.53695968229229e-05,0.0,7.043966882264943e-05,303.15,285.15,297.63092214834035,297.87051401384963,297.6491163646318,297.2250138355764,297.91834736070945,297.6587827446216,6532.085100567754,2257.8104328140384,-0.00029310273691502775,-4.729052197816289e-08,298.8286847795908,298.977126435671,298.49254859352004,298.4330511162017,298.9559587147037,0.0,288.5564717397451,0.46389911030133285,0.064
21099708.0,21099708.0,288.13342166071425,286.83592570484166,0.8695940550000001,6.9823991034482775,0.0,-1.0,0.0,5.0,0.4599464484456064,268.15,273.15,271.5321399813035,271.58694638414835,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.6791748221702,0.000804115551669164,0.0,0.0004523805013455912,0.0,9.536712319355674e-05,0.0,9.056291379410351e-05,0.0,9.536710813578374e-05,0.0,7.043783065184137e-05,303.15,285.15,297.6309957737165,297.87005339237743,297.64774239582744,297.22519076486225,297.9179397020019,297.6583844057571,6532.082176069079,2257.8104328140384,-0.00029310273691502775,-4.728805398666583e-08,298.8286847795908,298.977126435671,298.49254859352004,298.4330511162017,298.9559587147037,0.0,288.5564717397451,0.46389911030133285,0.064
21099744.0,21099744.0,288.12808457142853,286.8296124816981,0.8694777600000001,7.2244402758620705,0.0,0.0,0.0,1.0,0.4600664066124064,283.15,283.15,271.5321399813036,271.58692984875705,0.0,1.1832867072416865e-15,0.0,294.15,279.6620393736062,0.0008040908277078773,0.0,0.00045236659299370075,0.0,9.53641910952759e-05,0.0,9.056012945079721e-05,0.0,9.536417609230148e-05,0.0,7.0435665019423e-05,303.15,285.15,297.63108294523045,297.8695946787117,297.64628840137294,297.2253637527952,297.91753609301037,297.65797317422414,0.0,0.0,0.0,-4.728514639041986e-08,298.8286847795908,298.977126435671,298.49254859352004,298.4330511162017,298.9559587147037,0.0,288.5564717397451,0.46389911030133285,0.064
21099780.0,21099780.0,288.12284300595235,286.8234846274929,0.869370625,7.46966379310345,0.0,0.0,0.0,1.0,0.4600664066124064,283.15,283.15,271.5321399813036,271.58692984875705,0.0,1.141905021231818e-15,0.0,294.15,279.6449162590576,0.000804075982389737,0.0,0.00045235824218020653,0.0,9.536243059147056e-05,0.0,9.05584576816926e-05,0.0,9.536241564300824e-05,0.0,7.043436472266267e-05,303.15,285.15,297.63115694769994,297.86913317217096,297.6449119977159,297.22553966543313,297.9171277168635,297.65757389997674,0.0,0.0,0.0,-4.7283400703043165e-08,298.8286847795908,298.977126435671,298.49254859352004,298.4330511162017,298.9559587147037,0.0,288.5564717397451,0.46389911030133285,0.064
21099816.0,21099816.0,288.11769757142855,286.81754054433367,0.86927244,7.718020413793105,0.0,0.0,0.0,1.0,0.4600664066124064,283.15,283.15,271.5321399813036,271.58692984875705,0.0,1.109126007913999e-15,0.0,294.15,279.6278177218268,0.0008040640718566225,0.0,0.0004523515424164143,0.0,9.536101814853408e-05,0.0,9.055711643938577e-05,0.0,9.536100325433061e-05,0.0,7.04333215024489e-05,303.15,285.15,297.63120904206664,297.86866761449807,297.64367676389924,297.225714169987,297.9167116928099,297.6571958566522,0.0,0.0,0.0,-4.728200020079995e-08,298.8286847795908,298.977126435671,298.49254859352004,298.4330511162017,298.9559587147037,0.0,288.5564717397451,0.46389911030133285,0.064
21099852.0,21099852.0,288.112648875,286.81177863605353,0.8691829950000001,7.969460896551725,0.0,0.0,0.0,1.0,0.4600664066124064,283.15,283.15,271.5321399813036,271.58692984875705,0.0,1.046363790044854e-15,0.0,294.15,279.6107451807305,0.0008040550015764176,0.0,0.00045234644052015015,0.0,9.535994255504892e-05,0.0,9.055609507723621e-05,0.0,9.535992771484278e-05,0.0,7.043252707806604e-05,303.15,285.15,297.63124019025395,297.86819818950835,297.64259074086834,297.22587919461677,297.91628809620767,297.656839282291,0.0,0.0,0.0,-4.728093375063791e-08,298.8286847795908,298.977126435671,298.49254859352004,298.4330511162017,298.9559587147037,0.0,288.5564717397451,0.46389911030133285,0.064
21099888.0,21099888.0,288.1076975238095,286.8061973082341,0.86910208,8.223936000000002,0.0,0.0,0.0,1.0,0.4600664066124064,283.15,283.15,271.5321399813036,271.58692984875705,0.0,1.0262424457861749e-15,0.0,294.15,279.5936968237542,0.0008040487173224532,0.0,0.00045234290598508426,0.0,9.535919737990647e-05,0.0,9.055538748812247e-05,0.0,9.535918259345305e-05,0.0,7.043197669952085e-05,303.15,285.15,297.6312536255031,297.86772504354144,297.6416430095334,297.22602900214326,297.9158573370925,297.6565016035628,0.0,0.0,0.0,-4.728019496397856e-08,298.8286847795908,298.977126435671,298.49254859352004,298.4330511162017,298.9559587147037,0.0,288.5564717397451,0.46389911030133285,0.064
21099924.0,21099924.0,288.102844125,286.80079496822566,0.869029485,8.481396482758623,0.0,0.0,0.0,1.0,0.4600664066124064,283.15,283.15,271.5321399813036,271.58692984875705,0.0,9.713086160230045e-16,0.0,294.15,279.5766822129044,0.0008040452430258932,0.0,0.00045234095227254106,0.0,9.5358785460986e-05,0.0,9.055499636689802e-05,0.0,9.535877072796634e-05,0.0,7.0431672462854e-05,303.15,285.15,297.6312450790982,297.86724762997943,297.6408853870369,297.22614981444065,297.91541792117505,297.65618916634605,0.0,0.0,0.0,-4.727978664701999e-08,298.8286847795908,298.977126435671,298.49254859352004,298.4330511162017,298.9559587147037,0.0,288.5564717397451,0.46389911030133285,0.064
21099960.0,21099960.0,288.09808928571425,286.7955700251646,0.8689650000000001,8.741793103448277,0.0,0.0,0.0,1.0,0.4600664066124064,283.15,283.15,271.5321399813036,271.58692984875705,0.0,9.526305661608413e-16,0.0,294.15,279.55968922115676,0.0008040439861373261,0.0,0.00045234024602800566,0.0,9.535863652314332e-05,0.0,9.0554854978681e-05,0.0,9.535862184334649e-05,0.0,7.043156246309416e-05,303.15,285.15,297.63122347835065,297.86676800892826,297.6402489999668,297.22624919644915,297.9149736930157,297.6558926753421,0.0,0.0,0.0,-4.7279639109197864e-08,298.8286847795908,298.977126435671,298.49254859352004,298.4330511162017,298.9559587147037,0.0,288.5564717397451,0.46389911030133285,0.064
21099996.0,21099996.0,288.0934336130952,286.79052088998867,0.8689084149999999,9.005076620689657,0.0,0.0,0.0,1.0,0.4600664066124064,283.15,283.15,271.5321399813036,271.58692984875705,0.0,9.222952329232163e-16,0.0,294.15,279.54274542346826,0.0008040462728439611,0.0,0.0004523415333343392,0.0,9.5358907849621e-05,0.0,9.05551126832347e-05,0.0,9.535889322259892e-05,0.0,7.043176286908505e-05,303.15,285.15,297.63117622907583,297.8662837729367,297.63987814410007,297.22629273127455,297.9145193336725,297.6556300422119,0.0,0.0,0.0,-4.727990831468651e-08,298.8286847795908,298.977126435671,298.49254859352004,298.4330511162017,298.9559587147037,0.0,288.5564717397451,0.46389911030133285,0.064
21100032.0,21100032.0,288.0888777142857,286.78564597544914,0.86885952,9.27119779310345,0.0,0.0,0.0,1.0,0.4600664066124064,283.15,283.15,271.5321399813036,271.58692984875705,0.0,9.104333219911907e-16,0.0,294.15,279.52581014463357,0.0008040494314221756,0.0,0.0004523433111378132,0.0,9.535928257872231e-05,0.0,9.055546858134938e-05,0.0,9.535926800439352e-05,0.0,7.043203964789322e-05,303.15,285.15,297.63112495942255,297.8657989988407,297.63955466701316,297.22632572662627,297.914063597748,297.65537358993015,0.0,0.0,0.0,-4.728028005782851e-08,298.8286847795908,298.977126435671,298.49254859352004,298.4330511162017,298.9559587147037,0.0,288.5564717397451,0.46389911030133285,0.064
21100068.0,21100068.0,288.08442219642853,286.7809436961211,0.868818105,9.540107379310347,0.0,0.0,0.0,1.0,0.4600664066124064,283.15,283.15,271.5321399813036,271.58692984875705,0.0,9.045596995777905e-16,0.0,294.15,279.5089107190333,0.0008040560663361786,0.0,0.0004523470446564146,0.0,9.536006959581859e-05,0.0,9.055621599781828e-05,0.0,9.536005507384301e-05,0.0,7.04326209411756e-05,303.15,285.15,297.6310567768171,297.8653119631942,297.63943062147575,297.2263143506865,297.9136020739866,297.65514315723203,0.0,0.0,0.0,-4.7281060641225465e-08,298.8286847795908,298.977126435671,298.49254859352004,298.4330511162017,298.9559587147037,0.0,288.5564717397451,0.46389911030133285,0.064
21100104.0,21100104.0,288.08006766666665,286.7764124684102,0.86878396,9.811756137931038,0.0,0.0,0.0,1.0,0.4600664066124064,283.15,283.15,271.5321399813036,271.58692984875705,0.0,8.616986498614799e-16,0.0,294.15,279.492047687303,0.0008040652297571903,0.0,0.00045235220065953656,0.0,9.536115648963523e-05,0.0,9.055724818419099e-05,0.0,9.53611420196902e-05,0.0,7.043342372234986e-05,303.15,285.15,297.6309738293583,297.8648227968798,297.6395063603094,297.22625585366706,297.91313510765883,297.65493878957466,0.0,0.0,0.0,-4.728213860225584e-08,298.8286847795908,298.977126435671,298.49254859352004,298.4330511162017,298.9559587147037,0.0,288.5564717397451,0.46389911030133285,0.064
21100140.0,21100140.0,288.0758147321428,286.7720507105576,0.868756875,10.08609482758621,0.0,0.0,0.0,1.0,0.4600664066124064,283.15,283.15,271.5321399813036,271.58692984875705,0.0,8.561394371424708e-16,0.0,294.15,279.47520291722543,0.0008040759357306973,0.0,0.0004523582244707761,0.0,9.536242632773327e-05,0.0,9.055845409873269e-05,0.0,9.536241190965273e-05,0.0,7.043436162553056e-05,303.15,285.15,297.6308834719464,297.86433256096416,297.63968234835227,297.22617371173004,297.91266540979495,297.65474750055756,0.0,0.0,0.0,-4.728339799393714e-08,298.8286847795908,298.977126435671,298.49254859352004,298.4330511162017,298.9559587147037,0.0,288.5564717397451,0.46389911030133285,0.064
21100176.0,21100176.0,288.071664,286.76785684264235,0.8687366400000001,10.363074206896552,0.0,0.0,0.0,1.0,0.4600664066124064,283.15,283.15,271.5321399813036,271.58692984875705,0.0,8.451283754062079e-16,0.0,294.15,279.458363317793,0.000804087226946623,0.0,0.0004523645775277015,0.0,9.536376557472639e-05,0.0,9.055972592559764e-05,0.0,9.536375120846205e-05,0.0,7.043535079387978e-05,303.15,285.15,297.6307910864109,297.8638421831404,297.6398887577299,297.226084497019,297.91219514945783,297.65456033475164,0.0,0.0,0.0,-4.72847262334026e-08,298.8286847795908,298.977126435671,298.49254859352004,298.4330511162017,298.9559587147037,0.0,288.5564717397451,0.46389911030133285,0.064
21100212.0,21100212.0,288.06761607738093,286.7638292865805,0.868723045,10.642645034482761,0.0,0.0,0.0,1.0,0.4600664066124064,283.15,283.15,271.5321399813036,271.58692984875705,0.0,8.050833796675542e-16,0.0,294.15,279.4415733749661,0.0008041031287100112,0.0,0.0004523735243847937,0.0,9.536565162563059e-05,0.0,9.056151701028219e-05,0.0,9.536563731072604e-05,0.0,7.043674382968918e-05,303.15,285.15,297.6306800916805,297.8633501533354,297.6403782673354,297.2259287064206,297.9117191989905,297.65441128355246,0.0,0.0,0.0,-4.728659675195931e-08,298.8286847795908,298.977126435671,298.49254859352004,298.4330511162017,298.9559587147037,0.0,288.5564717397451,0.46389911030133285,0.064
21100248.0,21100248.0,288.06367157142853,286.7599664661226,0.86871588,10.92475806896552,0.0,0.0,0.0,1.0,0.4600664066124064,283.15,283.15,271.5321399813036,271.58692984875705,0.0,7.998894179910097e-16,0.0,294.15,279.4248138706253,0.0008041208800720775,0.0,0.00045238351178668296,0.0,9.536775703582545e-05,0.0,9.056351640362676e-05,0.0,9.536774277202058e-05,0.0,7.043829888349749e-05,303.15,285.15,297.63055889756356,297.86285671775727,297.6410287237409,297.22573397939647,297.9112393675017,297.65428353719193,0.0,0.0,0.0,-4.728868484896237e-08,298.8286847795908,298.977126435671,298.49254859352004,298.4330511162017,298.9559587147037,0.0,288.5564717397451,0.46389911030133285,0.064
21100284.0,21100284.0,288.0598310892857,286.7562668068481,0.868714935,11.20936406896552,0.0,0.0,0.0,1.0,0.4600664066124064,283.15,283.15,271.5321399813036,271.58692984875705,0.0,7.947289649405015e-16,0.0,294.15,279.4080543662846,0.0008041386314437367,0.0,0.0004523934991940051,0.0,9.536986244716334e-05,0.0,9.056551579805876e-05,0.0,9.536984823446043e-05,0.0,7.043985393815026e-05,303.15,285.15,297.63043770361793,297.86236328297724,297.64167917919673,297.22553925257535,297.9107595367344,297.65415579102034,0.0,0.0,0.0,-4.729077299320846e-08,298.8286847795908,298.977126435671,298.49254859352004,298.4330511162017,298.9559587147037,0.0,288.5564717397451,0.46389911030133285,0.064
21100320.0,21100320.0,288.0560952380952,286.7527287361572,0.86872,11.49641379310345,0.0,0.0,0.0,1.0,0.4600664066124064,283.15,283.15,271.5321399813036,271.58692984875705,0.0,7.794465027146002e-16,0.0,294.15,279.391339171177,0.0008041599303140316,0.0,0.0004524054823514573,0.0,9.537238858639407e-05,0.0,9.056791472553177e-05,0.0,9.537237442440269e-05,0.0,7.044171974095236e-05,303.15,285.15,297.63030278286044,297.8618696766018,297.64257375959636,297.22528727117947,297.9102764613261,297.65406199031287,0.0,0.0,0.0,-4.729327844501135e-08,298.8286847795908,298.977126435671,298.49254859352004,298.4330511162017,298.9559587147037,0.0,288.5564717397451,0.46389911030133285,0.064
21100356.0,21100356.0,288.05246462499997,286.7493506832606,0.868730865,11.785858000000003,0.0,0.0,0.0,1.0,0.4600664066124064,283.15,283.15,271.5321399813036,271.58692984875705,0.0,7.546260001602484e-16,0.0,294.15,279.37465720397967,0.0008041833460313445,0.0,0.00045241865640283877,0.0,9.53751657802937e-05,0.0,9.057055206034408e-05,0.0,9.537515166873287e-05,0.0,7.04437709718497e-05,303.15,285.15,297.6301586858564,297.86137498491786,297.6436447001705,297.2249939832882,297.90978984641106,297.6539924401288,0.0,0.0,0.0,-4.729603295660719e-08,298.8286847795908,298.977126435671,298.49254859352004,298.4330511162017,298.9559587147037,0.0,288.5564717397451,0.46389911030133285,0.064
21100392.0,21100392.0,288.04893985714284,286.7461310791663,0.86874732,12.077647448275865,0.0,0.0,0.0,1.0,0.4600664066124064,283.15,283.15,271.5321399813036,271.58692984875705,0.0,7.497575621525294e-16,0.0,294.15,279.3579752945754,0.0008042073127296223,0.0,0.00045243214042594475,0.0,9.53780083198705e-05,0.0,9.057325144898581e-05,0.0,9.53779942587331e-05,0.0,7.04458704668408e-05,303.15,285.15,297.6300145702999,297.8608802911971,297.6447159559309,297.2247006202174,297.90930322524264,297.6539229325776,0.0,0.0,0.0,-4.7298852359844357e-08,298.8286847795908,298.977126435671,298.49254859352004,298.4330511162017,298.9559587147037,0.0,288.5564717397451,0.46389911030133285,0.064
21100428.0,21100428.0,288.04552154166663,286.74306835666414,0.868769155,12.371732896551727,0.0,0.0,0.0,1.0,0.4600664066124064,283.15,283.15,271.5321399813036,271.58692984875705,0.0,7.401147090775137e-16,0.0,294.15,279.3413249618448,0.000804233454163491,0.0,0.0004524468479104983,0.0,9.538110877971768e-05,0.0,9.057619576472063e-05,0.0,9.538109476873657e-05,0.0,7.04481604608381e-05,303.15,285.15,297.6298619421185,297.8603858924397,297.64595329792655,297.22437031553784,297.9088149202434,297.6538772736532,0.0,0.0,0.0,-4.730192766575057e-08,298.8286847795908,298.977126435671,298.49254859352004,298.4330511162017,298.9559587147037,0.0,288.5564717397451,0.46389911030133285,0.064
21100464.0,21100464.0,288.04221028571425,286.74016095030805,0.86879616,12.66806510344828,0.0,0.0,0.0,1.0,0.4600664066124064,283.15,283.15,271.5321399813036,271.58692984875705,0.0,7.07330960369601e-16,0.0,294.15,279.32471455990765,0.0008042619559328049,0.0,0.0004524628832704937,0.0,9.538448917159069e-05,0.0,9.057940591038885e-05,0.0,9.538447521043544e-05,0.0,7.045065721164306e-05,303.15,285.15,297.62969944501975,297.8598913501648,297.64739521805825,297.22399506103153,297.9083238840359,297.65386099166204,0.0,0.0,0.0,-4.7305280732258834e-08,298.8286847795908,298.977126435671,298.49254859352004,298.4330511162017,298.9559587147037,0.0,288.5564717397451,0.46389911030133285,0.064
21100500.0,21100500.0,288.03900669642854,286.73740729639513,0.8688281250000001,12.96659482758621,0.0,0.0,0.0,1.0,0.4600664066124064,283.15,283.15,271.5321399813036,271.58692984875705,0.0,6.982337683297211e-16,0.0,294.15,279.308109395223,0.0008042914435094947,0.0,0.00045247947322684165,0.0,9.53879864789216e-05,0.0,9.058272708175894e-05,0.0,9.53879725675407e-05,0.0,7.045324031580172e-05,303.15,285.15,297.62953598325635,297.85939659600416,297.6488619559602,297.22361456144176,297.9078322648579,297.65384827230406,0.0,0.0,0.0,-4.730874988910224e-08,298.8286847795908,298.977126435671,298.49254859352004,298.4330511162017,298.9559587147037,0.0,288.5564717397451,0.46389911030133285,0.064
21100536.0,21100536.0,288.03591138095237,286.7348058329431,0.86886484,13.26727282758621,0.0,0.0,0.0,1.0,0.4600664066124064,283.15,283.15,271.5321399813036,271.58692984875705,0.0,6.759993840968007e-16,0.0,294.15,279.29154724282483,0.0008043229752958212,0.0,0.00045249721321200984,0.0,9.539172622614123e-05,0.0,9.058627847960854e-05,0.0,9.539171236419157e-05,0.0,7.045600248520237e-05,303.15,285.15,297.6293636035208,297.85890296584193,297.65053616976405,297.2231918871462,297.90733938965303,297.6538668031853,0.0,0.0,0.0,-4.7312459663796094e-08,298.8286847795908,298.977126435671,298.49254859352004,298.4330511162017,298.9559587147037,0.0,288.5564717397451,0.46389911030133285,0.064
21100572.0,21100572.0,288.0329249464285,286.7323549996646,0.8689060949999999,13.570049862068968,0.0,0.0,0.0,1.0,0.4600664066124064,283.15,283.15,271.5321399813036,271.58692984875705,0.0,6.460556555596986e-16,0.0,294.15,279.2749964757829,0.0008043555252321309,0.0,0.000452515525988139,0.0,9.539558672450033e-05,0.0,9.058994454557776e-05,0.0,9.539557291188643e-05,0.0,7.045885384097353e-05,303.15,285.15,297.6291891363699,297.8584094172885,297.6522626915006,297.2227592515094,297.9068459272282,297.6538932847793,0.0,0.0,0.0,-4.731628936950822e-08,298.8286847795908,298.977126435671,298.49254859352004,298.4330511162017,298.9559587147037,0.0,288.5564717397451,0.46389911030133285,0.064
21100608.0,21100608.0,288.03004799999997,286.7300532379396,0.86895168,13.874876689655176,0.0,0.0,0.0,1.0,0.4600664066124064,283.15,283.15,271.5321399813036,271.58692984875705,0.0,6.418876545791323e-16,0.0,294.15,279.2584684332184,0.0008043899688454327,0.0,0.0004525349041090939,0.0,9.539967181021946e-05,0.0,9.059382388496953e-05,0.0,9.539965804674969e-05,0.0,7.046187107618438e-05,303.15,285.15,297.62901050610265,297.85791603033135,297.654093587662,297.2223067471431,297.9063512914325,297.6539356325343,0.0,0.0,0.0,-4.732034203099127e-08,298.8286847795908,298.977126435671,298.49254859352004,298.4330511162017,298.9559587147037,0.0,288.5564717397451,0.46389911030133285,0.064
21100644.0,21100644.0,288.0272811488095,286.72789899078487,0.869001385,14.181704068965521,0.0,0.0,0.0,1.0,0.4600664066124064,283.15,283.15,271.5321399813036,271.58692984875705,0.0,6.315849153173497e-16,0.0,294.15,279.24196429147963,0.0008044254400989517,0.0,0.0004525548603586091,0.0,9.540387877239301e-05,0.0,9.059781896102905e-05,0.0,9.540386505788402e-05,0.0,7.0464978328911e-05,303.15,285.15,297.6288288098697,297.8574239457027,297.6560213477016,297.2218391021959,297.90585688216925,297.6539940175278,0.0,0.0,0.0,-4.7324515777935854e-08,298.8286847795908,298.977126435671,298.49254859352004,298.4330511162017,298.9559587147037,0.0,288.5564717397451,0.46389911030133285,0.064
21100680.0,21100680.0,288.02462499999996,286.72589070282123,0.869055,14.490482758620692,0.0,0.0,0.0,1.0,0.4600664066124064,283.15,283.15,271.5321399813036,271.58692984875705,0.0,6.234619154968259e-16,0.0,294.15,279.22552631394683,0.0008044637561407563,0.0,0.00045257641702547963,0.0,9.540842312180266e-05,0.0,9.060213442771562e-05,0.0,9.540840945573969e-05,0.0,7.046833477464957e-05,303.15,285.15,297.6286386257564,297.85693546493326,297.65821725865993,297.22132954302833,297.90536309874426,297.6540967982245,0.0,0.0,0.0,-4.732902444160304e-08,298.8286847795908,298.977126435671,298.49254859352004,298.4330511162017,298.9559587147037,0.0,288.5564717397451,0.46389911030133285,0.064
21100716.0,21100716.0,288.02208016071427,286.72402682023863,0.869112315,14.801163517241383,0.0,0.0,0.0,1.0,0.4600664066124064,283.15,283.15,271.5321399813036,271.58692984875705,0.0,6.036085477387617e-16,0.0,294.15,279.209077329951,0.0008045015318969877,0.0,0.00045259766973920095,0.0,9.54129033942364e-05,0.0,9.060638904543624e-05,0.0,9.541288977671238e-05,0.0,7.047164389336411e-05,303.15,285.15,297.6284496043105,297.85644516636387,297.6603746151022,297.22082385699076,297.9048676990917,297.6541921883718,0.0,0.0,0.0,-4.733346974403374e-08,298.8286847795908,298.977126435671,298.49254859352004,298.4330511162017,298.9559587147037,0.0,288.5564717397451,0.46389911030133285,0.064
21100752.0,21100752.0,288.0196472380952,286.722305790758,0.86917312,15.11369710344828,0.0,0.0,0.0,1.0,0.4600664066124064,283.15,283.15,271.5321399813036,271.58692984875705,0.0,5.939202145247304e-16,0.0,294.15,279.19263455603175,0.0008045406377888934,0.0,0.0004526196707620191,0.0,9.541754141905345e-05,0.0,9.061079346858222e-05,0.0,9.541752785000708e-05,0.0,7.047506952744502e-05,303.15,285.15,297.6282580512763,297.8559549463444,297.6625536100444,297.2203256817823,297.90437195754794,297.6542928493991,0.0,0.0,0.0,-4.73380717824043e-08,298.8286847795908,298.977126435671,298.49254859352004,298.4330511162017,298.9559587147037,0.0,288.5564717397451,0.46389911030133285,0.064
21100788.0,21100788.0,288.0173268392857,286.7207260635919,0.869237205,15.428034275862071,0.0,0.0,0.0,1.0,0.4600664066124064,283.15,283.15,271.5321399813036,271.58692984875705,0.0,5.900885631565946e-16,0.0,294.15,279.17627968370124,0.0008045828849057984,0.0,0.0004526434389702585,0.0,9.5422551987918e-05,0.0,9.06155516679864e-05,0.0,9.542253846668594e-05,0.0,7.047877032122078e-05,303.15,285.15,297.62803053120325,297.8554658659064,297.6650384686988,297.21993505084055,297.90387139436064,297.65446826220193,0.0,0.0,0.0,-4.734304371133221e-08,298.8286847795908,298.977126435671,298.49254859352004,298.4330511162017,298.9559587147037,0.0,288.5564717397451,0.46389911030133285,0.064
21100824.0,21100824.0,288.01511957142856,286.7192860894013,0.86930436,15.744125793103454,0.0,0.0,0.0,1.0,0.4600664066124064,283.15,283.15,271.5321399813036,271.58692984875705,0.0,5.639502971112524e-16,0.0,294.15,279.1599155615621,0.0008046245366156091,0.0,0.0004526668722146786,0.0,9.542749194240881e-05,0.0,9.062024281034183e-05,0.0,9.542747846906884e-05,0.0,7.048241895946832e-05,303.15,285.15,297.627806380182,297.85497605339697,297.66749532207126,297.2195318003377,297.9033705919521,297.654636029588,0.0,0.0,0.0,-4.7347945828269725e-08,298.8286847795908,298.977126435671,298.49254859352004,298.4330511162017,298.9559587147037,0.0,288.5564717397451,0.46389911030133285,0.064
21100860.0,21100860.0,288.01302604166665,286.71798432025145,0.869374375,16.061922413793106,0.0,0.0,0.0,1.0,0.4600664066124064,283.15,283.15,271.5321399813036,271.58692984875705,0.0,5.603119954090346e-16,0.0,294.15,279.14354686218064,0.0008046672753342331,0.0,0.00045269091699076967,0.0,9.543256081492058e-05,0.0,9.062505637638425e-05,0.0,9.543254738949063e-05,0.0,7.048616281612842e-05,303.15,285.15,297.6275838840753,297.8544858706751,297.66993834040926,297.2191223242919,297.9028696622833,297.654800016347,0.0,0.0,0.0,-4.73529761362622e-08,298.8286847795908,298.977126435671,298.49254859352004,298.4330511162017,298.9559587147037,0.0,288.5564717397451,0.46389911030133285,0.064
21100896.0,21100896.0,288.01104685714284,286.71681920956405,0.8694470400000001,16.381374896551726,0.0,0.0,0.0,1.0,0.4600664066124064,283.15,283.15,271.5321399813036,271.58692984875705,0.0,5.513186017010136e-16,0.0,294.15,279.12725969251704,0.0008047123790108434,0.0,0.0004527162922402518,0.0,9.543791016739718e-05,0.0,9.063013629246537e-05,0.0,9.543789678928564e-05,0.0,7.049011383427738e-05,303.15,285.15,297.62733894232207,297.85399732143924,297.6725964471559,297.21880332296377,297.90236512198067,297.65502023117233,0.0,0.0,0.0,-4.7358285069494244e-08,298.8286847795908,298.977126435671,298.49254859352004,298.4330511162017,298.9559587147037,0.0,288.5564717397451,0.46389911030133285,0.064
21100932.0,21100932.0,288.009182625,286.7157892120679,0.869522145,16.702434000000004,0.0,0.0,0.0,1.0,0.4600664066124064,283.15,283.15,271.5321399813036,271.58692984875705,0.0,5.268976703582331e-16,0.0,294.15,279.1109832059413,0.0008047574618094641,0.0,0.00045274165574321385,0.0,9.544325704363773e-05,0.0,9.063521385699293e-05,0.0,9.544324371277702e-05,0.0,7.049406302348032e-05,303.15,285.15,297.6270904345401,297.85350854179813,297.6752866364836,297.2184974490442,297.9018595413966,297.65524852065255,0.0,0.0,0.0,-4.7363591842251034e-08,298.8286847795908,298.977126435671,298.49254859352004,298.4330511162017,298.9559587147037,0.0,288.5564717397451,0.46389911030133285,0.064
21100968.0,21100968.0,288.00743395238095,286.7148927837467,0.86959948,17.025050482758626,0.0,0.0,0.0,1.0,0.4600664066124064,283.15,283.15,271.5321399813036,271.58692984875705,0.0,5.234984121243451e-16,0.0,294.15,279.0946949084172,0.0008048033787991442,0.0,0.000452767488548019,0.0,9.544870285413263e-05,0.0,9.064038537194381e-05,0.0,9.544868957059443e-05,0.0,7.049808528519311e-05,303.15,285.15,297.6268439228513,297.8530186290226,297.67795347290877,297.2181810115265,297.9013533414553,297.65547007555296,0.0,0.0,0.0,-4.7368997110841356e-08,298.8286847795908,298.977126435671,298.49254859352004,298.4330511162017,298.9559587147037,0.0,288.5564717397451,0.46389911030133285,0.064
21101004.0,21101004.0,288.00580144642856,286.71412838178475,0.869678835,17.349175103448278,0.0,0.0,0.0,1.0,0.4600664066124064,283.15,283.15,271.5321399813036,271.58692984875705,0.0,5.150959018009294e-16,0.0,294.15,279.0784686238798,0.0008048506989362141,0.0,0.00045279411073182287,0.0,9.545431507540095e-05,0.0,9.06457149142084e-05,0.0,9.545430183874937e-05,0.0,7.050223045729356e-05,303.15,285.15,297.6265911112058,297.8525329679653,297.68070370751207,297.21790582341856,297.9008483648426,297.6557163949889,0.0,0.0,0.0,-4.737456786757205e-08,298.8286847795908,298.977126435671,298.49254859352004,298.4330511162017,298.9559587147037,0.0,288.5564717397451,0.46389911030133285,0.064
21101040.0,21101040.0,288.0042857142857,286.71349446450995,0.86976,17.67475862068966,0.0,0.0,0.0,1.0,0.4600664066124064,283.15,283.15,271.5321399813036,271.58692984875705,0.0,5.084711015303606e-16,0.0,294.15,279.06228331384534,0.0008048989461834494,0.0,0.00045282125448687727,0.0,9.546003725028311e-05,0.0,9.065114887083365e-05,0.0,9.546002406023216e-05,0.0,7.050645684073057e-05,303.15,285.15,297.62633413704395,297.8520501164182,297.6835090450144,297.2176578905404,297.90034419676294,297.655979077156,0.0,0.0,0.0,-4.738024809865138e-08,298.8286847795908,298.977126435671,298.49254859352004,298.4330511162017,298.9559587147037,0.0,288.5564717397451,0.46389911030133285,0.064
21101076.0,21101076.0,288.0028873630952,286.7129894913348,0.8698427650000001,18.001751793103452,0.0,0.0,0.0,1.0,0.4600664066124064,283.15,283.15,271.5321399813036,271.58692984875705,0.0,4.922794729446981e-16,0.0,294.15,279.0460877075648,0.0008049468128860095,0.0,0.0004528481841556893,0.0,9.546571429319714e-05,0.0,9.065653996912099e-05,0.0,9.546570114982572e-05,0.0,7.051064988985784e-05,303.15,285.15,297.6260773898737,297.8515651592911,297.68630912120926,297.2174041538612,297.8998380802685,297.65623878090076,0.0,0.0,0.0,-4.738588386648042e-08,298.8286847795908,298.977126435671,298.49254859352004,298.4330511162017,298.9559587147037,0.0,288.5564717397451,0.46389911030133285,0.064
21101112.0,21101112.0,288.001607,286.7126119226947,0.86992692,18.330105379310346,0.0,0.0,0.0,1.0,0.4600664066124064,283.15,283.15,271.5321399813036,271.58692984875705,0.0,4.704737091392494e-16,0.0,294.15,279.029908743334,0.0008049957043121835,0.0,0.0004528756903136646,0.0,9.547151286690122e-05,0.0,9.066204647587905e-05,0.0,9.54714997700884e-05,0.0,7.051493270120052e-05,303.15,285.15,297.62582062400656,297.85108185608937,297.68911855018706,297.2171582141827,297.89933298833523,297.65650244656024,0.0,0.0,0.0,-4.739164062412809e-08,298.8286847795908,298.977126435671,298.49254859352004,298.4330511162017,298.9559587147037,0.0,288.5564717397451,0.46389911030133285,0.064
21101148.0,21101148.0,288.00044523214285,286.71236021998413,0.870012255,18.659770137931037,0.0,0.0,0.0,1.0,0.4600664066124064,283.15,283.15,271.5321399813036,271.58692984875705,0.0,4.674384677259934e-16,0.0,294.15,279.01376303935945,0.0008050456545782125,0.0,0.00045290379215250174,0.0,9.547743701734201e-05,0.0,9.066767223313886e-05,0.0,9.547742396685656e-05,0.0,7.051930826307003e-05,303.15,285.15,297.6255638310547,297.85060186567404,297.6919466063099,297.2169278411633,297.8988299529051,297.65677401942145,0.0,0.0,0.0,-4.7397522409941075e-08,298.8286847795908,298.977126435671,298.49254859352004,298.4330511162017,298.9559587147037,0.0,288.5564717397451,0.46389911030133285,0.064
21101184.0,21101184.0,287.99940266666664,286.7122328454903,0.87009856,18.99069682758621,0.0,0.0,0.0,1.0,0.4600664066124064,283.15,283.15,271.5321399813036,271.58692984875705,0.0,4.467330485870586e-16,0.0,294.15,278.99765070314436,0.0008050958257508216,0.0,0.0004529320182665707,0.0,9.54833873666759e-05,0.0,9.067332286930828e-05,0.0,9.548337436229772e-05,0.0,7.05237031753307e-05,303.15,285.15,297.6253091233936,297.8501257300449,297.6947772288622,297.2167084512971,297.89832972351746,297.6570500514231,0.0,0.0,0.0,-4.740343057276015e-08,298.8286847795908,298.977126435671,298.49254859352004,298.4330511162017,298.9559587147037,0.0,288.5564717397451,0.46389911030133285,0.064
21101220.0,21101220.0,287.99847991071425,286.7122282623244,0.8701856250000001,19.322836206896554,0.0,0.0,0.0,1.0,0.4600664066124064,283.15,283.15,271.5321399813036,271.58692984875705,0.0,4.438509690501972e-16,0.0,294.15,278.9815551232557,0.0008051466638219208,0.0,0.0004529606195640718,0.0,9.548941680918751e-05,0.0,9.067904861417024e-05,0.0,9.54894038508e-05,0.0,7.052815650553124e-05,303.15,285.15,297.62505546083025,297.84965152835116,297.69760914617433,297.2164945784253,297.897830901225,297.6573283230012,0.0,0.0,0.0,-4.740941764127322e-08,298.8286847795908,298.977126435671,298.49254859352004,298.4330511162017,298.9559587147037,0.0,288.5564717397451,0.46389911030133285,0.064
21101256.0,21101256.0,287.99767757142854,286.71234493435094,0.87027324,19.656139034482763,0.0,0.0,0.0,1.0,0.4600664066124064,283.15,283.15,271.5321399813036,271.58692984875705,0.0,4.409874831286572e-16,0.0,294.15,278.96545954336705,0.0008051975018879288,0.0,0.0004529892208588021,0.0,9.549544625110904e-05,0.0,9.068477435847703e-05,0.0,9.549543333871809e-05,0.0,7.053260983529651e-05,303.15,285.15,297.62480179860273,297.84917732733464,297.70044105889065,297.2162807058157,297.89733207961274,297.65760659405134,0.0,0.0,0.0,-4.741540508728065e-08,298.8286847795908,298.977126435671,298.49254859352004,298.4330511162017,298.9559587147037,0.0,288.5564717397451,0.46389911030133285,0.064
21101292.0,21101292.0,287.99699625595235,286.71258132611393,0.870361195,19.99055606896552,0.0,0.0,0.0,1.0,0.4600664066124064,283.15,283.15,271.5321399813036,271.58692984875705,0.0,4.1738182208301563e-16,0.0,294.15,278.9494650364425,0.0008052490761005052,0.0,0.0004530182362880212,0.0,9.550156299809016e-05,0.0,9.069058300920214e-05,0.0,9.550155013103717e-05,0.0,7.053712764821701e-05,303.15,285.15,297.62456092289125,297.84872027559237,297.7032316622811,297.21609130696305,297.89684868708787,297.65789057096316,0.0,0.0,0.0,-4.7421479610589585e-08,298.8286847795908,298.977126435671,298.49254859352004,298.4330511162017,298.9559587147037,0.0,288.5564717397451,0.46389911030133285,0.064
21101328.0,21101328.0,287.99643657142855,286.7129359027616,0.87044928,20.326038068965524,0.0,0.0,0.0,1.0,0.4600664066124064,283.15,283.15,271.5321399813036,271.58692984875705,0.0,4.1468910075360415e-16,0.0,294.15,278.9334634617349,0.000805300917663376,0.0,0.0004530474021241887,0.0,9.550771145257158e-05,0.0,9.06964217701769e-05,0.0,9.55076986309026e-05,0.0,7.054166888019372e-05,303.15,285.15,297.6243187942472,297.8482607772054,297.7060275785889,297.21590027866597,297.8963627139228,297.6581740285261,0.0,0.0,0.0,-4.7427586014326636e-08,298.8286847795908,298.977126435671,298.49254859352004,298.4330511162017,298.9559587147037,0.0,288.5564717397451,0.46389911030133285,0.064
21101364.0,21101364.0,287.99599912499997,286.71340712996806,0.870537285,20.662535793103455,0.0,0.0,0.0,1.0,0.4600664066124064,283.15,283.15,271.5321399813036,271.58692984875705,0.0,4.1201375140297623e-16,0.0,294.15,278.91746188702734,0.000805352759240541,0.0,0.0004530765679684922,0.0,9.551385990876227e-05,0.0,9.070226053278002e-05,0.0,9.551384713248321e-05,0.0,7.054621011343343e-05,303.15,285.15,297.62407666592304,297.8478012794673,297.708823490356,297.2157092506078,297.8958767414155,297.6584574855539,0.0,0.0,0.0,-4.743369281291276e-08,298.8286847795908,298.977126435671,298.49254859352004,298.4330511162017,298.9559587147037,0.0,288.5564717397451,0.46389911030133285,0.064
21101400.0,21101400.0,287.9956845238095,286.71399347385307,0.870625,21.0,0.0,0.0,0.0,1.0,0.4600664066124064,283.15,283.15,271.5321399813036,271.58692984875705,0.0,4.027852214434901e-16,0.0,294.15,278.901487005778,0.0008054046020066987,0.0,0.00045310573447976545,0.0,9.552000850572125e-05,0.0,9.070809942891672e-05,0.0,9.551999577466885e-05,0.0,7.055075145062813e-05,303.15,285.15,297.6238357230215,297.8473466875401,297.71148193261814,297.2155208443779,297.89539511933435,297.6587160613784,0.0,0.0,0.0,-4.743980014337043e-08,298.8286847795908,298.977126435671,298.49254859352004,298.4330511162017,298.9559587147037,0.0,288.5564717397451,0.46389911030133285,0.064
21101436.0,21101436.0,287.99549337499997,286.71469340089925,0.8707122150000001,21.34149243766578,0.0,0.0,0.0,1.0,0.4600664066124064,283.15,283.15,271.5321399813036,271.58692984875705,0.0,3.6908487400206067e-16,0.0,294.15,278.8855984169968,0.0008054564083947516,0.0,0.000453134880518887,0.0,9.55261527874533e-05,0.0,9.071393422673301e-05,0.0,9.552614010108513e-05,0.0,7.055528960055761e-05,303.15,285.15,297.6236000170509,297.84690676717,297.7137068367691,297.2153411075762,297.8949263065097,297.6588962070152,0.0,0.0,0.0,-4.7445903576814924e-08,298.8286847795908,298.977126435671,298.49254859352004,298.4330511162017,298.9559587147037,0.0,288.5564717397451,0.46389911030133285,0.064
21101472.0,21101472.0,287.99542628571425,286.71550537786686,0.8707987199999999,21.69012623872679,0.0,0.0,0.0,1.0,0.4600664066124064,283.15,283.15,271.5321399813036,271.58692984875705,0.0,3.6670373840868823e-16,0.0,294.15,278.8697099303256,0.0008055083194200573,0.0,0.00045316408542507737,0.0,9.553230947904933e-05,0.0,9.071978080925949e-05,0.0,9.553229683736895e-05,0.0,7.055983691637073e-05,303.15,285.15,297.62336431747457,297.8464668647936,297.71593117642794,297.2151613806275,297.89445750950694,297.65907624976614,0.0,0.0,0.0,-4.745201973119411e-08,298.8286847795908,298.977126435671,298.49254859352004,298.4330511162017,298.9559587147037,0.0,288.5564717397451,0.46389911030133285,0.064
21101508.0,21101508.0,287.9954838630952,286.7164278717068,0.870884305,22.045929238726792,0.0,0.0,0.0,1.0,0.4600664066124064,283.15,283.15,271.5321399813036,271.58692984875705,0.0,3.6433796461178433e-16,0.0,294.15,278.85382144365434,0.0008055602304451245,0.0,0.0004531932903312268,0.0,9.553846617063088e-05,0.0,9.072562739177737e-05,0.0,9.553845357364417e-05,0.0,7.05643842321737e-05,303.15,285.15,297.62312861821,297.84602696303176,297.71815551251314,297.21498165390847,297.8939887131348,297.6592562921596,0.0,0.0,0.0,-4.745813627976326e-08,298.8286847795908,298.977126435671,298.49254859352004,298.4330511162017,298.9559587147037,0.0,288.5564717397451,0.46389911030133285,0.064
21101544.0,21101544.0,287.9956667142857,286.71745934947023,0.87096876,22.408929273209548,0.0,0.0,0.0,1.0,0.4600664066124064,283.15,283.15,271.5321399813036,271.58692984875705,0.0,3.470744190193221e-16,0.0,294.15,278.8379973480155,0.0008056116647474963,0.0,0.00045322222703731037,0.0,9.554456632288257e-05,0.0,9.073142028284142e-05,0.0,9.554455377020426e-05,0.0,7.056888978818253e-05,303.15,285.15,297.62288951631393,297.8455976089298,297.71998452581715,297.21480209364034,297.8935282564971,297.6593604002397,0.0,0.0,0.0,-4.74641970448786e-08,298.8286847795908,298.977126435671,298.49254859352004,298.4330511162017,298.9559587147037,0.0,288.5564717397451,0.46389911030133285,0.064
21101580.0,21101580.0,287.99597544642853,286.71859827821703,0.871051875,22.779154177718834,0.0,0.0,0.0,1.0,0.4600664066124064,283.15,283.15,271.5321399813036,271.58692984875705,0.0,3.448352829536394e-16,0.0,294.15,278.82220557306186,0.0008056627541439786,0.0,0.00045325096970340697,0.0,9.55506255694213e-05,0.0,9.073717432868492e-05,0.0,9.555061306086243e-05,0.0,7.057336513135263e-05,303.15,285.15,297.6226487104626,297.84517354998803,297.72161499747426,297.21462262022067,297.89307198707434,297.65942637304397,0.0,0.0,0.0,-4.7470217550952965e-08,298.8286847795908,298.977126435671,298.49254859352004,298.4330511162017,298.9559587147037,0.0,288.5564717397451,0.46389911030133285,0.064
21101616.0,21101616.0,287.99641066666663,286.719843124921,0.87113344,23.15663178779841,0.0,0.0,0.0,1.0,0.4600664066124064,283.15,283.15,271.5321399813036,271.58692984875705,0.0,3.4261059258042467e-16,0.0,294.15,278.80641379810817,0.0008057138435450776,0.0,0.0004532797123721919,0.0,9.555668481652103e-05,0.0,9.074292837506615e-05,0.0,9.555667235208734e-05,0.0,7.057784047493769e-05,303.15,285.15,297.62240790493064,297.84474949163433,297.7232454665527,297.21444314703416,297.89261571826347,297.6594923456831,0.0,0.0,0.0,-4.747623843940883e-08,298.8286847795908,298.977126435671,298.49254859352004,298.4330511162017,298.9559587147037,0.0,288.5564717397451,0.46389911030133285,0.064
21101652.0,21101652.0,287.99697298214284,286.72119235637325,0.871213245,23.541389938992044,0.0,0.0,0.0,1.0,0.4600664066124064,283.15,283.15,271.5321399813036,271.58692984875705,0.0,3.2743448618223474e-16,0.0,294.15,278.7906351597462,0.0008057649601490982,0.0,0.0004533084703440253,0.0,9.556274728975776e-05,0.0,9.074868548499901e-05,0.0,9.556273486937388e-05,0.0,7.058231820132928e-05,303.15,285.15,297.6221665011377,297.8443273935155,297.724812286389,297.21426381364955,297.8921608839994,297.6595461757383,0.0,0.0,0.0,-4.748226291509422e-08,298.8286847795908,298.977126435671,298.49254859352004,298.4330511162017,298.9559587147037,0.0,288.5564717397451,0.46389911030133285,0.064
21101688.0,21101688.0,287.997663,286.7226444390829,0.87129108,23.933456466843502,0.0,0.0,0.0,1.0,0.4600664066124064,283.15,283.15,271.5321399813036,271.58692984875705,0.0,3.2532205631998636e-16,0.0,294.15,278.774882885577,0.0008058154411801797,0.0,0.0004533368707525508,0.0,9.556873438460721e-05,0.0,9.075437101366345e-05,0.0,9.556872200812683e-05,0.0,7.058674025348692e-05,303.15,285.15,297.6219239002409,297.84390923160623,297.72625127590965,297.2140847645557,297.8917089312294,297.6595756207084,0.0,0.0,0.0,-4.7488212860265034e-08,298.8286847795908,298.977126435671,298.49254859352004,298.4330511162017,298.9559587147037,0.0,288.5564717397451,0.46389911030133285,0.064
21101724.0,21101724.0,287.99848132738094,286.7241978391756,0.8713667350000001,24.33285920689655,0.0,0.0,0.0,1.0,0.4600664066124064,283.15,283.15,271.5321399813036,271.58692984875705,0.0,3.10911754223938e-16,0.0,294.15,278.7591865333365,0.0008058647886103125,0.0,0.00045336463341392157,0.0,9.557458703520222e-05,0.0,9.075992887053498e-05,0.0,9.557457470231052e-05,0.0,7.059106300554435e-05,303.15,285.15,297.62167850081,297.84350080711573,297.72750368671217,297.21390804627634,297.89126462961156,297.65957113410514,0.0,0.0,0.0,-4.7494029556020816e-08,298.8286847795908,298.977126435671,298.49254859352004,298.4330511162017,298.9559587147037,0.0,288.5564717397451,0.46389911030133285,0.064
21101760.0,21101760.0,287.99942857142855,286.72585102228993,0.8714400000000001,24.73962599469496,0.0,0.0,0.0,1.0,0.4600664066124064,283.15,283.15,271.5321399813036,271.58692984875705,0.0,3.0691302647963967e-16,0.0,294.15,278.7435182616352,0.0008059133622306941,0.0,0.0004533919607421547,0.0,9.558034791262571e-05,0.0,9.076539957724891e-05,0.0,9.558033562317032e-05,0.0,7.059531797423455e-05,303.15,285.15,297.6214316985956,297.8430972724582,297.7286623260918,297.21373249958646,297.89082417027504,297.65954959340144,0.0,0.0,0.0,-4.749975539088406e-08,298.8286847795908,298.977126435671,298.49254859352004,298.4330511162017,298.9559587147037,0.0,288.5564717397451,0.46389911030133285,0.064
21101796.0,21101796.0,288.00050533928567,286.727602453471,0.871510665,25.153784665782496,0.0,0.0,0.0,1.0,0.4600664066124064,283.15,283.15,271.5321399813036,271.58692984875705,0.0,2.9713976361788944e-16,0.0,294.15,278.7278436544552,0.00080596282385886,0.0,0.000453419787647941,0.0,9.558621410681682e-05,0.0,9.07709702953424e-05,0.0,9.558620186083069e-05,0.0,7.059965072953512e-05,303.15,285.15,297.6211845865128,297.8426916285342,297.72984237723125,297.2135556901364,297.8903815769726,297.65953117187746,0.0,0.0,0.0,-4.750558625483054e-08,298.8286847795908,298.977126435671,298.49254859352004,298.4330511162017,298.9559587147037,0.0,288.5564717397451,0.46389911030133285,0.064
