,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21101832.0,21101832.0,288.0017122380952,286.7294505970618,0.87157852,25.57536305570292,0.0,0.0,0.0,1.0,0.4600664066124064,283.15,283.15,271.5321399813036,271.58692984875705,0.0,2.952227788883747e-16,0.0,294.15,278.71216910820755,0.0008060115806585873,0.0,0.00045344721803035744,0.0,9.559199670922159e-05,0.0,9.077646163266738e-05,0.0,9.559198450672049e-05,0.0,7.060392174422877e-05,303.15,285.15,297.62093747541024,297.8422859966139,297.73102217481375,297.21337888619587,297.88993899319087,297.65951270524494,0.0,0.0,0.0,-4.751133438221099e-08,298.8286847795908,298.977126435671,298.49254859352004,298.4330511162017,298.9559587147037,0.0,288.5564717397451,0.46389911030133285,0.064
21101868.0,21101868.0,288.003049875,286.73139391659276,0.8716433550000001,26.004389,0.0,0.0,0.0,1.0,0.4600664066124064,283.15,283.15,271.5321399813036,271.58692984875705,0.0,2.904842498119429e-16,0.0,294.15,278.6965702613077,0.0008060579630931059,0.0,0.00045347331263279126,0.0,9.559749771396574e-05,0.0,9.078168555768546e-05,0.0,9.559748555454381e-05,0.0,7.06079847718103e-05,303.15,285.15,297.6206901948738,297.84189453765737,297.7320475450778,297.2132098540008,297.8895079226173,297.6594700108454,0.0,0.0,0.0,-4.7516802915949345e-08,298.8286847795908,298.977126435671,298.49254859352004,298.4330511162017,298.9559587147037,0.0,288.5564717397451,0.46389911030133285,0.064
21101904.0,21101904.0,288.00451885714284,286.7334308746677,0.87170496,26.440890334217507,0.0,0.0,0.0,1.0,0.4600664066124064,283.15,283.15,271.5321399813036,271.58692984875705,0.0,2.7761710566166516e-16,0.0,294.15,278.68100751980415,0.0008061034108319027,0.0,0.0004534988813899836,0.0,9.560288786456983e-05,0.0,9.078680421275701e-05,0.0,9.560287574803007e-05,0.0,7.061196592288262e-05,303.15,285.15,297.6204421758989,297.8415088468143,297.7329768129786,297.2130430959413,297.88908114383037,297.6594104150927,0.0,0.0,0.0,-4.7522161555833484e-08,298.8286847795908,298.977126435671,298.49254859352004,298.4330511162017,298.9559587147037,0.0,288.5564717397451,0.46389911030133285,0.064
21101940.0,21101940.0,288.00611979166666,286.73555993284884,0.871763125,26.884894893899205,0.0,0.0,0.0,1.0,0.4600664066124064,283.15,283.15,271.5321399813036,271.58692984875705,0.0,2.7582607054160676e-16,0.0,294.15,278.66543028815704,0.0008061488526573721,0.0,0.0004535244468217509,0.0,9.560827731404598e-05,0.0,9.079192220209868e-05,0.0,9.560826524047764e-05,0.0,7.061594655611307e-05,303.15,285.15,297.6201938628259,297.8411199476867,297.733924380261,297.2128741350189,297.8886515617148,297.6593527775015,0.0,0.0,0.0,-4.752751980130682e-08,298.8286847795908,298.977126435671,298.49254859352004,298.4330511162017,298.9559587147037,0.0,288.5564717397451,0.46389911030133285,0.064
21101976.0,21101976.0,288.00785328571425,286.7377795515385,0.8718176400000001,27.33643051458886,0.0,0.0,0.0,1.0,0.4600664066124064,283.15,283.15,271.5321399813036,271.58692984875705,0.0,2.7404659020954903e-16,0.0,294.15,278.64985305650987,0.000806194294497186,0.0,0.00045355001226166726,0.0,9.561366676523509e-05,0.0,9.079704019307134e-05,0.0,9.561365473464311e-05,0.0,7.06199271906092e-05,303.15,285.15,297.6199455500851,297.8407310490927,297.73487194609805,297.21270517432345,297.8882219801746,297.6592951399548,0.0,0.0,0.0,-4.753287835055921e-08,298.8286847795908,298.977126435671,298.49254859352004,298.4330511162017,298.9559587147037,0.0,288.5564717397451,0.46389911030133285,0.064
21102012.0,21102012.0,288.00971994642856,286.7400881898589,0.8718682950000001,27.795525031830238,0.0,0.0,0.0,1.0,0.4600664066124064,283.15,283.15,271.5321399813036,271.58692984875705,0.0,2.5937712414374435e-16,0.0,294.15,278.6343835152027,0.0008062361174799055,0.0,0.0004535735417906047,0.0,9.561862702310898e-05,0.0,9.080175061119585e-05,0.0,9.561861503493001e-05,0.0,7.062359082432994e-05,303.15,285.15,297.6197036344261,297.8403642712597,297.7356957989161,297.21255377853976,297.88781126605926,297.65922574984023,0.0,0.0,0.0,-4.75378104388053e-08,298.8286847795908,298.977126435671,298.49254859352004,298.4330511162017,298.9559587147037,0.0,288.5564717397451,0.46389911030133285,0.064
21102048.0,21102048.0,288.01172038095234,286.7424843055289,0.8719148800000001,28.26220628116711,0.0,0.0,0.0,1.0,0.4600664066124064,283.15,283.15,271.5321399813036,271.58692984875705,0.0,2.5770376349986763e-16,0.0,294.15,278.61888983888406,0.0008062782015460426,0.0,0.00045359721820248546,0.0,9.562361824549288e-05,0.0,9.080649043408691e-05,0.0,9.562360629986245e-05,0.0,7.062727732834525e-05,303.15,285.15,297.6194586900989,297.83999108930084,297.7365216034879,297.21239625691857,297.88739452526687,297.65915243301464,0.0,0.0,0.0,-4.754277357410144e-08,298.8286847795908,298.977126435671,298.49254859352004,298.4330511162017,298.9559587147037,0.0,288.5564717397451,0.46389911030133285,0.064
21102084.0,21102084.0,288.01385519642855,286.7449663547393,0.871957185,28.736502098143234,0.0,0.0,0.0,1.0,0.4600664066124064,283.15,283.15,271.5321399813036,271.58692984875705,0.0,2.5604119847204116e-16,0.0,294.15,278.60339616256533,0.0008063202856216955,0.0,0.00045362089461979205,0.0,9.562860946901611e-05,0.0,9.081123025806382e-05,0.0,9.56285975659387e-05,0.0,7.063096383320253e-05,303.15,285.15,297.6192137461007,297.8396179078528,297.7373474068162,297.2122387355114,297.88697778503297,297.65907911626283,0.0,0.0,0.0,-4.7547736969615865e-08,298.8286847795908,298.977126435671,298.49254859352004,298.4330511162017,298.9559587147037,0.0,288.5564717397451,0.46389911030133285,0.064
21102120.0,21102120.0,288.016125,286.7475327920249,0.8719950000000001,29.218440318302388,0.0,0.0,0.0,1.0,0.4600664066124064,283.15,283.15,271.5321399813036,271.58692984875705,0.0,2.503062348624142e-16,0.0,294.15,278.58801625262055,0.0008063580147583873,0.0,0.0004536421210189772,0.0,9.563308420059737e-05,0.0,9.081547960829506e-05,0.0,9.56330723394987e-05,0.0,7.063426885881581e-05,303.15,285.15,297.6189835509963,297.83927153107436,297.73811498225325,297.21210730912566,297.88658534241694,297.65901254317333,0.0,0.0,0.0,-4.755218697983314e-08,298.8286847795908,298.977126435671,298.49254859352004,298.4330511162017,298.9559587147037,0.0,288.5564717397451,0.46389911030133285,0.064
21102156.0,21102156.0,288.0185303988095,286.75018207013477,0.872028115,29.708048777188328,0.0,0.0,0.0,1.0,0.4600664066124064,283.15,283.15,271.5321399813036,271.58692984875705,0.0,2.423355447379021e-16,0.0,294.15,278.57260093515157,0.000806397465523125,0.0,0.00045366431597783363,0.0,9.563776311572765e-05,0.0,9.08199228563142e-05,0.0,9.563775129677968e-05,0.0,7.063772469371851e-05,303.15,285.15,297.6187462773745,297.8389147210066,297.7388760745638,297.21196473488385,297.8861827188652,297.65893690533875,0.0,0.0,0.0,-4.755684026480414e-08,298.8286847795908,298.977126435671,298.49254859352004,298.4330511162017,298.9559587147037,0.0,288.5564717397451,0.46389911030133285,0.064
21102192.0,21102192.0,288.021072,286.7529126398994,0.87205632,30.205355310344828,0.0,0.0,0.0,1.0,0.4600664066124064,283.15,283.15,271.5321399813036,271.58692984875705,0.0,2.407721271292155e-16,0.0,294.15,278.5571856751833,0.000806436102140477,0.0,0.0004536860529124743,0.0,9.564234547397301e-05,0.0,9.082427441159358e-05,0.0,9.564233369719146e-05,0.0,7.064110921203663e-05,303.15,285.15,297.61850901297555,297.8385579254002,297.73963711447385,297.2118221749132,297.8857801080524,297.65886126716305,0.0,0.0,0.0,-4.7561397744489434e-08,298.8286847795908,298.977126435671,298.49254859352004,298.4330511162017,298.9559587147037,0.0,288.5564717397451,0.46389911030133285,0.064
21102228.0,21102228.0,288.0237504107143,286.7557229500963,0.872079405,30.71038775331565,0.0,0.0,0.0,1.0,0.4600664066124064,283.15,283.15,271.5321399813036,271.58692984875705,0.0,2.3690756854233393e-16,0.0,294.15,278.54189600367624,0.000806469301889431,0.0,0.0004537047311537678,0.0,9.564628302445186e-05,0.0,9.082801364128147e-05,0.0,9.56462712892226e-05,0.0,7.064401747747689e-05,303.15,285.15,297.61829549580244,297.8382336748091,297.74037527411616,297.21171469940504,297.88540809592047,297.65880544801064,0.0,0.0,0.0,-4.7565314101655736e-08,298.8286847795908,298.977126435671,298.49254859352004,298.4330511162017,298.9559587147037,0.0,288.5564717397451,0.46389911030133285,0.064
21102264.0,21102264.0,288.0265662380952,286.75861144731215,0.87209716,31.22317394164456,0.0,0.0,0.0,1.0,0.4600664066124064,283.15,283.15,271.5321399813036,271.58692984875705,0.0,2.2641363010436536e-16,0.0,294.15,278.52658609367376,0.0008065049753906926,0.0,0.00045372480108477227,0.0,9.565051395934705e-05,0.0,9.083203147597524e-05,0.0,9.565050226574505e-05,0.0,7.06471424356536e-05,303.15,285.15,297.6180763967671,297.83790290128985,297.74110720476216,297.21159960992674,297.88502953796376,297.6587431301419,0.0,0.0,0.0,-4.7569522437349754e-08,298.8286847795908,298.977126435671,298.49254859352004,298.4330511162017,298.9559587147037,0.0,288.5564717397451,0.46389911030133285,0.064
21102300.0,21102300.0,288.0295200892857,286.76157657580353,0.872109375,31.74374171087533,0.0,0.0,0.0,1.0,0.4600664066124064,283.15,283.15,271.5321399813036,271.58692984875705,0.0,2.2134228245749878e-16,0.0,294.15,278.51125023651383,0.0008065407002592333,0.0,0.00045374489991669933,0.0,9.565475098674985e-05,0.0,9.083605509638973e-05,0.0,9.565473933492034e-05,0.0,7.065027189374945e-05,303.15,285.15,297.6178518894586,297.8375649045105,297.74184036306906,297.21147659913817,297.88464402885916,297.6586755570071,0.0,0.0,0.0,-4.757373702018548e-08,298.8286847795908,298.977126435671,298.49254859352004,298.4330511162017,298.9559587147037,0.0,288.5564717397451,0.46389911030133285,0.064
21102336.0,21102336.0,288.03261257142856,286.76461677735426,0.8721158400000001,32.272118896551724,0.0,0.0,0.0,1.0,0.4600664066124064,283.15,283.15,271.5321399813036,271.58692984875705,0.0,2.1429391330324784e-16,0.0,294.15,278.49596490249195,0.0008065700863677795,0.0,0.0004537614326742335,0.0,9.565823624408686e-05,0.0,9.08393648176013e-05,0.0,9.565822463384607e-05,0.0,7.0652846097023e-05,303.15,285.15,297.61763701131645,297.83723940254526,297.742558564442,297.21136793715516,297.8842700908185,297.65861460125547,0.0,0.0,0.0,-4.7577203970348125e-08,298.8286847795908,298.977126435671,298.49254859352004,298.4330511162017,298.9559587147037,0.0,288.5564717397451,0.46389911030133285,0.064
21102372.0,21102372.0,288.03584429166665,286.7677304911309,0.872116345,32.80833333421751,0.0,0.0,0.0,1.0,0.4600664066124064,283.15,283.15,271.5321399813036,271.58692984875705,0.0,2.0480165795795766e-16,0.0,294.15,278.48071341616014,0.0008065989302830597,0.0,0.00045377766040053454,0.0,9.566165719744264e-05,0.0,9.084261347404306e-05,0.0,9.56616456286156e-05,0.0,7.065537280557716e-05,303.15,285.15,297.61743129543765,297.83692347412523,297.7432806193121,297.2112707396397,297.88390543850693,297.65856231340433,0.0,0.0,0.0,-4.75806070780092e-08,298.8286847795908,298.977126435671,298.49254859352004,298.4330511162017,298.9559587147037,0.0,288.5564717397451,0.46389911030133285,0.064
21102408.0,21102408.0,288.03921585714284,286.7709161535355,0.87211068,33.35241285941645,0.0,0.0,0.0,1.0,0.4600664066124064,283.15,283.15,271.5321399813036,271.58692984875705,0.0,2.0348038864649123e-16,0.0,294.15,278.4655296590811,0.0008066250094434932,0.0,0.0004537923327201351,0.0,9.566475025317851e-05,0.0,9.084555075068387e-05,0.0,9.566473872543602e-05,0.0,7.065765733003285e-05,303.15,285.15,297.6172439226617,297.83662671027605,297.7440104258499,297.2111964920121,297.88355937562824,297.6585273852856,0.0,0.0,0.0,-4.7583684110440824e-08,298.8286847795908,298.977126435671,298.49254859352004,298.4330511162017,298.9559587147037,0.0,288.5564717397451,0.46389911030133285,0.064
21102444.0,21102444.0,288.04272787499997,286.77417219805557,0.872098635,33.90438530769231,0.0,0.0,0.0,1.0,0.4600664066124064,283.15,283.15,271.5321399813036,271.58692984875705,0.0,2.0216764344860292e-16,0.0,294.15,278.450345902002,0.0008066510886135173,0.0,0.00045380700504517394,0.0,9.566784331005814e-05,0.0,9.08484880284132e-05,0.0,9.566783182340286e-05,0.0,7.065994185533361e-05,303.15,285.15,297.6170565501412,297.83632994683194,297.74474023132746,297.211122244489,297.8832133132169,297.6584924572013,0.0,0.0,0.0,-4.758676124350974e-08,298.8286847795908,298.977126435671,298.49254859352004,298.4330511162017,298.9559587147037,0.0,288.5564717397451,0.46389911030133285,0.064
21102480.0,21102480.0,288.0463809523809,286.7774970551123,0.87208,34.464278514588855,0.0,0.0,0.0,1.0,0.4600664066124064,283.15,283.15,271.5321399813036,271.58692984875705,0.0,1.9956750577649976e-16,0.0,294.15,278.43516214492297,0.0008066771677737456,0.0,0.00045382167736474505,0.0,9.567093636578245e-05,0.0,9.085142530504777e-05,0.0,9.567092492021707e-05,0.0,7.066222637978128e-05,303.15,285.15,297.61686917787625,297.8360331837929,297.74547003574463,297.2110479970703,297.88286725127296,297.6584575291514,0.0,0.0,0.0,-4.7589838474928766e-08,298.8286847795908,298.977126435671,298.49254859352004,298.4330511162017,298.9559587147037,0.0,288.5564717397451,0.46389911030133285,0.064
21102516.0,21102516.0,288.05017569642854,286.78088915190534,0.872054565,35.03212031564986,0.0,0.0,0.0,1.0,0.4600664066124064,283.15,283.15,271.5321399813036,271.58692984875705,0.0,1.93212527250533e-16,0.0,294.15,278.42001141424606,0.0008067018178010433,0.0,0.00045383554567760936,0.0,9.567385992763454e-05,0.0,9.085420162606359e-05,0.0,9.567384852300169e-05,0.0,7.06643857166162e-05,303.15,285.15,297.61669367995916,297.83574601975766,297.74620776704603,297.2109863483957,297.88253061733127,297.65843288649796,0.0,0.0,0.0,-4.759274717510673e-08,298.8286847795908,298.977126435671,298.49254859352004,298.4330511162017,298.9559587147037,0.0,288.5564717397451,0.46389911030133285,0.064
21102552.0,21102552.0,288.0541127142857,286.7843469122557,0.87202212,35.60793854641909,0.0,0.0,0.0,1.0,0.4600664066124064,283.15,283.15,271.5321399813036,271.58692984875705,0.0,1.9196602473003384e-16,0.0,294.15,278.40486073642734,0.0008067254431461053,0.0,0.0004538488375232049,0.0,9.567666196341786e-05,0.0,9.085686254299957e-05,0.0,9.567665059973424e-05,0.0,7.066645529471262e-05,303.15,285.15,297.6165182026911,297.8354588744079,297.746945508864,297.2109247229055,297.8821940017736,297.65840826212843,0.0,0.0,0.0,-4.759553505413111e-08,298.8286847795908,298.977126435671,298.49254859352004,298.4330511162017,298.9559587147037,0.0,288.5564717397451,0.46389911030133285,0.064
21102588.0,21102588.0,288.05819261309523,286.7878687564457,0.871982455,36.19176104244032,0.0,0.0,0.0,1.0,0.4600664066124064,283.15,283.15,271.5321399813036,271.58692984875705,0.0,1.8949709308424676e-16,0.0,294.15,278.3898513432754,0.0008067407687364078,0.0,0.0004538574600642496,0.0,9.567847965573947e-05,0.0,9.085858870302158e-05,0.0,9.567846833237637e-05,0.0,7.066779784002283e-05,303.15,285.15,297.61639448160935,297.83521993138817,297.74771963751186,297.2109210784214,297.88190632025714,297.6584322898376,0.0,0.0,0.0,-4.759734363502139e-08,298.8286847795908,298.977126435671,298.49254859352004,298.4330511162017,298.9559587147037,0.0,288.5564717397451,0.46389911030133285,0.064
21102624.0,21102624.0,288.062416,286.7914531010562,0.8719353599999999,36.78361563925729,0.0,0.0,0.0,1.0,0.4600664066124064,283.15,283.15,271.5321399813036,271.58692984875705,0.0,1.8110322520895874e-16,0.0,294.15,278.3748005788149,0.0008067605582783163,0.0,0.0004538685939471998,0.0,9.568082676819131e-05,0.0,9.086081761334291e-05,0.0,9.568081548530518e-05,0.0,7.066953141325232e-05,303.15,285.15,297.61625467995617,297.8349659488537,297.74848367145125,297.2108995166957,297.8816031539449,297.6584413941804,0.0,0.0,0.0,-4.75996790086547e-08,298.8286847795908,298.977126435671,298.49254859352004,298.4330511162017,298.9559587147037,0.0,288.5564717397451,0.46389911030133285,0.064
21102660.0,21102660.0,288.06678348214285,286.7950983588021,0.8718806250000001,37.38353017241379,0.0,0.0,0.0,1.0,0.4600664066124064,283.15,283.15,271.5321399813036,271.58692984875705,0.0,1.7819639362326765e-16,0.0,294.15,278.35975221063217,0.0008067787059323346,0.0,0.00045387880413413597,0.0,9.568297915469162e-05,0.0,9.086286160720191e-05,0.0,9.568296791229553e-05,0.0,7.067112116255907e-05,303.15,285.15,297.616116433478,297.83471283187174,297.7492489746403,297.2108791999099,297.8813008645801,297.65845166089605,0.0,0.0,0.0,-4.760182068783309e-08,298.8286847795908,298.977126435671,298.49254859352004,298.4330511162017,298.9559587147037,0.0,288.5564717397451,0.46389911030133285,0.064
21102696.0,21102696.0,288.07129566666663,286.7988029383638,0.87181804,37.991532477453575,0.0,0.0,0.0,1.0,0.4600664066124064,283.15,283.15,271.5321399813036,271.58692984875705,0.0,1.7704676705942045e-16,0.0,294.15,278.3448217623466,0.0008067880370669178,0.0,0.0004538840542958432,0.0,9.568408591027308e-05,0.0,9.086391264421546e-05,0.0,9.568407470787524e-05,0.0,7.067193861238443e-05,303.15,285.15,297.6160266151517,297.83450228009264,297.75004633749995,297.21091062008713,297.8810422815851,297.65850562688337,0.0,0.0,0.0,-4.760292199662592e-08,298.8286847795908,298.977126435671,298.49254859352004,298.4330511162017,298.9559587147037,0.0,288.5564717397451,0.46389911030133285,0.064
21102732.0,21102732.0,288.0759531607143,286.80256524421736,0.871747395,38.60765038992042,0.0,0.0,0.0,1.0,0.4600664066124064,283.15,283.15,271.5321399813036,271.58692984875705,0.0,1.692043925603933e-16,0.0,294.15,278.3298721141231,0.0008068006872350163,0.0,0.00045389117168716123,0.0,9.568558629967098e-05,0.0,9.086533748547066e-05,0.0,9.568557513732596e-05,0.0,7.067304679881028e-05,303.15,285.15,297.6159284559057,297.8342844180088,297.7508384021023,297.2109330645505,297.8807761002287,297.6585520881592,0.0,0.0,0.0,-4.760441499237577e-08,298.8286847795908,298.977126435671,298.49254859352004,298.4330511162017,298.9559587147037,0.0,288.5564717397451,0.46389911030133285,0.064
21102768.0,21102768.0,288.08075657142854,286.80638367646105,0.8716684800000001,39.23191174535809,0.0,0.0,0.0,1.0,0.4600664066124064,283.15,283.15,271.5321399813036,271.58692984875705,0.0,1.6648854543969885e-16,0.0,294.15,278.3148961710355,0.0008068153772175733,0.0,0.00045389943664412284,0.0,9.568732860923616e-05,0.0,9.086699206006515e-05,0.0,9.568731748705397e-05,0.0,7.067433366665792e-05,303.15,285.15,297.61581918532954,297.8340565821428,297.7516237767928,297.21094331449217,297.8804995456221,297.65858848087595,0.0,0.0,0.0,-4.760614873234596e-08,298.8286847795908,298.977126435671,298.49254859352004,298.4330511162017,298.9559587147037,0.0,288.5564717397451,0.46389911030133285,0.064
21102804.0,21102804.0,288.0857065059524,286.81025663063986,0.871581085,39.86434437931034,0.0,0.0,0.0,1.0,0.4600664066124064,283.15,283.15,271.5321399813036,271.58692984875705,0.0,1.654144515676399e-16,0.0,294.15,278.30005319899396,0.0008068179005695446,0.0,0.00045390085686212577,0.0,9.568762796817711e-05,0.0,9.086727637339155e-05,0.0,9.568761688564353e-05,0.0,7.06745547760423e-05,303.15,285.15,297.6157710012326,297.8338797058285,297.7524519753888,297.21101669525257,297.88027589853857,297.65867905524823,0.0,0.0,0.0,-4.7606446690973314e-08,298.8286847795908,298.977126435671,298.49254859352004,298.4330511162017,298.9559587147037,0.0,288.5564717397451,0.46389911030133285,0.064
21102840.0,21102840.0,288.0908035714285,286.8141824975665,0.871485,40.50497612732096,0.0,0.0,0.0,1.0,0.4600664066124064,283.15,283.15,271.5321399813036,271.58692984875705,0.0,1.6328700753310204e-16,0.0,294.15,278.2852102269524,0.0008068204239215066,0.0,0.0004539022770801273,0.0,9.568792732711755e-05,0.0,9.086756068671764e-05,0.0,9.568791628423281e-05,0.0,7.067477588542634e-05,303.15,285.15,297.61572281720237,297.8337028297569,297.75328017280384,297.211090075907,297.8800522517612,297.65876962948624,0.0,0.0,0.0,-4.7606744650533104e-08,298.8286847795908,298.977126435671,298.49254859352004,298.4330511162017,298.9559587147037,0.0,288.5564717397451,0.46389911030133285,0.064
21102876.0,21102876.0,288.09604837499995,286.81815966314076,0.8713800150000001,41.15383482493368,0.0,0.0,0.0,1.0,0.4600664066124064,283.15,283.15,271.5321399813036,271.58692984875705,0.0,1.5808733626194644e-16,0.0,294.15,278.2703199174365,0.0008068296007258851,0.0,0.00045390744041449413,0.0,9.568901577867955e-05,0.0,9.086859434161679e-05,0.0,9.568900477559429e-05,0.0,7.067557981594565e-05,303.15,285.15,297.61565183638135,297.8335067223084,297.7540924504635,297.2111393765203,297.8798083836437,297.65883975386345,0.0,0.0,0.0,-4.760782780198224e-08,298.8286847795908,298.977126435671,298.49254859352004,298.4330511162017,298.9559587147037,0.0,288.5564717397451,0.46389911030133285,0.064
21102912.0,21102912.0,288.1014415238095,286.82218650816503,0.87126592,41.81094830769231,0.0,0.0,0.0,1.0,0.4600664066124064,283.15,283.15,271.5321399813036,271.58692984875705,0.0,1.496250641608603e-16,0.0,294.15,278.2554928146503,0.0008068299600483272,0.0,0.00045390764318758753,0.0,9.568905848602302e-05,0.0,9.0868634932335e-05,0.0,9.568904752253847e-05,0.0,7.067561136333006e-05,303.15,285.15,297.61561275108846,297.8333361614252,297.7549283353148,297.2112211668956,297.87959127082524,297.6589379371099,0.0,0.0,0.0,-4.760787038173104e-08,298.8286847795908,298.977126435671,298.49254859352004,298.4330511162017,298.9559587147037,0.0,288.5564717397451,0.46389911030133285,0.064
21102948.0,21102948.0,288.106983625,286.82626140815756,0.871142505,42.47634441114058,0.0,0.0,0.0,1.0,0.4600664066124064,283.15,283.15,271.5321399813036,271.58692984875705,0.0,1.4865976433139056e-16,0.0,294.15,278.24067176318687,0.0008068279777835375,0.0,0.00045390652862602545,0.0,9.568882348379347e-05,0.0,9.086841180332209e-05,0.0,9.568881255990832e-05,0.0,7.067543779537016e-05,303.15,285.15,297.6155758972458,297.83316729475695,297.7557643539327,297.2113056632711,297.8793758081106,297.65903780346343,0.0,0.0,0.0,-4.760763662401723e-08,298.8286847795908,298.977126435671,298.49254859352004,298.4330511162017,298.9559587147037,0.0,288.5564717397451,0.46389911030133285,0.064
21102984.0,21102984.0,288.11267528571426,286.83038273316293,0.87100956,43.15005097082228,0.0,0.0,0.0,1.0,0.4600664066124064,283.15,283.15,271.5321399813036,271.58692984875705,0.0,1.420748062201103e-16,0.0,294.15,278.22593245244263,0.0008068214089001782,0.0,0.00045390283370624836,0.0,9.568804451217512e-05,0.0,9.086767210751757e-05,0.0,9.568803362754295e-05,0.0,7.067486245344007e-05,303.15,285.15,297.6155844250079,297.8330332018421,297.75663632818504,297.21143431599666,297.87919709769204,297.65917707374473,0.0,0.0,0.0,-4.760686158854479e-08,298.8286847795908,298.977126435671,298.49254859352004,298.4330511162017,298.9559587147037,0.0,288.5564717397451,0.46389911030133285,0.064
21103020.0,21103020.0,288.1185171130952,286.8345488475595,0.8708668749999999,43.83209582228116,0.0,0.0,0.0,1.0,0.4600664066124064,283.15,283.15,271.5321399813036,271.58692984875705,0.0,1.4115821656325453e-16,0.0,294.15,278.2112341569182,0.0008068124136802684,0.0,0.0004538977737686491,0.0,9.56869777789844e-05,0.0,9.086665914621269e-05,0.0,9.568696693343243e-05,0.0,7.067407457177662e-05,303.15,285.15,297.6156157234329,297.832916557339,297.75752634180407,297.2115851252774,297.87903682837106,297.6593361152449,0.0,0.0,0.0,-4.7605800225013335e-08,298.8286847795908,298.977126435671,298.49254859352004,298.4330511162017,298.9559587147037,0.0,288.5564717397451,0.46389911030133285,0.064
21103056.0,21103056.0,288.1245097142857,286.83875810986416,0.87071424,44.522506801061006,0.0,0.0,0.0,1.0,0.4600664066124064,283.15,283.15,271.5321399813036,271.58692984875705,0.0,1.402475402461485e-16,0.0,294.15,278.1965358613938,0.0008068034184555446,0.0,0.0004538927138283281,0.0,9.568591104522077e-05,0.0,9.086564618436302e-05,0.0,9.56859002387481e-05,0.0,7.067328668968992e-05,303.15,285.15,297.61564702181414,297.83279991299656,297.7584163541585,297.2117359343387,297.8788765592708,297.65949515651573,0.0,0.0,0.0,-4.7604738872741474e-08,298.8286847795908,298.977126435671,298.49254859352004,298.4330511162017,298.9559587147037,0.0,288.5564717397451,0.46389911030133285,0.064
21103092.0,21103092.0,288.13065369642857,286.84300887253363,0.870551445,45.221311742705566,0.0,0.0,0.0,1.0,0.4600664066124064,283.15,283.15,271.5321399813036,271.58692984875705,0.0,1.340352057796934e-16,0.0,294.15,278.18183320952886,0.0008067979561186478,0.0,0.0004538896414265467,0.0,9.568526330788704e-05,0.0,9.086503111163523e-05,0.0,9.568525254046719e-05,0.0,7.06728082769357e-05,303.15,285.15,297.6156758390031,297.8326812820126,297.75930460424973,297.21188413606535,297.8787141467476,297.65965200161565,0.0,0.0,0.0,-4.7604094441110464e-08,298.8286847795908,298.977126435671,298.49254859352004,298.4330511162017,298.9559587147037,0.0,288.5564717397451,0.46389911030133285,0.064
21103128.0,21103128.0,288.1369496666666,286.84729948176374,0.8703782800000001,45.92853848275862,0.0,0.0,0.0,1.0,0.4600664066124064,283.15,283.15,271.5321399813036,271.58692984875705,0.0,1.3231133947749512e-16,0.0,294.15,278.167154465365,0.0008067826934349049,0.0,0.0004538810555261771,0.0,9.568345326046096e-05,0.0,9.086331228114132e-05,0.0,9.56834425321084e-05,0.0,7.06714713859106e-05,303.15,285.15,297.6157298949469,297.83257522954574,297.7602075958187,297.21205516536355,297.8785659282268,297.65982676278037,0.0,0.0,0.0,-4.7602293507051256e-08,298.8286847795908,298.977126435671,298.49254859352004,298.4330511162017,298.9559587147037,0.0,288.5564717397451,0.46389911030133285,0.064
21103164.0,21103164.0,288.14339823214283,286.8516282772851,0.870194535,46.644214856763924,0.0,0.0,0.0,1.0,0.4600664066124064,283.15,283.15,271.5321399813036,271.58692984875705,0.0,1.3145773841706563e-16,0.0,294.15,278.1525620530697,0.0008067357106743275,0.0,0.0004538546244789049,0.0,9.567788124705844e-05,0.0,9.085802099675627e-05,0.0,9.567787055777268e-05,0.0,7.06673559196378e-05,303.15,285.15,297.6158638739026,297.83251295406484,297.76115890061016,297.212300397463,297.87846659640365,297.66006054448883,0.0,0.0,0.0,-4.759674959077524e-08,298.8286847795908,298.977126435671,298.49254859352004,298.4330511162017,298.9559587147037,0.0,288.5564717397451,0.46389911030133285,0.064
21103200.0,21103200.0,288.15,286.85599359215547,0.87,47.36836870026525,0.0,0.0,1.0,1.0,0.4600664066124064,283.15,283.15,271.5321399813036,271.58692984875705,0.0,1.2934775111135452e-16,0.0,294.15,278.1379696407744,0.0008066887279090701,0.0,0.0004538281934289314,0.0,9.567230923309094e-05,0.0,9.085272971183079e-05,0.0,9.567229858286754e-05,0.0,7.066324045294732e-05,303.15,285.15,297.6159978526702,297.83245067867006,297.76211020404986,297.21254562920376,297.8783672647181,297.66029432586237,0.0,0.0,0.0,-4.7591205996781366e-08,298.8286847795908,298.977126435671,298.49254859352004,298.4330511162017,298.9559587147037,0.0,288.5564717397451,0.46389911030133285,0.064
21103200.0,21103200.0,288.15,286.85599359215547,0.87,47.36836870026525,1.0,0.0,1.0,1.0,0.4600664066124064,283.15,283.15,271.5321399813036,271.58692984875705,0.0,1.2892983518176372e-16,0.0,294.15,278.1379696407744,0.0008066887279090701,0.0,0.0004538281934289314,0.0,9.567230923309094e-05,0.0,9.085272971183079e-05,0.0,9.567229858286754e-05,0.0,7.066324045294732e-05,303.15,285.15,297.6159978526702,297.83245067867006,297.76211020404986,297.21254562920376,297.8783672647181,297.66029432586237,0.0,0.0,0.0,-4.7591205996781366e-08,296.15707233288106,296.18952158834514,296.2375750329561,297.1345195896686,296.4124837103195,2819.4132016367585,4653.0969638533825,0.4390100858278039,0.064
21103236.0,21103236.0,288.15697066785714,286.86055668273053,0.8697901642105264,48.10102784880637,1.0,0.0,1.0,1.0,0.4600664066124064,283.15,283.15,271.5321399813036,271.58692984875705,0.0,1.2401892699235264e-16,0.0,294.15,278.12336814572274,0.0008067038154987593,0.0,0.00045383668202070813,0.0,9.567409868938814e-05,0.0,9.085442905645007e-05,0.0,9.567408807744656e-05,0.0,7.06645621430244e-05,303.15,285.15,297.61612396181226,297.83238394030633,297.7630577252676,297.21278256107485,297.8782630911877,297.6605222559298,0.0,0.0,0.0,-4.759298640046637e-08,296.15707233288106,296.18952158834514,296.2375750329561,297.1345195896686,296.4124837103195,2819.4132016367585,4653.0969638533825,0.4390100858278039,0.064
21103272.0,21103272.0,288.1645178969697,286.8654747904249,0.869560892631579,48.84222013793104,1.0,0.0,1.0,1.0,0.4600664066124064,283.15,283.15,271.5321399813036,271.58692984875705,0.0,1.2321882408347076e-16,0.0,294.15,278.1087886875867,0.0008065684618767263,0.0,0.00045376053515285746,0.0,9.565804599762304e-05,0.0,9.083918506732938e-05,0.0,9.565803542583514e-05,0.0,7.065270568354354e-05,303.15,285.15,297.6162895504898,297.8323292745666,297.76401891237435,297.2130555829506,297.87817282409526,297.6607732288953,0.0,0.0,0.0,-4.7577016934397337e-08,296.15707233288106,296.18952158834514,296.2375750329561,297.1345195896686,296.4124837103195,2819.4132016367585,4653.0969638533825,0.4390100858278039,0.064
21103308.0,21103308.0,288.172630239935,286.8707402075857,0.8693125389473684,49.59197340318302,1.0,0.0,1.0,1.0,0.4600664066124064,283.15,283.15,271.5321399813036,271.58692984875705,0.0,1.2163407045550884e-16,0.0,294.15,278.0943314922345,0.0008062913718077792,0.0,0.000453604649913595,0.0,9.562518352194885e-05,0.0,9.080797810193342e-05,0.0,9.562517299160938e-05,0.0,7.062843357509118e-05,303.15,285.15,297.61687827888016,297.83240252062876,297.76513349791696,297.2137155217488,297.8782496363386,297.66127589110266,0.0,0.0,0.0,-4.754433311840065e-08,296.15707233288106,296.18952158834514,296.2375750329561,297.1345195896686,296.4124837103195,2819.4132016367585,4653.0969638533825,0.4390100858278039,0.064
21103344.0,21103344.0,288.1812962493506,286.8763452102324,0.8690454568421053,50.3503154801061,1.0,1.0,1.0,3.0,0.46030283395834104,283.15,283.15,272.1251771342896,272.3091952300186,3.9682539682539675,1.6571668719871089,122076.37011534942,291.1499999999999,275.72926906625474,0.5526295304152822,0.6745,0.3109090699590352,0.1421925,0.06554327695551143,0.13502943750000002,0.062241478130524545,0.1421925,0.06554327343239293,0.10502289583333334,0.04841004060773466,297.15,293.15,297.59926325454103,297.81234912469364,297.7364338550884,297.19464521742157,297.8548320010837,297.6395046905657,0.0,2253.1369325852893,402.1468570359348,9.385757161280033,296.15707233288106,296.18952158834514,296.2375750329561,297.1345195896686,296.4124837103195,2819.4132016367585,4653.0969638533825,0.4390100858278039,0.064
21103380.0,21103380.0,288.1905044778138,286.8822820595714,0.8687600000000001,51.117274204244026,1.0,1.0,1.0,3.0,0.460497943525848,283.15,283.15,272.8415982412711,275.2740148136545,3.9682539682539675,1.5776321631744603,110639.60710453673,291.1499999999999,273.21502132495385,0.5856093556348327,0.6745,0.32946498527156204,0.1421925,0.06945507800109887,0.13502943750000002,0.06595622186940099,0.1421925,0.06945507771419807,0.10502289583333334,0.05129928384409844,297.15,293.15,297.52221550839005,297.7436191133202,297.6370619139173,297.12774936445487,297.77610256676127,297.56134969336875,0.0,2253.324781264359,346.80439725346014,12.413450780726025,296.15707233288106,296.18952158834514,296.2375750329561,297.1345195896686,296.4124837103195,2819.4132016367585,4653.0969638533825,0.4390100858278039,0.064
21103416.0,21103416.0,288.2002434779221,286.8885430034818,0.8684565221052631,51.892877411140574,1.0,1.0,1.0,3.0,0.46051841945097255,283.15,283.15,273.83532758392624,277.0649841253471,3.9682539682539675,1.5104677412148741,101419.63207362877,291.1499999999999,274.9164032774675,0.6347963910236664,0.6745,0.3571390050156952,0.1421925,0.07528908522474471,0.13502943750000002,0.07149633648262504,0.1421925,0.07528908520488398,0.10502289583333334,0.0556082617203311,297.15,293.15,297.42920990977046,297.6763988275506,297.5431750478362,297.0616171623046,297.6999730925868,297.4820748080097,0.0,1509.9524388411505,304.21657208098054,15.331060070808237,296.15707233288106,296.18952158834514,296.2375750329561,297.1345195896686,296.4124837103195,2819.4132016367585,4653.0969638533825,0.4390100858278039,0.064
21103452.0,21103452.0,288.2105018022727,286.8951202779702,0.8681353768421053,52.677152936339525,1.0,1.0,1.0,3.0,0.46051841943830935,283.15,283.15,275.28590887826215,278.6123043105169,3.9682539682539675,1.4536592810041946,93934.33656920085,291.1499999999999,276.9006848383904,0.6836503972150808,0.6745,0.3846257334686034,0.1421925,0.08108360949906605,0.13502943750000002,0.07699895691379295,0.1421925,0.08108360949775299,0.10502289583333334,0.05988807760038519,297.15,293.15,297.34532626045916,297.61022119869074,297.453581339726,296.99637234589875,297.6257294965784,297.4062461282706,0.0,1510.0943358111517,271.03269405119033,18.64410417654888,296.15707233288106,296.18952158834514,296.2375750329561,297.1345195896686,296.4124837103195,2819.4132016367585,4653.0969638533825,0.4390100858278039,0.064
21103488.0,21103488.0,288.2212680034632,286.9020061085975,0.8677969178947369,53.47012861538461,1.0,1.0,1.0,3.0,0.4605184194135418,283.15,283.15,276.72828856001445,280.1355578291111,3.9682539682539675,1.4050436498529841,87756.39101119549,291.1499999999999,278.68496656071494,0.7321884878232428,0.6745,0.4119349046567027,0.1421925,0.08684070263954653,0.13502943750000002,0.08246603181973165,0.1421925,0.08684070263958223,0.10502289583333334,0.06414024697088151,297.15,293.15,297.2701466354678,297.54577445266864,297.3684719269579,296.9328859536347,297.5542142398925,297.33429864172433,0.0,1510.2183432279633,244.6211666137461,22.37103223020606,296.15707233288106,296.18952158834514,296.2375750329561,297.1345195896686,296.4124837103195,2819.4132016367585,4653.0969638533825,0.4390100858278039,0.064
21103524.0,21103524.0,288.2325306340909,286.909192711876,0.8674414989473683,54.27183228381963,1.0,1.0,1.0,3.0,0.46051841937668714,283.15,283.15,278.14572823511213,281.5725820023745,3.9682539682539675,1.3634080773413586,82632.49133767595,291.1499999999999,280.34868864050156,0.7805006028080967,0.6745,0.4391171221371944,0.1421925,0.09257103245291201,0.13502943750000002,0.08790769162165143,0.1421925,0.09257103245291773,0.10502289583333334,0.06837264903905887,297.15,293.15,297.2037459938757,297.48362400214666,297.2879691352915,296.8738575882189,297.48606869732276,297.26705308337114,0.0,1510.3264337171809,223.4093368817921,26.528088722424954,296.15707233288106,296.18952158834514,296.2375750329561,297.1345195896686,296.4124837103195,2819.4132016367585,4653.0969638533825,0.4390100858278039,0.064
21103560.0,21103560.0,288.2442782467532,286.9166722966377,0.8670694736842106,55.082291777188324,1.0,1.0,1.0,3.0,0.4605184193278423,283.15,283.15,279.52189285234334,282.9352257638349,3.9682539682539675,1.327738067609878,78365.32440867269,291.1499999999999,281.91884038056855,0.8284524926749401,0.6745,0.4660968529258118,0.1421925,0.09825867570000509,0.13502943750000002,0.09330881522771327,0.1421925,0.09825867570000518,0.10502289583333334,0.07257352295488803,297.15,293.15,297.1462695500858,297.4259314553764,297.2146688699828,296.8175120493413,297.42370216130416,297.20561681721813,0.0,1510.4204221459327,206.23898262793787,31.128791107851185,296.15707233288106,296.18952158834514,296.2375750329561,297.1345195896686,296.4124837103195,2819.4132016367585,4653.0969638533825,0.4390100858278039,0.064
21103596.0,21103596.0,288.2564993940476,286.9244370653743,0.8666811957894737,55.901534931034476,1.0,1.0,1.0,3.0,0.46051841926739995,283.15,283.15,280.8622067824591,284.25903581327077,3.9682539682539675,1.2970462693188798,74784.23567158566,291.1499999999999,283.38329860001284,0.8763108624741863,0.6745,0.4930241552314567,0.1421925,0.10393526640881973,0.13502943750000002,0.09869944307608049,0.1421925,0.10393526640881973,0.10502289583333334,0.07676623350361814,297.15,293.15,297.0974101735469,297.37679091214085,297.1533270405178,296.76832236226096,297.3716020093962,297.15349049957257,0.0,1510.502316416023,192.18579001077327,36.18540921382126,296.15707233288106,296.18952158834514,296.2375750329561,297.1345195896686,296.4124837103195,2819.4132016367585,4653.0969638533825,0.4390100858278039,0.064
21103632.0,21103632.0,288.2691826285714,286.93247921554837,0.8662770189473684,56.72958958090185,1.0,1.0,1.0,3.0,0.4605184191957146,283.15,283.15,282.1442718907273,285.4216039022878,3.9682539682539675,1.2705850929981797,71763.9992536516,291.1499999999999,284.6978739870462,0.9273522573308105,0.6745,0.5217418341446846,0.1421925,0.10998928947608312,0.13502943750000002,0.10444848982175671,0.1421925,0.10998928947608312,0.10502289583333334,0.08123771430581077,297.15,293.15,297.05672808537395,297.33702244177937,297.10415493761997,296.72924461184056,297.3304326039707,297.1115165361169,0.0,1510.5736819105862,180.59251720470562,41.73136829695118,296.15707233288106,296.18952158834514,296.2375750329561,297.1345195896686,296.4124837103195,2819.4132016367585,4653.0969638533825,0.4390100858278039,0.064
21103668.0,21103668.0,288.2823165029221,286.94079094087647,0.8658572968421052,57.56648356233421,1.0,1.0,1.0,3.0,0.46051635377059674,283.15,283.15,283.1594856591587,286.4981047895682,3.9682539682539675,1.2476739999610005,69199.24746559095,291.1499999999999,285.8474042775839,0.9799811516618291,0.6745,0.551351778342686,0.1421925,0.11623141251592645,0.13502943750000002,0.11037616085135261,0.1421925,0.11623141251592645,0.10502289583333334,0.08584812510660741,297.15,293.15,297.0230680844703,297.3049014263161,297.06477038530466,296.69872567545815,297.29794623677833,297.07788236166556,0.0,1661.1699783076122,170.93764121221372,47.817645641745145,296.15707233288106,296.18952158834514,296.2375750329561,297.1345195896686,296.4124837103195,2819.4132016367585,4653.0969638533825,0.4390100858278039,0.064
21103704.0,21103704.0,288.29588956969695,286.9493644325841,0.8654223831578948,58.41224471087533,1.0,1.0,1.0,3.0,0.46045127357964566,283.15,283.15,283.15136480648545,287.32289248042264,3.9682539682539675,1.2278052626840061,67012.85218479997,291.1499999999999,286.73451418008614,1.032043643888785,0.6745,0.5806430348519317,0.1421925,0.12240635245838885,0.13502943750000002,0.11624003318658016,0.1421925,0.12240635245838885,0.10502289583333334,0.0904089147006738,297.15,293.15,296.9953455709066,297.2789561805041,297.0330624652972,296.67541867675675,297.27228520007014,297.0510136187069,0.0,2210.386886313811,162.84743281571738,54.44148034312305,296.15707233288106,296.18952158834514,296.2375750329561,297.1345195896686,296.4124837103195,2819.4132016367585,4653.0969638533825,0.4390100858278039,0.064
21103740.0,21103740.0,288.30989038149346,286.95819188063285,0.8649726315789473,59.26690086206896,1.0,1.0,1.0,3.0,0.4603362168143802,283.15,283.15,283.15029219422706,287.6989026311407,3.9682539682539675,1.2105454871312757,65142.03890865174,291.1499999999999,287.17935914105715,1.0834662798167114,0.6745,0.6095743017642985,0.1421925,0.12850540237749492,0.13502943750000002,0.12203183851992296,0.1421925,0.12850540237749492,0.10502289583333334,0.09491365218216213,297.15,293.15,296.97081591041126,297.2561892066911,297.0046173753126,296.6563985936029,297.2498778998598,297.0275797971755,0.0,2400.6762464122785,156.0292061446997,61.62377423108886,296.15707233288106,296.18952158834514,296.2375750329561,297.1345195896686,296.4124837103195,2819.4132016367585,4653.0969638533825,0.4390100858278039,0.064
21103776.0,21103776.0,288.32430749090906,286.96726547491943,0.8645083957894737,60.13047985145889,1.0,1.0,1.0,3.0,0.46019883133758005,283.15,283.15,283.150103162426,287.9246773671438,3.9682539682539675,1.195544857148501,63537.60973445582,291.1499999999999,287.410589731039,1.134353371164898,0.6745,0.6382042872833312,0.1421925,0.13454093865016317,0.13502943750000002,0.12776332975827484,0.1421925,0.13454093865016317,0.10502289583333334,0.09937147870088044,297.15,293.15,296.94744024531246,297.2344899661239,296.9764607808804,296.63965719397055,297.22829663472305,297.00526896420206,0.0,2479.650243165249,150.2595142944939,69.38304680939183,296.15707233288106,296.18952158834514,296.2375750329561,297.1345195896686,296.4124837103195,2819.4132016367585,4653.0969638533825,0.4390100858278039,0.064
21103812.0,21103812.0,288.3391294505411,286.976577406447,0.8640300294736842,61.003009514588854,1.0,1.0,1.0,3.0,0.46005075531745415,283.15,283.15,283.15006874224287,288.10887491191227,3.9682539682539675,1.182498180972348,62158.43683418387,291.1499999999999,287.5799208255068,1.1846466628132353,0.6745,0.6665002673905466,0.1421925,0.14050606267002252,0.13502943750000002,0.133427955818154,0.1421925,0.14050606267002252,0.10502289583333334,0.10377729896967532,297.15,293.15,296.92458141181174,297.2132066916393,296.9478649905205,296.62467315943195,297.20685604490103,296.9834364596609,0.0,2519.7794052130293,145.3579344570107,77.73603492732495,296.15707233288106,296.18952158834514,296.2375750329561,297.1345195896686,296.4124837103195,2819.4132016367585,4653.0969638533825,0.4390100858278039,0.064
21103848.0,21103848.0,288.354344812987,286.98611986846936,0.8635378863157895,61.88451768700265,1.0,1.0,1.0,3.0,0.4598966140425235,283.15,283.15,283.1500452437516,288.26232681032127,3.9682539682539675,1.1711331263398579,60969.36229052872,291.1499999999999,287.725313392606,1.200308270540916,0.6745,0.6753230867513598,0.1421925,0.14236601632749113,0.13502943750000002,0.13519421280177885,0.1421925,0.14236601632749107,0.10502289583333334,0.10515105440138357,297.15,293.15,296.9027920060227,297.1929013489033,296.9197384894869,296.6119567900545,297.1862875811993,296.96273524313335,0.0,2545.3544283092256,141.1755419779306,86.37643821969118,296.15707233288106,296.18952158834514,296.2375750329561,297.1345195896686,296.4124837103195,2819.4132016367585,4653.0969638533825,0.4390100858278039,0.064
21103884.0,21103884.0,288.36994213084415,286.9958850576069,0.86303232,62.77503220424402,1.0,1.0,1.0,3.0,0.4597387994873512,283.15,283.15,283.15001444510995,288.3170162390185,3.9682539682539675,1.16121871242338,59941.440120668965,291.1499999999999,287.7913476722056,1.2015744929723642,0.6745,0.6760668845309155,0.1421925,0.14252281761106328,0.13502943750000002,0.1353431150935315,0.1421925,0.14252281761106328,0.10502289583333334,0.10526686729496895,297.15,293.15,296.884822127388,297.17636420338073,296.8956267096722,296.6035288261389,297.16983269143503,296.94603491160296,0.0,2558.4853748427035,137.5928196703227,93.87614254791364,296.15707233288106,296.18952158834514,296.2375750329561,297.1345195896686,296.4124837103195,2819.4132016367585,4653.0969638533825,0.4390100858278039,0.064
21103920.0,21103920.0,288.38590995670995,287.00586517493554,0.8625136842105263,63.674580901856764,1.0,1.0,1.0,3.0,0.4595793442450075,283.15,283.15,283.150009538615,288.3677572447527,3.9682539682539675,1.1525695672666687,59051.83776495402,291.1499999999999,287.8294021775819,1.2020587614880933,0.6745,0.6763450061260579,0.1421925,0.142581448900785,0.13502943750000002,0.1353987927844858,0.1421925,0.14258144890078497,0.10502289583333334,0.10531017216571119,297.15,293.15,296.8682491634109,297.16105469129286,296.87236883641845,296.59765943670766,297.1544870569615,296.93076383695825,0.0,2563.492870050648,134.51699343639683,102.19751581848732,296.15707233288106,296.18952158834514,296.2375750329561,297.1345195896686,296.4124837103195,2819.4132016367585,4653.0969638533825,0.4390100858278039,0.064
21103956.0,21103956.0,288.4022368431818,287.01605242704835,0.8619823326315789,64.5831916153846,1.0,1.0,1.0,3.0,0.4594189905121378,283.15,283.15,283.1500045696656,288.4102486652861,3.9682539682539675,1.145060308361238,58284.871486621036,291.1499999999999,287.8733646348024,1.2032835469204346,0.6745,0.6770608688886124,0.1421925,0.14273236115558785,0.13502943750000002,0.13554210271206907,0.1421925,0.14273236115558785,0.10502289583333334,0.10542163544272039,297.15,293.15,296.8538870453111,297.1478018793155,296.85140009834214,296.5949138192793,297.14128925042064,296.9178584185338,0.0,2566.818333505426,131.88379418902565,109.47223606987691,296.15707233288106,296.18952158834514,296.2375750329561,297.1345195896686,296.4124837103195,2819.4132016367585,4653.0969638533825,0.4390100858278039,0.064
21103992.0,21103992.0,288.41891134285714,287.02643902708974,0.8614386189473685,65.50089218037135,1.0,1.0,1.0,3.0,0.45925827374405254,283.15,283.15,283.15000119435564,288.43840720211165,3.9682539682539675,1.1384533610093557,57614.20966630557,291.1499999999999,287.89956266260174,1.2042004934443606,0.6745,0.6775959946429883,0.1421925,0.1428451719322062,0.13502943750000002,0.1356492305543302,0.1421925,0.1428451719322062,0.10502289583333334,0.1055049570978124,297.15,293.15,296.84124685210776,297.1361133608241,296.8323169920967,296.5933192642057,297.12966601820796,296.90653249748846,0.0,2568.2398493006117,129.59545023170995,116.64778058280035,296.15707233288106,296.18952158834514,296.2375750329561,297.1345195896686,296.4124837103195,2819.4132016367585,4653.0969638533825,0.4390100858278039,0.064
21104028.0,21104028.0,288.4359220083333,287.0370171957618,0.8608828968421053,66.42771043236074,1.0,1.0,1.0,3.0,0.4590973981025817,283.15,283.15,283.15000005091196,288.4625607989253,3.9682539682539675,1.1326679925818202,57030.1321570772,291.1499999999999,287.9215382726427,1.2050755872997898,0.6745,0.6781066545905359,0.1421925,0.14295282503019238,0.13502943750000002,0.13575146054020293,0.1421925,0.14295282503019238,0.10502289583333334,0.10558446930904673,297.15,293.15,296.8301018516072,297.12578276231477,296.8150377289893,296.59156791214315,297.1193981830148,296.8963776876139,0.0,2568.68975434325,127.61340755835991,123.49814074702198,296.15707233288106,296.18952158834514,296.2375750329561,297.1345195896686,296.4124837103195,2819.4132016367585,4653.0969638533825,0.4390100858278039,0.064
21104064.0,21104064.0,288.4532573922078,287.04777916230483,0.8603155200000001,67.36367420689655,1.0,1.0,1.0,3.0,0.4589364644570299,283.15,283.15,283.1499999862702,288.48388523880794,3.9682539682539675,1.1276436026404744,56525.295628167514,291.1499999999999,287.94147114721136,1.2058189804055208,0.6745,0.678541034516618,0.1421925,0.14304439740623306,0.13502943750000002,0.13583841988353895,0.1421925,0.14304439740623306,0.10502289583333334,0.10565210435386363,297.15,293.15,296.8203271770884,297.11670403020105,296.79956260118104,296.5895990106074,297.11037296710685,296.887313157237,0.0,2568.7409457355825,125.90846150173712,129.33116248824274,296.15707233288106,296.18952158834514,296.2375750329561,297.1345195896686,296.4124837103195,2819.4132016367585,4653.0969638533825,0.4390100858278039,0.064
21104100.0,21104100.0,288.4709060470779,287.058717165449,0.8597368421052631,68.30881133952253,1.0,1.0,1.0,3.0,0.45877553364214346,283.15,283.15,283.14999999125695,288.50276823531806,3.9682539682539675,1.123225219536329,56083.2036072209,291.1499999999999,287.9588611962781,1.2063756824338976,0.6745,0.6788663402782836,0.1421925,0.14311297567089676,0.13502943750000002,0.13590354346250597,0.1421925,0.14311297567089676,0.10502289583333334,0.10570275602639352,297.15,293.15,296.81163247352816,297.10862013506994,296.7856747781789,296.58750350269736,297.1023288410876,296.87915194611236,0.0,2568.7471337787993,124.42168734133656,133.6961865143468,296.15707233288106,296.18952158834514,296.2375750329561,297.1345195896686,296.4124837103195,2819.4132016367585,4653.0969638533825,0.4390100858278039,0.064
21104136.0,21104136.0,288.4888565255411,287.0698234543398,0.8591472168421053,69.26314966578249,1.0,1.0,1.0,3.0,0.45861461519954844,283.15,283.15,283.1499999566182,288.51916848179803,3.9682539682539675,1.11939619743312,55701.48532546364,291.1499999999999,287.9735932983486,1.2067990881897641,0.6745,0.6791137424230065,0.1421925,0.14316513094067213,0.13502943750000002,0.13595307136827053,0.1421925,0.14316513094067213,0.10502289583333334,0.10574127773087708,297.15,293.15,296.8039765294995,297.10149756102345,296.7734224594631,296.5853400193745,297.095228344721,296.87189298281635,0.0,2568.7444107577357,123.14268097010847,137.0152974641286,296.15707233288106,296.18952158834514,296.2375750329561,297.1345195896686,296.4124837103195,2819.4132016367585,4653.0969638533825,0.4390100858278039,0.064
