,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21104172.0,21104172.0,288.5070973801948,287.081090289436,0.8585469978947369,70.22671702122015,1.0,1.0,1.0,3.0,0.4584537084507502,283.15,283.15,283.1499999562825,288.5337151488552,3.9682539682539675,1.1160315219710994,55367.13408837508,291.1499999999999,287.98636744379945,1.2071094730670862,0.6745,0.6792952045250218,0.1421925,0.14320338527712997,0.13502943750000002,0.13598939861150655,0.1421925,0.14320338527712997,0.10502289583333334,0.105769532253394,297.15,293.15,296.79712951136224,297.0951263218492,296.76254699958287,296.58317389415004,297.0888615779883,296.8653676609865,0.0,2568.733163193852,122.02599779194173,139.45095415254784,296.15707233288106,296.18952158834514,296.2375750329561,297.1345195896686,296.4124837103195,2819.4132016367585,4653.0969638533825,0.4390100858278039,0.064
21104208.0,21104208.0,288.52561716363635,287.09250994338055,0.8579365389473685,71.19954124137931,1.0,1.0,1.0,3.0,0.4582928123310893,283.15,283.15,283.14999998667207,288.5465776164253,3.9682539682539675,1.1131100811602053,55077.64388544008,291.1499999999999,287.99727928979604,1.2073012017105778,0.6745,0.6794074008161226,0.1421925,0.14322703756937955,0.13502943750000002,0.13601185940035299,0.1421925,0.14322703756937955,0.10502289583333334,0.10578700175583013,297.15,293.15,296.79104951609884,297.0894679451578,296.75304554791376,296.5810343763971,297.08318893355147,296.8595572638238,0.0,2568.730652696757,121.06187708324465,140.95703360109715,296.15707233288106,296.18952158834514,296.2375750329561,297.1345195896686,296.4124837103195,2819.4132016367585,4653.0969638533825,0.4390100858278039,0.064
21104244.0,21104244.0,288.54440442846317,287.1040747018436,0.8573161936842105,72.1816501618037,1.0,1.0,1.0,3.0,0.45813192153295945,283.15,283.15,283.15000002449324,288.558230408013,3.9682539682539675,1.1105098876836332,54820.62481327634,291.1499999999999,288.0068222629238,1.2074009170798476,0.6745,0.6794658817573519,0.1421925,0.14323936603674164,0.13502943750000002,0.13602356681117383,0.1421925,0.14323936603674164,0.10502289583333334,0.10579610751980188,297.15,293.15,296.78552231819884,297.0843235392478,296.74459849386653,296.57893128613057,297.07801565990013,296.8542782594688,0.0,2568.7420642979887,120.20803014840472,141.74074878531218,296.15707233288106,296.18952158834514,296.2375750329561,297.1345195896686,296.4124837103195,2819.4132016367585,4653.0969638533825,0.4390100858278039,0.064
21104280.0,21104280.0,288.5634477272727,287.1157768643395,0.8566863157894737,73.17307161803713,1.0,1.0,1.0,3.0,0.45797103181257476,283.15,283.15,283.15000006961327,288.56874703865947,3.9682539682539675,1.108214126235047,54594.19731707696,291.1499999999999,288.0150436400711,1.2074082485929412,0.6745,0.6794704225939826,0.1421925,0.1432403232982874,0.13502943750000002,0.13602447584989294,0.1421925,0.1432403232982874,0.10502289583333334,0.10579681454991674,297.15,293.15,296.78051788750577,297.07966439417356,296.73732536541115,296.5768843335983,297.07331333824374,296.8495410637865,0.0,2568.7721738259147,119.45747711631465,141.80004514117059,296.15707233288106,296.18952158834514,296.2375750329561,297.1345195896686,296.4124837103195,2819.4132016367585,4653.0969638533825,0.4390100858278039,0.064
21104316.0,21104316.0,288.5827356126623,287.12760874501487,0.8560472589473684,74.17383344562333,1.0,1.0,1.0,3.0,0.45781014093518213,283.15,283.15,283.1500001359884,288.5781536551598,3.9682539682539675,1.1062318861086067,54399.06891789974,291.1499999999999,288.0219528955193,1.2073305023419794,0.6745,0.6794252415744312,0.1421925,0.14323079861018873,0.13502943750000002,0.13601543097568136,0.1421925,0.14323079861018873,0.10502289583333334,0.10578977964775219,297.15,293.15,296.7760532109929,297.0755055244252,296.73133552936974,296.5749099244987,297.06909631618066,296.84538010109344,0.0,2568.8273043607282,118.81192701388683,141.1963220684143,296.15707233288106,296.18952158834514,296.2375750329561,297.1345195896686,296.4124837103195,2819.4132016367585,4653.0969638533825,0.4390100858278039,0.064
21104352.0,21104352.0,288.6022566372294,287.1395626734108,0.8553993768421053,75.18396348010609,1.0,1.0,1.0,3.0,0.4576492411444548,283.15,283.15,283.1500002047153,288.5868080981618,3.9682539682539675,1.1044719714807814,54226.11862905655,291.1499999999999,288.027979848451,1.2071861499172052,0.6745,0.6793412026319812,0.1421925,0.14321308221682427,0.13502943750000002,0.13599860705999994,0.1421925,0.14321308221682427,0.10502289583333334,0.10577669437999995,297.15,293.15,296.7719719574431,297.071699682112,296.72647070020327,296.5730091601187,297.06522156278675,296.8416746125328,0.0,2568.9112624153004,118.24072171532818,140.07125492995343,296.15707233288106,296.18952158834514,296.2375750329561,297.1345195896686,296.4124837103195,2819.4132016367585,4653.0969638533825,0.4390100858278039,0.064
21104388.0,21104388.0,288.6219993535714,287.1516309951967,0.8547430231578947,76.20348955702917,1.0,1.0,1.0,3.0,0.45748832207235257,283.15,283.15,283.1500002863229,288.5948397593862,3.9682539682539675,1.1029187513687908,54073.70937413559,291.1499999999999,288.0331750960836,1.2069730607101563,0.6745,0.6792170366193284,0.1421925,0.1431869065670776,0.13502943750000002,0.1359737500298367,0.1421925,0.1431869065670776,0.10502289583333334,0.10575736113431743,297.15,293.15,296.7682525834866,297.0682250086393,296.7227569227213,296.57118900825185,297.06166840761216,296.8384183861423,0.0,2569.0314649388733,117.73811608755399,138.41484787539355,296.15707233288106,296.18952158834514,296.2375750329561,297.1345195896686,296.4124837103195,2819.4132016367585,4653.0969638533825,0.4390100858278039,0.064
21104424.0,21104424.0,288.6419523142857,287.16380607287687,0.8540785515789473,77.23243951193632,1.0,1.0,1.0,3.0,0.45732737937602314,283.15,283.15,283.1500004015254,288.6022982851523,3.9682539682539675,1.101583861487199,53942.89508647908,291.1499999999999,288.03776575951576,1.2067711876839033,0.6745,0.6790990233778733,0.1421925,0.143162027993563,0.13502943750000002,0.1359501247346384,0.1421925,0.143162027993563,0.10502289583333334,0.10573898590471877,297.15,293.15,296.76491573507275,297.0650997718453,296.72028666878623,296.5694551776785,297.05845454520835,296.83564237971825,0.0,2569.1969701026296,117.30729251379192,136.85535635551315,296.15707233288106,296.18952158834514,296.2375750329561,297.1345195896686,296.4124837103195,2819.4132016367585,4653.0969638533825,0.4390100858278039,0.064
21104460.0,21104460.0,288.6621040719697,287.1760802864701,0.8534063157894737,78.27084118037135,1.0,1.0,1.0,3.0,0.45716639859764124,283.15,283.15,283.15000057360425,288.6096418951121,3.9682539682539675,1.1004126281355953,53828.249015790876,291.1499999999999,288.0426285866641,1.2066362297432287,0.6745,0.6790201518418247,0.1421925,0.1431454009499906,0.13502943750000002,0.13593433529186982,0.1421925,0.1431454009499906,0.10502289583333334,0.10572670522700986,297.15,293.15,296.76187036434453,297.0622381699792,296.7189294736226,296.5677927186091,297.0554972214096,296.83326558959305,0.0,2569.4328461012906,116.93014892629269,135.8377215488666,296.15707233288106,296.18952158834514,296.2375750329561,297.1345195896686,296.4124837103195,2819.4132016367585,4653.0969638533825,0.4390100858278039,0.064
21104496.0,21104496.0,288.68244317922074,287.18844603416045,0.8527266694736843,79.31872239787796,1.0,1.0,1.0,3.0,0.4570053670383713,283.15,283.15,283.1500007401631,288.61688385608346,3.9682539682539675,1.0993719499641357,53726.48465247144,291.1499999999999,288.04762428372254,1.2065116181570927,0.6745,0.6789474099177086,0.1421925,0.14313006610040588,0.13502943750000002,0.1359197729477689,0.1421925,0.14313006610040588,0.10502289583333334,0.10571537895937583,297.15,293.15,296.75906109991513,297.05950611265706,296.71868365319415,296.5661876994262,297.052747723211,296.83123725768075,0.0,2569.7400375646785,116.59571957525749,134.90862142423046,296.15707233288106,296.18952158834514,296.2375750329561,297.1345195896686,296.4124837103195,2819.4132016367585,4653.0969638533825,0.4390100858278039,0.064
21104532.0,21104532.0,288.70295818863633,287.20089573292154,0.8520399663157895,80.376111,1.0,1.0,1.0,3.0,0.4568442669775137,283.15,283.15,283.1500008534298,288.623842317247,3.9682539682539675,1.0984650827734914,53637.88371883251,291.1499999999999,288.05257689400906,1.2063965304865913,0.6745,0.678880232812564,0.1421925,0.14311590437983768,0.13502943750000002,0.1359063246353589,0.1421925,0.14311590437983768,0.10502289583333334,0.10570491916083471,297.15,293.15,296.75649031949865,297.05580739817674,296.71984139834836,296.5646408880819,297.05021200632973,296.82939840208707,0.0,2570.1109139770842,116.30480856347802,134.05447659955533,296.15707233288106,296.18952158834514,296.2375750329561,297.1345195896686,296.4124837103195,2819.4132016367585,4653.0969638533825,0.4390100858278039,0.064
21104568.0,21104568.0,288.7236376528138,287.21342181911206,0.8513465600000001,81.44303482228116,1.0,1.0,1.0,3.0,0.4566830810774059,283.15,283.15,283.15000084833486,288.63009650122825,3.9682539682539675,1.0976874590411276,53561.9681010943,291.1499999999999,288.0571808258409,1.2062921804973168,0.6745,0.6788193144814016,0.1421925,0.14310306208213003,0.13502943750000002,0.1358941292788129,0.1421925,0.14310306208213003,0.10502289583333334,0.10569543388352114,297.15,293.15,296.75412814015726,297.048234590893,296.72284367695914,296.56315109012024,297.0478815174054,296.827247803107,0.0,2570.5035383725253,116.0557404374367,133.27606638314097,296.15707233288106,296.18952158834514,296.2375750329561,297.1345195896686,296.4124837103195,2819.4132016367585,4653.0969638533825,0.4390100858278039,0.064
21104604.0,21104604.0,288.74447012435064,287.2260167490443,0.8506468042105263,82.51952170026524,1.0,1.0,1.0,3.0,0.4565218279289375,283.15,283.15,283.1500007422961,288.63548128622807,3.9682539682539675,1.0969980792991079,53494.71227047546,291.1499999999999,288.06124971870133,1.2061969419321708,0.6745,0.6787637076476687,0.1421925,0.14309133951029077,0.13502943750000002,0.13588299724103658,0.1421925,0.14309133951029077,0.10502289583333334,0.10568677563191735,297.15,293.15,296.75188262867204,297.03795760650775,296.7277626627511,296.5616961515219,297.0456841693744,296.8249966437655,0.0,2570.8612180209784,115.83523203421176,132.55357332064187,296.15707233288106,296.18952158834514,296.2375750329561,297.1345195896686,296.4124837103195,2819.4132016367585,4653.0969638533825,0.4390100858278039,0.064
21104640.0,21104640.0,288.76544415584414,287.2386729995235,0.8499410526315789,83.60559946949601,1.0,1.0,1.0,3.0,0.45636051647916037,283.15,283.15,283.15000056712717,288.63980427118935,3.9682539682539675,1.0963916255958133,53435.58163114695,291.1499999999999,288.06460170404,1.2061110341544468,0.6745,0.678713546246547,0.1421925,0.14308076489942495,0.13502943750000002,0.1358729553347687,0.1421925,0.14308076489942495,0.10502289583333334,0.10567896526037567,297.15,293.15,296.7497279694885,297.02608051459913,296.73534532658175,296.560270581521,297.0436032126351,296.8230055209651,0.0,2571.1418612343628,115.64147840603948,131.88625253359263,296.15707233288106,296.18952158834514,296.2375750329561,297.1345195896686,296.4124837103195,2819.4132016367585,4653.0969638533825,0.4390100858278039,0.064
21104676.0,21104676.0,288.78654829989176,287.2513830683602,0.8492296589473685,84.70129596551723,1.0,1.0,1.0,3.0,0.45619916221448775,283.15,283.15,283.15000035373265,288.6431346615144,3.9682539682539675,1.095855760952279,53383.36079928337,291.1499999999999,288.0672603862187,1.2060338766750498,0.6745,0.6786684886953903,0.1421925,0.14307126623990996,0.13502943750000002,0.13586393517792983,0.1421925,0.14307126623990996,0.10502289583333334,0.10567194958283434,297.15,293.15,296.7476394633016,297.0134019990138,296.74584959451465,296.55886931667413,297.04161576228984,296.8214752271588,0.0,2571.3367553757175,115.47045578858867,131.26753773746665,296.15707233288106,296.18952158834514,296.2375750329561,297.1345195896686,296.4124837103195,2819.4132016367585,4653.0969638533825,0.4390100858278039,0.064
21104712.0,21104712.0,288.8077711090909,287.2641394748533,0.8485129768421052,85.80663902387266,1.0,1.0,1.0,3.0,0.45603778619410396,283.15,283.15,283.15000014692026,288.6454155481824,3.9682539682539675,1.0953905365788599,53338.04467319627,291.1499999999999,288.06915429530756,1.205965783376609,0.6745,0.6786287245697767,0.1421925,0.14306288349649815,0.13502943750000002,0.1358559747220154,0.1421925,0.1430628834964981,0.10502289583333334,0.1056657581171231,297.15,293.15,296.7455988264809,297.000969289998,296.7595621409595,296.55749543012445,297.03971165445716,296.820667468404,0.0,2571.422511680964,115.32211415340079,130.70065077014414,296.15707233288106,296.18952158834514,296.2375750329561,297.1345195896686,296.4124837103195,2819.4132016367585,4653.0969638533825,0.4390100858278039,0.064
21104748.0,21104748.0,288.82910113603896,287.2769347602459,0.84779136,86.92165648010608,1.0,1.0,1.0,3.0,0.45587640470478424,283.15,283.15,283.14999996062915,288.64694798436295,3.9682539682539675,1.0949776801454563,53297.845667879505,291.1499999999999,288.07049881967833,1.2059045690340924,0.6745,0.6785929745271899,0.1421925,0.14305534696880273,0.13502943750000002,0.13584881785301453,0.1421925,0.14305534696880273,0.10502289583333334,0.10566019166345576,297.15,293.15,296.7436109878288,296.9890603225212,296.7734282447861,296.5561455075882,297.0378662688376,296.8200222663124,0.0,2571.4259925650395,115.19057636075325,130.17371410612813,296.15707233288106,296.18952158834514,296.2375750329561,297.1345195896686,296.4124837103195,2819.4132016367585,4653.0969638533825,0.4390100858278039,0.064
21104784.0,21104784.0,288.8505269333333,287.2897614881507,0.8470651621052632,88.04637616976126,1.0,1.0,1.0,3.0,0.45571503590855444,283.15,283.15,283.1499998027685,288.64778756711377,3.9682539682539675,1.0946148270508604,53262.52789973642,291.1499999999999,288.0713500763537,1.2058486459429234,0.6745,0.6785603200590823,0.1421925,0.14304846302446414,0.13502943750000002,0.1358422806929546,0.1421925,0.14304846302446414,0.10502289583333334,0.10565510720563134,297.15,293.15,296.7417448320769,296.97807815466854,296.785039504604,296.55483677440964,297.0360850400282,296.81915686115747,0.0,2571.3514216817625,115.07505194019856,129.6869144228783,296.15707233288106,296.18952158834514,296.2375750329561,297.1345195896686,296.4124837103195,2819.4132016367585,4653.0969638533825,0.4390100858278039,0.064
21104820.0,21104820.0,288.87203705357143,287.30261224494944,0.8463347368421053,89.18082592838194,1.0,1.0,1.0,3.0,0.45555368713291,283.15,283.15,283.1499997505623,288.64844685312823,3.9682539682539675,1.0942938862924654,53231.29936220747,291.1499999999999,288.0720136529311,1.2057957500178635,0.6745,0.6785294407574074,0.1421925,0.14304195330600095,0.13502943750000002,0.13583609890683812,0.1421925,0.14304195330600095,0.10502289583333334,0.10565029914976298,297.15,293.15,296.73998627498906,296.96804321222385,296.7947653714052,296.55358427862853,297.03436879213484,296.8181495858763,0.0,2571.2436972263813,114.97293547265733,129.23522013769482,296.15707233288106,296.18952158834514,296.2375750329561,297.1345195896686,296.4124837103195,2819.4132016367585,4653.0969638533825,0.4390100858278039,0.064
21104856.0,21104856.0,288.8936200493506,287.3154796401604,0.8456004378947368,90.32503359151193,1.0,1.0,1.0,3.0,0.4553923557289628,283.15,283.15,283.14999981359034,288.6493248928199,3.9682539682539675,1.0940072261419682,53203.4141773904,291.1499999999999,288.07280248075807,1.2057448464116902,0.6745,0.6784997284376915,0.1421925,0.1430356896010029,0.13502943750000002,0.13583015074105895,0.1421925,0.1430356896010029,0.10502289583333334,0.1056456727986014,297.15,293.15,296.73831228654404,296.95888095445025,296.8029805253389,296.5523960382258,297.0327130086887,296.81705656264955,0.0,2571.152122167911,114.88177713079574,128.81345736989095,296.15707233288106,296.18952158834514,296.2375750329561,297.1345195896686,296.4124837103195,2819.4132016367585,4653.0969638533825,0.4390100858278039,0.064
21104892.0,21104892.0,288.9152644732684,287.3283563067798,0.8448626189473685,91.47902699469495,1.0,1.0,1.0,3.0,0.45523103495195993,283.15,283.15,283.1499999464114,288.6505628637844,3.9682539682539675,1.0937539461249208,53178.782161352574,291.1499999999999,288.0738923908506,1.2056966851911335,0.6745,0.6784716153553981,0.1421925,0.14302976303398435,0.13502943750000002,0.13582452272966017,0.1421925,0.14302976303398438,0.10502289583333334,0.10564129545640236,297.15,293.15,296.73671731281553,296.9506559051697,296.80976917812666,296.551289975685,297.03112118834804,296.815910712029,0.0,2571.1115127148837,114.80127357300746,128.42205783416006,296.15707233288106,296.18952158834514,296.2375750329561,297.1345195896686,296.4124837103195,2819.4132016367585,4653.0969638533825,0.4390100858278039,0.064
21104928.0,21104928.0,288.93695887792205,287.341234901592,0.8441216336842104,92.6428339734748,1.0,1.0,1.0,3.0,0.455069716138271,283.15,283.15,283.15000007026146,288.6520616439761,3.9682539682539675,1.093536953569986,53157.68371378066,291.1499999999999,288.0752954559859,1.2056532578315042,0.6745,0.6784462581678703,0.1421925,0.14302441744186045,0.13502943750000002,0.1358194464260746,0.1421925,0.1430244174418605,0.10502289583333334,0.10563734722028026,297.15,293.15,296.73520538121767,296.9434907895766,296.8150942324719,296.55029316036945,297.02960265295144,296.81473724331744,0.0,2571.135831506484,114.73233350206405,128.06503516759116,296.15707233288106,296.18952158834514,296.2375750329561,297.1345195896686,296.4124837103195,2819.4132016367585,4653.0969638533825,0.4390100858278039,0.064
21104964.0,21104964.0,288.95869181590905,287.35410810545125,0.8433778357894737,93.81648236339522,1.0,1.0,1.0,3.0,0.45490838120790494,283.15,283.15,283.15000017959767,288.6537576153429,3.9682539682539675,1.0933462217929142,53139.14209019794,291.1499999999999,288.07689738167016,1.2056119978470665,0.6745,0.6784221737488216,0.1421925,0.14301934016423914,0.13502943750000002,0.13581462492043092,0.1421925,0.14301934016423914,0.10502289583333334,0.10563359716033519,297.15,293.15,296.73376126276384,296.9373444089205,296.81947548717767,296.54936739059207,297.02814972674724,296.8136196552403,0.0,2571.213297959031,114.67175931896033,127.73499376331397,296.15707233288106,296.18952158834514,296.2375750329561,297.1345195896686,296.4124837103195,2819.4132016367585,4653.0969638533825,0.4390100858278039,0.064
21105000.0,21105000.0,288.9804518398268,287.3669686235341,0.8426315789473684,95.0,1.0,1.0,1.0,3.0,0.4547470294901766,283.15,283.15,283.1500002946889,288.6556521162078,3.9682539682539675,1.093173321330375,53122.33669847343,291.1499999999999,288.07866118754265,1.2055718850690995,0.6745,0.6783987639185617,0.1421925,0.14301440509783553,0.13502943750000002,0.13580993846199954,0.1421925,0.14301440509783553,0.10502289583333334,0.10562995213711078,297.15,293.15,296.7323665230883,296.93199701426005,296.8232453164602,296.5484755046372,297.0267445021341,296.812565772116,0.0,2571.3312702206968,114.61686646402052,127.42383016830715,296.15707233288106,296.18952158834514,296.2375750329561,297.1345195896686,296.4124837103195,2819.4132016367585,4653.0969638533825,0.4390100858278039,0.064
21105036.0,21105036.0,289.0022275022727,287.3798091855618,0.8418832168421052,96.19439062753037,1.0,1.0,1.0,3.0,0.4545856439425557,283.15,283.15,283.1500004208631,288.6578962112306,3.9682539682539675,1.0930243820371262,53107.862389332906,291.1499999999999,288.0807108183232,1.205534202132007,0.6745,0.6783767684958514,0.1421925,0.14300976820510952,0.13502943750000002,0.1358055351565049,0.1421925,0.14300976820510944,0.10502289583333334,0.10562652734394827,297.15,293.15,296.73104182617686,296.92787735503833,296.8262445938296,296.54761162759644,297.02540665933566,296.8116364123954,0.0,2571.513741657418,114.56959481720892,127.13878271070563,296.15707233288106,296.18952158834514,296.2375750329561,297.1345195896686,296.4124837103195,2819.4132016367585,4653.0969638533825,0.4390100858278039,0.064
21105072.0,21105072.0,289.0240073558441,287.39262254599277,0.8411331031578948,97.40048534412955,1.0,1.0,1.0,3.0,0.45442421012656886,283.15,283.15,283.150000517799,288.66032383674644,3.9682539682539675,1.092893969754559,53095.19020288688,291.1499999999999,288.08295944742525,1.2054990831683514,0.6745,0.6783562697987509,0.1421925,0.14300544683967215,0.13502943750000002,0.13580143148335594,0.1421925,0.14300544683967215,0.10502289583333334,0.10562333559816574,297.15,293.15,296.72978085414485,296.9248439359135,296.82873092431777,296.54679539710764,297.02412793109363,296.8108558085155,0.0,2571.7458643540253,114.52821404112963,126.8756282563309,296.15707233288106,296.18952158834514,296.2375750329561,297.1345195896686,296.4124837103195,2819.4132016367585,4653.0969638533825,0.4390100858278039,0.064
21105108.0,21105108.0,289.0457799531385,287.40540148418614,0.8403815915789474,98.61805301619434,1.0,1.0,1.0,3.0,0.45426273241897963,283.15,283.15,283.15000060582105,288.66290188103915,3.9682539682539675,1.0927768020283197,53083.80628201703,291.1499999999999,288.0853381683044,1.2054652023404118,0.6745,0.6783364968681181,0.1421925,0.14300127847430671,0.13502943750000002,0.13579747310277618,0.1421925,0.14300127847430671,0.10502289583333334,0.10562025685771478,297.15,293.15,296.7285720311729,296.92264927260345,296.83088162270167,296.54603023160786,297.02289626044757,296.8102058837067,0.0,2572.0129487318754,114.49104430514535,126.62874466775513,296.15707233288106,296.18952158834514,296.2375750329561,297.1345195896686,296.4124837103195,2819.4132016367585,4653.0969638533825,0.4390100858278039,0.064
21105144.0,21105144.0,289.06753384675324,287.4181388045333,0.8396290357894737,99.84686251012145,1.0,1.0,1.0,3.0,0.4541011910651183,283.15,283.15,283.1500007287849,288.6658682580625,3.9682539682539675,1.092674181697711,53073.83677688107,291.1499999999999,288.08797469657367,1.2054311914424862,0.6745,0.6783166565339419,0.1421925,0.14299709589948484,0.13502943750000002,0.13579350122855283,0.1421925,0.14299709589948484,0.10502289583333334,0.10561716762220777,297.15,293.15,296.727433026958,296.92149020424284,296.8327022736716,296.54534388221936,297.0217258298012,296.8097390433786,0.0,2572.3364363217297,114.45849608171983,126.40028954219052,296.15707233288106,296.18952158834514,296.2375750329561,297.1345195896686,296.4124837103195,2819.4132016367585,4653.0969638533825,0.4390100858278039,0.064
21105180.0,21105180.0,289.0892575892857,287.43082733656104,0.8388757894736842,101.08668269230769,1.0,1.0,1.0,3.0,0.45393957753793324,283.15,283.15,283.1500008816513,288.66929540721577,3.9682539682539675,1.092584058629947,53065.08214569866,291.1499999999999,288.0909415606362,1.20539778332591,0.6745,0.6782971655130106,0.1421925,0.1429929869639863,0.13502943750000002,0.1357895992840122,0.1421925,0.1429929869639863,0.10502289583333334,0.10561413277645394,297.15,293.15,296.726361969986,296.92133076898114,296.8342724062624,296.5447402138883,297.02061289527046,296.80946365087766,0.0,2572.7260423269627,114.42991668733414,126.18841077693348,296.15707233288106,296.18952158834514,296.2375750329561,297.1345195896686,296.4124837103195,2819.4132016367585,4653.0969638533825,0.4390100858278039,0.064
21105216.0,21105216.0,289.11093973333334,287.44345993500247,0.8381222063157896,102.3372824291498,1.0,1.0,1.0,3.0,0.4537778782315412,283.15,283.15,283.1500009840794,288.67290561183904,3.9682539682539675,1.0925044472272791,53057.34922725416,291.1499999999999,288.0941170316517,1.205366751057806,0.6745,0.6782790543732286,0.1421925,0.1429891689235957,0.13502943750000002,0.1357859735805026,0.1421925,0.1429891689235957,0.10502289583333334,0.10561131278483535,297.15,293.15,296.72533627477475,296.9222667694192,296.83566287764745,296.54417945537807,297.0169710768262,296.80888329080915,0.0,2573.166019450698,114.40467463446144,125.99153278201797,296.15707233288106,296.18952158834514,296.2375750329561,297.1345195896686,296.4124837103195,2819.4132016367585,4653.0969638533825,0.4390100858278039,0.064
21105252.0,21105252.0,289.1325688314935,287.4560294798387,0.83736864,103.59843058704453,1.0,1.0,1.0,3.0,0.45361610075613884,283.15,283.15,283.1500009982571,288.6763589344243,3.9682539682539675,1.0924333005779172,53050.438995049335,291.1499999999999,288.0972693292444,1.2053390084623412,0.6745,0.6782628562562979,0.1421925,0.1429857541708282,0.13502943750000002,0.13578273084867498,0.1421925,0.1429857541708282,0.10502289583333334,0.10560879066008054,297.15,293.15,296.7243264504923,296.9243635533749,296.8369181274601,296.5436074144879,297.0099743021905,296.80783796960117,0.0,2573.618482602536,114.38211958679224,125.8073397915768,296.15707233288106,296.18952158834514,296.2375750329561,297.1345195896686,296.4124837103195,2819.4132016367585,4653.0969638533825,0.4390100858278039,0.064
21105288.0,21105288.0,289.1541334363636,287.46852887630865,0.8366154442105262,104.86989603238867,1.0,1.0,1.0,3.0,0.4534542195111914,283.15,283.15,283.1500008802352,288.67918723788665,3.9682539682539675,1.09237252640846,53044.53656295355,291.14503987636357,288.10006736438197,1.205316690712648,0.6745,0.6782498171524586,0.1421925,0.14298300537501993,0.13502943750000002,0.13578012052568472,0.1421925,0.14298300537501993,0.10502289583333334,0.1056067604088659,297.15,293.15,296.7233109455551,296.92836361404505,296.83802233316504,296.54295402568846,296.99938688435344,296.8064075605614,0.0,2574.0318105764018,114.36285517571646,125.63958179228241,296.15707233288106,296.18952158834514,296.2375750329561,297.1345195896686,296.4124837103195,2819.4132016367585,4653.0969638533825,0.4390100858278039,0.064
21105324.0,21105324.0,289.1756221005411,287.48095105488795,0.8358629726315789,106.15144763157895,1.0,1.0,1.0,3.0,0.4532922776982787,283.15,283.15,283.15000068745036,288.6813224818439,3.9682539682539675,1.0923179805952323,53039.23931301973,291.11925347935056,288.10240213861823,1.2052988128237483,0.6745,0.6782393646918848,0.1421925,0.14298080187390783,0.13502943750000002,0.13577802802772806,0.1421925,0.14298080187390783,0.10502289583333334,0.10560513291045519,297.15,293.15,296.72228578850144,296.9341336038564,296.8390415033665,296.5422171751401,296.98796779075826,296.80512917232454,0.0,2574.373783427394,114.34556688136688,125.4825040230925,296.15707233288106,296.18952158834514,296.2375750329561,297.1345195896686,296.4124837103195,2819.4132016367585,4653.0969638533825,0.4390100858278039,0.064
21105360.0,21105360.0,289.19702337662335,287.4932889712367,0.8351115789473684,107.44285425101215,1.0,1.0,1.0,3.0,0.4531302819398382,283.15,283.15,283.150000452177,288.68255046902385,3.9682539682539675,1.0922703011435495,53034.60911064193,291.0935719480519,288.10408378088215,1.205285872446501,0.6745,0.6782317935828164,0.1421925,0.1429792057954405,0.13502943750000002,0.1357765123530079,0.1421925,0.1429792057954405,0.10502289583333334,0.10560395405233948,297.15,293.15,296.72127076935135,296.94261192440433,296.8399721873829,296.54138750382407,296.97678750054286,296.8044059771011,0.0,2574.602507714691,114.33045629836006,125.33786454537002,296.15707233288106,296.18952158834514,296.2375750329561,297.1345195896686,296.4124837103195,2819.4132016367585,4653.0969638533825,0.4390100858278039,0.064
21105396.0,21105396.0,289.21832581720776,287.5055356061159,0.8343616168421053,108.74388475708503,1.0,1.0,1.0,3.0,0.4529682570267991,283.15,283.15,283.1500002279989,288.68306793742784,3.9682539682539675,1.092228203784518,53030.52115923527,291.0680090193506,288.1052188999828,1.2052766896722142,0.6745,0.6782264161219431,0.1421925,0.14297807216370556,0.13502943750000002,0.1357754358288909,0.1421925,0.14297807216370553,0.10502289583333334,0.10560311675580406,297.15,293.15,296.7202941825082,296.95387820990425,296.8408395782251,296.5404938104195,296.9664235235599,296.8043858609234,0.0,2574.7273588184103,114.3171158930956,125.20389311130857,296.15707233288106,296.18952158834514,296.2375750329561,297.1345195896686,296.4124837103195,2819.4132016367585,4653.0969638533825,0.4390100858278039,0.064
21105432.0,21105432.0,289.2395179748917,287.5176839652719,0.83361344,110.05430801619433,1.0,1.0,1.0,3.0,0.45280622279284777,283.15,283.15,283.15000005378414,288.6830830039236,3.9682539682539675,1.0921913327325714,53026.94084865437,291.0425784301298,288.1059405088355,1.205270002881021,0.6745,0.6782224990750011,0.1421925,0.14297724640433224,0.13502943750000002,0.13577465166781572,0.1421925,0.14297724640433224,0.10502289583333334,0.10560250685274555,297.15,293.15,296.7193780083044,296.9658931152902,296.8416606463811,296.53955724180565,296.95715118167925,296.8047280386922,0.0,2574.764776233117,114.30543252091084,125.08050556654815,296.15707233288106,296.18952158834514,296.2375750329561,297.1345195896686,296.4124837103195,2819.4132016367585,4653.0969638533825,0.4390100858278039,0.064
21105468.0,21105468.0,289.2605884022727,287.52972707928893,0.8328674021052632,111.37389289473684,1.0,1.0,1.0,3.0,0.4526441915478284,283.15,283.15,283.1499999328737,288.68283866854955,3.9682539682539675,1.092158588280888,53023.76134700049,291.0172939172727,288.10643144275514,1.2052643817203033,0.6745,0.6782192080844034,0.1421925,0.1429765526249689,0.13502943750000002,0.13577399283815042,0.1421925,0.1429765526249689,0.10502289583333334,0.10560199442967257,297.15,293.15,296.71850208493925,296.97576836668014,296.84245414947327,296.53859764512015,296.94882439910907,296.8048293290644,0.0,2574.74833321044,114.29505741244,124.96584446431405,296.15707233288106,296.18952158834514,296.2375750329561,297.1345195896686,296.4124837103195,2819.4132016367585,4653.0969638533825,0.4390100858278039,0.064
21105504.0,21105504.0,289.281525651948,287.5416580034103,0.8321238568421053,112.70240825910932,1.0,1.0,1.0,3.0,0.4524821665857465,283.15,283.15,283.149999880143,288.6825052671166,3.9682539682539675,1.0921296399728142,53020.95053206419,290.99216921766225,288.1068014407754,1.2052587066949336,0.6745,0.6782158926219753,0.1421925,0.14297585368665708,0.13502943750000002,0.13577332910942289,0.1421925,0.1429758536866571,0.10502289583333334,0.10560147819621782,297.15,293.15,296.7176596611932,296.9836215584979,296.8432297594874,296.53762335996976,296.9414037978602,296.8047076274017,0.0,2574.6979864302243,114.28588563499456,124.85935550832231,296.15707233288106,296.18952158834514,296.2375750329561,297.1345195896686,296.4124837103195,2819.4132016367585,4653.0969638533825,0.4390100858278039,0.064
21105540.0,21105540.0,289.3023182765151,287.5534698173264,0.8313831578947368,114.0396229757085,1.0,1.0,1.0,3.0,0.4523201507091905,283.15,283.15,283.14999992275693,288.6824495542251,3.9682539682539675,1.092104376692149,53018.497585796926,290.96721806818175,288.10730045666566,1.205251756883965,0.6745,0.6782118382038841,0.1421925,0.14297499896783658,0.13502943750000002,0.13577251744775612,0.1421925,0.14297499896783658,0.10502289583333334,0.10560084690381032,297.15,293.15,296.71684171107626,296.98972688709557,296.84400134970565,296.53664580862676,296.9349328827143,296.80442972784374,0.0,2574.6581651552997,114.27788179403463,124.76115899391623,296.15707233288106,296.18952158834514,296.2375750329561,297.1345195896686,296.4124837103195,2819.4132016367585,4653.0969638533825,0.4390100858278039,0.064
21105576.0,21105576.0,289.3229548285714,287.565155624931,0.8306456589473684,115.38530591093118,1.0,1.0,1.0,3.0,0.45215813512116254,283.15,283.15,283.1500000333699,288.6828284058335,3.9682539682539675,1.0920816615955073,53016.29210471362,290.94245420571417,288.1080714672294,1.2052431956459968,0.6745,0.6782068473633651,0.1421925,0.1429739468402006,0.13502943750000002,0.13577151832190298,0.1421925,0.1429739468402006,0.10502289583333334,0.10560006980592457,297.15,293.15,296.71603976904504,296.99474097756695,296.84477874592767,296.53567006178105,296.92917683741626,296.8040812783474,0.0,2574.660400824621,114.27068557855857,124.66891978530677,296.15707233288106,296.18952158834514,296.2375750329561,297.1345195896686,296.4124837103195,2819.4132016367585,4653.0969638533825,0.4390100858278039,0.064
21105612.0,21105612.0,289.34342386071427,287.57670855404444,0.8299117136842105,116.73922593117409,1.0,1.0,1.0,3.0,0.45199611165432213,283.15,283.15,283.15000017763987,288.6836687845965,3.9682539682539675,1.0920614615259883,53014.330854159954,290.9178913671428,288.1091737143029,1.205234038512027,0.6745,0.6782015049259504,0.1421925,0.1429728205918209,0.13502943750000002,0.13577044880919878,0.1421925,0.1429728205918209,0.10502289583333334,0.10559923796271019,297.15,293.15,296.71525073900636,296.9987479267205,296.84556472415875,296.53469612015726,296.9241525756785,296.80368241714433,0.0,2574.7198992174685,114.26428638392521,124.58279620870061,296.15707233288106,296.18952158834514,296.2375750329561,297.1345195896686,296.4124837103195,2819.4132016367585,4653.0969638533825,0.4390100858278039,0.064
21105648.0,21105648.0,289.3637139255411,287.5881217561048,0.8291816757894737,118.101151902834,1.0,1.0,1.0,3.0,0.4518340620206322,283.15,283.15,283.1500002949529,288.6849181219304,3.9682539682539675,1.0920442003599236,53012.65497424116,290.8935432893506,288.11061916461625,1.2052249776730435,0.6745,0.6781962169997732,0.1421925,0.1429717058350485,0.13502943750000002,0.13576939020920287,0.1421925,0.1429717058350485,0.10502289583333334,0.10559841460715778,297.15,293.15,296.71447631524495,297.00169670403415,296.8463691780584,296.5337323056603,296.9200783497005,296.80327057053967,0.0,2574.8500297473383,114.25881839474644,124.5042562231585,296.15707233288106,296.18952158834514,296.2375750329561,297.1345195896686,296.4124837103195,2819.4132016367585,4653.0969638533825,0.4390100858278039,0.064
21105684.0,21105684.0,289.38381357564936,287.59938840582504,0.8284558989473685,119.47085269230769,1.0,1.0,1.0,3.0,0.45167197355182614,283.15,283.15,283.15000040747753,288.6865115762642,3.9682539682539675,1.0920290509804624,53011.18414869107,290.86942370922065,288.11230639945046,1.2052147468770615,0.6745,0.6781902522342406,0.1421925,0.14297044839261266,0.13502943750000002,0.13576819611144944,0.1421925,0.14297044839261266,0.10502289583333334,0.10559748586446069,297.15,293.15,296.71371959834966,297.0039895000312,296.84719792565045,296.53278620104146,296.9168330606753,296.80290525714963,0.0,2575.034865195075,114.2540195197899,124.43146152556335,296.15707233288106,296.18952158834514,296.2375750329561,297.1345195896686,296.4124837103195,2819.4132016367585,4653.0969638533825,0.4390100858278039,0.064
21105720.0,21105720.0,289.4037113636363,287.6105017008179,0.8277347368421053,120.8480971659919,1.0,1.0,1.0,3.0,0.45150983802743316,283.15,283.15,283.1500005080604,288.6883758697789,3.9682539682539675,1.0920156088374364,53009.879092689196,290.8455463636363,288.114194865962,1.205204375090268,0.6745,0.6781842031979277,0.1421925,0.14296917318490932,0.13502943750000002,0.1357669851433683,0.1421925,0.14296917318490932,0.10502289583333334,0.10559654400039756,297.15,293.15,296.7129798770529,297.0058073264223,296.84804918108404,296.53185372333525,296.9143617514218,296.8026103718633,0.0,2575.264861010439,114.24976155859666,124.3636055492051,296.15707233288106,296.18952158834514,296.2375750329561,297.1345195896686,296.4124837103195,2819.4132016367585,4653.0969638533825,0.4390100858278039,0.064
21105756.0,21105756.0,289.4233958420995,287.6214548611871,0.8270185431578948,122.2326541902834,1.0,1.0,1.0,3.0,0.4513476544400452,283.15,283.15,283.150000597876,288.6904917656539,3.9682539682539675,1.0920037445775068,53008.72724181303,290.82192498948046,288.11626983078935,1.2051937529135528,0.6745,0.6781780075440446,0.1421925,0.14296786706850487,0.13502943750000002,0.13576574482363693,0.1421925,0.14296786706850487,0.10502289583333334,0.10559557930727317,297.15,293.15,296.71225825400217,297.00720149820694,296.84892501632237,296.5309339209619,296.9125975922638,296.80238325635145,0.0,2575.536812569171,114.2460034982728,124.3003767206609,296.15707233288106,296.18952158834514,296.2375750329561,297.1345195896686,296.4124837103195,2819.4132016367585,4653.0969638533825,0.4390100858278039,0.064
21105792.0,21105792.0,289.44285556363633,287.632241129085,0.8263076715789474,123.62429263157895,1.0,1.0,1.0,3.0,0.4511854089222965,283.15,283.15,283.1500007058214,288.69296726779515,3.9682539682539675,1.0919932491590627,53007.70829640597,290.7985733236363,288.11857754979985,1.2051815318899843,0.6745,0.6781708856932628,0.1421925,0.14296636569894627,0.13502943750000002,0.13576431908678738,0.1421925,0.14296636569894627,0.10502289583333334,0.10559447040083464,297.15,293.15,296.7115616023594,297.0082838148559,296.8498315983338,296.5299984224916,296.91148394078846,296.8022318757658,0.0,2575.8570651507716,114.24267909321283,124.24131945487474,296.15707233288106,296.18952158834514,296.2375750329561,297.1345195896686,296.4124837103195,2819.4132016367585,4653.0969638533825,0.4390100858278039,0.064
21105828.0,21105828.0,289.46207908084415,287.6428537682368,0.8256024757894737,125.0227813562753,1.0,1.0,1.0,3.0,0.4510230816161086,283.15,283.15,283.1500008353052,288.6959245281511,3.9682539682539675,1.0919840769300142,53006.81782057148,290.7755051029869,288.12121006011995,1.2051677610495068,0.6745,0.6781628607356114,0.1421925,0.14296467394388201,0.13502943750000002,0.13576271255525643,0.1421925,0.14296467394388201,0.10502289583333334,0.10559322087631058,297.15,293.15,296.7108943305856,297.0090986468409,296.8507736190891,296.52901967606164,296.91104647907866,296.8021665503312,0.0,2576.2416686526317,114.2397738585063,124.18644822231157,296.15707233288106,296.18952158834514,296.2375750329561,297.1345195896686,296.4124837103195,2819.4132016367585,4653.0969638533825,0.4390100858278039,0.064
21105864.0,21105864.0,289.48105494632034,287.6532860634309,0.8249033094736842,126.42788923076924,1.0,1.0,1.0,3.0,0.4508606700184444,283.15,283.15,283.15000095877554,288.69924362944766,3.9682539682539675,1.091975935738946,53006.02744819835,290.7527340644155,288.12410941923895,1.205153308166793,0.6745,0.678154436380448,0.1421925,0.1429628979911443,0.13502943750000002,0.13576102606757814,0.1421925,0.1429628979911443,0.10502289583333334,0.10559190916367188,297.15,293.15,296.71025383448773,297.0097290226174,296.8517477840425,296.52799798677506,296.9111815749466,296.8021820405739,0.0,2576.681718892683,114.23719523834144,124.13502029518584,296.15707233288106,296.18952158834514,296.2375750329561,297.1345195896686,296.4124837103195,2819.4132016367585,4653.0969638533825,0.4390100858278039,0.064
21105900.0,21105900.0,289.4997717126623,287.66353131997516,0.8242105263157895,127.8393851214575,1.0,1.0,1.0,3.0,0.4506981615234809,283.15,283.15,283.1500010484281,288.7027715574318,3.9682539682539675,1.091968749931298,53005.32983234123,290.7302739448051,288.127185804811,1.2051391134280942,0.6745,0.6781461592275018,0.1421925,0.1429611530703581,0.13502943750000002,0.13575936904859157,0.1421925,0.1429611530703581,0.10502289583333334,0.10559062037112678,297.15,293.15,296.70962788605345,297.0102056721009,296.8527535237718,296.5260229626712,296.9118929236587,296.8021005936513,0.0,2577.164608145246,114.2349192559289,124.08699477925101,296.15707233288106,296.18952158834514,296.2375750329561,297.1345195896686,296.4124837103195,2819.4132016367585,4653.0969638533825,0.4390100858278039,0.064
21105936.0,21105936.0,289.5182179324675,287.6735828631191,0.82352448,129.25703789473684,1.0,1.0,1.0,3.0,0.4505355572961264,283.15,283.15,283.1500010895292,288.7063138558567,3.9682539682539675,1.0919623676221633,53004.710225942836,290.7081384810389,288.1303030325542,1.2051258383031904,0.6745,0.6781384155764313,0.1421925,0.14295952061801587,0.13502943750000002,0.13575781883235993,0.1421925,0.14295952061801587,0.10502289583333334,0.10558941464739105,297.15,293.15,296.70896800125627,297.01056179739675,296.8537817726102,296.5208691339206,296.913131802951,296.801462501627,0.0,2577.6666032037188,114.23289779319954,124.04203476790317,296.15707233288106,296.18952158834514,296.2375750329561,297.1345195896686,296.4124837103195,2819.4132016367585,4653.0969638533825,0.4390100858278039,0.064
21105972.0,21105972.0,289.5363821583333,287.6834340374421,0.8228455242105264,130.68061641700405,1.0,1.0,1.0,3.0,0.4503728600184974,283.15,283.15,283.150001079328,288.70970912680116,3.9682539682539675,1.0919566857171559,53004.15861912223,290.6863414099999,288.1333407040685,1.205113932122874,0.6745,0.678131468488892,0.1421925,0.1429580560905957,0.13502943750000002,0.1357564280816962,0.1421925,0.14295805609059567,0.10502289583333334,0.10558833295243039,297.15,293.15,296.7082416836363,297.01081679259414,296.85482336734196,296.5130898449091,296.91487402032715,296.8003691417618,0.0,2578.165197762297,114.2310981887449,123.99993684705356,296.15707233288106,296.18952158834514,296.2375750329561,297.1345195896686,296.4124837103195,2819.4132016367585,4653.0969638533825,0.4390100858278039,0.064
21106008.0,21106008.0,289.55425294285715,287.69307820620656,0.822174012631579,132.10988955465587,1.0,1.0,1.0,3.0,0.45021005822245996,283.15,283.15,283.15000101397516,288.7127636018796,3.9682539682539675,1.091951734533724,53003.67795405479,290.6648964685713,288.136154912852,1.2051043675103736,0.6745,0.6781258828985954,0.1421925,0.14295687858274056,0.13502943750000002,0.13575530989175422,0.1421925,0.14295687858274056,0.10502289583333334,0.10558746324914219,297.15,293.15,296.70741784660197,297.010967995541,296.8558697482479,296.5034756665251,296.9172436048713,296.7989949723575,0.0,2578.6333084891025,114.2295300377924,123.96107679726006,296.15707233288106,296.18952158834514,296.2375750329561,297.1345195896686,296.4124837103195,2819.4132016367585,4653.0969638533825,0.4390100858278039,0.064
21106044.0,21106044.0,289.5718188386363,287.7025087506774,0.8215102989473684,133.54462617408907,1.0,1.0,1.0,3.0,0.4500471719651616,283.15,283.15,283.1500009100388,288.71539613874853,3.9682539682539675,1.0919473601698604,53003.25328893133,290.6438173936363,288.138674656072,1.2050969023892069,0.6745,0.678121521363319,0.1421925,0.14295595912002035,0.13502943750000002,0.13575443674771417,0.1421925,0.14295595912002035,0.10502289583333334,0.10558678413711103,297.15,293.15,296.70650942172256,297.0110375516116,296.85691067198593,296.4932313405077,296.9203434657357,296.7976064903127,0.0,2579.0532698515613,114.2281445904128,123.92499172276514,296.15707233288106,296.18952158834514,296.2375750329561,297.1345195896686,296.4124837103195,2819.4132016367585,4653.0969638533825,0.4390100858278039,0.064
21106080.0,21106080.0,289.58906839826835,287.71171906940623,0.8208547368421053,134.98459514170042,1.0,1.0,1.0,3.0,0.44988421318599514,283.15,283.15,283.15000077994006,288.71754977182246,3.9682539682539675,1.0919434966413912,53002.87821734231,290.6231179220779,288.1408503914789,1.2050917394820482,0.6745,0.6781185011580092,0.1421925,0.1429553224253672,0.13502943750000002,0.13575383212707057,0.1421925,0.14295532242536724,0.10502289583333334,0.10558631387661045,297.15,293.15,296.70553281076815,297.01103453340573,296.85793922193346,296.4830717536626,296.9244046299114,296.79639658993625,0.0,2579.4124895975606,114.22692094394361,123.89156201252703,296.15707233288106,296.18952158834514,296.2375750329561,297.1345195896686,296.4124837103195,2819.4132016367585,4653.0969638533825,0.4390100858278039,0.064
21106116.0,21106116.0,289.6059901743506,287.7207025774811,0.8202076800000001,136.42956532388664,1.0,1.0,1.0,3.0,0.44972119624407564,283.15,283.15,283.1500006379405,288.71922707046036,3.9682539682539675,1.0919400762705411,53002.546168630535,290.6028117907792,288.1426752519119,1.2050887080135932,0.6745,0.6781167236461858,0.1421925,0.142954947705056,0.13502943750000002,0.13575347628359888,0.1421925,0.142954947705056,0.10502289583333334,0.10558603710946582,297.15,293.15,296.70451583062777,297.01097101138157,296.85895459885063,296.47346525480134,296.9296379733232,296.79550893379695,0.0,2579.706551614953,114.22583766042435,123.86060377894245,296.15707233288106,296.18952158834514,296.2375750329561,297.1345195896686,296.4124837103195,2819.4132016367585,4653.0969638533825,0.4390100858278039,0.064
21106152.0,21106152.0,289.6225727194805,287.72945270574127,0.8195694821052633,137.87930558704454,1.0,1.0,1.0,3.0,0.4495581336975375,283.15,283.15,283.15000049803285,288.7204710684471,3.9682539682539675,1.0919370487970177,53002.2522631567,290.5829127366233,288.1441698207912,1.2050873871520285,0.6745,0.6781159446429629,0.1421925,0.14295478348205262,0.13502943750000002,0.13575332033346246,0.1421925,0.14295478348205262,0.10502289583333334,0.10558591581491526,297.15,293.15,296.70348610144265,297.01085737211963,296.85995739413727,296.46463249428564,296.93625988903534,296.7950386502041,0.0,2579.936346109118,114.22487881914775,123.83196845762478,296.15707233288106,296.18952158834514,296.2375750329561,297.1345195896686,296.4124837103195,2819.4132016367585,4653.0969638533825,0.4390100858278039,0.064
21106188.0,21106188.0,289.6388045862554,287.737962899957,0.8189404968421053,139.33358479757084,1.0,1.0,1.0,3.0,0.4493950384884857,283.15,283.15,283.15000037302985,288.7213773526916,3.9682539682539675,1.0919343534832067,53001.99060425174,290.5634344964934,288.1453961798108,1.2050873088604552,0.6745,0.6781158913914387,0.1421925,0.1429547722560076,0.13502943750000002,0.13575330967293858,0.1421925,0.1429547722560076,0.10502289583333334,0.1055859075233967,297.15,293.15,296.7024704853671,297.01070643452323,296.86095134460544,296.4566135938983,296.944178001928,296.7949839720644,0.0,2580.1118903144784,114.22402518177246,123.8054069115757,296.15707233288106,296.18952158834514,296.2375750329561,297.1345195896686,296.4124837103195,2819.4132016367585,4653.0969638533825,0.4390100858278039,0.064
21106224.0,21106224.0,289.6546743272727,287.74622661997427,0.8183210778947368,140.79217182186235,1.0,1.0,1.0,3.0,0.44923191581593147,283.15,283.15,283.1500002732693,288.721995279157,3.9682539682539675,1.091931994459673,53001.76159266749,290.5443908072727,288.14638216651156,1.2050882249636035,0.6745,0.6781164194965037,0.1421925,0.14295488358674072,0.13502943750000002,0.1357534153952957,0.1421925,0.14295488358674072,0.10502289583333334,0.10558598975189668,297.15,293.15,296.70149735780967,297.0105251480073,296.86194168914466,296.4495128219765,296.95360973596667,296.7954173505809,0.0,2580.2367006227837,114.22327805492525,123.78104526581656,296.15707233288106,296.18952158834514,296.2375750329561,297.1345195896686,296.4124837103195,2819.4132016367585,4653.0969638533825,0.4390100858278039,0.064
21106260.0,21106260.0,289.67017049512987,287.7542373388248,0.8177115789473685,142.2548355263158,1.0,1.0,1.0,3.0,0.44906877660015304,283.15,283.15,283.1500001934266,288.722444292019,3.9682539682539675,1.0919298749341604,53001.55583172734,290.52579540584406,288.1472223041341,1.2050896263958497,0.6745,0.6781172318647313,0.1421925,0.1429550548434778,0.13502943750000002,0.1357535780248358,0.1421925,0.1429550548434778,0.10502289583333334,0.10558611624153898,297.15,293.15,296.70056044240596,297.01032739837535,296.8629335803262,296.4430955205092,296.9624599594228,296.7958753802079,0.0,2580.3295668642063,114.22260678230842,123.75830537876075,296.15707233288106,296.18952158834514,296.2375750329561,297.1345195896686,296.4124837103195,2819.4132016367585,4653.0969638533825,0.4390100858278039,0.064
21106296.0,21106296.0,289.68528164242423,287.7619885418001,0.8171123536842106,143.72134477732794,1.0,1.0,1.0,3.0,0.44890562317283966,283.15,283.15,283.1500001380878,288.72275849137696,3.9682539682539675,1.0919280159081213,53001.375360085745,290.5076620290908,288.1479362645962,1.2050912106777467,0.6745,0.6781181525167139,0.1421925,0.14295524892769879,0.13502943750000002,0.13575376233190675,0.1421925,0.14295524892769879,0.10502289583333334,0.10558625959148304,297.15,293.15,296.69965659998456,297.0101174976629,296.86393088090244,296.43743958552426,296.9692191510264,296.79607274302015,0.0,2580.3942882317115,114.22201801434744,123.73740294693894,296.15707233288106,296.18952158834514,296.2375750329561,297.1345195896686,296.4124837103195,2819.4132016367585,4653.0969638533825,0.4390100858278039,0.064
