,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21106332.0,21106332.0,289.69999632175325,287.7694737254911,0.8165237557894738,145.19146844129554,1.0,1.0,1.0,3.0,0.44874245906317656,283.15,283.15,283.1500001084493,288.72302737395074,3.9682539682539675,1.0919263867255529,53001.217201578664,290.490004413896,288.1485857441197,1.2050925853546683,0.6745,0.6781189524934679,0.1421925,0.14295541757216815,0.13502943750000002,0.1357539224807742,0.1421925,0.14295541757216815,0.10502289583333334,0.10558638415171329,297.15,293.15,296.6987758495345,297.0099021349862,296.86493695961093,296.43245831018754,296.9742418114284,296.7960630131495,0.0,2580.4435155013157,114.22150204124877,123.71817758150146,296.15707233288106,296.18952158834514,296.2375750329561,297.1345195896686,296.4124837103195,2819.4132016367585,4653.0969638533825,0.4390100858278039,0.064
21106368.0,21106368.0,289.7143030857143,287.77668639679166,0.8159461389473684,146.6649753846154,1.0,1.0,1.0,3.0,0.4485792865642955,283.15,283.15,283.150000100744,288.7233285004868,3.9682539682539675,1.091924930777232,53001.075860582234,290.47283629714275,288.1492312675426,1.2050935336522666,0.6745,0.6781195050862989,0.1421925,0.1429555340652091,0.13502943750000002,0.13575403310538375,0.1421925,0.1429555340652091,0.10502289583333334,0.10558647019307625,297.15,293.15,296.69791100913216,297.00968676940187,296.86595340615725,296.4279900749506,296.9781217020131,296.79593259233104,0.0,2580.4899042087336,114.22104093391019,123.70025113936494,296.15707233288106,296.18952158834514,296.2375750329561,297.1345195896686,296.4124837103195,2819.4132016367585,4653.0969638533825,0.4390100858278039,0.064
21106404.0,21106404.0,289.72819048690474,287.7836200718677,0.8153798568421052,148.1416344736842,1.0,1.0,1.0,3.0,0.44841610403715515,283.15,283.15,283.1500001141287,288.7237177113386,3.9682539682539675,1.0919236409175228,53000.95064334432,290.4561714157142,288.1499134653794,1.205093889180585,0.6745,0.6781197129615872,0.1421925,0.14295557788775462,0.13502943750000002,0.135754074720333,0.1421925,0.14295557788775462,0.10502289583333334,0.10558650256025902,297.15,293.15,296.69706174151054,297.00947427153386,296.866981975601,296.424023530148,296.9810277014343,296.79571384404557,0.0,2580.5419158390246,114.2206324288353,123.68359689519386,296.15707233288106,296.18952158834514,296.2375750329561,297.1345195896686,296.4124837103195,2819.4132016367585,4653.0969638533825,0.4390100858278039,0.064
21106440.0,21106440.0,289.74164707792204,287.7902682750901,0.8148252631578947,149.62121457489877,1.0,1.0,1.0,3.0,0.4482529108533614,283.15,283.15,283.1500001418763,288.7242159400365,3.9682539682539675,1.0919224793403333,53000.837879667,290.44002350649345,288.15065382547357,1.2050936566232173,0.6745,0.6781195785545732,0.1421925,0.14295554955318182,0.13502943750000002,0.13575404781313727,0.1421925,0.14295554955318182,0.10502289583333334,0.10558648163244011,297.15,293.15,296.6962257434942,297.00926647554945,296.86802185384727,296.4204552002412,296.9832713906043,296.79544813274737,0.0,2580.6049334377103,114.22026455230969,123.66794734760693,296.15707233288106,296.18952158834514,296.2375750329561,297.1345195896686,296.4124837103195,2819.4132016367585,4653.0969638533825,0.4390100858278039,0.064
21106476.0,21106476.0,289.7546614113636,287.79662453793316,0.8142827115789474,151.10348455465586,1.0,1.0,1.0,3.0,0.44808969739722876,283.15,283.15,283.1500001753071,288.7248594188518,3.9682539682539675,1.0919214918670335,53000.74201775447,290.42440630636355,288.1514828978995,1.2050929804916883,0.6745,0.6781191844929491,0.1421925,0.14295546648037608,0.13502943750000002,0.13575396892519148,0.1421925,0.14295546648037608,0.10502289583333334,0.10558642027514893,297.15,293.15,296.6954100850814,297.0090684408044,296.86908085032826,296.41741748301416,296.98473321527104,296.7951420148999,0.0,2580.6871453732842,114.21995181585699,123.6537364448149,296.15707233288106,296.18952158834514,296.2375750329561,297.1345195896686,296.4124837103195,2819.4132016367585,4653.0969638533825,0.4390100858278039,0.064
21106512.0,21106512.0,289.76722203982683,287.8026823978367,0.8137525557894738,152.58821327935223,1.0,1.0,1.0,3.0,0.44792646369059863,283.15,283.15,283.1500002026079,288.7255784338284,3.9682539682539675,1.0919206234778016,53000.65771635424,290.40933355220767,288.1523599387074,1.2050921120747347,0.6745,0.6781186779900185,0.1421925,0.14295535970362594,0.13502943750000002,0.13575386752740673,0.1421925,0.14295535970362594,0.10502289583333334,0.10558634141020524,297.15,293.15,296.6946118483756,297.0088803605304,296.8701556176106,296.41475114491897,296.9857564643239,296.7948310871519,0.0,2580.7825692087968,114.21967679423867,123.64057843060557,296.15707233288106,296.18952158834514,296.2375750329561,297.1345195896686,296.4124837103195,2819.4132016367585,4653.0969638533825,0.4390100858278039,0.064
21106548.0,21106548.0,289.77931751590904,287.8084353970336,0.8132351494736842,154.07516961538462,1.0,1.0,1.0,3.0,0.4477632074720234,283.15,283.15,283.1500002206357,288.726329231648,3.9682539682539675,1.0919198593272095,53000.58353427739,290.39481898090906,288.15325354459713,1.2050912283908983,0.6745,0.678118162188881,0.1421925,0.1429552509667049,0.13502943750000002,0.13575376426819627,0.1421925,0.1429552509667049,0.10502289583333334,0.10558626109748599,297.15,293.15,296.6938320685215,297.0087032736124,296.87124586148747,296.4124113521377,296.986454205261,296.79452935220405,0.0,2580.885934783462,114.21943478569023,123.62840506717632,296.15707233288106,296.18952158834514,296.2375750329561,297.1345195896686,296.4124837103195,2819.4132016367585,4653.0969638533825,0.4390100858278039,0.064
21106584.0,21106584.0,289.79093639220775,287.8138770813422,0.8127308463157895,155.5641224291498,1.0,1.0,1.0,3.0,0.4475999324665181,283.15,283.15,283.1500002317019,288.7270922237819,3.9682539682539675,1.091919172968757,53000.51690413646,290.3808763293506,288.1541493254418,1.2050903418515624,0.6745,0.6781176445579558,0.1421925,0.14295514184404318,0.13502943750000002,0.13575366064267713,0.1421925,0.14295514184404318,0.10502289583333334,0.10558618049985999,297.15,293.15,296.6930680792655,297.0085359548484,296.87234927705873,296.41031856499706,296.9869314875473,296.79424067274334,0.0,2580.993589932434,114.21921741441146,123.61699170558424,296.15707233288106,296.18952158834514,296.2375750329561,297.1345195896686,296.4124837103195,2819.4132016367585,4653.0969638533825,0.4390100858278039,0.064
21106620.0,21106620.0,289.8020672213203,287.81900099892266,0.8122400000000001,157.05484058704454,1.0,1.0,1.0,3.0,0.4474366377382771,283.15,283.15,283.15000023676544,288.7278523304962,3.9682539682539675,1.0919185578033772,53000.45718529512,290.3675193344155,288.1550338256279,1.2050894600333293,0.6745,0.6781171297126115,0.1421925,0.14295503330861453,0.13502943750000002,0.13575355757480873,0.1421925,0.14295503330861453,0.10502289583333334,0.10558610033596236,297.15,293.15,296.6923211522744,297.00837935040045,296.87346608747765,296.4084579476691,296.98723390935317,296.79397168943495,0.0,2581.102979041822,114.21902259037303,123.60630700012156,296.15707233288106,296.18952158834514,296.2375750329561,297.1345195896686,296.4124837103195,2819.4132016367585,4653.0969638533825,0.4390100858278039,0.064
21106656.0,21106656.0,289.8126985558441,287.82380069899904,0.8117629642105263,158.5470929554656,1.0,1.0,1.0,3.0,0.4472733212098756,283.15,283.15,283.1500002371298,288.728601841373,3.9682539682539675,1.0919180136557423,53000.40436072124,290.35476173298696,288.15589806983553,1.2050885842493388,0.6745,0.6781166184253787,0.1421925,0.14295492552327746,0.13502943750000002,0.13575345521924542,0.1421925,0.14295492552327746,0.10502289583333334,0.10558602072607978,297.15,293.15,296.69159350374775,297.0082348166189,296.874597102978,296.4068323874435,296.9873820955985,296.79372798127736,0.0,2581.212547829578,114.21885025797206,123.596378541474,296.15707233288106,296.18952158834514,296.2375750329561,297.1345195896686,296.4124837103195,2819.4132016367585,4653.0969638533825,0.4390100858278039,0.064
21106692.0,21106692.0,289.8228189483766,287.8282697305457,0.8113000926315789,160.04064840080972,1.0,1.0,1.0,3.0,0.4471099789978305,283.15,283.15,283.15000023454115,288.7293318861084,3.9682539682539675,1.0919175412722986,53000.358502867864,290.34261726194796,288.15673093474015,1.2050877203820807,0.6745,0.6781161141258203,0.1421925,0.14295481921102401,0.13502943750000002,0.13575335426255794,0.1421925,0.14295481921102401,0.10502289583333334,0.10558594220421175,297.15,293.15,296.6908897528471,297.00810542561237,296.8757448793095,296.40544996488325,296.98740364585115,296.7935187337007,0.0,2581.3203778212087,114.21870065354175,123.58726610415212,296.15707233288106,296.18952158834514,296.2375750329561,297.1345195896686,296.4124837103195,2819.4132016367585,4653.0969638533825,0.4390100858278039,0.064
21106728.0,21106728.0,289.83241695151514,287.83240164093905,0.8108517389473684,161.5352757894737,1.0,1.0,1.0,3.0,0.4469466187926149,283.15,283.15,283.15000023041665,288.7300480316278,3.9682539682539675,1.0919171167543618,53000.31729170011,290.3310996581817,288.15754191625325,1.2050868720348642,0.6745,0.6781156189173262,0.1421925,0.1429547148152734,0.13502943750000002,0.13575325512582795,0.1421925,0.1429547148152734,0.10502289583333334,0.10558586509786617,297.15,293.15,296.69020317159124,297.00798716842945,296.87690517715123,296.40422894686094,296.98734714979486,296.7933343227656,0.0,2581.4267534560136,114.21856620828831,123.57871062067855,296.15707233288106,296.18952158834514,296.2375750329561,297.1345195896686,296.4124837103195,2819.4132016367585,4653.0969638533825,0.4390100858278039,0.064
21106764.0,21106764.0,289.84148111785714,287.8361899745745,0.8104182568421052,163.03074398785427,1.0,1.0,1.0,3.0,0.44678323816219984,283.15,283.15,283.15000022514465,288.730744806636,3.9682539682539675,1.091916740584886,53000.28077409667,290.3202226585713,288.1583241933074,1.205086019425662,0.6745,0.6781151213338675,0.1421925,0.1429546099188524,0.13502943750000002,0.13575315551364922,0.1421925,0.1429546099188524,0.10502289583333334,0.10558578762172717,297.15,293.15,296.68953669314,297.007881931156,296.87807916673256,296.40317847894914,296.9872261492396,296.7931804838435,0.0,2581.530724457109,114.21844707512822,123.57074785160624,296.15707233288106,296.18952158834514,296.2375750329561,297.1345195896686,296.4124837103195,2819.4132016367585,4653.0969638533825,0.4390100858278039,0.064
21106800.0,21106800.0,289.84999999999997,287.8396282714485,0.81,164.52682186234819,1.0,1.0,1.0,3.0,0.4466198343340013,283.15,283.15,283.15000021906206,288.73141723365177,3.9682539682539675,1.0919164136031554,53000.24903152825,290.30999999999995,288.159070415003,1.2050851603806871,0.6745,0.6781146200694228,0.1421925,0.14295450424643644,0.13502943750000002,0.13575305516456693,0.1421925,0.14295450424643644,0.10502289583333334,0.10558570957244093,297.15,293.15,296.6888936918196,297.00779197180606,296.8792685182585,296.40230907721343,296.987051809672,296.79306301375397,0.0,2581.6314372326137,114.21834351983141,123.56342088431344,296.15707233288106,296.18952158834514,296.2375750329561,297.1345195896686,296.4124837103195,2819.4132016367585,4653.0969638533825,0.4390100858278039,0.064
21106800.0,21106800.0,289.84999999999997,287.8396282714485,0.81,164.52682186234819,1.0,1.0,1.0,3.0,0.4466198343340013,283.15,283.15,283.15000021906206,288.73141723365177,3.9682539682539675,1.0919164136031554,53000.24903152825,290.30999999999995,288.159070415003,1.2050851603806871,0.6745,0.6781146200694228,0.1421925,0.14295450424643644,0.13502943750000002,0.13575305516456693,0.1421925,0.14295450424643644,0.10502289583333334,0.10558570957244093,297.15,293.15,296.6888936918196,297.00779197180606,296.8792685182585,296.40230907721343,296.987051809672,296.79306301375397,0.0,2581.6314372326137,114.21834351983141,123.56342088431344,296.42661410143467,296.3757091634594,297.2482102432223,297.1573119392826,296.528934312306,2821.508743473112,4653.0969638533825,0.4257493957405141,0.064
21106836.0,21106836.0,289.85799679999997,287.8428067490195,0.8096031588721805,166.02327827935224,1.0,1.0,1.0,3.0,0.4464564138537951,283.15,283.15,283.15000021290825,288.7320728062594,3.9682539682539675,1.091916118636376,53000.22039689933,290.30040383999994,288.1597924077761,1.2050842860434399,0.6745,0.6781141099657795,0.1421925,0.1429543967106139,0.13502943750000002,0.13575295304594867,0.1421925,0.1429543967106139,0.10502289583333334,0.10558563014684896,297.15,293.15,296.6882684431587,297.0077138136841,296.8804698489063,296.40156565855256,296.98684943513615,296.79297343988753,0.0,2581.729729103599,114.2182501037409,123.55652743060828,296.42661410143467,296.3757091634594,297.2482102432223,297.1573119392826,296.528934312306,2821.508743473112,4653.0969638533825,0.4257493957405141,0.064
21106872.0,21106872.0,289.8655089454545,287.8458222546969,0.8092333010526316,167.51988210526315,1.0,1.0,1.0,3.0,0.4462929650095525,283.15,283.15,283.15000020774767,288.7327061457387,3.9682539682539675,1.091915871986595,53000.196452768345,290.2913892654545,288.1604848033788,1.2050833974557975,0.6745,0.678113591603713,0.1421925,0.14295428743381908,0.13502943750000002,0.13575284927406095,0.1421925,0.14295428743381908,0.10502289583333334,0.10558554943538076,297.15,293.15,296.6876738891558,297.0076562937073,296.88169140565134,296.4010261536948,296.98661502806885,296.79293255405565,0.0,2581.8244463590495,114.21817198970092,123.55032585333959,296.42661410143467,296.3757091634594,297.2482102432223,297.1573119392826,296.528934312306,2821.508743473112,4653.0969638533825,0.4257493957405141,0.064
21106908.0,21106908.0,289.8725463272727,287.84867823238847,0.8088898459398496,169.01640220647772,1.0,1.0,1.0,3.0,0.44612950256778144,283.15,283.15,283.15000020326926,288.7333324355193,3.9682539682539675,1.091915645106754,53000.17442785745,290.2829444072727,288.16116897240556,1.2050824856616256,0.6745,0.678113059777981,0.1421925,0.1429541753187258,0.13502943750000002,0.13575274280685645,0.1421925,0.1429541753187258,0.10502289583333334,0.10558546662755502,297.15,293.15,296.6870944775641,297.0076090656594,296.88292262077783,296.4005838880139,296.98637242212595,296.7929164948282,0.0,2581.917901066653,114.21810013683655,123.54442598814799,296.42661410143467,296.3757091634594,297.2482102432223,297.1573119392826,296.528934312306,2821.508743473112,4653.0969638533825,0.4257493957405141,0.064
21106944.0,21106944.0,289.8791188363636,287.8513780787585,0.8085722129323308,170.5126074493927,1.0,1.0,1.0,3.0,0.44596602365115584,283.15,283.15,283.15000019985126,288.73395140187216,3.9682539682539675,1.0919154420103554,53000.154711785784,290.2750573963636,288.16184391261214,1.2050815326091568,0.6745,0.6781125040082012,0.1421925,0.14295405815594692,0.13502943750000002,0.13575263154624748,0.1421925,0.14295405815594686,0.10502289583333334,0.10558538009152584,297.15,293.15,296.6865336841206,297.0075745542933,296.8841660706575,296.40025974479903,296.98612022717805,296.7929308562097,0.0,2582.009936707809,114.21803581621579,123.53888919604998,296.42661410143467,296.3757091634594,297.2482102432223,297.1573119392826,296.528934312306,2821.508743473112,4653.0969638533825,0.4257493957405141,0.064
21106980.0,21106980.0,289.88523636363635,287.8539251455512,0.8082798214285714,172.00826670040487,1.0,1.0,1.0,3.0,0.44580252030948864,283.15,283.15,283.1500001972113,288.73456212781406,3.9682539682539675,1.091915268433437,53000.137861391646,290.2677163636363,288.1625108455134,1.2050805394828792,0.6745,0.6781119249225374,0.1421925,0.14295393607790643,0.13502943750000002,0.13575251561798737,0.1421925,0.14295393607790643,0.10502289583333334,0.1055852899251013,297.15,293.15,296.6860013189726,297.00755964069305,296.88542794384847,296.4001143994536,296.9858635209556,296.79299336478465,0.0,2582.1004775121983,114.21798084443216,123.5338355290646,296.42661410143467,296.3757091634594,297.2482102432223,297.1573119392826,296.528934312306,2821.508743473112,4653.0969638533825,0.4257493957405141,0.064
21107016.0,21107016.0,289.8909088,287.85632274187253,0.8080120908270676,173.50314882591096,1.0,1.0,1.0,3.0,0.44563900692882064,283.15,283.15,283.15000019498143,288.7351706470299,3.9682539682539675,1.0919151061319643,53000.12210559071,290.2609094399999,288.16317540981134,1.205079523197612,0.6745,0.6781113323403248,0.1421925,0.14295381115463549,0.13502943750000002,0.13575239698782748,0.1421925,0.14295381115463549,0.10502289583333334,0.10558519765719916,297.15,293.15,296.6854807258344,297.00755281782983,296.8866972569364,296.4000443879642,296.98560612287366,296.7930762622877,0.0,2582.1905608753877,114.21792944359619,123.52897044772607,296.42661410143467,296.3757091634594,297.2482102432223,297.1573119392826,296.528934312306,2821.508743473112,4653.0969638533825,0.4257493957405141,0.064
21107052.0,21107052.0,289.89614603636363,287.85857413642896,0.8077684405263158,174.9970226923077,1.0,1.0,1.0,3.0,0.44547546895157614,283.15,283.15,283.1500001943155,288.7357795551622,3.9682539682539675,1.0919149684544758,53000.1087402234,290.2546247563635,288.1638381521092,1.2050783928289035,0.6745,0.6781106734670829,0.1421925,0.14295367225643915,0.13502943750000002,0.13575226508674038,0.1421925,0.1429536722564391,0.10502289583333334,0.10558509506746475,297.15,293.15,296.6849895788019,297.0075662063914,296.88798492422995,296.4001655798777,296.9853511432803,296.79321148651627,0.0,2582.2801824252747,114.21788584118201,123.52453053576487,296.42661410143467,296.3757091634594,297.2482102432223,297.1573119392826,296.528934312306,2821.508743473112,4653.0969638533825,0.4257493957405141,0.064
21107088.0,21107088.0,289.90095796363636,287.8606825597231,0.8075482899248121,176.4896571659919,1.0,1.0,1.0,3.0,0.4453119118397372,283.15,283.15,283.15000019494323,288.73639708610744,3.9682539682539675,1.0919148461385435,53000.0968661168,290.2488504436363,288.16450554638914,1.2050771509733929,0.6745,0.678109949765642,0.1421925,0.14295351969169912,0.13502943750000002,0.1357521202075729,0.1421925,0.14295351969169912,0.10502289583333334,0.10558498238366781,297.15,293.15,296.6845222385271,297.00759577442494,296.88928749984274,296.4004473018236,296.9851019881392,296.7933909605515,0.0,2582.370604681023,114.21784710377668,123.52036925784111,296.42661410143467,296.3757091634594,297.2482102432223,297.1573119392826,296.528934312306,2821.508743473112,4653.0969638533825,0.4257493957405141,0.064
21107124.0,21107124.0,289.90535447272725,287.862651206205,0.8073510584210527,177.98082111336032,1.0,1.0,1.0,3.0,0.44514834063004827,283.15,283.15,283.1500001977863,288.73703196903017,3.9682539682539675,1.0919147342272053,53000.08600206184,290.2435746327272,288.16518310197665,1.2050757519607835,0.6745,0.6781091346647197,0.1421925,0.1429533478588779,0.13502943750000002,0.1357519570309694,0.1421925,0.1429533478588779,0.10502289583333334,0.10558485546853176,297.15,293.15,296.6840721740314,297.00763705700786,296.89060073752546,296.4008461043473,296.98485776741256,296.79360276806494,0.0,2582.4628254679315,114.21781166150981,123.51639141272504,296.42661410143467,296.3757091634594,297.2482102432223,297.1573119392826,296.528934312306,2821.508743473112,4653.0969638533825,0.4257493957405141,0.064
21107160.0,21107160.0,289.9093454545454,287.8644832363785,0.8071761654135338,179.47028340080973,1.0,1.0,1.0,3.0,0.44498474209304456,283.15,283.15,283.150000207291,288.73772700882944,3.9682539682539675,1.091914639227256,53000.07677972037,290.2387854545454,288.16589720525644,1.2050739303483937,0.6745,0.6781080737478274,0.1421925,0.14295312420517117,0.13502943750000002,0.13575174464399953,0.1421925,0.14295312420517117,0.10502289583333334,0.10558469027866631,297.15,293.15,296.68365539653985,297.00770067610296,296.89193404255315,296.4014831465656,296.9846255173792,296.79387975582813,0.0,2582.5615849600313,114.21778157507723,123.51270245949797,296.42661410143467,296.3757091634594,297.2482102432223,297.1573119392826,296.528934312306,2821.508743473112,4653.0969638533825,0.4257493957405141,0.064
21107196.0,21107196.0,289.9129408,287.86618177886186,0.8070230303007518,180.95781289473686,1.0,1.0,1.0,3.0,0.4448211187285337,283.15,283.15,283.15000022781794,288.73854541254974,3.9682539682539675,1.0919145538662427,53000.068493101746,290.2344710399999,288.166689591193,1.2050713277818328,0.6745,0.6781065587801595,0.1421925,0.14295280483224282,0.13502943750000002,0.1357514413597415,0.1421925,0.14295280483224287,0.10502289583333334,0.10558445439091005,297.15,293.15,296.6832666908819,297.0077828473285,296.8932848871622,296.40232155435496,296.98440596062835,296.79421238807123,0.0,2582.674651858645,114.21775454129487,123.50912911129858,296.42661410143467,296.3757091634594,297.2482102432223,297.1573119392826,296.528934312306,2821.508743473112,4653.0969638533825,0.4257493957405141,0.064
21107232.0,21107232.0,289.9161504,287.86774993240147,0.806891072481203,182.44317846153848,1.0,1.0,1.0,3.0,0.4446574823367626,283.15,283.15,283.1500002537792,288.73942148976965,3.9682539682539675,1.0919144741773317,53000.06075711624,290.2306195199999,288.1675181597364,1.205068419569357,0.6745,0.6781048657276687,0.1421925,0.1429524479169481,0.13502943750000002,0.13575110242434418,0.1421925,0.14295244791694814,0.10502289583333334,0.10558419077448994,297.15,293.15,296.6828928197076,297.0078747984557,296.8946447413058,296.4032711114562,296.98419280267103,296.7945752547193,0.0,2582.794314693537,114.21772930386788,123.50563228651392,296.42661410143467,296.3757091634594,297.2482102432223,297.1573119392826,296.528934312306,2821.508743473112,4653.0969638533825,0.4257493957405141,0.064
21107268.0,21107268.0,289.91898414545454,287.8691907678398,0.8067797113533834,183.92614896761137,1.0,1.0,1.0,3.0,0.44449379690383883,283.15,283.15,283.15000029479216,288.74055089387656,3.9682539682539675,1.0919144074159968,53000.05427610554,290.2272190254544,288.1685151242821,1.2050641515273313,0.6745,0.6781023811044502,0.1421925,0.14295192412927282,0.13502943750000002,0.1357506050228978,0.1421925,0.14295192412927285,0.10502289583333334,0.1055838039066983,297.15,293.15,296.6825684986204,297.00799827671557,296.8960341751865,296.40461524257745,296.9840042345663,296.7950440855333,0.0,2582.945867986054,114.21770816059879,123.50223383403694,296.42661410143467,296.3757091634594,297.2482102432223,297.1573119392826,296.528934312306,2821.508743473112,4653.0969638533825,0.4257493957405141,0.064
21107304.0,21107304.0,289.9214519272727,287.87050733003423,0.8066883663157894,185.40649327935222,1.0,1.0,1.0,3.0,0.44433008381245775,283.15,283.15,283.1500003351546,288.74176697121624,3.9682539682539675,1.091914346281062,53000.04834129097,290.22425768727265,288.16957489661695,1.2050594189663992,0.6745,0.6780996260608035,0.1421925,0.14295134333380405,0.13502943750000002,0.1357500534854717,0.1421925,0.142951343333804,0.10502289583333334,0.10558337493314465,297.15,293.15,296.68226044558406,297.0081365199296,296.8974373102916,296.4061620899083,296.9832670855044,296.7954526902436,0.0,2583.1103282903186,114.21768879920907,123.49888475651883,296.42661410143467,296.3757091634594,297.2482102432223,297.1573119392826,296.528934312306,2821.508743473112,4653.0969638533825,0.4257493957405141,0.064
21107340.0,21107340.0,289.9235636363636,287.8717026397287,0.8066164567669174,186.88398026315792,1.0,1.0,1.0,3.0,0.44416633274726874,283.15,283.15,283.15000037112924,288.743086838989,3.9682539682539675,1.0919142922970466,53000.04310066864,290.22172363636355,288.17071351692437,1.2050543834251748,0.6745,0.6780966926229016,0.1421925,0.14295072493073677,0.13502943750000002,0.13574946623496045,0.1421925,0.14295072493073674,0.10502289583333334,0.10558291818274701,297.15,293.15,296.6819712972841,297.00829355665786,296.89885761011107,296.4079941318416,296.98165077628806,296.79575347443654,0.0,2583.291352377551,114.21767170251215,123.49560461997514,296.42661410143467,296.3757091634594,297.2482102432223,297.1573119392826,296.528934312306,2821.508743473112,4653.0969638533825,0.4257493957405141,0.064
21107376.0,21107376.0,289.9253291636363,287.8727796953765,0.8065634021052631,188.35837878542512,1.0,1.0,1.0,3.0,0.44400255075447315,283.15,283.15,283.150000389469,288.7443561613679,3.9682539682539675,1.0919142432080222,53000.03833523905,290.21960500363633,288.1718309915647,1.2050496060701412,0.6745,0.6780939086130222,0.1421925,0.14295013802884676,0.13502943750000002,0.13574890889872915,0.1421925,0.14295013802884676,0.10502289583333334,0.10558248469901156,297.15,293.15,296.6816639512088,297.00845990952223,296.90028400075056,296.4100747150897,296.97785720047614,296.79566795540944,0.0,2583.4709961121557,114.21765615605662,123.49242386074287,296.42661410143467,296.3757091634594,297.2482102432223,297.1573119392826,296.528934312306,2821.508743473112,4653.0969638533825,0.4257493957405141,0.064
21107412.0,21107412.0,289.9267584,287.87374147491306,0.8065286217293233,189.8294577125506,1.0,1.0,1.0,3.0,0.4438387333400325,283.15,283.15,283.15000039058134,288.7455687260289,3.9682539682539675,1.0919141997417083,53000.03411564708,290.2178899199999,288.1729207910383,1.2050446747498706,0.6745,0.6780910379797273,0.1421925,0.1429495328657262,0.13502943750000002,0.13574833422119156,0.1421925,0.1429495328657263,0.10502289583333334,0.10558203772759346,297.15,293.15,296.68133688387763,297.00863794423947,296.90171832243163,296.41244249703493,296.9715837947127,296.7951438884593,0.0,2583.648402500854,114.21764239031026,123.48934228868694,296.42661410143467,296.3757091634594,297.2482102432223,297.1573119392826,296.528934312306,2821.508743473112,4653.0969638533825,0.4257493957405141,0.064
21107448.0,21107448.0,289.9278612363636,287.87459093748026,0.8065115350375941,191.2969859109312,1.0,1.0,1.0,3.0,0.4436748858910196,283.15,283.15,283.1500003608105,288.7466005996844,3.9682539682539675,1.091914161014414,53000.03035610652,290.21656651636357,288.173909425009,1.2050414805765808,0.6745,0.6780891701186366,0.1421925,0.14294913909873122,0.13502943750000002,0.13574796029052827,0.1421925,0.14294913909873122,0.10502289583333334,0.1055817468926331,297.15,293.15,296.6809831974946,297.0088191601342,296.90315110316214,296.41515576193916,296.96398466791373,296.7944187781288,0.0,2583.809625016631,114.21763012540863,123.48646330288733,296.42661410143467,296.3757091634594,297.2482102432223,297.1573119392826,296.528934312306,2821.508743473112,4653.0969638533825,0.4257493957405141,0.064
21107484.0,21107484.0,289.92864756363633,287.87533102509974,0.8065115614285715,192.76073224696358,1.0,1.0,1.0,3.0,0.44351101877757837,283.15,283.15,283.1500003046189,288.74735958392887,3.9682539682539675,1.0919141260712242,53000.02696391661,290.2156229236363,288.17472264783555,1.205039482221444,0.6745,0.6780879997664118,0.1421925,0.14294889237477465,0.13502943750000002,0.13574772599549106,0.1421925,0.14294889237477465,0.10502289583333334,0.10558156466315974,297.15,293.15,296.68061742720784,297.0090023195156,296.9045803370646,296.4183757975584,296.9560386784507,296.79372291195943,0.0,2583.940112052599,114.21761905893024,123.48380741623818,296.42661410143467,296.3757091634594,297.2482102432223,297.1573119392826,296.528934312306,2821.508743473112,4653.0969638533825,0.4257493957405141,0.064
21107520.0,21107520.0,289.92912727272727,287.87596466429574,0.8065281203007518,194.22046558704454,1.0,1.0,1.0,3.0,0.4433471382323357,283.15,283.15,283.1500002275225,288.74789306080953,3.9682539682539675,1.091914093954859,53000.02384614723,290.2150472727272,288.17539034563157,1.2050385113885222,0.6745,0.6780874283900286,0.1421925,0.1429487719219409,0.13502943750000002,0.1357476116105665,0.1421925,0.1429487719219409,0.10502289583333334,0.10558147569710727,297.15,293.15,296.68024571927236,297.00918673929857,296.9060065587617,296.42205214660635,296.9478982488308,296.793077882554,0.0,2584.0448615207256,114.2176088877055,123.48133524357374,296.42661410143467,296.3757091634594,297.2482102432223,297.1573119392826,296.528934312306,2821.508743473112,4653.0969638533825,0.4257493957405141,0.064
21107556.0,21107556.0,289.92931025454544,287.8764947676675,0.8065606310526316,195.67595479757085,1.0,1.0,1.0,3.0,0.443183246446471,283.15,283.15,283.1500001129964,288.7479650768572,3.9682539682539675,1.0919140657147182,53000.021104671294,290.21482769454536,288.17575758098985,1.2050400304711582,0.6745,0.6780883049324408,0.1421925,0.14294895670734778,0.13502943750000002,0.13574778708725865,0.1421925,0.14294895670734778,0.10502289583333334,0.10558161217897898,297.15,293.15,296.67988125779937,297.00937007049106,296.9074247684045,296.4267913376068,296.94008267136644,296.79271002113364,0.0,2584.0951446937247,114.2175999440781,123.47923638560205,296.42661410143467,296.3757091634594,297.2482102432223,297.1573119392826,296.528934312306,2821.508743473112,4653.0969638533825,0.4257493957405141,0.064
21107592.0,21107592.0,289.9292064,287.87692423541006,0.8066085130827068,197.1269687449393,1.0,1.0,1.0,3.0,0.44301937176411904,283.15,283.15,283.14999998135573,288.747311493325,3.9682539682539675,1.091914042419603,53000.018843244994,290.2149523199999,288.17561118376875,1.2050444225232233,0.6745,0.6780908575519315,0.1421925,0.14294949482943367,0.13502943750000002,0.13574829810100808,0.1421925,0.14294949482943367,0.10502289583333334,0.10558200963411742,297.15,293.15,296.6796079578537,297.0095615933543,296.9088417136413,296.4341636529395,296.93314548993175,296.7930640815441,0.0,2584.045267568213,114.2175925665364,123.47775514559761,296.42661410143467,296.3757091634594,297.2482102432223,297.1573119392826,296.528934312306,2821.508743473112,4653.0969638533825,0.4257493957405141,0.064
21107628.0,21107628.0,289.9288256,287.87725595678364,0.8066711857894737,198.57327629554658,1.0,1.0,1.0,3.0,0.4428555136765454,283.15,283.15,283.1499998464941,288.7464098198746,3.9682539682539675,1.0919140204854798,53000.01671394019,290.2154092799999,288.1752891789246,1.2050498605493984,0.6745,0.6780940196585762,0.1421925,0.14295016143855016,0.13502943750000002,0.13574893112914974,0.1421925,0.14295016143855016,0.10502289583333334,0.10558250198933869,297.15,293.15,296.67939035357426,297.00975996508924,296.910263194073,296.44275396126216,296.92649933201614,296.793733361203,0.0,2583.96017070158,114.21758562001976,123.47650764124622,296.42661410143467,296.3757091634594,297.2482102432223,297.1573119392826,296.528934312306,2821.508743473112,4653.0969638533825,0.4257493957405141,0.064
21107664.0,21107664.0,289.92817774545455,287.877492811531,0.8067480685714286,200.0146463157895,1.0,1.0,1.0,3.0,0.442691694311583,283.15,283.15,283.1499997070933,288.74497704548634,3.9682539682539675,1.09191400142164,53000.01486327464,290.21618670545445,288.1745887811526,1.2050572569064164,0.6745,0.6780983255455424,0.1421925,0.14295106916995487,0.13502943750000002,0.13574979313284877,0.1421925,0.14295106916995481,0.10502289583333334,0.10558317243666016,297.15,293.15,296.67930078179074,297.009975057694,296.9116966800557,296.45405176370554,296.92048277765826,296.7951014121808,0.0,2583.7989333208307,114.21757958251946,123.47575919998066,296.42661410143467,296.3757091634594,297.2482102432223,297.1573119392826,296.528934312306,2821.508743473112,4653.0969638533825,0.4257493957405141,0.064
21107700.0,21107700.0,289.9272727272727,287.877637671243,0.8068385808270676,201.4508476720648,1.0,1.0,1.0,3.0,0.4425279050258117,283.15,283.15,283.14999956873896,288.74326104680466,3.9682539682539675,1.0919139838662735,53000.01315904764,290.2172727272727,288.1736850473174,1.2050662615793628,0.6745,0.6781035634796403,0.1421925,0.14295217338781138,0.13502943750000002,0.13575084172483529,0.1421925,0.14295217338781135,0.10502289583333334,0.10558398800820522,297.15,293.15,296.67927426692125,297.01020045999974,296.91313790964114,296.46566207027263,296.91484258383235,296.79662345813347,0.0,2583.5956175082,114.21757402275159,123.47532055745852,296.42661410143467,296.3757091634594,297.2482102432223,297.1573119392826,296.528934312306,2821.508743473112,4653.0969638533825,0.4257493957405141,0.064
21107736.0,21107736.0,289.9261204363636,287.8776934006717,0.8069421419548872,202.88164923076926,1.0,1.0,1.0,3.0,0.4423641700187382,283.15,283.15,283.14999945975114,288.74126414273934,3.9682539682539675,1.0919139684200436,53000.011659569805,290.2186554763636,288.17255063092165,1.205075412412068,0.6745,0.6781088941172588,0.1421925,0.14295329714865576,0.13502943750000002,0.13575190887531585,0.1421925,0.14295329714865576,0.10502289583333334,0.10558481801413455,297.15,293.15,296.67931299111035,297.01044785930804,296.9145970095525,296.47545508502316,296.909776050206,296.79791779904,0.0,2583.341165840614,114.2175691309453,123.47523718471477,296.42661410143467,296.3757091634594,297.2482102432223,297.1573119392826,296.528934312306,2821.508743473112,4653.0969638533825,0.4257493957405141,0.064
21107772.0,21107772.0,289.9247307636363,287.8776628589909,0.8070581713533835,204.3068198582996,1.0,1.0,1.0,3.0,0.4422004789181162,283.15,283.15,283.14999939233934,288.7391878458095,3.9682539682539675,1.091913954419261,53000.010300412134,290.2203230836363,288.1713188008597,1.205083881766682,0.6745,0.6781138327872753,0.1421925,0.1429543382781388,0.13502943750000002,0.13575289755705688,0.1421925,0.14295433827813883,0.10502289583333334,0.10558558698882203,297.15,293.15,296.6793849845057,297.01071323883383,296.916070907988,296.4840328415181,296.9051267934899,296.79906575326714,0.0,2583.060990332944,114.21756469691091,123.47534559105578,296.42661410143467,296.3757091634594,297.2482102432223,297.1573119392826,296.528934312306,2821.508743473112,4653.0969638533825,0.4257493957405141,0.064
21107808.0,21107808.0,289.92311359999997,287.877548901004,0.8071860884210527,205.72612842105264,1.0,1.0,1.0,3.0,0.44203686792172703,283.15,283.15,283.14999942816974,288.7375310389978,3.9682539682539675,1.091913942803115,53000.009172748425,290.2222636799999,288.17030651048276,1.2050894810835304,0.6745,0.6781171020602433,0.1421925,0.14295502747917146,0.13502943750000002,0.13575355203902856,0.1421925,0.14295502747917146,0.10502289583333334,0.10558609603035557,297.15,293.15,296.67948118176554,297.0110155002034,296.9175756262872,296.4907363272649,296.90126154681155,296.8000140364665,0.0,2582.806211211133,114.21756101808872,123.4755437741131,296.42661410143467,296.3757091634594,297.2482102432223,297.1573119392826,296.528934312306,2821.508743473112,4653.0969638533825,0.4257493957405141,0.064
21107844.0,21107844.0,289.9212788363636,287.8773543782989,0.8073253125563911,207.13934378542513,1.0,1.0,1.0,3.0,0.4418732921033305,283.15,283.15,283.1499994922447,288.73625273440626,3.9682539682539675,1.0919139324876619,53000.0081713525,290.22446539636354,288.16954954097633,1.2050934595935352,0.6745,0.6781194264198739,0.1421925,0.14295551748140534,0.13502943750000002,0.13575401735700254,0.1421925,0.14295551748140534,0.10502289583333334,0.10558645794433531,297.15,293.15,296.67957470779567,297.0113399447598,296.91909832632075,296.4964999277475,296.8978924571197,296.8008810727487,0.0,2582.5967735470067,114.21755775119489,123.47571091156313,296.42661410143467,296.3757091634594,297.2482102432223,297.1573119392826,296.528934312306,2821.508743473112,4653.0969638533825,0.4257493957405141,0.064
21107880.0,21107880.0,289.91923636363634,287.87708214035047,0.8074752631578948,208.54623481781377,1.0,1.0,1.0,3.0,0.44170975818271213,283.15,283.15,283.1499995859335,288.73547041909285,3.9682539682539675,1.0919139237881008,53000.0073268229,290.2269163636363,288.1691332344937,1.2050953667995246,0.6745,0.6781205433799958,0.1421925,0.14295575294968133,0.13502943750000002,0.13575424096337319,0.1421925,0.14295575294968133,0.10502289583333334,0.10558663186040136,297.15,293.15,296.67966216812096,297.0116924444693,296.9206436839339,296.5011113730146,296.89515376714513,296.8016526873368,0.0,2582.449292870205,114.21755499605234,123.47582283682901,296.42661410143467,296.3757091634594,297.2482102432223,297.1573119392826,296.528934312306,2821.508743473112,4653.0969638533825,0.4257493957405141,0.064
21107916.0,21107916.0,289.9169960727273,287.87673503556897,0.8076353596240601,209.94657038461543,1.0,1.0,1.0,3.0,0.44154622994681786,283.15,283.15,283.1499996845197,288.7349526444991,3.9682539682539675,1.0919139157317028,53000.00654472987,290.22960471272717,288.1689025772697,1.2050960689089982,0.6745,0.6781209592378163,0.1421925,0.14295584061738056,0.13502943750000002,0.13575432421474098,0.1421925,0.14295584061738056,0.10502289583333334,0.1055866966114652,297.15,293.15,296.67974644524395,297.01205799660306,296.9221992310274,296.50532141561206,296.89283169967223,296.80243135763175,0.0,2582.3389249552542,114.2175524445991,123.47583979834306,296.42661410143467,296.3757091634594,297.2482102432223,297.1573119392826,296.528934312306,2821.508743473112,4653.0969638533825,0.4257493957405141,0.064
21107952.0,21107952.0,289.91456785454545,287.87631591229604,0.8078050213533835,211.34011935222674,1.0,1.0,1.0,3.0,0.4413827094373299,283.15,283.15,283.14999978740644,288.73458635330314,3.9682539682539675,1.0919139081042193,53000.00580427464,290.23251857454534,288.16877875959983,1.205096407059812,0.6745,0.6781211605250852,0.1421925,0.14295588305109438,0.13502943750000002,0.13575436451082207,0.1421925,0.14295588305109438,0.10502289583333334,0.10558672795286161,297.15,293.15,296.6798278628621,297.01243087604706,296.9237603468266,296.50924150398345,296.8907432818704,296.803200774318,0.0,2582.2491123340365,114.21755002898259,123.47582730992919,296.42661410143467,296.3757091634594,297.2482102432223,297.1573119392826,296.528934312306,2821.508743473112,4653.0969638533825,0.4257493957405141,0.064
21107988.0,21107988.0,289.9119616,287.8758276197473,0.8079836677443609,212.72665058704456,1.0,1.0,1.0,3.0,0.4412191863784671,283.15,283.15,283.1499998952081,288.73478827429363,3.9682539682539675,1.091913901764265,53000.00518880924,290.2356460799999,288.16905663856437,1.2050943849791305,0.6745,0.6781199872432649,0.1421925,0.14295563570954478,0.13502943750000002,0.13575412962930355,0.1421925,0.14295563570954478,0.10502289583333334,0.10558654526723613,297.15,293.15,296.6799071003871,297.01283252968784,296.92534359641115,296.51238757461795,296.88971871493175,296.8040379032072,0.0,2582.24095369201,114.21754802112542,123.47557106044201,296.42661410143467,296.3757091634594,297.2482102432223,297.1573119392826,296.528934312306,2821.508743473112,4653.0969638533825,0.4257493957405141,0.064
21108024.0,21108024.0,289.90918719999996,287.8752730089013,0.8081707181954887,214.10593295546562,1.0,1.0,1.0,3.0,0.4410556526442743,283.15,283.15,283.1500000122484,288.73529928878554,3.9682539682539675,1.0919138959199963,53000.00462146365,290.2389753599999,288.16954655148055,1.2050908811494974,0.6745,0.6781179518672869,0.1421925,0.1429552066284495,0.13502943750000002,0.13575372216351644,0.1421925,0.1429552066284495,0.10502289583333334,0.10558622834940168,297.15,293.15,296.6799894356407,297.0132478897018,296.92693790690123,296.51525304119906,296.88913926639367,296.8049135079673,0.0,2582.27498566221,114.2175461702514,123.4751449477447,296.42661410143467,296.3757091634594,297.2482102432223,297.1573119392826,296.528934312306,2821.508743473112,4653.0969638533825,0.4257493957405141,0.064
21108060.0,21108060.0,289.90625454545454,287.87465493333553,0.8083655921052632,215.47773532388666,1.0,1.0,1.0,3.0,0.44089210683853797,283.15,283.15,283.1500001410117,288.7361159950944,3.9682539682539675,1.091913890525827,53000.00409781246,290.24249454545446,288.17024268332267,1.2050860356847926,0.6745,0.6781151348465504,0.1421925,0.14295461276748422,0.13502943750000002,0.1357531582187789,0.1421925,0.14295461276748422,0.10502289583333334,0.10558578972571693,297.15,293.15,296.68007520077634,297.0136760699428,296.9285425152278,296.5178662532999,296.8889864019057,296.80582928823054,0.0,2582.349976627895,114.21754446192328,123.4745420777981,296.42661410143467,296.3757091634594,297.2482102432223,297.1573119392826,296.528934312306,2821.508743473112,4653.0969638533825,0.4257493957405141,0.064
21108096.0,21108096.0,289.9031735272727,287.87397625000875,0.8085677088721805,216.8418265587045,1.0,1.0,1.0,3.0,0.440728503121621,283.15,283.15,283.15000031306323,288.7378177411934,3.9682539682539675,1.0919138859324282,53000.00365189789,290.24619176727265,288.17153221427463,1.2050768497002635,0.6745,0.6781097919967672,0.1421925,0.14295348643217243,0.13502943750000002,0.13575208862352187,0.1421925,0.14295348643217243,0.10502289583333334,0.1055849578182948,297.15,293.15,296.6801827339165,297.0141381061654,296.93017705253175,296.5200695375833,296.8897844756977,296.80687038117895,0.0,2582.5399797779446,114.21754300719847,123.47335749762277,296.42661410143467,296.3757091634594,297.2482102432223,297.1573119392826,296.528934312306,2821.508743473112,4653.0969638533825,0.4257493957405141,0.064
21108132.0,21108132.0,289.8999540363636,287.8732398199902,0.8087764878947369,218.19797552631582,1.0,1.0,1.0,3.0,0.4405648847457399,283.15,283.15,283.15000049633653,288.7397402070793,3.9682539682539675,1.0919138815308005,53000.00322459999,290.25005515636354,288.1729691962991,1.205066524242981,0.6745,0.6781037863799578,0.1421925,0.14295222037780891,0.13502943750000002,0.13575088634767365,0.1421925,0.14295222037780894,0.10502289583333334,0.1055840227148573,297.15,293.15,296.68029603654037,297.01460856133195,296.9318190341353,296.52217476704004,296.8908246637666,296.80794461256284,0.0,2582.7585233150794,114.21754161320753,123.47202514545606,296.42661410143467,296.3757091634594,297.2482102432223,297.1573119392826,296.528934312306,2821.508743473112,4653.0969638533825,0.4257493957405141,0.064
21108168.0,21108168.0,289.8966059636363,287.87244850913527,0.8089913485714285,219.54595109311742,1.0,1.0,1.0,3.0,0.440401181911929,283.15,283.15,283.1500006133122,288.7420699733476,3.9682539682539675,1.0919138778279522,53000.00286513759,290.2540728436363,288.1747685581539,1.2050557808480693,0.6745,0.6780975266652595,0.1421925,0.14295090075663439,0.13502943750000002,0.13574963320348593,0.1421925,0.1429509007566344,0.10502289583333334,0.10558304804715572,297.15,293.15,296.68035923099313,297.01039420812526,296.93347335152885,296.52393947034386,296.89296813612964,296.8082268794241,0.0,2583.0585336468794,114.2175404405192,123.47032522425704,296.42661410143467,296.3757091634594,297.2482102432223,297.1573119392826,296.528934312306,2821.508743473112,4653.0969638533825,0.4257493957405141,0.064
21108204.0,21108204.0,289.89313919999995,287.87160518870814,0.8092117103007519,220.8855221255061,1.0,1.0,1.0,3.0,0.44023742624453105,283.15,283.15,283.15000064405154,288.74417483233816,3.9682539682539675,1.0919138744981371,53000.00254188827,290.25823295999993,288.17647967817516,1.2050467943915901,0.6745,0.6780922854414614,0.1421925,0.14294979584527057,0.13502943750000002,0.13574858395292808,0.1421925,0.14294979584527057,0.10502289583333334,0.1055822319633885,297.15,293.15,296.6803523773267,297.0033877791106,296.93511881204836,296.52553294756973,296.8958974627003,296.80805787575116,0.0,2583.3551609925394,114.21753938597006,123.46861100529185,296.42661410143467,296.3757091634594,297.2482102432223,297.1573119392826,296.528934312306,2821.508743473112,4653.0969638533825,0.4257493957405141,0.064
21108240.0,21108240.0,289.8895636363636,287.8707127359506,0.8094369924812029,222.21645748987856,1.0,1.0,1.0,3.0,0.4400736252290247,283.15,283.15,283.1500005876112,288.7458567077153,3.9682539682539675,1.0919138715113803,53000.00225194212,290.26252363636354,288.1779558335709,1.2050403716926463,0.6745,0.6780885335813988,0.1421925,0.14294900490922613,0.13502943750000002,0.1357478328609283,0.1421925,0.14294900490922613,0.10502289583333334,0.10558164778072203,297.15,293.15,296.68027629933033,296.9944830487338,296.93674761112607,296.52697864094546,296.8998779962863,296.8076727192844,0.0,2583.619954811804,114.21753844006723,123.46699815127755,296.42661410143467,296.3757091634594,297.2482102432223,297.1573119392826,296.528934312306,2821.508743473112,4653.0969638533825,0.4257493957405141,0.064
21108276.0,21108276.0,289.88588916363636,287.86977403459815,0.8096666145112782,223.5385260526316,1.0,1.0,1.0,3.0,0.43990978751857224,283.15,283.15,283.15000043095444,288.74638922097677,3.9682539682539675,1.0919138690454486,53000.002012556244,290.26693300363627,288.17866990109064,1.205039398790176,0.6745,0.6780879562711325,0.1421925,0.14294888320546034,0.13502943750000002,0.13574771728808843,0.1421925,0.14294888320546034,0.10502289583333334,0.10558155789073545,297.15,293.15,296.6801271409706,296.98481078565135,296.93833042807324,296.52826780057705,296.90704977149255,296.807717185353,0.0,2583.752120517289,114.21753765910927,123.46587107757388,296.42661410143467,296.3757091634594,297.2482102432223,297.1573119392826,296.528934312306,2821.508743473112,4653.0969638533825,0.4257493957405141,0.064
21108312.0,21108312.0,289.8821256727272,287.86879197534245,0.8098999957894737,224.85149668016197,1.0,1.0,1.0,3.0,0.4397459419537353,283.15,283.15,283.15000024713055,288.7465862476586,3.9682539682539675,1.0919138667155552,53000.00178637658,290.27144919272723,288.17915947617604,1.2050391261383946,0.6745,0.6780877988117534,0.1421925,0.14294885001117905,0.13502943750000002,0.13574768576599597,0.1421925,0.142948850011179,0.10502289583333334,0.1055815333735524,297.15,293.15,296.67996333877954,296.97506967014067,296.93990228158617,296.52952276146294,296.9151981854671,296.80793124748726,0.0,2583.8445758152743,114.21753692123437,123.46487210860354,296.42661410143467,296.3757091634594,297.2482102432223,297.1573119392826,296.528934312306,2821.508743473112,4653.0969638533825,0.4257493957405141,0.064
21108348.0,21108348.0,289.8782830545454,287.86776945624155,0.8101365557142858,226.1551382388664,1.0,1.0,1.0,3.0,0.4395821029523629,283.15,283.15,283.15000001029114,288.7459831096483,3.9682539682539675,1.0919138646127877,53000.00158224569,290.2760603345454,288.17911411999046,1.2050455906371382,0.6745,0.6780915310988522,0.1421925,0.1429496368210134,0.13502943750000002,0.1357484329396469,0.1421925,0.1429496368210134,0.10502289583333334,0.10558211450861422,297.15,293.15,296.6797960975977,296.9658576399632,296.94143949687975,296.53074912470447,296.9261393385675,296.80879633954254,0.0,2583.8379893841543,114.21753625529009,123.46440955581375,296.42661410143467,296.3757091634594,297.2482102432223,297.1573119392826,296.528934312306,2821.508743473112,4653.0969638533825,0.4257493957405141,0.064
21108384.0,21108384.0,289.8743712,287.86670938307566,0.8103757136842106,227.44921959514173,1.0,1.0,1.0,3.0,0.4394182939406161,283.15,283.15,283.1499997793446,288.74461371330875,3.9682539682539675,1.0919138627693876,53000.001403293456,290.28075455999993,288.17849452801084,1.2050529823937812,0.6745,0.6780958304546517,0.1421925,0.1429505431755716,0.13502943750000002,0.1357492936358592,0.1421925,0.14295054317557163,0.10502289583333334,0.10558278393900158,297.15,293.15,296.6796386516578,296.95743047777154,296.942951563897,296.53194688781934,296.93743015736175,296.8098795477015,0.0,2583.718051682131,114.21753567148706,123.46435461988247,296.42661410143467,296.3757091634594,297.2482102432223,297.1573119392826,296.528934312306,2821.508743473112,4653.0969638533825,0.4257493957405141,0.064
21108420.0,21108420.0,289.87039999999996,287.8656146696512,0.8106168890977443,228.73350961538463,1.0,1.0,1.0,3.0,0.4392545225414653,283.15,283.15,283.149999593981,288.74280231456146,3.9682539682539675,1.0919138611269599,53000.00124385103,290.28551999999996,288.17750304830366,1.205061051388425,0.6745,0.6781005289113612,0.1421925,0.1429515336652761,0.13502943750000002,0.13575023422884153,0.1421925,0.1429515336652761,0.10502289583333334,0.10558351551132118,297.15,293.15,296.6794747514371,296.94969495308175,296.94444200922607,296.53309677917935,296.94642561163346,296.8106268209116,0.0,2583.518184106271,114.21753515133179,123.4645848234156,296.42661410143467,296.3757091634594,297.2482102432223,297.1573119392826,296.528934312306,2821.508743473112,4653.0969638533825,0.4257493957405141,0.064
