,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21108456.0,21108456.0,289.8663793454545,287.8644882380517,0.8108595013533835,230.00777716599194,1.0,1.0,1.0,3.0,0.4390908074150185,283.15,283.15,283.1499995478148,288.7412175695214,3.9682539682539675,1.091913859717831,53000.00110705668,290.29034478545447,288.17655096547304,1.205065767317045,0.6745,0.678103283852274,0.1421925,0.1429521144390874,0.13502943750000002,0.13575078574570112,0.1421925,0.1429521144390874,0.10502289583333334,0.10558394446887866,297.15,293.15,296.6792999238862,296.94299700986573,296.9459182887461,296.53417893318664,296.95312476959054,296.8111037850551,0.0,2583.303579604997,114.21753470506228,123.46479205385283,296.42661410143467,296.3757091634594,297.2482102432223,297.1573119392826,296.528934312306,2821.508743473112,4653.0969638533825,0.4257493957405141,0.064
21108492.0,21108492.0,289.8623191272727,287.86333301883514,0.811102969849624,231.27179111336036,1.0,1.0,1.0,3.0,0.43892711108254134,283.15,283.15,283.149999550915,288.7397830399513,3.9682539682539675,1.0919138583870982,53000.00097787281,290.2952170472726,288.1756655513349,1.2050691305918708,0.6745,0.6781052534734809,0.1421925,0.14295252965830677,0.13502943750000002,0.13575118004791561,0.1421925,0.1429525296583068,0.10502289583333334,0.1055842511483788,297.15,293.15,296.67912033250826,296.9366842718986,296.9473903568297,296.53524015854174,296.9590533950599,296.81149770296764,0.0,2583.0938585059484,114.21753428362055,123.46495773831414,296.42661410143467,296.3757091634594,297.2482102432223,297.1573119392826,296.528934312306,2821.508743473112,4653.0969638533825,0.4257493957405141,0.064
21108528.0,21108528.0,289.8582292363636,287.86215195118007,0.8113467139849624,232.52532032388666,1.0,1.0,1.0,3.0,0.4387634779848376,283.15,283.15,283.14999960531907,288.7388362979226,3.9682539682539675,1.0919138573340397,53000.000875644735,290.30012491636353,288.1751160385404,1.205071124244872,0.6745,0.678106419074716,0.1421925,0.1429527753806991,0.13502943750000002,0.1357514133918431,0.1421925,0.1429527753806991,0.10502289583333334,0.1055844326381002,297.15,293.15,296.67891357212807,296.9319208332818,296.94884084825577,296.5362322316511,296.9627711826774,296.8117357335988,0.0,2582.936345062215,114.2175339501178,123.4651279205546,296.42661410143467,296.3757091634594,297.2482102432223,297.1573119392826,296.528934312306,2821.508743473112,4653.0969638533825,0.4257493957405141,0.064
21108564.0,21108564.0,289.85411956363635,287.8609479829776,0.8115901531578947,233.76813366396766,1.0,1.0,1.0,3.0,0.43859985949855834,283.15,283.15,283.1499996614518,288.7379869582455,3.9682539682539675,1.0919138563463422,53000.00077976182,290.30505652363627,288.17464366150574,1.2050731275380504,0.6745,0.678107587503973,0.1421925,0.1429530216992716,0.13502943750000002,0.13575164730191777,0.1421925,0.1429530216992716,0.10502289583333334,0.10558461456815828,297.15,293.15,296.67869983238415,296.9275274385681,296.95028565003014,296.53720763275567,296.96601016262747,296.81194614327313,0.0,2582.7920358025785,114.2175336373152,123.46531843068047,296.42661410143467,296.3757091634594,297.2482102432223,297.1573119392826,296.528934312306,2821.508743473112,4653.0969638533825,0.4257493957405141,0.064
21108600.0,21108600.0,289.84999999999997,287.8597240708723,0.8118327067669173,235.0,1.0,1.0,1.0,3.0,0.43843625186606827,283.15,283.15,283.1499997391686,288.7375553675292,3.9682539682539675,1.0919138554792276,53000.00069558469,290.30999999999995,288.17445201404115,1.2050731345780563,0.6745,0.6781075951759845,0.1421925,0.14295302331662146,0.13502943750000002,0.13575164883779234,0.1421925,0.14295302331662146,0.10502289583333334,0.10558461576272737,297.15,293.15,296.6784914905238,296.92424348960924,296.95173032589526,296.53807337952435,296.96856158167606,296.81222005344574,0.0,2582.7015156880043,114.21753336270088,123.46533514999236,296.42661410143467,296.3757091634594,297.2482102432223,297.1573119392826,296.528934312306,2821.508743473112,4653.0969638533825,0.4257493957405141,0.064
21108636.0,21108636.0,289.8458804363636,287.85848318024966,0.8120737942105264,236.22532101037265,1.0,1.0,1.0,3.0,0.43827265179409425,283.15,283.15,283.1499998451746,288.73727804206214,3.9682539682539675,1.0919138546420737,53000.000614316086,290.31494347636357,288.17434212147987,1.2050715943992096,0.6745,0.6781067072955029,0.1421925,0.14295283614101673,0.13502943750000002,0.13575147109131047,0.1421925,0.14295283614101667,0.10502289583333334,0.10558447751546371,297.15,293.15,296.6782823395915,296.9211873414712,296.9531749371693,296.53891418472443,296.9708997696512,296.81249171452157,0.0,2582.624372014679,114.21753309757499,123.46525996403173,296.42661410143467,296.3757091634594,297.2482102432223,297.1573119392826,296.528934312306,2821.508743473112,4653.0969638533825,0.4257493957405141,0.064
21108672.0,21108672.0,289.84177076363636,287.8572282851722,0.8123128348872181,237.4486618209758,1.0,1.0,1.0,3.0,0.43810905510279086,283.15,283.15,283.14999993133785,288.73745427503667,3.9682539682539675,1.0919138539646036,53000.00054854917,290.31987508363625,288.1745855071965,1.205069715983806,0.6745,0.6781056136036063,0.1421925,0.1429526055779552,0.13502943750000002,0.13575125214305017,0.1421925,0.14295260557795517,0.10502289583333334,0.10558430722237235,297.15,293.15,296.6780855809333,296.91983430753817,296.9546162413617,296.53962290774524,296.97242839235525,296.8129174859868,0.0,2582.619716089337,114.21753288302105,123.46505702740322,296.42661410143467,296.3757091634594,297.2482102432223,297.1573119392826,296.528934312306,2821.508743473112,4653.0969638533825,0.4257493957405141,0.064
21108708.0,21108708.0,289.8376808727273,287.8559623682623,0.8125492481954888,238.67003646945832,1.0,1.0,1.0,3.0,0.4379454511634704,283.15,283.15,283.15000001832044,288.7377891428407,3.9682539682539675,1.0919138533279107,53000.000486740726,290.32478295272716,288.1749390727761,1.2050671304041587,0.6745,0.6781041088951734,0.1421925,0.1429522883677938,0.13502943750000002,0.1357509509126079,0.1421925,0.1429522883677938,0.10502289583333334,0.10558407293202837,297.15,293.15,296.67790124561293,296.9189911389573,296.95606111641786,296.54031750988383,296.97379574301937,296.81341335077826,0.0,2582.638154943061,114.21753268138097,123.46475982174078,296.42661410143467,296.3757091634594,297.2482102432223,297.1573119392826,296.528934312306,2821.508743473112,4653.0969638533825,0.4257493957405141,0.064
21108744.0,21108744.0,289.8336206545454,287.8546884205345,0.8127824535338346,239.88945899346908,1.0,1.0,1.0,3.0,0.437781828584133,283.15,283.15,283.1500001123412,288.7385095801302,3.9682539682539675,1.0919138527781607,53000.00043337257,290.32965521454537,288.17555709934777,1.2050627946185606,0.6745,0.67810158609671,0.1421925,0.14295175653232978,0.13502943750000002,0.13575044586878665,0.1421925,0.14295175653232975,0.10502289583333334,0.10558368012016739,297.15,293.15,296.6777461101417,296.9192551833811,296.9575146294805,296.54098518114046,296.97482615592406,296.8140654520136,0.0,2582.7109103374455,114.21753250727575,123.46423176846167,296.42661410143467,296.3757091634594,297.2482102432223,297.1573119392826,296.528934312306,2821.508743473112,4653.0969638533825,0.4257493957405141,0.064
21108780.0,21108780.0,289.82959999999997,287.8534094411744,0.8130118703007518,241.10694343065694,1.0,1.0,1.0,3.0,0.4376181837514097,283.15,283.15,283.15000021411834,288.73949279089425,3.9682539682539675,1.091913852273742,53000.000384404964,290.3344799999999,288.1763525788765,1.2050570961329279,0.6745,0.6780982719839682,0.1421925,0.14295105787854764,0.13502943750000002,0.13574978241025537,0.1421925,0.14295105787854764,0.10502289583333334,0.10558316409686529,297.15,293.15,296.67760268995426,296.92022171049507,296.95825759333206,296.5416526511402,296.97571030832535,296.8146889906494,0.0,2582.819764582019,114.21753234752693,123.4635050972793,296.42661410143467,296.3757091634594,297.2482102432223,297.1573119392826,296.528934312306,2821.508743473112,4653.0969638533825,0.4257493957405141,0.064
21108816.0,21108816.0,289.8256288,287.8521284372668,0.8132369178947368,242.32250381867075,1.0,1.0,1.0,3.0,0.4374544799172476,283.15,283.15,283.15000030738565,288.7409411252664,3.9682539682539675,1.0919138518583957,53000.000344084285,290.3392454399999,288.17748760373365,1.2050497282262234,0.6745,0.6780939821796249,0.1421925,0.14295015353754825,0.13502943750000002,0.13574892362616722,0.1421925,0.14295015353754825,0.10502289583333334,0.10558249615368562,297.15,293.15,296.6774628700112,296.9227011573114,296.9561614100153,296.5423281638865,296.97633701758554,296.814998123762,0.0,2582.999557514099,114.21753221598715,123.4624142808362,296.42661410143467,296.3757091634594,297.2482102432223,297.1573119392826,296.528934312306,2821.508743473112,4653.0969638533825,0.4257493957405141,0.064
21108852.0,21108852.0,289.8217169454545,287.8508484234709,0.8134570157142857,243.53615419515944,1.0,1.0,1.0,3.0,0.4372907723589626,283.15,283.15,283.1500003915245,288.7423603166876,3.9682539682539675,1.091913851448625,53000.00030430488,290.34393966545446,288.1786100172517,1.2050425847057298,0.6745,0.6780898225731766,0.1421925,0.1429492766437901,0.13502943750000002,0.13574809090664325,0.1421925,0.1429492766437901,0.10502289583333334,0.10558184848294475,297.15,293.15,296.67731926609827,296.92534378756,296.95367014003796,296.5430034360446,296.97694843245085,296.81525701243834,0.0,2583.178160056987,114.2175320862132,123.4613337059612,296.42661410143467,296.3757091634594,297.2482102432223,297.1573119392826,296.528934312306,2821.508743473112,4653.0969638533825,0.4257493957405141,0.064
21108888.0,21108888.0,289.8178743272727,287.8495724216453,0.8136715831578947,244.7479085977718,1.0,1.0,1.0,3.0,0.43712701849586616,283.15,283.15,283.15000034025314,288.7432238294754,3.9682539682539675,1.091913851110032,53000.00027143519,290.34855080727266,288.17945204835553,1.205040115731377,0.6745,0.678088373697475,0.1421925,0.1429489712038224,0.13502943750000002,0.13574780085346164,0.1421925,0.1429489712038224,0.10502289583333334,0.10558162288602572,297.15,293.15,296.6771167578471,296.9301495544876,296.9467183080442,296.54367007140786,296.9773663846297,296.8150042152833,0.0,2583.3213696102353,114.2175319789811,123.46048799639928,296.42661410143467,296.3757091634594,297.2482102432223,297.1573119392826,296.528934312306,2821.508743473112,4653.0969638533825,0.4257493957405141,0.064
21108924.0,21108924.0,289.8141108363636,287.8483034604203,0.8138800396240602,245.95778106415673,1.0,1.0,1.0,3.0,0.4369632587839097,283.15,283.15,283.1500002412572,288.7437445385129,3.9682539682539675,1.0919138507887383,53000.0002402449,290.35306699636357,288.1800843772261,1.2050395912142107,0.6745,0.6780880571572925,0.1421925,0.14294890447344444,0.13502943750000002,0.1357477374846806,0.1421925,0.14294890447344447,0.10502289583333334,0.10558157359919602,297.15,293.15,296.6769046293277,296.9359100075015,296.93949220061785,296.54432934775076,296.9777393752349,296.81487511208655,0.0,2583.430886896094,114.2175318772277,123.45981972189188,296.42661410143467,296.3757091634594,297.2482102432223,297.1573119392826,296.528934312306,2821.508743473112,4653.0969638533825,0.4257493957405141,0.064
21108960.0,21108960.0,289.8104363636363,287.8470445747187,0.8140818045112782,247.16578563196313,1.0,1.0,1.0,3.0,0.43679949493240056,283.15,283.15,283.1500000562972,288.74347869578247,3.9682539682539675,1.0919138505036265,53000.00021256704,290.3574763636363,288.1802099092908,1.2050438605480747,0.6745,0.6780905266227932,0.1421925,0.14294942506569536,0.13502943750000002,0.13574823185167464,0.1421925,0.14294942506569536,0.10502289583333334,0.10558195810685808,297.15,293.15,296.67668417718727,296.9439584345491,296.93209360762245,296.5449677103493,296.9780203390917,296.81514485376,0.0,2583.455162134226,114.2175317869332,123.4595888440243,296.42661410143467,296.3757091634594,297.2482102432223,297.1573119392826,296.528934312306,2821.508743473112,4653.0969638533825,0.4257493957405141,0.064
21108996.0,21108996.0,289.8068608,287.84579880522597,0.8142762972180451,248.3719363388398,1.0,1.0,1.0,3.0,0.43663576710886004,283.15,283.15,283.1499998638363,288.74227842169165,3.9682539682539675,1.0919138502644068,53000.000189344166,290.3617670399999,288.1796346367042,1.2050512885557978,0.6745,0.6780948469286269,0.1421925,0.1429503358367662,0.13502943750000002,0.13574909674191415,0.1421925,0.14295033583676614,0.10502289583333334,0.1055826307992666,297.15,293.15,296.67653681388623,296.9558990704845,296.92556863123684,296.5455726617422,296.9782147354757,296.8163583825651,0.0,2583.3463898880923,114.21753171117238,123.45992946796022,296.42661410143467,296.3757091634594,297.2482102432223,297.1573119392826,296.528934312306,2821.508743473112,4653.0969638533825,0.4257493957405141,0.064
21109032.0,21109032.0,289.8033940363636,287.84456919780774,0.8144629371428572,249.57624722243565,1.0,1.0,1.0,3.0,0.43647205924325067,283.15,283.15,283.1499996783891,288.74078200911174,3.9682539682539675,1.091913850041108,53000.00016766699,290.36592715636357,288.1788302322419,1.2050599751292883,0.6745,0.6780998997297105,0.1421925,0.1429514010264149,0.13502943750000002,0.13575010827177056,0.1421925,0.1429514010264149,0.10502289583333334,0.10558341754471043,297.15,293.15,296.67641481157006,296.96851343549497,296.9194484596856,296.5461610711581,296.978381959261,296.81778394743395,0.0,2583.191952191839,114.21753164045397,123.4604823961116,296.42661410143467,296.3757091634594,297.2482102432223,297.1573119392826,296.528934312306,2821.508743473112,4653.0969638533825,0.4257493957405141,0.064
21109068.0,21109068.0,289.80004596363636,287.84335880287733,0.8146411436842105,250.77873232039954,1.0,1.0,1.0,3.0,0.4363084240399228,283.15,283.15,283.14999954257485,288.73877184112825,3.9682539682539675,1.0919138498538363,53000.00014948717,290.36994484363623,288.17759900868253,1.2050694288114612,0.6745,0.6781054063656932,0.1421925,0.14295256188977587,0.13502943750000002,0.13575121065569826,0.1421925,0.14295256188977587,0.10502289583333334,0.10558427495443198,297.15,293.15,296.67632705891697,296.97820470616125,296.914502136957,296.5466967230228,296.9785021058202,296.8188465461757,0.0,2582.945115073624,114.21753158114525,123.46145330084683,296.42661410143467,296.3757091634594,297.2482102432223,297.1573119392826,296.528934312306,2821.508743473112,4653.0969638533825,0.4257493957405141,0.064
21109104.0,21109104.0,289.7968264727273,287.8421706747106,0.8148103362406015,251.97940567038034,1.0,1.0,1.0,3.0,0.4361448194685162,283.15,283.15,283.14999945033793,288.7368228966725,3.9682539682539675,1.0919138496786123,53000.00013247691,290.3738082327272,288.1763709740488,1.2050776811531527,0.6745,0.6781102174345162,0.1421925,0.14295357611943288,0.13502943750000002,0.13575217379271376,0.1421925,0.14295357611943282,0.10502289583333334,0.10558502406099961,297.15,293.15,296.676245470056,296.9869586816661,296.9100260786621,296.547205077541,296.9786126354622,296.8198095886775,0.0,2582.6922489242306,114.21753152565198,123.46244362347232,296.42661410143467,296.3757091634594,297.2482102432223,297.1573119392826,296.528934312306,2821.508743473112,4653.0969638533825,0.4257493957405141,0.064
21109140.0,21109140.0,289.79374545454544,287.8410078707102,0.8149699342105263,253.1782813100269,1.0,1.0,1.0,3.0,0.4359812773796924,283.15,283.15,283.1499994439271,288.7350412481459,3.9682539682539675,1.0919138495274634,53000.00011780375,290.37750545454537,288.17518752432244,1.2050840457750809,0.6745,0.6781139317103115,0.1421925,0.14295435913227347,0.13502943750000002,0.1357529173606476,0.1421925,0.14295435913227347,0.10502289583333334,0.10558560239161478,297.15,293.15,296.67617261474294,296.9938706926483,296.9064872348264,296.54765603315496,296.9787039762688,296.8205781103283,0.0,2582.4340596611323,114.21753147778325,123.46347837524316,296.42661410143467,296.3757091634594,297.2482102432223,297.1573119392826,296.528934312306,2821.508743473112,4653.0969638533825,0.4257493957405141,0.064
21109176.0,21109176.0,289.79081279999997,287.83987345061854,0.8151193569924813,254.37537327698809,1.0,1.0,1.0,3.0,0.4358177878277629,283.15,283.15,283.14999949618647,288.733858991013,3.9682539682539675,1.0919138494013214,53000.000105558254,290.3810246399999,288.1743962258525,1.2050875688857983,0.6745,0.6781159907292846,0.1421925,0.14295479319758905,0.13502943750000002,0.13575332955957087,0.1421925,0.14295479319758905,0.10502289583333334,0.10558592299077735,297.15,293.15,296.67610016903234,296.9992169361578,296.9040466385211,296.5480169055068,296.9787895471136,296.82123403926636,0.0,2582.242865971584,114.21753143783424,123.46434202243739,296.42661410143467,296.3757091634594,297.2482102432223,297.1573119392826,296.528934312306,2821.508743473112,4653.0969638533825,0.4257493957405141,0.064
21109212.0,21109212.0,289.7880384,287.838770475679,0.8152580239849624,255.57069560891279,1.0,1.0,1.0,3.0,0.4356543205310565,283.15,283.15,283.14999957478454,288.7329198623076,3.9682539682539675,1.0919138492855045,53000.00009431504,290.3843539199999,288.173762006075,1.2050897242089875,0.6745,0.6781172547399806,0.1421925,0.14295505966584832,0.13502943750000002,0.1357535826042755,0.1421925,0.14295505966584832,0.10502289583333334,0.10558611980332536,297.15,293.15,296.6760283437456,297.00390797854965,296.90203237287824,296.54834370264933,296.97887257196845,296.8218369939583,0.0,2582.0780143440943,114.21753140115506,123.46513532086774,296.42661410143467,296.3757091634594,297.2482102432223,297.1573119392826,296.528934312306,2821.508743473112,4653.0969638533825,0.4257493957405141,0.064
21109248.0,21109248.0,289.78543214545454,287.8377020077457,0.8153853545864662,256.76426234344984,1.0,1.0,1.0,3.0,0.43549086224543554,283.15,283.15,283.1499996729186,288.732252040322,3.9682539682539675,1.091913849177248,53000.00008380582,290.38748142545444,288.1733074179374,1.2050909385068391,0.6745,0.6781179678171275,0.1421925,0.1429552099908627,0.13502943750000002,0.13575372535654537,0.1421925,0.1429552099908627,0.10502289583333334,0.10558623083286861,297.15,293.15,296.6759589965172,297.008166313285,296.9004797801757,296.5486319938959,296.9789549534253,296.82243840745986,0.0,2581.946032426555,114.21753136687045,123.46581527885019,296.42661410143467,296.3757091634594,297.2482102432223,297.1573119392826,296.528934312306,2821.508743473112,4653.0969638533825,0.4257493957405141,0.064
21109284.0,21109284.0,289.7830039272727,287.8366711083425,0.8155007681954888,257.9560875182482,1.0,1.0,1.0,3.0,0.4353274200112263,283.15,283.15,283.14999978930825,288.73205600751385,3.9682539682539675,1.091913849083219,53000.00007467775,290.3903952872726,288.1731840343203,1.2050902970817747,0.6745,0.67811759995124,0.1421925,0.14295513244042504,0.13502943750000002,0.13575365171277387,0.1421925,0.14295513244042504,0.10502289583333334,0.1055861735543797,297.15,293.15,296.6758937531551,297.01164323601176,296.89980016537066,296.54885086624205,296.97903918411225,296.8230454409784,0.0,2581.876641045133,114.21753133709147,123.46630962737896,296.42661410143467,296.3757091634594,297.2482102432223,297.1573119392826,296.528934312306,2821.508743473112,4653.0969638533825,0.4257493957405141,0.064
21109320.0,21109320.0,289.7807636363636,287.8356808376698,0.8156036842105263,259.1461851709566,1.0,1.0,1.0,3.0,0.43516397317433714,283.15,283.15,283.14999990137323,288.7321670621677,3.9682539682539675,1.0919138489983724,53000.000066441076,290.3930836363636,288.17328588769277,1.2050886560239944,0.6745,0.6781166486631216,0.1421925,0.14295493189774783,0.13502943750000002,0.13575346127259666,0.1421925,0.14295493189774783,0.10502289583333334,0.10558602543424186,297.15,293.15,296.6758353642194,297.0146905893608,296.8997567771601,296.54900313481124,296.97912871062255,296.8236829152348,0.0,2581.8537022964356,114.2175313102207,123.4666430193837,296.42661410143467,296.3757091634594,297.2482102432223,297.1573119392826,296.528934312306,2821.508743473112,4653.0969638533825,0.4257493957405141,0.064
21109356.0,21109356.0,289.77872116363636,287.8347342535603,0.8156935220300753,260.33456933922395,1.0,1.0,1.0,3.0,0.4350005209434511,283.15,283.15,283.15000001270096,288.73259893612845,3.9682539682539675,1.0919138489223594,53000.00005906192,290.39553460363624,288.17361962761635,1.2050858579979329,0.6745,0.6781150227057754,0.1421925,0.14295458912689551,0.13502943750000002,0.13575313576910394,0.1421925,0.14295458912689546,0.10502289583333334,0.10558577226485863,297.15,293.15,296.6757841427715,297.0173248820765,296.90033352334825,296.54908641427875,296.97922242150486,296.82435027679594,0.0,2581.877999266703,114.21753128614742,123.46680462047796,296.42661410143467,296.3757091634594,297.2482102432223,297.1573119392826,296.528934312306,2821.508743473112,4653.0969638533825,0.4257493957405141,0.064
21109392.0,21109392.0,289.77688639999997,287.8338344103822,0.8157697010526316,261.5212540606992,1.0,1.0,1.0,3.0,0.43483705348903356,283.15,283.15,283.1500001310495,288.7333617906561,3.9682539682539675,1.091913848853322,53000.00005236,290.3977363199999,288.1741823237168,1.2050816837923248,0.6745,0.6781125956058011,0.1421925,0.14295407746579375,0.13502943750000002,0.13575264988334515,0.1421925,0.1429540774657937,0.10502289583333334,0.10558539435371289,297.15,293.15,296.6757427602939,297.0196663740327,296.90142972303414,296.54908646297827,296.9793239493336,296.8250498539345,0.0,2581.9486013489814,114.21753126428337,123.46675360254008,296.42661410143467,296.3757091634594,297.2482102432223,297.1573119392826,296.528934312306,2821.508743473112,4653.0969638533825,0.4257493957405141,0.064
21109428.0,21109428.0,289.7752692363636,287.8329843578921,0.8158316406766918,262.70625337303113,1.0,1.0,1.0,3.0,0.434673562882298,283.15,283.15,283.1500002608525,288.7345281285427,3.9682539682539675,1.0919138487916904,53000.000046376954,290.39967691636355,288.175021592543,1.2050757116546458,0.6745,0.6781091221794822,0.1421925,0.14295334522684364,0.13502943750000002,0.13575195453152597,0.1421925,0.1429533452268436,0.10502289583333334,0.1055848535245202,297.15,293.15,296.67571445260353,297.0217158049408,296.9030912208973,296.5489826883685,296.9794363640977,296.8257881061816,0.0,2582.074613096738,114.21753124476474,123.46643223739396,296.42661410143467,296.3757091634594,297.2482102432223,297.1573119392826,296.528934312306,2821.508743473112,4653.0969638533825,0.4257493957405141,0.064
21109464.0,21109464.0,289.77387956363634,287.83218714003425,0.8158787603007519,263.88958131386863,1.0,1.0,1.0,3.0,0.43451002298353236,283.15,283.15,283.1500003774044,288.73607677308803,3.9682539682539675,1.0919138487381561,53000.00004118,290.4013445236363,288.17614628723146,1.2050686067895218,0.6745,0.6781049866874188,0.1421925,0.1429524734166802,0.13502943750000002,0.13575112663950656,0.1421925,0.1429524734166802,0.10502289583333334,0.10558420960850509,297.15,293.15,296.675697166814,297.0234882926622,296.90542945734825,296.5484972961028,296.97956168819593,296.8265347802246,0.0,2582.261034670389,114.21753122781051,123.46581513452215,296.42661410143467,296.3757091634594,297.2482102432223,297.1573119392826,296.528934312306,2821.508743473112,4653.0969638533825,0.4257493957405141,0.064
21109500.0,21109500.0,289.77272727272725,287.83144579368906,0.8159104793233083,265.07125192086056,1.0,1.0,1.0,3.0,0.4343464142134818,283.15,283.15,283.1500004545587,288.7378814175838,3.9682539682539675,1.0919138486931579,53000.00003681169,290.4027272727272,288.177487830998,1.205061400466859,0.6745,0.6781007876658699,0.1421925,0.14295158821375717,0.13502943750000002,0.13575028602939862,0.1421925,0.14295158821375717,0.10502289583333334,0.10558355580064338,297.15,293.15,296.67566918791283,297.02499251106394,296.9085102999801,296.54675491974916,296.9796962628144,296.82712463630406,0.0,2582.4985077251567,114.21753121355954,123.46493910254173,296.42661410143467,296.3757091634594,297.2482102432223,297.1573119392826,296.528934312306,2821.508743473112,4653.0969638533825,0.4257493957405141,0.064
21109536.0,21109536.0,289.77182225454544,287.8307633473685,0.8159262171428572,266.25127923165576,1.0,1.0,1.0,3.0,0.4341827908302186,283.15,283.15,283.1500005169524,288.73967134914506,3.9682539682539675,1.0919138486496687,53000.00003258989,290.4038132945454,288.1788303918168,1.2050544609850407,0.6745,0.6780967433098023,0.1421925,0.1429507356161291,0.13502943750000002,0.1357494763820675,0.1421925,0.1429507356161291,0.10502289583333334,0.10558292607494138,297.15,293.15,296.67562678935815,297.02645242151505,296.91176912289853,296.54424548417126,296.9798303696315,296.8275848375149,0.0,2582.738887580595,114.21753119978656,123.46404421119475,296.42661410143467,296.3757091634594,297.2482102432223,297.1573119392826,296.528934312306,2821.508743473112,4653.0969638533825,0.4257493957405141,0.064
21109572.0,21109572.0,289.77117439999995,287.83014281985925,0.8159253931578948,267.4296772839032,1.0,1.0,1.0,3.0,0.4340191098241079,283.15,283.15,283.1500005321453,288.7413312664007,3.9682539682539675,1.0919138486119893,53000.00002893206,290.40459071999993,288.18011018191237,1.2050484907734955,0.6745,0.6780932645205276,0.1421925,0.14295000224660503,0.13502943750000002,0.13574877995662799,0.1421925,0.14295000224660506,0.10502289583333334,0.10558238441071065,297.15,293.15,296.67551091028355,297.0277464938415,296.915821179348,296.5389185442962,296.97995516196045,296.827590457946,0.0,2582.9766208949804,114.21753118785355,123.46310323535721,296.42661410143467,296.3757091634594,297.2482102432223,297.1573119392826,296.528934312306,2821.508743473112,4653.0969638533825,0.4257493957405141,0.064
21109608.0,21109608.0,289.7707936,287.8295872188134,0.8159074267669173,268.60646011525165,1.0,1.0,1.0,3.0,0.4338553741608292,283.15,283.15,283.15000049578737,288.742749365063,3.9682539682539675,1.0919138485796147,53000.000025789195,290.4050476799999,288.1812492310978,1.2050447399762465,0.6745,0.6780910711655009,0.1421925,0.142949539861676,0.13502943750000002,0.1357483408647147,0.1421925,0.14294953986167602,0.10502289583333334,0.10558204289477813,297.15,293.15,296.67530910133263,297.02888993631444,296.9207410654457,296.53157163382684,296.9800618382996,296.8273147150439,0.0,2583.1967480791404,114.21753117760053,123.46220557493056,296.42661410143467,296.3757091634594,297.2482102432223,297.1573119392826,296.528934312306,2821.508743473112,4653.0969638533825,0.4257493957405141,0.064
21109644.0,21109644.0,289.77068974545455,287.82909953928515,0.815871737368421,269.78164176334997,1.0,1.0,1.0,3.0,0.43369160744692786,283.15,283.15,283.1500004405868,288.74382775280634,3.9682539682539675,1.0919138485510647,53000.00002301764,290.4051723054544,288.18214555162746,1.20504251249285,0.6745,0.6780897667512253,0.1421925,0.14294926487586893,0.13502943750000002,0.13574807973154068,0.1421925,0.14294926487586895,0.10502289583333334,0.1055818397911983,297.15,293.15,296.6750598002854,297.0299373076191,296.9267823488756,296.52392935604894,296.9801470605128,296.82717117466836,0.0,2583.373871628029,114.21753116855879,123.4614489270203,296.42661410143467,296.3757091634594,297.2482102432223,297.1573119392826,296.528934312306,2821.508743473112,4653.0969638533825,0.4257493957405141,0.064
21109680.0,21109680.0,289.7708727272727,287.8286827622156,0.8158177443609023,270.9552362658471,1.0,1.0,1.0,3.0,0.4335278055905435,283.15,283.15,283.1500003640605,288.74452166230446,3.9682539682539675,1.0919138485268447,53000.000020666455,290.40495272727264,288.18276715656083,1.205042009066561,0.6745,0.6780894684224167,0.1421925,0.14294920198466193,0.13502943750000002,0.1357480200085292,0.1421925,0.14294920198466193,0.10502289583333334,0.10558179333996716,297.15,293.15,296.6747567486252,297.03087594786155,296.9340928105774,296.51595278675234,296.98020800144025,296.8271772590514,0.0,2583.5023092766164,114.2175311608884,123.46085187184383,296.42661410143467,296.3757091634594,297.2482102432223,297.1573119392826,296.528934312306,2821.508743473112,4653.0969638533825,0.4257493957405141,0.064
21109716.0,21109716.0,289.7713524363636,287.82833985286254,0.8157448671428571,272.1272576603919,1.0,1.0,1.0,3.0,0.4333640035812768,283.15,283.15,283.15000028866905,288.7452149794568,3.9682539682539675,1.0919138485026612,53000.000018318766,290.4043770763636,288.18338702026233,1.205041209607319,0.6745,0.6780890006061934,0.1421925,0.1429491033635228,0.13502943750000002,0.13574792635550995,0.1421925,0.14294910336352282,0.10502289583333334,0.10558172049872998,297.15,293.15,296.6744545927194,297.0318135429325,296.9414673092959,296.50798417084115,296.98026808644073,296.827197540446,0.0,2583.630327954016,114.21753115322943,123.46024785699603,296.42661410143467,296.3757091634594,297.2482102432223,297.1573119392826,296.528934312306,2821.508743473112,4653.0969638533825,0.4257493957405141,0.064
21109752.0,21109752.0,289.77213876363635,287.8280737591775,0.8156525251127821,273.2977199846331,1.0,1.0,1.0,3.0,0.43320018644137764,283.15,283.15,283.1500002001586,288.7454461588823,3.9682539682539675,1.0919138484823274,53000.00001634483,290.40343348363626,288.1836699326433,1.2050433332591854,0.6745,0.6780902284393038,0.1421925,0.1429493622051233,0.13502943750000002,0.13574817215775495,0.1421925,0.14294936220512333,0.10502289583333334,0.10558191167825386,297.15,293.15,296.6741530541008,297.03266407184236,296.95048405907573,296.50068091653344,296.98030569352136,296.82765755901477,0.0,2583.6951173145344,114.21753114678972,123.45995105064254,296.42661410143467,296.3757091634594,297.2482102432223,297.1573119392826,296.528934312306,2821.508743473112,4653.0969638533825,0.4257493957405141,0.064
21109788.0,21109788.0,289.7732416,287.8278874101271,0.815540137669173,274.4666372762197,1.0,1.0,1.0,3.0,0.43303636472667006,283.15,283.15,283.1500001094304,288.745513261893,3.9682539682539675,1.0919138484633544,53000.00001450302,290.4021100799999,288.183829993607,1.205045817263692,0.6745,0.6780916717327223,0.1421925,0.14294966646828036,0.13502943750000002,0.1357484610934087,0.1421925,0.14294966646828036,0.10502289583333334,0.10558213640598454,297.15,293.15,296.6738558869832,297.0334862024207,296.96008872450506,296.49364098797145,296.98033728994034,296.82828181836413,0.0,2583.7367849522443,114.21753114078109,123.45974602855343,296.42661410143467,296.3757091634594,297.2482102432223,297.1573119392826,296.528934312306,2821.508743473112,4653.0969638533825,0.4257493957405141,0.064
21109824.0,21109824.0,289.7746708363636,287.8277837139607,0.8154071242105263,275.63402357280063,1.0,1.0,1.0,3.0,0.43287254338641185,283.15,283.15,283.150000025413,288.7453939681635,3.9682539682539675,1.0919138484461248,53000.000012830365,290.40039499636356,288.1838409654758,1.2050489063950536,0.6745,0.6780934684289754,0.1421925,0.14295004523289417,0.13502943750000002,0.13574882077744788,0.1421925,0.14295004523289412,0.10502289583333334,0.10558241616023724,297.15,293.15,296.67356541452233,297.03427529164827,296.96931970434383,296.4871187658649,296.9803616206691,296.8289281594097,0.0,2583.7488959896727,114.21753113532438,123.45967193648927,296.42661410143467,296.3757091634594,297.2482102432223,297.1573119392826,296.528934312306,2821.508743473112,4653.0969638533825,0.4257493957405141,0.064
21109860.0,21109860.0,289.7764363636363,287.8277655564223,0.8152529041353384,276.7998929120246,1.0,1.0,1.0,3.0,0.4327087350576477,283.15,283.15,283.14999997184805,288.74502030489765,3.9682539682539675,1.0919138484323454,53000.00001149275,290.3982763636363,288.18362872062676,1.2050522570859188,0.6745,0.6780954204263547,0.1421925,0.14295045673680426,0.13502943750000002,0.13574921155151476,0.1421925,0.14295045673680423,0.10502289583333334,0.1055827200956226,297.15,293.15,296.6732694376733,297.0350080337394,296.9759156243279,296.4817652932002,296.9803742551751,296.8292665288232,0.0,2583.7132023956665,114.21753113096052,123.45981318105308,296.42661410143467,296.3757091634594,297.2482102432223,297.1573119392826,296.528934312306,2821.508743473112,4653.0969638533825,0.4257493957405141,0.064
21109896.0,21109896.0,289.77854807272723,287.8278357989069,0.8150768968421054,277.9642593315405,1.0,1.0,1.0,3.0,0.4325449274333343,283.15,283.15,283.1499999198498,288.74463512889866,3.9682539682539675,1.091913848418731,53000.00001017109,290.39574231272724,288.18340620221403,1.205055613862083,0.6745,0.6780973761246897,0.1421925,0.14295086902091914,0.13502943750000002,0.135749603066483,0.1421925,0.14295086902091908,0.10502289583333334,0.10558302460726457,297.15,293.15,296.67297307409405,297.03573814806435,296.98237237406863,296.4764684676775,296.98038636417056,296.82958768561497,0.0,2583.675279737852,114.21753112664886,123.45996446071877,296.42661410143467,296.3757091634594,297.2482102432223,297.1573119392826,296.528934312306,2821.508743473112,4653.0969638533825,0.4257493957405141,0.064
21109932.0,21109932.0,289.78101585454544,287.8279972765602,0.8148785217293234,279.1271368689973,1.0,1.0,1.0,3.0,0.43238113628915315,283.15,283.15,283.14999989923797,288.74425225019945,3.9682539682539675,1.091913848407473,53000.00000907818,290.39278097454536,288.18315462823995,1.2050584013828392,0.6745,0.678099001724849,0.1421925,0.1429512117164723,0.13502943750000002,0.13574992849846984,0.1421925,0.14295121171647235,0.10502289583333334,0.10558327772103211,297.15,293.15,296.6726652634532,297.03643898057294,296.98718983809806,296.4720888315503,296.9803937878811,296.8297553403111,0.0,2583.626670413852,114.21753112308343,123.46020307244264,296.42661410143467,296.3757091634594,297.2482102432223,297.1573119392826,296.528934312306,2821.508743473112,4653.0969638533825,0.4257493957405141,0.064
21109968.0,21109968.0,289.7838496,287.828252796322,0.8146571981954887,280.2885395620438,1.0,1.0,1.0,3.0,0.4322173595168505,283.15,283.15,283.14999990436394,288.7439880910598,3.9682539682539675,1.091913848398418,53000.00000819913,290.3893804799999,288.18296590939775,1.2050604850974618,0.6745,0.6781002173363002,0.1421925,0.1429514679816039,0.13502943750000002,0.13575017185403762,0.1421925,0.14295146798160394,0.10502289583333334,0.10558346699758485,297.15,293.15,296.6723497422503,297.0371189438273,296.9907669822645,296.4686030942731,296.98039860803453,296.82984747412996,0.0,2583.586381679858,114.21753112021578,123.46047678582026,296.42661410143467,296.3757091634594,297.2482102432223,297.1573119392826,296.528934312306,2821.508743473112,4653.0969638533825,0.4257493957405141,0.064
21110004.0,21110004.0,289.7870592,287.82860513491204,0.8144123456390977,281.44848144832883,1.0,1.0,1.0,3.0,0.4320535827445478,283.15,283.15,283.14999990948985,288.7437239319201,3.9682539682539675,1.0919138483893627,53000.00000732008,290.38552895999993,288.1827771905556,1.2050625688121002,0.6745,0.6781014329479147,0.1421925,0.14295172424677,0.13502943750000002,0.13575041520963813,0.1421925,0.14295172424677,0.10502289583333334,0.10558365627416298,297.15,293.15,296.6720342213858,297.0377989065121,296.9943441254927,296.465117364248,296.98040342818297,296.8299396091643,0.0,2583.546093764168,114.21753111734797,123.460750499375,296.42661410143467,296.3757091634594,297.2482102432223,297.1573119392826,296.528934312306,2821.508743473112,4653.0969638533825,0.4257493957405141,0.064
21110040.0,21110040.0,289.7906545454545,287.8290570367574,0.8141433834586467,282.6069765655013,1.0,1.0,1.0,3.0,0.43188980477285815,283.15,283.15,283.14999992103725,288.7435810264002,3.9682539682539675,1.0919138483813973,53000.00000654679,290.3812145454545,288.1826702161106,1.2050641718212054,0.6745,0.6781023684217308,0.1421925,0.14295192145560703,0.13502943750000002,0.13575060248392004,0.1421925,0.14295192145560703,0.10502289583333334,0.10558380193193782,297.15,293.15,296.67172523887405,297.0384778648786,296.9974810513007,296.46211032401203,296.9804140321664,296.83004170224643,0.0,2583.5212768987367,114.21753111482526,123.46100419307504,296.42661410143467,296.3757091634594,297.2482102432223,297.1573119392826,296.528934312306,2821.508743473112,4653.0969638533825,0.4257493957405141,0.064
21110076.0,21110076.0,289.7946455272727,287.8296112118618,0.8138497310526316,283.7640389512101,1.0,1.0,1.0,3.0,0.4317260286185551,283.15,283.15,283.1499999442884,288.7435716366522,3.9682539682539675,1.091913848374515,53000.00000587868,290.3764253672727,288.182649006287,1.2050650542831551,0.6745,0.6781028852243237,0.1421925,0.1429520304036466,0.13502943750000002,0.1357507059436138,0.1421925,0.1429520304036466,0.10502289583333334,0.10558388240058852,297.15,293.15,296.67141914521653,297.0391517251324,297.0001290195773,296.45958572491395,296.98042658730316,296.8301424404287,0.0,2583.51192348524,114.2175311126457,123.461230476798,296.42661410143467,296.3757091634594,297.2482102432223,297.1573119392826,296.528934312306,2821.508743473112,4653.0969638533825,0.4257493957405141,0.064
21110112.0,21110112.0,289.79904203636363,287.830270333615,0.8135308078195489,284.9196826431041,1.0,1.0,1.0,3.0,0.43156225204265997,283.15,283.15,283.1499999702144,288.7436295313968,3.9682539682539675,1.0919138483681978,53000.000005265465,290.37114955636355,288.1826747303305,1.2050657736037667,0.6745,0.6781033058325165,0.1421925,0.14295211907278002,0.13502943750000002,0.13575079014596766,0.1421925,0.14295211907277997,0.10502289583333334,0.10558394789130819,297.15,293.15,296.6711157468804,297.03982417616555,297.00254731754205,296.4573092189047,296.98044116612493,296.8302475251235,0.0,2583.5113958188435,114.2175311106451,123.4614483918067,296.42661410143467,296.3757091634594,297.2482102432223,297.1573119392826,296.528934312306,2821.508743473112,4653.0969638533825,0.4257493957405141,0.064
21110148.0,21110148.0,289.80385396363636,287.8310370365418,0.8131860331578947,286.0739216788321,1.0,1.0,1.0,3.0,0.4313984725817221,283.15,283.15,283.14999999838983,288.7437742696959,3.9682539682539675,1.0919138483625435,53000.00000471657,290.36537524363627,288.1827604389876,1.2050663353262505,0.6745,0.6781036339638775,0.1421925,0.1429521882467141,0.13502943750000002,0.13575085583520877,0.1421925,0.1429521882467141,0.10502289583333334,0.10558399898294014,297.15,293.15,296.67081833937,297.0404969679286,297.00472594528577,296.4553476282713,296.9804598046093,296.830369737093,0.0,2583.5227989785058,114.2175311088543,123.46165277179885,296.42661410143467,296.3757091634594,297.2482102432223,297.1573119392826,296.528934312306,2821.508743473112,4653.0969638533825,0.4257493957405141,0.064
21110184.0,21110184.0,289.80909119999995,287.83191391399066,0.8128148264661654,287.226770096043,1.0,1.0,1.0,3.0,0.43123468778495444,283.15,283.15,283.150000024807,288.7439478684052,3.9682539682539675,1.0919138483571997,53000.00000419776,290.35909055999997,288.1828670271063,1.2050667983051668,0.6745,0.6781039047682618,0.1421925,0.14295224533545003,0.13502943750000002,0.1357509100480533,0.1421925,0.14295224533545003,0.10502289583333334,0.10558404114848592,297.15,293.15,296.67052837667364,297.0411731442246,297.00682793611645,296.4535295884925,296.9804827054448,296.8305083501904,0.0,2583.5390527071595,114.21753110716192,123.46184963632135,296.42661410143467,296.3757091634594,297.2482102432223,297.1573119392826,296.528934312306,2821.508743473112,4653.0969638533825,0.4257493957405141,0.064
21110220.0,21110220.0,289.81476363636364,287.83290351576005,0.8124166071428571,288.3782419323857,1.0,1.0,1.0,3.0,0.43107088043368735,283.15,283.15,283.15000004214096,288.7442560880296,3.9682539682539675,1.0919138483533057,53000.00000381976,290.35228363636355,288.1830733611595,1.2050670883525407,0.6745,0.6781040740563751,0.1421925,0.1429522810233671,0.13502943750000002,0.13575094393816262,0.1421925,0.1429522810233671,0.10502289583333334,0.10558406750745983,297.15,293.15,296.67026988586423,297.0418635838396,297.00855063733155,296.45238832990424,296.98052506618876,296.83071950062566,0.0,2583.5781376320456,114.21753110592869,123.46202439509942,296.42661410143467,296.3757091634594,297.2482102432223,297.1573119392826,296.528934312306,2821.508743473112,4653.0969638533825,0.4257493957405141,0.064
21110256.0,21110256.0,289.82088116363633,287.83400834566146,0.8119907945864663,289.528351225509,1.0,1.0,1.0,3.0,0.4309070730824203,283.15,283.15,283.15000005947496,288.744564307654,3.9682539682539675,1.0919138483494113,53000.0000034417,290.3449426036363,288.18327969521266,1.2050673783999335,0.6745,0.6781042433445024,0.1421925,0.1429523167112871,0.13502943750000002,0.1357509778282747,0.1421925,0.1429523167112871,0.10502289583333334,0.1055840938664359,297.15,293.15,296.6700113953437,297.04255402278994,297.01027333737153,296.4512470733855,296.9805674268872,296.8309306511556,0.0,2583.6172233419948,114.21753110469537,123.46219915403032,296.42661410143467,296.3757091634594,297.2482102432223,297.1573119392826,296.528934312306,2821.508743473112,4653.0969638533825,0.4257493957405141,0.064
21110292.0,21110292.0,289.82745367272724,287.8352308590197,0.8115368081954887,290.67711201306184,1.0,1.0,1.0,3.0,0.43074326646132316,283.15,283.15,283.1500000769261,288.7448683284015,3.9682539682539675,1.0919138483454764,53000.000003059744,290.3370555927272,288.1834831968079,1.2050676512144234,0.6745,0.6781044026692111,0.1421925,0.1429523502988018,0.13502943750000002,0.1357510097237911,0.1421925,0.1429523502988018,0.10502289583333334,0.10558411867405974,297.15,293.15,296.6697519189315,297.0432438747113,297.01200573208115,296.4500852499321,296.9806089706564,296.8311391492625,0.0,2583.6556534175443,114.21753110344922,123.46237372988637,296.42661410143467,296.3757091634594,297.2482102432223,297.1573119392826,296.528934312306,2821.508743473112,4653.0969638533825,0.4257493957405141,0.064
21110328.0,21110328.0,289.8344910545454,287.83657346010733,0.8110540673684211,291.82453833269307,1.0,1.0,1.0,3.0,0.43057942811879146,283.15,283.15,283.1500000913341,288.74527822951967,3.9682539682539675,1.0919138483424835,53000.00000276917,290.3286107345454,288.1837571628438,1.2050677738212228,0.6745,0.6781044744422454,0.1421925,0.14295236542939804,0.13502943750000002,0.1357510240921713,0.1421925,0.14295236542939804,0.10502289583333334,0.10558412984946657,297.15,293.15,296.669529189947,297.04395583073557,297.0135636551143,296.44938731031385,296.98067412687465,296.8314220225971,0.0,2583.7107075574763,114.21753110250127,123.46252050764376,296.42661410143467,296.3757091634594,297.2482102432223,297.1573119392826,296.528934312306,2821.508743473112,4653.0969638533825,0.4257493957405141,0.064
21110364.0,21110364.0,289.84200319999997,287.8380384995141,0.8105419915037594,292.9706442220515,1.0,1.0,1.0,3.0,0.43041558275668096,283.15,283.15,283.1500001050665,288.7457123033333,3.9682539682539675,1.0919138483397064,53000.00000249955,290.31959615999995,288.18404723144846,1.2050678773985644,0.6745,0.6781045349798943,0.1421925,0.14295237819144346,0.13502943750000002,0.13575103621131834,0.1421925,0.14295237819144346,0.10502289583333334,0.10558413927546983,297.15,293.15,296.6693146383548,297.0446726970259,297.0150805657869,296.44879617261284,296.98074461030126,296.8317217368164,0.0,2583.7695577562645,114.21753110162177,123.46266158155719,296.42661410143467,296.3757091634594,297.2482102432223,297.1573119392826,296.528934312306,2821.508743473112,4653.0969638533825,0.4257493957405141,0.064
21110400.0,21110400.0,289.84999999999997,287.8396282714485,0.81,294.115443718786,1.0,1.0,1.0,3.0,0.4302517373945705,283.15,283.15,283.1500001187989,288.7461463771469,3.9682539682539675,1.09191384833693,53000.00000223005,290.30999999999995,288.18433730005313,1.2050679809759108,0.6745,0.6781045955175461,0.1421925,0.14295239095348952,0.13502943750000002,0.13575104833046597,0.1421925,0.14295239095348952,0.10502289583333334,0.10558414870147352,297.15,293.15,296.66910008699796,297.0453895626232,297.0165974753143,296.4482050359004,296.98081509365346,296.8320214508979,0.0,2583.8284097168116,114.21753110074259,123.46280265555808,296.42661410143467,296.3757091634594,297.2482102432223,297.1573119392826,296.528934312306,2821.508743473112,4653.0969638533825,0.4257493957405141,0.064
21110400.0,21110400.0,289.84999999999997,287.8396282714485,0.81,294.115443718786,1.0,1.0,1.0,3.0,0.4302517373945705,283.15,283.15,283.1500001187989,288.7461463771469,3.9682539682539675,1.09191384833693,53000.00000223005,290.30999999999995,288.18433730005313,1.2050679809759108,0.6745,0.6781045955175461,0.1421925,0.14295239095348952,0.13502943750000002,0.13575104833046597,0.1421925,0.14295239095348952,0.10502289583333334,0.10558414870147352,297.15,293.15,296.66910008699796,297.0453895626232,297.0165974753143,296.4482050359004,296.98081509365346,296.8320214508979,0.0,2583.8284097168116,114.21753110074259,123.46280265555808,296.81632022593647,296.88508041792113,297.30538894780983,297.24451676480794,296.9181289546633,2927.231146819648,4636.547995289971,0.40960756744862376,0.1391
21110436.0,21110436.0,289.8584906666666,287.8412877667874,0.8094223542857142,295.2589508605455,1.0,1.0,1.0,3.0,0.4300878777124476,283.15,283.15,283.150000138543,288.7466639028707,3.9682539682539675,1.0919138483343884,53000.00000198331,290.29981119999997,288.184690679184,1.2050680276382075,0.6745,0.6781046230004744,0.1421925,0.14295239674721266,0.13502943750000002,0.13575105383232564,0.1421925,0.14295239674721266,0.10502289583333334,0.10558415298069773,297.15,293.15,296.6697776392508,297.0469684031703,297.01892133856484,296.4485750076764,296.9817408045599,296.8331966386445,0.0,2583.897481581443,114.21753109993764,123.46293492985689,296.81632022593647,296.88508041792113,297.30538894780983,297.24451676480794,296.9181289546633,2927.231146819648,4636.547995289971,0.40960756744862376,0.1391
21110472.0,21110472.0,289.8674709225589,287.842959148108,0.8088042311111111,296.40117968497884,1.0,1.0,1.0,3.0,0.4299239907805923,283.15,283.15,283.15000016245597,288.74731078113376,3.9682539682539675,1.09191384833228,53000.00000177865,290.28903489292924,288.1851489373284,1.2050680761511186,0.6745,0.6781046513068446,0.1421925,0.14295240271452703,0.13502943750000002,0.13575105949903168,0.1421925,0.14295240271452703,0.10502289583333334,0.10558415738813576,297.15,293.15,296.6713369072244,297.0493827756372,297.0219858017137,296.44995811987127,296.9834926707644,296.8352312550422,0.0,2583.984040203319,114.21753109926985,123.46305591630458,296.81632022593647,296.88508041792113,297.30538894780983,297.24451676480794,296.9181289546633,2927.231146819648,4636.547995289971,0.40960756744862376,0.1391
21110508.0,21110508.0,289.8769304242424,287.84464039660276,0.8081464228571429,297.5421442297349,1.0,1.0,1.0,3.0,0.429760103848737,283.15,283.15,283.1500001863689,288.7479576593969,3.9682539682539675,1.0919138483301718,53000.00000157399,290.277683490909,288.1856071954728,1.2050681246640345,0.6745,0.6781046796132174,0.1421925,0.14295240868184197,0.13502943750000002,0.1357510651657383,0.1421925,0.14295240868184197,0.10502289583333334,0.10558416179557426,297.15,293.15,296.67289617239715,297.0517971440395,297.02505026024033,296.4513412289119,296.9852445338934,296.83726586789646,0.0,2584.0706026384228,114.21753109860222,123.46317690281236,296.81632022593647,296.88508041792113,297.30538894780983,297.24451676480794,296.9181289546633,2927.231146819648,4636.547995289971,0.40960756744862376,0.1391
21110544.0,21110544.0,289.8868588282828,287.8463294610142,0.8074497219047619,298.6818585324625,1.0,1.0,1.0,3.0,0.4295961629900419,283.15,283.15,283.1500002092166,288.74877585958455,3.9682539682539675,1.0919138483285655,53000.000001418055,290.26576940606054,288.1862138311613,1.2050681794704994,0.6745,0.6781047115603981,0.1421925,0.14295241541668183,0.13502943750000002,0.13575107156130514,0.1421925,0.14295241541668183,0.10502289583333334,0.10558416676990401,297.15,293.15,296.6755159905668,297.0551966134862,297.0289925139832,296.453852102486,296.9879657774024,296.84030459958495,0.0,2584.182598674024,114.21753109809352,123.46328604848385,296.81632022593647,296.88508041792113,297.30538894780983,297.24451676480794,296.9181289546633,2927.231146819648,4636.547995289971,0.40960756744862376,0.1391
