,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21110580.0,21110580.0,289.8972457912458,287.8480242613873,0.8067149206349207,299.82033663081063,1.0,1.0,1.0,3.0,0.42943221993106095,283.15,283.15,283.15000023194506,288.7495997196643,3.9682539682539675,1.091913848326975,53000.00000126369,290.25330505050493,288.1868256072521,1.205068235200946,0.6745,0.6781047440336463,0.1421925,0.14295242226242288,0.13502943750000002,0.13575107806218645,0.1421925,0.14295242226242288,0.10502289583333334,0.10558417182614502,297.15,293.15,296.6781715744134,297.05862884808255,297.03296397353586,296.45639988237906,296.9907190395577,296.84337666359374,0.0,2584.295461249036,114.21753109758988,123.46339481253646,296.81632022593647,296.88508041792113,297.30538894780983,297.24451676480794,296.9181289546633,2927.231146819648,4636.547995289971,0.40960756744862376,0.1391
21110616.0,21110616.0,289.9080809696969,287.84972269274743,0.8059428114285714,300.957592562428,1.0,1.0,1.0,3.0,0.4292682485880774,283.15,283.15,283.1500002535005,288.7504889930789,3.9682539682539675,1.0919138483255564,53000.00000112597,290.2403028363636,288.187493796238,1.2050683004591207,0.6745,0.6781047820497285,0.1421925,0.14295243027665827,0.13502943750000002,0.13575108567269822,0.1421925,0.14295243027665827,0.10502289583333334,0.10558417774543197,297.15,293.15,296.68120417303,297.0624077757515,297.03724536167533,296.45932242693004,296.9938127243191,296.84679849234124,0.0,2584.4183194114216,114.21753109714057,123.46350004440411,296.81632022593647,296.88508041792113,297.30538894780983,297.24451676480794,296.9181289546633,2927.231146819648,4636.547995289971,0.40960756744862376,0.1391
21110652.0,21110652.0,289.919354020202,287.85142262870244,0.8051341866666667,302.0936403649635,1.0,1.0,1.0,3.0,0.42910424030990324,283.15,283.15,283.1500002734169,288.75145970017036,3.9682539682539675,1.0919138483243502,53000.000001008855,290.2267751757575,288.18823276301777,1.2050683764297265,0.6745,0.6781048263094751,0.1421925,0.14295243960713125,0.13502943750000002,0.13575109453314105,0.1421925,0.14295243960713125,0.10502289583333334,0.10558418463688748,297.15,293.15,296.6847058769412,297.0666175931589,297.04191186013315,296.4627080332089,296.99732925043406,296.85065452277524,0.0,2584.553664184379,114.2175310967586,123.46360086875606,296.81632022593647,296.88508041792113,297.30538894780983,297.24451676480794,296.9181289546633,2927.231146819648,4636.547995289971,0.40960756744862376,0.1391
21110688.0,21110688.0,289.93105459932656,287.8531219249725,0.8042898387301587,303.22849407606606,1.0,1.0,1.0,3.0,0.42894021745633376,283.15,283.15,283.150000292598,288.75245612617096,3.9682539682539675,1.0919138483232085,53000.00000089803,290.212734480808,288.1889950097151,1.2050684555412494,0.6745,0.6781048723875174,0.1421925,0.14295244932092224,0.13502943750000002,0.13575110375759195,0.1421925,0.14295244932092224,0.10502289583333334,0.10558419181146039,297.15,293.15,296.68835531454147,297.07096228340987,297.0466987528196,296.46623398507035,297.00097770022796,296.8546456072139,0.0,2584.693034286243,114.21753109639707,123.46370031458322,296.81632022593647,296.88508041792113,297.30538894780983,297.24451676480794,296.9181289546633,2927.231146819648,4636.547995289971,0.40960756744862376,0.1391
21110724.0,21110724.0,289.94317236363634,287.85481842284764,0.80341056,304.3621677333846,1.0,1.0,1.0,3.0,0.42877614744379833,283.15,283.15,283.15000031008867,288.753527661912,3.9682539682539675,1.0919138483222386,53000.00000080385,290.1981931636363,288.189822666418,1.2050685486273702,0.6745,0.678104926604449,0.1421925,0.14295246075048645,0.13502943750000002,0.1357511146113826,0.1421925,0.14295246075048645,0.10502289583333334,0.10558420025329757,297.15,293.15,296.692404450109,297.07567319178906,297.0518139470209,296.470128373822,297.0049849852629,296.8590009896008,0.0,2584.843957293525,114.21753109608971,123.46379685792937,296.81632022593647,296.88508041792113,297.30538894780983,297.24451676480794,296.9181289546633,2927.231146819648,4636.547995289971,0.40960756744862376,0.1391
21110760.0,21110760.0,289.95569696969693,287.8565099525736,0.8024971428571429,305.4946753745678,1.0,1.0,1.0,3.0,0.4286120537745275,283.15,283.15,283.15000032687743,288.75463687691234,3.9682539682539675,1.091913848321354,53000.00000071793,290.1831636363636,288.1906831364942,1.205068648300302,0.6745,0.678104984665886,0.1421925,0.1429524729905174,0.13502943750000002,0.13575112623481203,0.1421925,0.1429524729905174,0.10502289583333334,0.10558420929374272,297.15,293.15,296.69665409119887,297.08056780910056,297.05709382791343,296.47420758644154,297.0091722768853,296.8635391183079,0.0,2585.000686582977,114.21753109580955,123.46389193751118,296.81632022593647,296.88508041792113,297.30538894780983,297.24451676480794,296.9181289546633,2927.231146819648,4636.547995289971,0.40960756744862376,0.1391
21110796.0,21110796.0,289.9686180740741,287.8581943366686,0.8015503796825396,306.6260310372647,1.0,1.0,1.0,3.0,0.4284479164303484,283.15,283.15,283.15000034251557,288.7558028066348,3.9682539682539675,1.0919138483205868,53000.000000643486,290.167658311111,288.1915941735832,1.2050687557612498,0.6745,0.6781050472797222,0.1421925,0.14295248619024742,0.13502943750000002,0.13575113876959496,0.1421925,0.14295248619024742,0.10502289583333334,0.10558421904301833,297.15,293.15,296.7011911608774,297.0857258805351,297.0626098711686,296.4785408979318,297.0136171174259,296.86833698558775,0.0,2585.1661863971294,114.21753109556664,123.46398514713552,296.81632022593647,296.88508041792113,297.30538894780983,297.24451676480794,296.9181289546633,2927.231146819648,4636.547995289971,0.40960756744862376,0.1391
21110832.0,21110832.0,289.9819253333333,287.85986939316916,0.8005710628571429,307.7562487591241,1.0,1.0,1.0,3.0,0.42828377692956915,283.15,283.15,283.15000035772164,288.75697137743407,3.9682539682539675,1.0919138483198243,53000.000000569504,290.1516895999999,288.1925074325275,1.2050688647466605,0.6745,0.6781051107631417,0.1421925,0.1429524995732958,0.13502943750000002,0.13575115147846145,0.1421925,0.1429524995732958,0.10502289583333334,0.10558422892769224,297.15,293.15,296.7057404944999,297.09089523648447,297.06813605759237,296.4828847116446,297.01807300244906,296.8731459005341,0.0,2585.332089653922,114.2175310953252,123.46407832705337,296.81632022593647,296.88508041792113,297.30538894780983,297.24451676480794,296.9181289546633,2927.231146819648,4636.547995289971,0.40960756744862376,0.1391
21110868.0,21110868.0,289.99560840404035,287.86153293880915,0.7995599847619047,308.88534257779486,1.0,1.0,1.0,3.0,0.42811956934021217,283.15,283.15,283.150000371878,288.7582229793385,3.9682539682539675,1.0919138483192141,53000.00000051025,290.13526991515147,288.1934904229591,1.20506899215461,0.6745,0.6781051849831355,0.1421925,0.1429525152197398,0.13502943750000002,0.13575116633670314,0.1421925,0.1429525152197398,0.10502289583333334,0.10558424048410243,297.15,293.15,296.7106744988349,297.096418715456,297.0739806686355,296.48755752622003,297.02287541294044,296.8783013644174,0.0,2585.510525735968,114.21753109513189,123.46417008289968,296.81632022593647,296.88508041792113,297.30538894780983,297.24451676480794,296.9181289546633,2927.231146819648,4636.547995289971,0.40960756744862376,0.1391
21110904.0,21110904.0,290.0096569427609,287.86318279212935,0.7985179377777777,310.01332653092584,1.0,1.0,1.0,3.0,0.4279553182981994,283.15,283.15,283.1500003848782,288.75951498530054,3.9682539682539675,1.0919138483186732,53000.000000457745,290.1184116686868,288.1945104810991,1.2050691257125048,0.6745,0.6781052628003729,0.1421925,0.14295253162452487,0.13502943750000002,0.13575118191508384,0.1421925,0.14295253162452487,0.10502289583333334,0.10558425260062078,297.15,293.15,296.7157965981166,297.10211648816426,297.07998075358665,296.49238648345016,297.02784788088724,296.883625640841,0.0,2585.6952414674515,114.21753109496065,123.4642613304154,296.81632022593647,296.88508041792113,297.30538894780983,297.24451676480794,296.9181289546633,2927.231146819648,4636.547995289971,0.40960756744862376,0.1391
21110940.0,21110940.0,290.0240606060606,287.86481677652085,0.7974457142857143,311.14021465616594,1.0,1.0,1.0,3.0,0.42779104543856666,283.15,283.15,283.150000397406,288.7608272847452,3.9682539682539675,1.0919138483181676,53000.00000040862,290.1011272727272,288.19554915484656,1.2050692630482702,0.6745,0.6781053428121506,0.1421925,0.14295254849194475,0.13502943750000002,0.13575119793279375,0.1421925,0.14295254849194475,0.10502289583333334,0.1055842650588396,297.15,293.15,296.7210131555125,297.1079017851634,297.08605891139763,296.49729385185736,297.03290574758233,296.88903469030265,0.0,2585.8831232958373,114.21753109480045,123.46435233497239,296.81632022593647,296.88508041792113,297.30538894780983,297.24451676480794,296.9181289546633,2927.231146819648,4636.547995289971,0.40960756744862376,0.1391
21110976.0,21110976.0,290.03880905050505,287.86643272320106,0.7963441066666667,312.26602099116405,1.0,1.0,1.0,3.0,0.4276267400017766,283.15,283.15,283.15000040951514,288.7621679973674,3.9682539682539675,1.091913848317703,53000.000000363565,290.08342913939384,288.1966124735983,1.2050694068209407,0.6745,0.6781054265753159,0.1421925,0.14295256615020102,0.13502943750000002,0.1357512147015011,0.1421925,0.14295256615020105,0.10502289583333334,0.10558427810116751,297.15,293.15,296.7263483378415,297.11379799442074,297.0922361355075,296.50229640855156,297.0380719332299,296.8945501619102,0.0,2586.07529975226,114.21753109465342,123.46444345814201,296.81632022593647,296.88508041792113,297.30538894780983,297.24451676480794,296.9181289546633,2927.231146819648,4636.547995289971,0.40960756744862376,0.1391
21111012.0,21111012.0,290.0538919326599,287.86802847412383,0.7952139073015873,313.39075957356897,1.0,1.0,1.0,3.0,0.42746236782056246,283.15,283.15,283.1500004209271,288.7635658628187,3.9682539682539675,1.0919138483173214,53000.000000326545,290.065329680808,288.19772581951446,1.2050695625218713,0.6745,0.6781055173002901,0.1421925,0.14295258527608817,0.13502943750000002,0.13575123286390617,0.1421925,0.1429525852760882,0.10502289583333334,0.10558429222748258,297.15,293.15,296.73192217601337,297.1199173836117,297.09861216983114,296.50749021280706,297.04345592006075,296.9002795724648,0.0,2586.276117953509,114.21753109453255,123.46453479723408,296.81632022593647,296.88508041792113,297.30538894780983,297.24451676480794,296.9181289546633,2927.231146819648,4636.547995289971,0.40960756744862376,0.1391
21111048.0,21111048.0,290.0692989090909,287.869601884824,0.7940559085714286,314.5144444410296,1.0,1.0,1.0,3.0,0.4272979819080683,283.15,283.15,283.15000043172256,288.7649735797132,3.9682539682539675,1.091913848316953,53000.00000029075,290.04684130909084,288.198848620032,1.2050697199994709,0.6745,0.678105609049109,0.1421925,0.1429526046178138,0.13502943750000002,0.13575125123127665,0.1421925,0.1429526046178138,0.10502289583333334,0.1055843065132152,297.15,293.15,296.7375371649616,297.1260753190781,297.1050215564004,296.51271650782974,297.0488772374175,296.9060455571375,0.0,2586.4784542138473,114.21753109441583,123.46462616092823,296.81632022593647,296.88508041792113,297.30538894780983,297.24451676480794,296.9181289546633,2927.231146819648,4636.547995289971,0.40960756744862376,0.1391
21111084.0,21111084.0,290.0850196363636,287.87115082719595,0.7928709028571429,315.6370896311948,1.0,1.0,1.0,3.0,0.4271335298511435,283.15,283.15,283.15000044185604,288.7664266664142,3.9682539682539675,1.0919138483166388,53000.00000026025,290.0279764363636,288.2000119347752,1.2050698888509541,0.6745,0.6781057074281498,0.1421925,0.14295262535726785,0.13502943750000002,0.1357512709259639,0.1421925,0.14295262535726785,0.10502289583333334,0.10558432183130526,297.15,293.15,296.74332969563727,297.13240201627946,297.1115798747641,296.5180811785401,297.0544629062733,296.9119711342989,0.0,2586.6876415693164,114.21753109431634,123.46471859497522,296.81632022593647,296.88508041792113,297.30538894780983,297.24451676480794,296.9181289546633,2927.231146819648,4636.547995289971,0.40960756744862376,0.1391
21111120.0,21111120.0,290.10104377104375,287.87267319220746,0.7916596825396827,316.7587091817134,1.0,1.0,1.0,3.0,0.42696902252866087,283.15,283.15,283.15000045143637,288.76791766089036,3.9682539682539675,1.0919138483163695,53000.00000023411,290.0087474747474,288.2012091003167,1.2050700672056507,0.6745,0.6781058113469353,0.1421925,0.14295264726456497,0.13502943750000002,0.13575129172966316,0.1421925,0.14295264726456497,0.10502289583333334,0.10558433801196024,297.15,293.15,296.7492705591156,297.138869709716,297.1182626209795,296.52356145893737,297.06018588752124,296.9180300472539,0.0,2586.902558646299,114.21753109423103,123.46481192334168,296.81632022593647,296.88508041792113,297.30538894780983,297.24451676480794,296.9181289546633,2927.231146819648,4636.547995289971,0.40960756744862376,0.1391
21111156.0,21111156.0,290.11736096969696,287.8741668925482,0.7904230400000001,317.8793171302343,1.0,1.0,1.0,3.0,0.4268044953641134,283.15,283.15,283.15000046133866,288.7694206305023,3.9682539682539675,1.0919138483161128,53000.0000002092,289.98916683636355,288.20241720432784,1.2050702477329156,0.6745,0.678105916543536,0.1421925,0.14295266944124052,0.13502943750000002,0.13575131278917069,0.1421925,0.14295266944124052,0.10502289583333334,0.10558435439157722,297.15,293.15,296.75525587720733,297.1453796974691,297.1249811764302,296.52907587552033,297.06594960864373,296.92412844705416,0.0,2587.1193174508753,114.2175310941498,123.46490563098011,296.81632022593647,296.88508041792113,297.30538894780983,297.24451676480794,296.9181289546633,2927.231146819648,4636.547995289971,0.40960756744862376,0.1391
21111192.0,21111192.0,290.13396088888885,287.8756298652141,0.7891617676190477,318.99892751440643,1.0,1.0,1.0,3.0,0.42663994716350906,283.15,283.15,283.15000047007777,288.77093714659856,3.9682539682539675,1.0919138483158692,53000.000000185566,289.9692469333333,288.2036363134334,1.2050704333361015,0.6745,0.6781060246760687,0.1421925,0.14295269223684492,0.13502943750000002,0.13575133443642803,0.1421925,0.14295269223684492,0.10502289583333334,0.10558437122833292,297.15,293.15,296.7612882577886,297.151934821189,297.13173906738655,296.53462566555936,297.07175721836,296.93026900605673,0.0,2587.3380504206393,114.21753109407264,123.46499991617681,296.81632022593647,296.88508041792113,297.30538894780983,297.24451676480794,296.9181289546633,2927.231146819648,4636.547995289971,0.40960756744862376,0.1391
21111228.0,21111228.0,290.15083318518515,287.8770600740264,0.7878766577777778,320.1175543718786,1.0,1.0,1.0,3.0,0.42647534246960833,283.15,283.15,283.1500004791508,288.7724900385655,3.9682539682539675,1.0919138483156603,53000.00000016525,289.9490001777777,288.20488496323054,1.2050706292447986,0.6745,0.6781061388213002,0.1421925,0.14295271629999662,0.13502943750000002,0.13575135728737894,0.1421925,0.14295271629999662,0.10502289583333334,0.10558438900129473,297.15,293.15,296.76744702444137,297.15861117046114,297.13860261357195,296.54027046022685,297.07768269818837,296.93652279337795,0.0,2587.562119051015,114.21753109400643,123.46509569372277,296.81632022593647,296.88508041792113,297.30538894780983,297.24451676480794,296.9181289546633,2927.231146819648,4636.547995289971,0.40960756744862376,0.1391
21111264.0,21111264.0,290.1679675151515,287.87845551208653,0.7865685028571429,321.23521174029963,1.0,1.0,1.0,3.0,0.42631070776550223,283.15,283.15,283.1500004879262,288.77406073393917,3.9682539682539675,1.0919138483154665,53000.00000014645,289.92843898181815,288.20614771266247,1.2050708302479112,0.6745,0.6781062559375324,0.1421925,0.14295274098947008,0.13502943750000002,0.13575138073310014,0.1421925,0.14295274098947008,0.10502289583333334,0.10558440723685568,297.15,293.15,296.7736669170469,297.16534626177435,297.1455164252235,296.5459606645071,297.0836650818558,296.9428310700816,0.0,2587.788837205558,114.21753109394511,123.4651923444883,296.81632022593647,296.88508041792113,297.30538894780983,297.24451676480794,296.9181289546633,2927.231146819648,4636.547995289971,0.40960756744862376,0.1391
21111300.0,21111300.0,290.1853535353535,287.87981420416605,0.7852380952380952,322.3519136573185,1.0,1.0,1.0,3.0,0.42614601982323064,283.15,283.15,283.15000049628384,288.77565883675476,3.9682539682539675,1.0919138483152955,53000.0000001298,289.90757575757567,288.2074333062991,1.205071038854897,0.6745,0.6781063774857068,0.1421925,0.14295276661324885,0.13502943750000002,0.1357514050660603,0.1421925,0.14295276661324885,0.10502289583333334,0.10558442616249133,297.15,293.15,296.7799839830825,297.17217576805484,297.15251109697317,296.55172373896477,297.089738961641,296.94922670974324,0.0,2588.01969352887,114.21753109389088,123.46529059415248,296.81632022593647,296.88508041792113,297.30538894780983,297.24451676480794,296.9181289546633,2927.231146819648,4636.547995289971,0.40960756744862376,0.1391
21111336.0,21111336.0,290.2029809023569,287.8811342090322,0.7838862273015873,323.46767416058395,1.0,1.0,1.0,3.0,0.42598129276248614,283.15,283.15,283.15000050403887,288.77727738115937,3.9682539682539675,1.0919138483151427,53000.00000011502,289.8864229171716,288.2087364883791,1.2050712517488615,0.6745,0.6781065015422704,0.1421925,0.14295279276582545,0.13502943750000002,0.13575142990117967,0.1421925,0.14295279276582545,0.10502289583333334,0.10558444547869529,297.15,293.15,296.78637675838974,297.17907866208856,297.159568912408,296.5575437397585,297.09588397626203,296.95569040978137,0.0,2588.2537651628577,114.21753109384257,123.46538985504728,296.81632022593647,296.88508041792113,297.30538894780983,297.24451676480794,296.9181289546633,2927.231146819648,4636.547995289971,0.40960756744862376,0.1391
21111372.0,21111372.0,290.22083927272723,287.882413621708,0.7825136914285714,324.58250728774493,1.0,1.0,1.0,3.0,0.4258165099981905,283.15,283.15,283.1500005112528,288.77892178195054,3.9682539682539675,1.0919138483150097,53000.000000102096,289.8649928727272,288.21006184312625,1.2050714725583078,0.6745,0.6781066302071863,0.1421925,0.1429528198898967,0.13502943750000002,0.1357514556588538,0.1421925,0.1429528198898967,0.10502289583333334,0.10558446551244186,297.15,293.15,296.79286142106434,297.1860715636072,297.1667033480739,296.56343306405364,297.1021161483968,296.9622371090392,0.0,2588.49169517438,114.21753109380042,123.4654909165568,296.81632022593647,296.88508041792113,297.30538894780983,297.24451676480794,296.9181289546633,2927.231146819648,4636.547995289971,0.40960756744862376,0.1391
21111408.0,21111408.0,290.2389183030303,287.8836505756685,0.78112128,325.6964270764502,1.0,1.0,1.0,3.0,0.42565168926769537,283.15,283.15,283.1500005181477,288.7805827752326,3.9682539682539675,1.0919138483148887,53000.00000009034,289.84329803636354,288.21140222039963,1.205071697844049,0.6745,0.6781067614812084,0.1421925,0.1429528475639981,0.13502943750000002,0.1357514819388499,0.1421925,0.1429528475639981,0.10502289583333334,0.10558448595243881,297.15,293.15,296.799406133706,297.19312338048974,297.17388726607254,296.5693681996487,297.1084051637841,296.9688380287402,0.0,2588.732144133926,114.21753109376203,123.46559314593789,296.81632022593647,296.88508041792113,297.30538894780983,297.24451676480794,296.9181289546633,2927.231146819648,4636.547995289971,0.40960756744862376,0.1391
21111444.0,21111444.0,290.2572076498316,287.88484324497034,0.7797097853968253,326.80944756434883,1.0,1.0,1.0,3.0,0.42548680380374676,283.15,283.15,283.1500005246961,288.7822701598163,3.9682539682539675,1.091913848314784,53000.00000008021,289.8213508202019,288.2127660883643,1.2050719305384088,0.6745,0.6781068970744555,0.1421925,0.1429528761486427,0.13502943750000002,0.13575150908351985,0.1421925,0.1429528761486427,0.10502289583333334,0.1055845070649599,297.15,293.15,296.80604452981413,297.2002679302341,297.18114939427454,296.57537555270335,297.11478378198734,296.97552423780274,0.0,2588.976511569833,114.21753109372905,123.4656975074356,296.81632022593647,296.88508041792113,297.30538894780983,297.24451676480794,296.9181289546633,2927.231146819648,4636.547995289971,0.40960756744862376,0.1391
21111480.0,21111480.0,290.2756969696969,287.8859898463166,0.7782800000000001,327.9215827890895,1.0,1.0,1.0,3.0,0.4253218854730855,283.15,283.15,283.1500005310686,288.78397094389106,3.9682539682539675,1.0919138483146877,53000.00000007084,289.7991636363636,288.2141418831111,1.2050721669943323,0.6745,0.6781070348606951,0.1421925,0.14295290519559584,0.13502943750000002,0.13575153666720913,0.1421925,0.14295290519559584,0.10502289583333334,0.10558452851894044,297.15,293.15,296.8127304665431,297.2074595360193,297.18845120548826,296.58141955150086,297.1212078700935,296.982253725929,0.0,2589.222884016827,114.21753109369844,123.46580295149006,296.81632022593647,296.88508041792113,297.30538894780983,297.24451676480794,296.9181289546633,2927.231146819648,4636.547995289971,0.40960756744862376,0.1391
21111516.0,21111516.0,290.2943759191919,287.887088641056,0.7768327161904762,329.0328467883212,1.0,1.0,1.0,3.0,0.4251569152833724,283.15,283.15,283.1500005370206,288.78569106124223,3.9682539682539675,1.091913848314604,53000.00000006269,289.7767488969696,288.21553665193005,1.2050724073822634,0.6745,0.6781071749457035,0.1421925,0.1429529347271563,0.13502943750000002,0.13575156471109331,0.1421925,0.1429529347271563,0.10502289583333334,0.10558455033085036,297.15,293.15,296.8194882532672,297.2147224383033,297.19581201568883,296.5875198191118,297.1277005211983,296.9890486095139,0.0,2589.4722477775267,114.21753109367195,123.46590994593443,296.81632022593647,296.88508041792113,297.30538894780983,297.24451676480794,296.9181289546633,2927.231146819648,4636.547995289971,0.40960756744862376,0.1391
21111552.0,21111552.0,290.31323415488214,287.8881379371147,0.7753687263492064,330.1432535996927,1.0,1.0,1.0,3.0,0.4249918903126794,283.15,283.15,283.1500005424911,288.78743085516015,3.9682539682539675,1.0919138483145303,53000.00000005553,289.75411901414134,288.2169489464905,1.2050726543065244,0.6745,0.6781073188327971,0.1421925,0.1429529650602409,0.13502943750000002,0.13575159351612417,0.1421925,0.1429529650602409,0.10502289583333334,0.10558457273476325,297.15,293.15,296.82631486658937,297.2220540254081,297.2032298841499,296.59367486763585,297.1342593507367,296.995906598904,0.0,2589.724446165685,114.21753109364853,123.4660188411727,296.81632022593647,296.88508041792113,297.30538894780983,297.24451676480794,296.9181289546633,2927.231146819648,4636.547995289971,0.40960756744862376,0.1391
21111588.0,21111588.0,290.3322613333333,287.88913609086285,0.7738888228571429,331.25281726085285,1.0,1.0,1.0,3.0,0.42482682828013,283.15,283.15,283.1500005481412,288.78918396120025,3.9682539682539675,1.0919138483144633,53000.00000004901,289.73128639999993,288.2183730968801,1.2050729054129,0.6745,0.6781074651571184,0.1421925,0.14295299590712165,0.13502943750000002,0.1357516228090683,0.1421925,0.14295299590712165,0.10502289583333334,0.10558459551816425,297.15,293.15,296.8331880234638,297.2294320590171,297.2106863343573,296.59986696173877,297.14086293349334,297.0028072624141,0.0,2589.978584529048,114.21753109362733,123.46612901817267,296.81632022593647,296.88508041792113,297.30538894780983,297.24451676480794,296.9181289546633,2927.231146819648,4636.547995289971,0.40960756744862376,0.1391
21111624.0,21111624.0,290.3514471111111,287.8900815089126,0.7723937980952381,332.36155180945065,1.0,1.0,1.0,3.0,0.42466170963845795,283.15,283.15,283.15000055364015,288.7909558209137,3.9682539682539675,1.0919138483144046,53000.000000043365,289.70826346666655,288.2198145890361,1.2050731611939418,0.6745,0.678107614211352,0.1421925,0.14295302732949988,0.13502943750000002,0.13575165264851874,0.1421925,0.14295302732949988,0.10502289583333334,0.1055846187266257,297.15,293.15,296.84012920208124,297.23687812111007,297.218198575787,296.6061140424587,297.14753189076646,297.0097703664407,0.0,2590.235528257063,114.21753109360878,123.46624104276377,296.81632022593647,296.88508041792113,297.30538894780983,297.24451676480794,296.9181289546633,2927.231146819648,4636.547995289971,0.40960756744862376,0.1391
21111660.0,21111660.0,290.3707811447811,287.89097264984923,0.7708844444444445,333.46947128313485,1.0,1.0,1.0,3.0,0.42449651609779254,283.15,283.15,283.150000558591,288.7927489581106,3.9682539682539675,1.0919138483143545,53000.000000038475,289.68506262626255,288.2212771142278,1.2050734220403623,0.6745,0.678107766219777,0.1421925,0.14295305937465624,0.13502943750000002,0.13575168307937435,0.1421925,0.14295305937465624,0.10502289583333334,0.10558464239506894,297.15,293.15,296.8471521452736,297.24440650501833,297.22577824248964,296.61242999358757,297.1542798745468,297.0168093521832,0.0,2590.4956354339006,114.21753109359288,123.46635538817549,296.81632022593647,296.88508041792113,297.30538894780983,297.24451676480794,296.9181289546633,2927.231146819648,4636.547995289971,0.40960756744862376,0.1391
21111696.0,21111696.0,290.3902530909091,287.89180802589334,0.7693615542857143,334.57658971955436,1.0,1.0,1.0,3.0,0.4243312668086297,283.15,283.15,283.1500005637948,288.79455743782984,3.9682539682539675,1.09191384831431,53000.00000003417,289.661696290909,288.2227553900442,1.2050736862050357,0.6745,0.6781079201665501,0.1421925,0.14295309182843907,0.13502943750000002,0.1357517138982716,0.1421925,0.14295309182843907,0.10502289583333334,0.10558466636532235,297.15,293.15,296.85423508569045,297.25199548833876,297.2334076609446,296.6187967927517,297.16108602606954,297.023904210759,0.0,2590.7580734926273,114.21753109357888,123.46647142664153,296.81632022593647,296.88508041792113,297.30538894780983,297.24451676480794,296.9181289546633,2927.231146819648,4636.547995289971,0.40960756744862376,0.1391
21111732.0,21111732.0,290.40985260606055,287.89258620449476,0.7678259199999999,335.682921156358,1.0,1.0,1.0,3.0,0.42416598924653554,283.15,283.15,283.1500005677819,288.79637385337156,3.9682539682539675,1.09191384831427,53000.00000003027,289.63817687272723,288.2242425477325,1.2050739522538993,0.6745,0.6781080752061552,0.1421925,0.14295312451260372,0.13502943750000002,0.13575174493594497,0.1421925,0.14295312451260372,0.10502289583333334,0.10558469050573496,297.15,293.15,296.8613486453319,297.25961550882823,297.2410621585055,296.625189301702,297.16792186059456,297.03102749499243,0.0,2591.0217106319024,114.21753109356608,123.46658831197306,296.81632022593647,296.88508041792113,297.30538894780983,297.24451676480794,296.9181289546633,2927.231146819648,4636.547995289971,0.40960756744862376,0.1391
21111768.0,21111768.0,290.4295693468013,287.8933058098561,0.766278333968254,336.7884796311948,1.0,1.0,1.0,3.0,0.42400066076635773,283.15,283.15,283.1500005721101,288.7982043741914,3.9682539682539675,1.0919138483142337,53000.000000026776,289.6145167838383,288.2257431700754,1.2050742228389995,0.6745,0.6781082328863165,0.1421925,0.14295315775342854,0.13502943750000002,0.13575177650223624,0.1421925,0.14295315775342854,0.10502289583333334,0.10558471505729486,297.15,293.15,296.86851429952884,297.2672877748006,297.248758582266,296.6316268972935,297.1748077167231,297.03819905412246,0.0,2591.2873258331415,114.21753109355467,123.46670683608667,296.81632022593647,296.88508041792113,297.30538894780983,297.24451676480794,296.9181289546633,2927.231146819648,4636.547995289971,0.40960756744862376,0.1391
21111804.0,21111804.0,290.44939296969693,287.89396552438643,0.7647195885714285,337.8932791817134,1.0,1.0,1.0,3.0,0.42383527326893,283.15,283.15,283.15000057644596,288.8000500547438,3.9682539682539675,1.0919138483142024,53000.00000002375,289.5907284363636,288.2272584043667,1.2050744966441145,0.6745,0.6781083924501379,0.1421925,0.14295319139135096,0.13502943750000002,0.13575180844562101,0.1421925,0.14295319139135096,0.10502289583333334,0.10558473990214971,297.15,293.15,296.875739257355,297.27501976630526,297.256503353861,296.6381164501681,297.18175078355995,297.0454259222499,0.0,2591.5551770063144,114.2175310935448,123.46682712049747,296.81632022593647,296.88508041792113,297.30538894780983,297.24451676480794,296.9181289546633,2927.231146819648,4636.547995289971,0.40960756744862376,0.1391
21111840.0,21111840.0,290.46931313131313,287.8945640900838,0.7631504761904762,338.9973338455628,1.0,1.0,1.0,3.0,0.42366981368726636,283.15,283.15,283.150000580317,288.8019117304148,3.9682539682539675,1.0919138483141746,53000.00000002101,289.56682424242416,288.2287900515177,1.2050747738700636,0.6745,0.6781085540081083,0.1421925,0.14295322544966335,0.13502943750000002,0.1357518407882183,0.1421925,0.14295322544966335,0.10502289583333334,0.10558476505750314,297.15,293.15,296.8830339265736,297.2828218811798,297.26430531922193,296.64466899783895,297.1887610852657,297.052718242016,0.0,2591.825377384181,114.21753109353594,123.46694938994276,296.81632022593647,296.88508041792113,297.30538894780983,297.24451676480794,296.9181289546633,2927.231146819648,4636.547995289971,0.40960756744862376,0.1391
21111876.0,21111876.0,290.4893194882155,287.89510030984565,0.7615717892063492,340.1006576603919,1.0,1.0,1.0,3.0,0.42350432129416493,283.15,283.15,283.1500005841586,288.80378093044817,3.9682539682539675,1.0919138483141502,53000.00000001863,289.5428166141413,288.2303299277086,1.2050750523995273,0.6745,0.6781087163280023,0.1421925,0.14295325966859818,0.13502943750000002,0.13575187328334654,0.1421925,0.14295325966859818,0.10502289583333334,0.10558479033149176,297.15,293.15,296.890359100763,297.2906549174441,297.27213122694155,296.6512488336168,297.1958007654454,297.0600389688422,0.0,2592.096768812127,114.2175310935282,123.46707257528105,296.81632022593647,296.88508041792113,297.30538894780983,297.24451676480794,296.9181289546633,2927.231146819648,4636.547995289971,0.40960756744862376,0.1391
21111912.0,21111912.0,290.5094016969697,287.89557304870664,0.7599843199999999,341.2032646638494,1.0,1.0,1.0,3.0,0.4233387597592855,283.15,283.15,283.1500005876885,288.8056645723976,3.9682539682539675,1.0919138483141282,53000.00000001653,289.5187179636363,288.2318848370171,1.2050753341447313,0.6745,0.678108880521085,0.1421925,0.1429532942824231,0.13502943750000002,0.13575190615347194,0.1421925,0.1429532942824231,0.10502289583333334,0.10558481589714486,297.15,293.15,296.89774871086445,297.2985525613453,297.2800090712647,296.6578882224656,297.20290224072755,297.0674201613335,0.0,2592.370229096308,114.2175310935212,123.46719759457443,296.81632022593647,296.88508041792113,297.30538894780983,297.24451676480794,296.9181289546633,2927.231146819648,4636.547995289971,0.40960756744862376,0.1391
21111948.0,21111948.0,290.5295494141414,287.8959812350031,0.758388860952381,342.3051688935843,1.0,1.0,1.0,3.0,0.423173156793874,283.15,283.15,283.15000059112486,288.8075565728618,3.9682539682539675,1.0919138483141084,53000.00000001461,289.4945407030302,288.23344890185865,1.2050756174072483,0.6745,0.6781090455994986,0.1421925,0.14295332908288613,0.13502943750000002,0.13575193920083345,0.1421925,0.14295332908288613,0.10502289583333334,0.10558484160064824,297.15,293.15,296.90517645929805,297.3064885244434,297.2879178135599,296.664563138941,297.21004036160934,297.0748372595703,0.0,2592.644911583694,114.21753109351495,123.46732364357344,296.81632022593647,296.88508041792113,297.30538894780983,297.24451676480794,296.9181289546633,2927.231146819648,4636.547995289971,0.40960756744862376,0.1391
21111984.0,21111984.0,290.5497522962963,287.8963238614625,0.7567862044444444,343.4063843872455,1.0,1.0,1.0,3.0,0.4230074898503316,283.15,283.15,283.1500005944838,288.8094607289756,3.9682539682539675,1.0919138483140916,53000.00000001292,289.47029724444434,288.23502626439205,1.2050759025435047,0.6745,0.6781092117724196,0.1421925,0.14295336411408416,0.13502943750000002,0.13575197246730644,0.1421925,0.14295336411408416,0.10502289583333334,0.1055848674745717,297.15,293.15,296.9126617687939,297.31448211040123,297.2958724398748,296.6712925089183,297.2172335031068,297.082308466219,0.0,2592.921382416174,114.2175310935095,123.4674512246992,296.81632022593647,296.88508041792113,297.30538894780983,297.24451676480794,296.9181289546633,2927.231146819648,4636.547995289971,0.40960756744862376,0.1391
21112020.0,21112020.0,290.57,287.89659998621823,0.7551771428571429,344.5069251824818,1.0,1.0,1.0,3.0,0.422841766515274,283.15,283.15,283.1500005973284,288.8113744866429,3.9682539682539675,1.0919138483140762,53000.00000001147,289.4459999999999,288.23661472426977,1.2050761888699555,0.6745,0.678109378639725,0.1421925,0.14295339929166656,0.13502943750000002,0.1357520058727896,0.1421925,0.14295339929166656,0.10502289583333334,0.10558489345661415,297.15,293.15,296.9201965316107,297.3225250233628,297.30386625254135,296.6780698110722,297.2244737021357,297.08982626414456,0.0,2593.199250834146,114.21753109350473,123.46758002590917,296.81632022593647,296.88508041792113,297.30538894780983,297.24451676480794,296.9181289546633,2927.231146819648,4636.547995289971,0.40960756744862376,0.1391
21112056.0,21112056.0,290.59028218181817,287.8968087337469,0.7535624685714285,345.606805316942,1.0,1.0,1.0,3.0,0.4226759906829921,283.15,283.15,283.15000060016473,288.81329695401723,3.9682539682539675,1.0919138483140627,53000.00000001013,289.42166138181807,288.23821321662217,1.2050764762217896,0.6745,0.6781095461056209,0.1421925,0.14295343459543883,0.13502943750000002,0.13575203939810576,0.1421925,0.14295343459543883,0.10502289583333334,0.10558491953186004,297.15,293.15,296.92777762562855,297.3306140600166,297.311897054928,296.6848921685317,297.23175796869407,297.09738777555975,0.0,2593.478393450623,114.2175310935004,123.4677099391633,296.81632022593647,296.88508041792113,297.30538894780983,297.24451676480794,296.9181289546633,2927.231146819648,4636.547995289971,0.40960756744862376,0.1391
21112092.0,21112092.0,290.6105884983165,287.89694929572954,0.7519429739682539,346.70603882827504,1.0,1.0,1.0,3.0,0.42251016538985264,283.15,283.15,283.1500006031518,288.81522743431736,3.9682539682539675,1.0919138483140505,53000.000000008964,289.3972938020201,288.23982122834923,1.2050767643698517,0.6745,0.6781097140367395,0.1421925,0.1429534699972855,0.13502943750000002,0.1357520730165557,0.1421925,0.1429534699972855,0.10502289583333334,0.10558494567954334,297.15,293.15,296.93540164201823,297.3387458455152,297.31996178039526,296.6917565330493,297.2390830099303,297.1049897621817,0.0,2593.75872840348,114.21753109349659,123.46784087056382,296.81632022593647,296.88508041792113,297.30538894780983,297.24451676480794,296.9181289546633,2927.231146819648,4636.547995289971,0.40960756744862376,0.1391
21112128.0,21112128.0,290.6309086060606,287.89702093183314,0.7503194514285714,347.8046397541299,1.0,1.0,1.0,3.0,0.42234428187084,283.15,283.15,283.1500006055492,288.81716650675264,3.9682539682539675,1.0919138483140398,53000.000000007916,289.3729096727272,288.2414401759779,1.2050770528609365,0.6745,0.6781098821698035,0.1421925,0.14295350544170463,0.13502943750000002,0.13575210667543344,0.1421925,0.14295350544170463,0.10502289583333334,0.10558497185867048,297.15,293.15,296.94307501452096,297.3469266278801,297.3280650448025,296.6986701527622,297.24645470874594,297.1126383097423,0.0,2594.0403159284483,114.21753109349319,123.46797286869895,296.81632022593647,296.88508041792113,297.30538894780983,297.24451676480794,296.9181289546633,2927.231146819648,4636.547995289971,0.40960756744862376,0.1391
21112164.0,21112164.0,290.6512321616161,287.8970229704138,0.7486926933333333,348.9026221321552,1.0,1.0,1.0,3.0,0.422178330649026,283.15,283.15,283.1500006080741,288.8191149111041,3.9682539682539675,1.09191384831403,53000.000000006985,289.34852140606057,288.2430714801202,1.2050773414723048,0.6745,0.6781100503737273,0.1421925,0.14295354090106183,0.13502943750000002,0.13575214034849675,0.1421925,0.14295354090106183,0.10502289583333334,0.10558499804883083,297.15,293.15,296.95080595031703,297.3551643731762,297.336213819729,296.70564186858553,297.2538807407004,297.1203413505017,0.0,2594.323256512916,114.21753109349015,123.46810599227756,296.81632022593647,296.88508041792113,297.30538894780983,297.24451676480794,296.9181289546633,2927.231146819648,4636.547995289971,0.40960756744862376,0.1391
21112200.0,21112200.0,290.6715488215488,287.89695480913844,0.747063492063492,350.0,1.0,1.0,1.0,3.0,0.4220123295887102,283.15,283.15,283.150000610115,288.82106970273605,3.9682539682539675,1.0919138483140218,53000.00000000617,289.3241414141413,288.24471173216966,1.2050776297461505,0.6745,0.678110218382522,0.1421925,0.14295357631928352,0.13502943750000002,0.13575217398249684,0.1421925,0.14295357631928352,0.10502289583333334,0.10558502420860866,297.15,293.15,296.95857926675023,297.3634438667431,297.34439621400384,296.71265678215264,297.2613466467084,297.12808455527164,0.0,2594.6071134646472,114.21753109348751,123.46823983394668,296.81632022593647,296.88508041792113,297.30538894780983,297.24451676480794,296.9181289546633,2927.231146819648,4636.547995289971,0.40960756744862376,0.1391
21112236.0,21112236.0,290.6918482424242,287.8968159155252,0.74543264,351.09493481016057,1.0,1.0,1.0,3.0,0.42184627553763016,283.15,283.15,283.150000612311,288.8230313687557,3.9682539682539675,1.0919138483140145,53000.00000000547,289.2997821090908,288.2463616968974,1.2050779177757194,0.6745,0.6781103862497144,0.1421925,0.14295361170765383,0.13502943750000002,0.1357522075881493,0.1421925,0.14295361170765383,0.10502289583333334,0.10558505034633835,297.15,293.15,296.9663958270137,297.37176597617986,297.35261169423404,296.71971629762754,297.26885304929476,297.13586856887,0.0,2594.8919716916444,114.21753109348523,123.46837443257976,296.81632022593647,296.88508041792113,297.30538894780983,297.24451676480794,296.9181289546633,2927.231146819648,4636.547995289971,0.40960756744862376,0.1391
21112272.0,21112272.0,290.71212008080806,287.8966058274016,0.7438009295238095,352.1855695528175,1.0,1.0,1.0,3.0,0.421680147457761,283.15,283.15,283.1500006140986,288.8250008393305,3.9682539682539675,1.091913848314008,53000.00000000489,289.2754559030302,288.2480237113267,1.2050782042336408,0.6745,0.678110553203273,0.1421925,0.1429536469034194,0.13502943750000002,0.1357522410108996,0.1421925,0.1429536469034194,0.10502289583333334,0.10558507634181083,297.15,293.15,296.97427442415085,297.380148396681,297.36087529851375,296.72684076596147,297.27641706749847,297.14371119056113,0.0,2595.177938696817,114.21753109348329,123.4685097866931,296.81632022593647,296.88508041792113,297.30538894780983,297.24451676480794,296.9181289546633,2927.231146819648,4636.547995289971,0.40960756744862376,0.1391
21112308.0,21112308.0,290.732353993266,287.8963241532773,0.742169153015873,353.271890572146,1.0,1.0,1.0,3.0,0.42151398096080617,283.15,283.15,283.15000061589717,288.8269743595115,3.9682539682539675,1.091913848314002,53000.00000000431,289.2511752080807,288.24969197848253,1.2050784899003537,0.6745,0.6781107196964264,0.1421925,0.1429536820021262,0.13502943750000002,0.1357522743414806,0.1421925,0.1429536820021262,0.10502289583333334,0.10558510226559603,297.15,293.15,296.9821851735528,297.3885620705039,297.36916383438023,296.7339989091691,297.28401094525924,297.1515841865731,0.0,2595.4645061753336,114.2175310934814,123.46864553326445,296.81632022593647,296.88508041792113,297.30538894780983,297.24451676480794,296.9181289546633,2927.231146819648,4636.547995289971,0.40960756744862376,0.1391
21112344.0,21112344.0,290.7525396363636,287.8959705726336,0.7405381028571429,354.3538842123212,1.0,1.0,1.0,3.0,0.4213477539322065,283.15,283.15,283.150000617773,288.8289540573142,3.9682539682539675,1.0919138483139972,53000.00000000378,289.22695243636355,288.2513702539111,1.205078774326773,0.6745,0.6781108854669129,0.1421925,0.14295371694848633,0.13502943750000002,0.13575230752738948,0.1421925,0.14295371694848633,0.10502289583333334,0.10558512807685848,297.15,293.15,296.99014536050333,297.39702375072994,297.3774899527546,296.7412093250141,297.2916505959368,297.1595037969878,0.0,2595.751977359335,114.21753109347974,123.46878184644727,296.81632022593647,296.88508041792113,297.30538894780983,297.24451676480794,296.9181289546633,2927.231146819648,4636.547995289971,0.40960756744862376,0.1391
21112380.0,21112380.0,290.7726666666666,287.8955448361249,0.7389085714285715,355.43153681751824,1.0,1.0,1.0,3.0,0.42118146059077866,283.15,283.15,283.15000061911576,288.83093931939635,3.9682539682539675,1.0919138483139927,53000.000000003376,289.20279999999997,288.2530590905897,1.2050790562795646,0.6745,0.6781110497988689,0.1421925,0.14295375159158735,0.13502943750000002,0.1357523404253162,0.1421925,0.14295375159158735,0.10502289583333334,0.10558515366413485,297.15,293.15,296.99816007815775,297.4055377378495,297.38585732199147,296.74847826764886,297.299340288387,297.1674747388069,0.0,2596.0402324352153,114.21753109347839,123.4689185069327,296.81632022593647,296.88508041792113,297.30538894780983,297.24451676480794,296.9181289546633,2927.231146819648,4636.547995289971,0.40960756744862376,0.1391
21112416.0,21112416.0,290.7927247407407,287.89504676569425,0.7372813511111111,356.5048347319124,1.0,1.0,1.0,3.0,0.42101511330532176,283.15,283.15,283.1500006204264,288.83292880436005,3.9682539682539675,1.0919138483139887,53000.00000000297,289.17873031111105,288.2547563645334,1.2050793360137466,0.6745,0.6781112128389979,0.1421925,0.14295378596235608,0.13502943750000002,0.13575237306462962,0.1421925,0.14295378596235608,0.10502289583333334,0.10558517905026749,297.15,293.15,297.0062195401839,297.4140944719279,297.39425865972254,296.75579536499447,297.3070709480281,297.17548779697137,0.0,2596.3290949979137,114.21753109347708,123.4690553844624,296.81632022593647,296.88508041792113,297.30538894780983,297.24451676480794,296.9181289546633,2927.231146819648,4636.547995289971,0.40960756744862376,0.1391
21112452.0,21112452.0,290.8127035151515,287.8944762545988,0.7356572342857143,357.5737642996788,1.0,1.0,1.0,3.0,0.4208487140424584,283.15,283.15,283.15000062188494,288.83492235310877,3.9682539682539675,1.0919138483139852,53000.00000000262,289.1547557818181,288.25646189395655,1.2050796137619748,0.6745,0.6781113747212713,0.1421925,0.14295382008903537,0.13502943750000002,0.13575240547214973,0.1421925,0.14295382008903537,0.10502289583333334,0.10558520425611646,297.15,293.15,297.0143214902786,297.4226917552337,297.40269184429707,296.76315841758304,297.314840434566,297.1835407883918,0.0,2596.6185493067464,114.21753109347596,123.46919245227792,296.81632022593647,296.88508041792113,297.30538894780983,297.24451676480794,296.9181289546633,2927.231146819648,4636.547995289971,0.40960756744862376,0.1391
21112488.0,21112488.0,290.8325926464646,287.8938332673464,0.7340370133333333,358.6383118649927,1.0,1.0,1.0,3.0,0.42068225396473635,283.15,283.15,283.1500006228782,288.83692012215374,3.9682539682539675,1.0919138483139823,53000.00000000233,289.1308888242424,288.25817707548003,1.2050798886320604,0.6745,0.6781115349288179,0.1421925,0.14295385386266263,0.13502943750000002,0.13575243754440314,0.1421925,0.14295385386266263,0.10502289583333334,0.10558522920120245,297.15,293.15,297.02247265635356,297.43133563075526,297.41116123156064,296.770575306332,297.32265456923125,297.19163987884656,0.0,2596.908588689224,114.21753109347503,123.4693295851141,296.81632022593647,296.88508041792113,297.30538894780983,297.24451676480794,296.9181289546633,2927.231146819648,4636.547995289971,0.40960756744862376,0.1391
21112524.0,21112524.0,290.85238179124576,287.8931178395403,0.7324214806349206,359.6984637720292,1.0,1.0,1.0,3.0,0.4205157248484889,283.15,283.15,283.1500006241206,288.8389222339375,3.9682539682539675,1.091913848313978,53000.00000000198,289.107141850505,288.2599032368399,1.2050801598703655,0.6745,0.6781116930193031,0.1421925,0.14295388718998853,0.13502943750000002,0.13575246919283795,0.1421925,0.14295388718998853,0.10502289583333334,0.10558525381665174,297.15,293.15,297.03068042547505,297.44003281752475,297.41967267811276,296.77805427168585,297.33051993322766,297.1997920252052,0.0,2597.199233934996,114.21753109347382,123.46946663018241,296.81632022593647,296.88508041792113,297.30538894780983,297.24451676480794,296.9181289546633,2927.231146819648,4636.547995289971,0.40960756744862376,0.1391
21112560.0,21112560.0,290.8720606060606,287.89233007763244,0.7308114285714286,360.7542063649635,1.0,1.0,1.0,3.0,0.42034914121030775,283.15,283.15,283.15000062465094,288.84092712148873,3.9682539682539675,1.0919138483139768,53000.000000001804,289.08352727272717,288.2616379076706,1.2050804273296165,0.6745,0.678111848912961,0.1421925,0.14295392005419746,0.13502943750000002,0.13575250040148573,0.1421925,0.14295392005419746,0.10502289583333334,0.10558527809004445,297.15,293.15,297.0389338023682,297.44877246939404,297.4282179857695,296.78558339452616,297.33842625841385,297.2079867820944,0.0,2597.490255763084,114.2175310934733,123.46960341137384,296.81632022593647,296.88508041792113,297.30538894780983,297.24451676480794,296.9181289546633,2927.231146819648,4636.547995289971,0.40960756744862376,0.1391
21112596.0,21112596.0,290.89161874747475,287.89147015858185,0.7292076495238095,361.8055259879708,1.0,1.0,1.0,3.0,0.42018249393579776,283.15,283.15,283.15000062581555,288.8429356349346,3.9682539682539675,1.0919138483139748,53000.00000000163,289.0600575030302,288.2633829010868,1.205080691343282,0.6745,0.6781120027943688,0.1421925,0.14295395249420056,0.13502943750000002,0.13575253120729736,0.1421925,0.14295395249420056,0.10502289583333334,0.10558530205012018,297.15,293.15,297.04723782423326,297.4575593272304,297.43679939674337,296.7931689510833,297.34637793202035,297.2162286862621,0.0,2597.781791878364,114.2175310934727,123.46973994709026,296.81632022593647,296.88508041792113,297.30538894780983,297.24451676480794,296.9181289546633,2927.231146819648,4636.547995289971,0.40960756744862376,0.1391
21112632.0,21112632.0,290.9110458720539,287.89053832941954,0.7276109358730158,362.8524089852263,1.0,1.0,1.0,3.0,0.42001579828311303,283.15,283.15,283.1500006262031,288.84494580296774,3.9682539682539675,1.0919138483139728,53000.0000000014,289.0367449535352,288.26513524321047,1.205080951241447,0.6745,0.6781121542837841,0.1421925,0.14295398442994361,0.13502943750000002,0.13575256153425147,0.1421925,0.14295398442994361,0.10502289583333334,0.10558532563775114,297.15,293.15,297.0555819815404,297.46638303160813,297.4454097890537,296.80079929906685,297.35436520424895,297.22450786110363,0.0,2598.0735550203526,114.21753109347199,123.46987605246547,296.81632022593647,296.88508041792113,297.30538894780983,297.24451676480794,296.9181289546633,2927.231146819648,4636.547995289971,0.40960756744862376,0.1391
21112668.0,21112668.0,290.93033163636363,287.8895349067165,0.72602208,363.8948417009051,1.0,1.0,1.0,3.0,0.4198490359007654,283.15,283.15,283.15000062656986,288.8469576585269,3.9682539682539675,1.0919138483139714,53000.00000000128,289.0136020363635,288.2668974331363,1.2050812054436006,0.6745,0.6781123024543173,0.1421925,0.14295401566602745,0.13502943750000002,0.13575259119679223,0.1421925,0.14295401566602745,0.10502289583333334,0.10558534870861618,297.15,293.15,297.06398248911745,297.47525808085146,297.45406088408,296.80849256703203,297.36240219641695,297.2328392434996,0.0,2598.3655539262522,114.2175310934716,123.47001143616998,296.81632022593647,296.88508041792113,297.30538894780983,297.24451676480794,296.9181289546633,2927.231146819648,4636.547995289971,0.40960756744862376,0.1391
21112704.0,21112704.0,290.9494656969697,287.88846027595474,0.7244418742857143,364.9328104791825,1.0,1.0,1.0,3.0,0.41968221918335985,283.15,283.15,283.1500006272777,288.84897163341424,3.9682539682539675,1.09191384831397,53000.000000001164,288.99064116363627,288.2686681985439,1.2050814562308065,0.6745,0.6781124486298572,0.1421925,0.14295404648154328,0.13502943750000002,0.13575262045995148,0.1421925,0.14295404648154328,0.10502289583333334,0.10558537146885115,297.15,293.15,297.07242705905526,297.48417338851874,297.46274297874646,296.81623535443384,297.37047807301036,297.2412113707529,0.0,2598.6578407972693,114.21753109347121,123.47014631411471,296.81632022593647,296.88508041792113,297.30538894780983,297.24451676480794,296.9181289546633,2927.231146819648,4636.547995289971,0.40960756744862376,0.1391
