,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21112740.0,21112740.0,290.9684377104377,287.8873148908001,0.7228711111111111,365.9663016642336,1.0,1.0,1.0,3.0,0.4195153479306594,283.15,283.15,283.1500006273046,288.8509864662732,3.9682539682539675,1.0919138483139683,53000.00000000099,288.9678747474747,288.2704472452966,1.2050817014643571,0.6745,0.6781125915764058,0.1421925,0.14295407661634998,0.13502943750000002,0.13575264907669285,0.1421925,0.14295407661634998,0.10502289583333334,0.10558539372631669,297.15,293.15,297.0809169621659,297.4931294471552,297.47145668553736,296.8240294225312,297.37859344902273,297.2496251932825,0.0,2598.950232342222,114.21753109347064,123.47028039620952,296.81632022593647,296.88508041792113,297.30538894780983,297.24451676480794,296.9181289546633,2927.231146819648,4636.547995289971,0.40960756744862376,0.1391
21112776.0,21112776.0,290.9872373333333,287.88609927227475,0.7213105828571429,366.9953016002336,1.0,1.0,1.0,3.0,0.4193484250731501,283.15,283.15,283.1500006272917,288.8530014612382,3.9682539682539675,1.091913848313967,53000.00000000087,288.9453151999999,288.27223384905216,1.205081940853209,0.6745,0.6781127311198704,0.1421925,0.14295410603374673,0.13502943750000002,0.13575267701216437,0.1421925,0.14295410603374673,0.10502289583333334,0.10558541545390561,297.15,293.15,297.08945067431733,297.50212464199484,297.48020111573186,296.8318730527132,297.38674683629387,297.2580792642102,0.0,2599.242666378163,114.21753109347026,123.47041361351229,296.81632022593647,296.88508041792113,297.30538894780983,297.24451676480794,296.9181289546633,2927.231146819648,4636.547995289971,0.40960756744862376,0.1391
21112812.0,21112812.0,291.0058542222222,287.8848140078296,0.719761081904762,368.0197966313577,1.0,1.0,1.0,3.0,0.4191814445802507,283.15,283.15,283.150000627234,288.8550166308582,3.9682539682539675,1.0919138483139659,53000.00000000076,288.92297493333325,288.27402901174514,1.2050821743548532,0.6745,0.678112867231793,0.1421925,0.14295413472773422,0.13502943750000002,0.13575270426066896,0.1421925,0.14295413472773422,0.10502289583333334,0.10558543664718696,297.15,293.15,297.09803316501893,297.51116319383607,297.4889793621719,296.8397720047799,297.3949423626863,297.26657801769863,0.0,2599.535121289147,114.21753109346987,123.47054582337176,296.81632022593647,296.88508041792113,297.30538894780983,297.24451676480794,296.9181289546633,2927.231146819648,4636.547995289971,0.40960756744862376,0.1391
21112848.0,21112848.0,291.02427803367,287.8834597503145,0.7182234006349206,369.039773101781,1.0,1.0,1.0,3.0,0.41901439809420626,283.15,283.15,283.15000062712295,288.8570319801306,3.9682539682539675,1.091913848313965,53000.0000000007,288.9008663595959,288.27583436661513,1.205082401587506,0.6745,0.6781129996867192,0.1421925,0.14295416265078403,0.13502943750000002,0.1357527307770725,0.1421925,0.14295416265078403,0.10502289583333334,0.1055854572710564,297.15,293.15,297.1066714482961,297.52025093047195,297.49779575195066,296.84773442000244,297.4031857568945,297.27512766152313,0.0,2599.8275575363778,114.21753109346966,123.47067675568641,296.81632022593647,296.88508041792113,297.30538894780983,297.24451676480794,296.9181289546633,2927.231146819648,4636.547995289971,0.40960756744862376,0.1391
21112884.0,21112884.0,291.0424984242424,287.8820372168448,0.7166983314285714,370.05521735567885,1.0,1.0,1.0,3.0,0.41884728988313513,283.15,283.15,283.15000062688716,288.8590470516865,3.9682539682539675,1.0919138483139643,53000.00000000058,288.879001890909,288.27764963814616,1.2050826214873371,0.6745,0.6781131278722995,0.1421925,0.1429541896738057,0.13502943750000002,0.13575275643878754,0.1421925,0.1429541896738057,0.10502289583333334,0.1055854772301681,297.15,293.15,297.11536321230295,297.5293854022081,297.5066489939562,296.85575753557526,297.41147476093585,297.2837259809957,0.0,2600.1199062656374,114.21753109346935,123.4708062529859,296.81632022593647,296.88508041792113,297.30538894780983,297.24451676480794,296.9181289546633,2927.231146819648,4636.547995289971,0.40960756744862376,0.1391
21112920.0,21112920.0,291.060505050505,287.8805471875643,0.7151866666666666,371.06611573722626,1.0,1.0,1.0,3.0,0.4186801423398989,283.15,283.15,283.1500006265719,288.8610619462771,3.9682539682539675,1.0919138483139643,53000.00000000058,288.8573939393939,288.27947122873064,1.205082836714564,0.6745,0.6781132533373774,0.1421925,0.14295421612331358,0.13502943750000002,0.13575278155588003,0.1421925,0.14295421612331358,0.10502289583333334,0.10558549676568449,297.15,293.15,297.1240890133134,297.53854960968926,297.51552567726674,296.8638192981954,297.41979278841836,297.2923552773766,0.0,2600.4122144126213,114.21753109346935,123.47093483589926,296.81632022593647,296.88508041792113,297.30538894780983,297.24451676480794,296.9181289546633,2927.231146819648,4636.547995289971,0.40960756744862376,0.1391
21112956.0,21112956.0,291.07828756902353,287.87899050430275,0.7136891987301587,372.07245459059857,1.0,1.0,1.0,3.0,0.4185129169255892,283.15,283.15,283.1500006263143,288.8630765565486,3.9682539682539675,1.091913848313963,53000.000000000466,288.8360549171717,288.2813059757278,1.2050830434138975,0.6745,0.6781133738296533,0.1421925,0.1429542415244966,0.13502943750000002,0.13575280567745787,0.1421925,0.1429542415244966,0.10502289583333334,0.10558551552691167,297.15,293.15,297.13288159028093,297.54777156255614,297.5244470848327,296.8719571836424,297.4281672247123,297.30104492920486,0.0,2600.7044072355043,114.21753109346895,123.47106146813607,296.81632022593647,296.88508041792113,297.30538894780983,297.24451676480794,296.9181289546633,2927.231146819648,4636.547995289971,0.40960756744862376,0.1391
21112992.0,21112992.0,291.09583563636363,287.8773680691268,0.7122067200000001,373.0742202599708,1.0,1.0,1.0,3.0,0.41834562192038227,283.15,283.15,283.1500006260746,288.8650903919666,3.9682539682539675,1.091913848313962,53000.00000000035,288.8149972363635,288.2831529604112,1.2050832413849883,0.6745,0.6781134892360035,0.1421925,0.14295426585350693,0.13502943750000002,0.13575282878087452,0.1421925,0.14295426585350693,0.10502289583333334,0.10558553349623576,297.15,293.15,297.1417354579567,297.55704603651844,297.5334099929508,296.88016457456087,297.43659309991733,297.30978983238083,0.0,2600.9964312956654,114.21753109346861,123.47118606598009,296.81632022593647,296.88508041792113,297.30538894780983,297.24451676480794,296.9181289546633,2927.231146819648,4636.547995289971,0.40960756744862376,0.1391
21113028.0,21113028.0,291.1131389090909,287.87568084278365,0.7107400228571429,374.07139908951825,1.0,1.0,1.0,3.0,0.4181782757762515,283.15,283.15,283.1500006254843,288.8671032532576,3.9682539682539675,1.0919138483139619,53000.00000000035,288.7942333090908,288.2850090679806,1.2050834321533153,0.6745,0.6781136004501032,0.1421925,0.1429542892987417,0.13502943750000002,0.13575285104503662,0.1421925,0.1429542892987417,0.10502289583333334,0.10558555081280625,297.15,293.15,297.15063532914786,297.56635965537185,297.54240418839584,296.8884238900717,297.44505737752456,297.31857608810236,0.0,2601.288289108182,114.21753109346858,123.47130902512482,296.81632022593647,296.88508041792113,297.30538894780983,297.24451676480794,296.9181289546633,2927.231146819648,4636.547995289971,0.40960756744862376,0.1391
21113064.0,21113064.0,291.130187043771,287.8739298430361,0.7092898996825397,375.0639774234161,1.0,1.0,1.0,3.0,0.418010869618568,283.15,283.15,283.1500006252095,288.86911540004076,3.9682539682539675,1.0919138483139614,53000.00000000035,288.7737755474747,288.2868761338824,1.2050836156027844,0.6745,0.6781137073940823,0.1421925,0.14295431184378507,0.13502943750000002,0.13575287245435513,0.1421925,0.14295431184378507,0.10502289583333334,0.10558556746449844,297.15,293.15,297.1595880099454,297.575718032243,297.5514333893709,296.8967431261908,297.4535655559801,297.327409622746,0.0,2601.5800045628775,114.2175310934684,123.47143009414184,296.81632022593647,296.88508041792113,297.30538894780983,297.24451676480794,296.9181289546633,2927.231146819648,4636.547995289971,0.40960756744862376,0.1391
21113100.0,21113100.0,291.1469696969697,287.87211614288896,0.707857142857143,376.05194160583943,1.0,1.0,1.0,3.0,0.4178434093807148,283.15,283.15,283.1500006243477,288.8711254984796,3.9682539682539675,1.0919138483139617,53000.00000000035,288.7536363636363,288.2887529096168,1.2050837901548261,0.6745,0.6781138091620442,0.1421925,0.1429543332976634,0.13502943750000002,0.13575289282747693,0.1421925,0.1429543332976634,0.10502289583333334,0.10558558331025986,297.15,293.15,297.16858936382266,297.5851169758016,297.56049432774716,296.9051177377914,297.4621135994267,297.3362864009179,0.0,2601.871422960492,114.21753109346842,123.47154916834306,296.81632022593647,296.88508041792113,297.30538894780983,297.24451676480794,296.9181289546633,2927.231146819648,4636.547995289971,0.40960756744862376,0.1391
21113136.0,21113136.0,291.1634765252525,287.87024086870434,0.7064425447619047,377.0352779809635,1.0,1.0,1.0,3.0,0.4176758332325273,283.15,283.15,283.1500113456327,288.90838632582006,3.9682539682539675,1.0919138483139614,53000.00000000035,288.7338281696969,288.310167592191,1.251672560461829,0.6745,0.6775004306054706,0.21532766957486094,0.1904793196542084,0.13502943750000002,0.1356300994079533,0.1421925,0.1428250259138152,0.10502289583333334,0.10549007731729702,297.15,293.15,297.1777613215526,297.5828287030743,297.5698119156211,296.9137807228654,297.4708932382502,297.34301518027274,0.0,2603.8343624632685,114.2175310934684,125.26951916098946,296.81632022593647,296.88508041792113,297.30538894780983,297.24451676480794,296.9181289546633,2927.231146819648,4636.547995289971,0.40960756744862376,0.1391
21113172.0,21113172.0,291.17969718518515,287.86830519820677,0.7050468977777777,378.0139728929635,1.0,1.0,1.0,3.0,0.4175071277175464,283.15,283.15,283.1500214141383,288.9953886538542,3.9682539682539675,1.0919138483139612,53000.00000000029,288.7143633777777,288.3895790412041,1.2722994272783206,0.6745,0.6772885877098286,0.21514771969455815,0.21142371770101337,0.13502943750000002,0.13558769017587485,0.1421925,0.1427803669502295,0.10502289583333334,0.10545709235901377,297.15,293.15,297.1871743985788,297.56367313768135,297.5798890922835,296.9230948893702,297.480280911808,297.34682248594436,0.0,2612.4151079790804,114.21753109346825,126.89617672808889,296.81632022593647,296.88508041792113,297.30538894780983,297.24451676480794,296.9181289546633,2927.231146819648,4636.547995289971,0.40960756744862376,0.1391
21113208.0,21113208.0,291.1956213333333,287.8663103583758,0.7036709942857143,378.9880126860146,1.0,1.0,1.0,3.0,0.4173365242202019,283.15,283.15,283.15001978617215,289.05681187513056,3.9682539682539675,1.0919138483139608,53000.00000000023,288.69525439999995,288.44704340224155,1.305663785412583,0.6745,0.6768845110460878,0.21504612730440184,0.21478927931601552,0.20398970272213898,0.16612250302411236,0.1421925,0.14269518285681368,0.10502289583333334,0.10539417567796895,297.15,293.15,297.1968000838428,297.5462437336059,297.5830866505734,296.93298291779564,297.490223506348,297.34986737843315,0.0,2621.7400738363103,114.21753109346808,128.7025988337419,296.81632022593647,296.88508041792113,297.30538894780983,297.24451676480794,296.9181289546633,2927.231146819648,4636.547995289971,0.40960756744862376,0.1391
21113244.0,21113244.0,291.2112386262626,287.8642576232268,0.7023156266666666,379.95738370429194,1.0,1.0,1.0,3.0,0.4171639269832477,283.15,283.15,283.1500256306515,289.15067747931136,3.9682539682539675,1.0919138483139608,53000.00000000023,288.67651364848473,288.53157835491197,1.3368014585046406,0.6745,0.6765680015454542,0.21535036369590216,0.21523362052873057,0.20328632015106268,0.1972260897995145,0.1421925,0.14262845894700069,0.10502289583333334,0.1053448936256112,297.15,293.15,297.2064318774743,297.534424155814,297.55704302994224,296.9434567738667,297.50064651513185,297.3484004704458,0.0,2632.830613555596,114.21753109346808,131.31099045041228,296.81632022593647,296.88508041792113,297.30538894780983,297.24451676480794,296.9181289546633,2927.231146819648,4636.547995289971,0.40960756744862376,0.1391
21113280.0,21113280.0,291.2265387205387,287.8621483114777,0.7009815873015873,380.9220722919708,1.0,1.0,1.0,3.0,0.4169889698960131,283.15,283.15,283.1500184918615,289.21167183952446,3.9682539682539675,1.0919138483139608,53000.00000000023,288.65815353535345,288.5953199850619,1.3421169503183756,0.6745,0.6766092983412167,0.21603084235773695,0.2156595970982576,0.20240158851835052,0.20206143459363562,0.1421925,0.14263716479523122,0.10502289583333334,0.10535132373544015,297.15,293.15,297.2159285781642,297.5276425059947,297.529763546929,296.9543056210776,297.5113964688196,297.34780734419707,0.0,2643.6818303219216,114.21753109346808,133.16529505806236,296.81632022593647,296.88508041792113,297.30538894780983,297.24451676480794,296.9181289546633,2927.231146819648,4636.547995289971,0.40960756744862376,0.1391
21113316.0,21113316.0,291.2415112727273,287.8599837841027,0.6996696685714286,381.8820647932263,1.0,1.0,1.0,3.0,0.41681206672211524,283.15,283.15,283.1500097652383,289.23110692339463,3.9682539682539675,1.0919138483139608,53000.00000000023,288.6401864727272,288.6162648274838,1.3433639344163046,0.6745,0.6766976202174907,0.21699411335828733,0.2164276771563808,0.2022131926453901,0.20242599816582466,0.1421925,0.14265578408120907,0.10502289583333334,0.10536507587659912,297.15,293.15,297.22513346631325,297.5245789329985,297.51258296029084,296.96507150545733,297.521967084733,297.3498667899586,0.0,2649.576897427618,114.21753109346808,134.7491221499888,296.81632022593647,296.88508041792113,297.30538894780983,297.24451676480794,296.9181289546633,2927.231146819648,4636.547995289971,0.40960756744862376,0.1391
21113352.0,21113352.0,291.25614593939395,287.85776544177133,0.698380662857143,382.83734755223355,1.0,1.0,1.0,3.0,0.4166344253348678,283.15,283.15,283.1500043068794,289.23923809774004,3.9682539682539675,1.0919138483139608,53000.00000000023,288.62262487272716,288.62600014177974,1.3445101056539581,0.6745,0.6767812966861009,0.21810092859973623,0.21738619345995788,0.20243263943515313,0.2025054763973745,0.1421925,0.14267342406084269,0.10502289583333334,0.10537810470543017,297.15,293.15,297.2341416219586,297.52336061619496,297.50119536637857,296.9756368301945,297.53225603679266,297.35331809430386,0.0,2652.7723088091866,114.21753109346808,136.24711575264857,296.81632022593647,296.88508041792113,297.30538894780983,297.24451676480794,296.9181289546633,2927.231146819648,4636.547995289971,0.40960756744862376,0.1391
21113388.0,21113388.0,291.2704323771044,287.85549472217286,0.6971153625396825,383.7879069131679,1.0,1.0,1.0,3.0,0.4164563720495307,283.15,283.15,283.15000145015784,289.24226347807536,3.9682539682539675,1.0919138483139599,53000.000000000175,288.6054811474746,288.6305695273895,1.3460173176969124,0.6745,0.6768542341665253,0.21932938822357234,0.2185049124269674,0.20298953184870996,0.20279980727357239,0.1421925,0.14268880013598761,0.10502289583333334,0.1053894614221225,297.15,293.15,297.2429978739481,297.52365815292114,297.4945354678484,296.98596697667347,297.5422329623799,297.3578782867542,0.0,2654.283609304192,114.21753109346787,137.67632002260348,296.81632022593647,296.88508041792113,297.30538894780983,297.24451676480794,296.9181289546633,2927.231146819648,4636.547995289971,0.40960756744862376,0.1391
21113424.0,21113424.0,291.2843602424242,287.85317309722495,0.69587456,384.7337292202044,1.0,1.0,1.0,3.0,0.4162780707701647,283.15,283.15,283.1500004880023,289.242884729093,3.9682539682539675,1.0919138483139592,53000.00000000012,288.58876770909086,288.6327091392325,1.3479799873117178,0.6745,0.6769148869264702,0.22067140545256422,0.21976921427554913,0.20383960892643171,0.20342001081639918,0.1421925,0.14270158644817213,0.10502289583333334,0.10539890534871951,297.15,293.15,297.25174427351254,297.525319587289,297.491923723469,296.9960462103271,297.5518883160751,297.3633844221346,0.0,2654.72531122702,114.21753109346766,139.03766631567962,296.81632022593647,296.88508041792113,297.30538894780983,297.24451676480794,296.9181289546633,2927.231146819648,4636.547995289971,0.40960756744862376,0.1391
21113460.0,21113460.0,291.29791919191916,287.8508020701683,0.6946590476190477,385.67480081751825,1.0,1.0,1.0,3.0,0.4160997008251441,283.15,283.15,283.15000023063743,289.2431958780289,3.9682539682539675,1.0919138483139592,53000.00000000012,288.5724969696969,288.634565397637,1.3502483218841326,0.6745,0.6769672382123134,0.22208350340197605,0.22112002659227484,0.20484946705361018,0.204270167505431,0.1421925,0.142712622712386,0.10502289583333334,0.1054070566958505,297.15,293.15,297.26045452533754,297.52777315539817,297.4914597162337,297.00595575688357,297.5613347992018,297.36939559061096,0.0,2654.876281472594,114.21753109346766,140.35436915801137,296.81632022593647,296.88508041792113,297.30538894780983,297.24451676480794,296.9181289546633,2927.231146819648,4636.547995289971,0.40960756744862376,0.1391
21113496.0,21113496.0,291.31109888215485,287.84838317254395,0.6934696177777778,386.61110804928467,1.0,1.0,1.0,3.0,0.41592131262380644,283.15,283.15,283.15000009498164,289.24338657142863,3.9682539682539675,1.0919138483139592,53000.00000000012,288.55668134141405,288.63643373486263,1.3527211496984084,0.6745,0.6770133775265785,0.22354801848123906,0.22253346962924508,0.20596146598460352,0.20527026692287256,0.1421925,0.14272234942023426,0.10502289583333334,0.10541424080911349,297.15,293.15,297.2691685357111,297.5307718525293,297.4923105972823,297.01574144239527,297.5706338716942,297.37572525992243,0.0,2654.9553960400644,114.21753109346766,141.633445531351,296.81632022593647,296.88508041792113,297.30538894780983,297.24451676480794,296.9181289546633,2927.231146819648,4636.547995289971,0.40960756744862376,0.1391
21113532.0,21113532.0,291.32388896969695,287.84591796105605,0.6923070628571429,387.5426372596788,1.0,1.0,1.0,3.0,0.4157429177274826,283.15,283.15,283.14999994031893,289.2429896130567,3.9682539682539675,1.0919138483139588,53000.00000000006,288.5413332363635,288.6379520133023,1.3553753217558333,0.6745,0.6770533519317752,0.22506481332209097,0.22400862164103091,0.2071646578522974,0.20639801969625773,0.1421925,0.14273077649304514,0.10502289583333334,0.10542046501636772,297.15,293.15,297.27790580208824,297.53427436844794,297.4942853382611,297.0254105752298,297.5797976265603,297.3823347421175,0.0,2654.9546182843396,114.21753109346749,142.87014479509122,296.81632022593647,296.88508041792113,297.30538894780983,297.24451676480794,296.9181289546633,2927.231146819648,4636.547995289971,0.40960756744862376,0.1391
21113568.0,21113568.0,291.3362791111111,287.8434080143182,0.6911721752380953,388.4693747928759,1.0,1.0,1.0,3.0,0.41556453652736364,283.15,283.15,283.14999972564306,289.24169540879416,3.9682539682539675,1.0919138483139588,53000.00000000006,288.5264650666666,288.6388231209887,1.3581649595032983,0.6745,0.6770881844377368,0.22662485308369032,0.22553437610450475,0.20843506068378387,0.20761732138508834,0.1421925,0.14273811959327334,0.10502289583333334,0.10542588860516715,297.15,293.15,297.286674996404,297.5381534011557,297.49703772173234,297.03498818928915,297.58885756171827,297.3891423740599,0.0,2654.850218390473,114.21753109346749,144.06849461912327,296.81632022593647,296.88508041792113,297.30538894780983,297.24451676480794,296.9181289546633,2927.231146819648,4636.547995289971,0.40960756744862376,0.1391
21113604.0,21113604.0,291.3482589629629,287.8408549294846,0.6900657473015873,389.3913069930511,1.0,1.0,1.0,3.0,0.4153861394909865,283.15,283.15,283.1500051583135,289.2588578932362,3.9682539682539675,1.0919138483139588,53000.00000000006,288.5120892444444,288.65118009301386,1.3934381876869737,0.6745,0.6766524832409653,0.22822382160705662,0.22699410041819382,0.20975506871302296,0.20879123839352515,0.1421925,0.14264626867789612,0.15925517671020803,0.13857155702771726,297.15,293.15,297.2955780915233,297.5423866902474,297.5003424492178,297.0446413843293,297.586539880602,297.3938976991839,0.0,2655.491077320649,114.21753109346749,146.29110349278645,296.81632022593647,296.88508041792113,297.30538894780983,297.24451676480794,296.9181289546633,2927.231146819648,4636.547995289971,0.40960756744862376,0.1391
21113640.0,21113640.0,291.3598181818182,287.83826031876526,0.6889885714285714,390.30842020437956,1.0,1.0,1.0,3.0,0.41520721336435906,283.15,283.15,283.150010502953,289.3054742527248,3.9682539682539675,1.0919138483139588,53000.00000000006,288.49821818181806,288.7005398534221,1.4136527889167565,0.6745,0.676481681995769,0.22989085488038014,0.22856165207557758,0.21116293091268729,0.210086686241878,0.1421925,0.14261026177491976,0.15894093032543383,0.15611669578397647,297.15,293.15,297.30461070447825,297.54728425197527,297.5046449604638,297.0542813863949,297.56422795780696,297.39500985222384,0.0,2659.7799810982256,114.21753109346749,148.81169462662086,296.81632022593647,296.88508041792113,297.30538894780983,297.24451676480794,296.9181289546633,2927.231146819648,4636.547995289971,0.40960756744862376,0.1391
21113676.0,21113676.0,291.3709464242424,287.8356258058259,0.68794144,391.2207007710365,1.0,1.0,1.0,3.0,0.4150273374600735,283.15,283.15,283.1500044835886,289.31597359391844,3.9682539682539675,1.0919138483139588,53000.00000000006,288.484864290909,288.7189637432833,1.4192427160684835,0.6745,0.6765417534373133,0.23160808640904718,0.2302421165200108,0.21262725325691895,0.2115090552858025,0.1421925,0.14262292553837683,0.1586701099635784,0.15853538100150347,297.15,293.15,297.31361031317607,297.5525861663865,297.50948786766855,297.0636322696503,297.5435885104203,297.3965810254603,0.0,2663.2892243787455,114.21753109346749,151.1841567216382,296.81632022593647,296.88508041792113,297.30538894780983,297.24451676480794,296.9181289546633,2927.231146819648,4636.547995289971,0.40960756744862376,0.1391
21113712.0,21113712.0,291.3816333468013,287.8329530220737,0.6869251453968254,392.12813503719707,1.0,1.0,1.0,3.0,0.41484714829663305,283.15,283.15,283.149998932591,289.304890388224,3.9682539682539675,1.0919138483139588,53000.00000000006,288.47203998383833,288.7146296706593,1.4229229279610711,0.6745,0.6766391323204827,0.23333186179593812,0.2319639149512726,0.2140865203117005,0.21297254970159898,0.1421925,0.1426434541474874,0.15871708742799523,0.15892005759165453,297.15,293.15,297.32239502429843,297.55775076726434,297.51406885658605,297.0725794756457,297.52897737754785,297.39915430026844,0.0,2663.8144450733716,114.21753109346749,153.6511308533414,296.81632022593647,296.88508041792113,297.30538894780983,297.24451676480794,296.9181289546633,2927.231146819648,4636.547995289971,0.40960756744862376,0.1391
21113748.0,21113748.0,291.3918686060606,287.83024360282786,0.6859404800000001,393.0307093470365,1.0,1.0,1.0,3.0,0.41466718888099924,283.15,283.15,283.1499960647798,289.28440014596436,3.9682539682539675,1.0919138483139588,53000.00000000006,288.45975767272716,288.7008286505099,1.4263686221944591,0.6745,0.6767464947075451,0.235050732895779,0.23369883104110237,0.21552519369169398,0.2144382954131173,0.1421925,0.14266608739614914,0.15907093916725049,0.15904369593163747,297.15,293.15,297.33092143422357,297.56260692388486,297.5181676805921,297.0811352383945,297.5200732877334,297.40258091296573,0.0,2662.0761353979055,114.21753109346749,156.22402581905624,296.81632022593647,296.88508041792113,297.30538894780983,297.24451676480794,296.9181289546633,2927.231146819648,4636.547995289971,0.40960756744862376,0.1391
21113784.0,21113784.0,291.40164185858583,287.8274991833769,0.6849882361904761,393.92841004472996,1.0,1.0,1.0,3.0,0.41448773798838734,283.15,283.15,283.14999446301147,289.2616140830272,3.9682539682539675,1.0919138483139588,53000.00000000006,288.4480297696969,288.6853111496804,1.430031812863069,0.6745,0.6768558827646189,0.23676312843350764,0.23543027252824328,0.21694678975863557,0.21588918282142003,0.1421925,0.14268914767977472,0.15959197035546896,0.159400919461392,297.15,293.15,297.3392789911244,297.56720017396947,297.52189429255145,297.0894811430285,297.51422612376285,297.4064161448873,0.0,2659.5170159414283,114.21753109346749,158.898457915377,296.81632022593647,296.88508041792113,297.30538894780983,297.24451676480794,296.9181289546633,2927.231146819648,4636.547995289971,0.40960756744862376,0.1391
21113820.0,21113820.0,291.41094276094276,287.8247213949232,0.6840692063492064,394.82122347445255,1.0,1.0,1.0,3.0,0.4143089642820747,283.15,283.15,283.1499934215731,289.236455199033,3.9682539682539675,1.0919138483139588,53000.00000000006,288.4368686868686,288.66802556401063,1.433857768258126,0.6745,0.6769682963562863,0.23846915698649496,0.23715640740495708,0.21835263407001299,0.21732396830107145,0.1421925,0.1427128457815289,0.16024329382992522,0.15993894439712358,297.15,293.15,297.3474834437541,297.57152936764186,297.5252698832942,297.0976644020704,297.5107299743059,297.4105354142133,0.0,2656.405110435147,114.21753109346749,161.67716229197566,296.81632022593647,296.88508041792113,297.30538894780983,297.24451676480794,296.9181289546633,2927.231146819648,4636.547995289971,0.40960756744862376,0.1391
21113856.0,21113856.0,291.41976096969694,287.8219118604147,0.6831841828571429,395.7091359803796,1.0,1.0,1.0,3.0,0.4141308026703655,283.15,283.15,283.14999249780806,289.20911555966137,3.9682539682539675,1.0919138483139583,53000.0,288.42628683636354,288.6490999840214,1.4377769521870458,0.6745,0.6770836562770841,0.24017025097519,0.23887821643445742,0.21974701827139,0.21874697538036036,0.1421925,0.14273716500397224,0.16097090343011544,0.16058301104226796,297.15,293.15,297.35558022612497,297.57565813079384,297.52839035388064,297.10574867459286,297.5085894549798,297.4147933680744,0.0,2652.926315349033,114.21753109346731,164.5415871061162,296.81632022593647,296.88508041792113,297.30538894780983,297.24451676480794,296.9181289546633,2927.231146819648,4636.547995289971,0.40960756744862376,0.1391
21113892.0,21113892.0,291.4280861414141,287.81907219026647,0.6823339580952381,396.5921339066861,1.0,1.0,1.0,3.0,0.41395332759038894,283.15,283.15,283.14999166541213,289.17972817754975,3.9682539682539675,1.0919138483139583,53000.0,288.41629663030295,288.6284849038677,1.4417738039270835,0.6745,0.6772021931661241,0.24186610633158964,0.2405954674181294,0.22112977578660237,0.2201582664752968,0.1421925,0.14276215396853087,0.16176386716826555,0.1613174779886556,297.15,293.15,297.3635709801664,297.57958160903337,297.5312552946547,297.11374472462165,297.5075946079082,297.4191494432769,0.0,2649.091392884815,114.21753109346731,167.49252988996307,296.81632022593647,296.88508041792113,297.30538894780983,297.24451676480794,296.9181289546633,2927.231146819648,4636.547995289971,0.40960756744862376,0.1391
21113928.0,21113928.0,291.4359079326599,287.8162039779715,0.6815193244444444,397.4702035975474,1.0,1.0,1.0,3.0,0.413776791341804,283.15,283.15,283.14999119910686,289.1490006952629,3.9682539682539675,1.0919138483139583,53000.0,288.406910480808,288.60665893354064,1.4458400390083848,0.6745,0.6773247206286542,0.24355604299010086,0.2423071507407071,0.2224995127841527,0.22155598650833466,0.1421925,0.1427879841927204,0.16261804157982943,0.16213600262079875,297.15,293.15,297.37145138866504,297.58326303063063,297.5338301214336,297.121654955848,297.5076434778875,297.42356859489297,0.0,2644.958324343154,114.21753109346731,170.5413244780572,296.81632022593647,296.88508041792113,297.30538894780983,297.24451676480794,296.9181289546633,2927.231146819648,4636.547995289971,0.40960756744862376,0.1391
21113964.0,21113964.0,291.443216,287.81330879560335,0.6807410742857143,398.3433313971387,1.0,1.0,1.0,3.0,0.4136010814450472,283.15,283.15,283.14999073704905,289.11710671001674,3.9682539682539675,1.0919138483139583,53000.0,288.3981407999999,288.5839948220142,1.4499444329116526,0.6745,0.6774507330261683,0.24524212956990749,0.24401495901072962,0.22386028236810512,0.22294413266245275,0.1421925,0.1428145490820214,0.1635067054409722,0.16300223845936185,297.15,293.15,297.37929511213923,297.5867658471311,297.53619863976144,297.1295154859783,297.50825349734583,297.4280057164712,0.0,2640.6233296028017,114.21753109346731,173.67241082045572,296.81632022593647,296.88508041792113,297.30538894780983,297.24451676480794,296.9181289546633,2927.231146819648,4636.547995289971,0.40960756744862376,0.1391
21114000.0,21114000.0,291.45,287.8103881892109,0.68,399.211503649635,1.0,1.0,1.0,3.0,0.41342621054959766,283.15,283.15,283.149990372117,289.0844546147124,3.9682539682539675,1.0919138483139583,53000.0,288.38999999999993,288.5607235216842,1.454073755317785,0.6745,0.6775801455405809,0.24692242016756988,0.24571860833163828,0.2252107656403454,0.2243231138248775,0.1421925,0.14284183075578805,0.16441871139751837,0.16390293080757887,297.15,293.15,297.3870772969323,297.5900753409202,297.5383530447757,297.1373054903052,297.5092233374673,297.4324069020802,0.0,2636.132019833866,114.21753109346731,176.88159589231512,296.81632022593647,296.88508041792113,297.30538894780983,297.24451676480794,296.9181289546633,2927.231146819648,4636.547995289971,0.40960756744862376,0.1391
21114000.0,21114000.0,291.45,287.8103881892109,0.68,399.211503649635,1.0,1.0,1.0,3.0,0.41342621054959766,283.15,283.15,283.149990372117,289.0844546147124,3.9682539682539675,1.0919138483139583,53000.0,288.38999999999993,288.5607235216842,1.454073755317785,0.6745,0.6775801455405809,0.24692242016756988,0.24571860833163828,0.2252107656403454,0.2243231138248775,0.1421925,0.14284183075578805,0.16441871139751837,0.16390293080757887,297.15,293.15,297.3870772969323,297.5900753409202,297.5383530447757,297.1373054903052,297.5092233374673,297.4324069020802,0.0,2636.132019833866,114.21753109346731,176.88159589231512,297.2714156663768,297.43755263101434,296.97911769680604,297.74276402265866,297.491518150124,3187.7562369554953,4636.547995289971,0.3930146326525284,0.1391
21114036.0,21114036.0,291.45630582857143,287.8072673159561,0.67927824,400.0747066992117,1.0,1.0,1.0,3.0,0.4132524229374946,283.15,283.15,283.1499903966701,289.052354543711,3.9682539682539675,1.0919138483139583,53000.0,288.3824330057142,288.5376464295659,1.4581942860303196,0.6745,0.6777140439331085,0.24856341637293677,0.2474050181536295,0.2265190137831091,0.22567978841035746,0.1421925,0.14287005810520165,0.16533011593142805,0.1648293455805236,297.15,293.15,297.39436499887694,297.5927584660101,297.53987046670073,297.1446049656845,297.5101411162209,297.4363480026986,0.0,2631.5693714384174,114.21753109346731,180.17724506220503,297.2714156663768,297.43755263101434,296.97911769680604,297.74276402265866,297.491518150124,3187.7562369554953,4636.547995289971,0.3930146326525284,0.1391
21114072.0,21114072.0,291.462192237037,287.8037767588445,0.6785574755555556,400.9329268900438,1.0,1.0,1.0,3.0,0.41307962541652055,283.15,283.15,283.149990595779,289.02157509557304,3.9682539682539675,1.0919138483139583,53000.0,288.3753693155555,288.5156464894964,1.4622299883354295,0.6745,0.6778528016688221,0.25015218856618165,0.24905119404815762,0.2277758325600986,0.2269949489375449,0.1421925,0.14289930986107335,0.16621854797790708,0.165747211208441,297.15,293.15,297.4009465564199,297.5947061441215,297.54067757110494,297.1512301547133,297.5106490285504,297.43964189098205,0.0,2627.109339694657,114.21753109346731,183.54397401791522,297.2714156663768,297.43755263101434,296.97911769680604,297.74276402265866,297.491518150124,3187.7562369554953,4636.547995289971,0.3930146326525284,0.1391
21114108.0,21114108.0,291.4676681650793,287.79992617471277,0.6778378133333334,401.78615056630656,1.0,1.0,1.0,3.0,0.41290756655752997,283.15,283.15,283.1499908773015,288.99186978241613,3.9682539682539675,1.0919138483139583,53000.0,288.3687982019047,288.49450169563306,1.4661904857785477,0.6745,0.6779955263413922,0.2517057700115586,0.25066361728282266,0.22899864936016073,0.22827648837753406,0.1421925,0.14292939789369666,0.16709018756206465,0.16665277404596016,297.15,293.15,297.4070278594579,297.5961662659144,297.5410262119008,297.15738703296506,297.51086607050763,297.4424946881492,0.0,2622.76090791369,114.21753109346731,186.96976925187857,297.2714156663768,297.43755263101434,296.97911769680604,297.74276402265866,297.491518150124,3187.7562369554953,4636.547995289971,0.3930146326525284,0.1391
21114144.0,21114144.0,291.4727425523809,287.79572521274696,0.67711936,402.6343640721752,1.0,1.0,1.0,3.0,0.41273642047643977,283.15,283.15,283.14999126160154,288.9637212935944,3.9682539682539675,1.0919138483139583,53000.0,288.3627089371428,288.4745526901564,1.470054243923098,0.6745,0.67814268054547,0.25321960693564416,0.25223390776991633,0.2301836852056756,0.2295169790486639,0.1421925,0.14296041972344214,0.167941500281784,0.16753980808404262,297.15,293.15,297.4125171537868,297.5970849287141,297.54087835249584,297.16299937232174,297.51074076375755,297.4448441142152,0.0,2618.5862984258906,114.21753109346731,190.45620377451087,297.2714156663768,297.43755263101434,296.97911769680604,297.74276402265866,297.491518150124,3187.7562369554953,4636.547995289971,0.3930146326525284,0.1391
21114180.0,21114180.0,291.4774243386243,287.7911835143296,0.6764022222222222,403.4775537518248,1.0,1.0,1.0,3.0,0.41256600925166503,283.15,283.15,283.1499917502823,288.9372798820759,3.9682539682539675,1.0919138483139583,53000.0,288.35709079365074,288.45590366269755,1.473842473463019,0.6745,0.6782934523929368,0.25470463906292795,0.25377172894773126,0.23134188084478047,0.23072656337908243,0.1421925,0.14299220419478528,0.1687769480240171,0.1684106324334182,297.15,293.15,297.4175507406377,297.5976196912087,297.5403901481893,297.1682012255567,297.5103573764907,297.44682383641657,0.0,2614.605254234994,114.21753109346731,193.9959664647855,297.2714156663768,297.43755263101434,296.97911769680604,297.74276402265866,297.491518150124,3187.7562369554953,4636.547995289971,0.3930146326525284,0.1391
21114216.0,21114216.0,291.481722463492,287.7863107128932,0.6756865066666667,404.31570594943065,1.0,1.0,1.0,3.0,0.41239634639344375,283.15,283.15,283.1499923104926,288.91286783444616,3.9682539682539675,1.0919138483139583,53000.0,288.3519330438095,288.4388768791737,1.47756161764961,0.6745,0.6784475049376533,0.25616447906921114,0.2552803583977546,0.23247707196049017,0.23190907666644453,0.1421925,0.1430246802755334,0.16959700307470565,0.16926496660152746,297.15,293.15,297.42214842728464,297.59783135586514,297.5396291192961,297.1730207521306,297.5097378903429,297.44847350898385,0.0,2610.883109781932,114.21753109346731,197.58539126620525,297.2714156663768,297.43755263101434,296.97911769680604,297.74276402265866,297.491518150124,3187.7562369554953,4636.547995289971,0.3930146326525284,0.1391
21114252.0,21114252.0,291.48564586666663,287.7811164337801,0.67497232,405.1488070091679,1.0,1.0,1.0,3.0,0.4122273971006049,283.15,283.15,283.14999287276777,288.8904537089885,3.9682539682539675,1.0919138483139583,53000.0,288.34722495999995,288.4234818643212,1.4812222052503743,0.6745,0.678604380137644,0.257603309941604,0.2567647584783283,0.23359304679643822,0.23306928671970734,0.1421925,0.1430577514050733,0.17040285267237532,0.17010413023196377,297.15,293.15,297.4263527699463,297.59778721708545,297.5386603350667,297.17750514577267,297.5089173534045,297.44984456425516,0.0,2607.4385487918275,114.21753109346731,201.22010527407014,297.2714156663768,297.43755263101434,296.97911769680604,297.74276402265866,297.491518150124,3187.7562369554953,4636.547995289971,0.3930146326525284,0.1391
21114288.0,21114288.0,291.48920348783065,287.7756102941079,0.6742597688888888,405.9768432752117,1.0,1.0,1.0,3.0,0.41205929306663297,283.15,283.15,283.14999351428617,288.87062076627353,3.9682539682539675,1.0919138483139583,53000.0,288.3429558146031,288.4101378571629,1.4848118638751957,0.6745,0.6787645762630715,0.2590165044592403,0.2582194656709009,0.23468609366161752,0.23420250305148343,0.1421925,0.14309152262459124,0.1711920977902252,0.17092533674263216,297.15,293.15,297.4300807290287,297.59742513595165,297.53743621689364,297.18157869775507,297.5078546151592,297.4508750789577,0.0,2604.341603782431,114.21753109346731,204.9042018191807,297.2714156663768,297.43755263101434,296.97911769680604,297.74276402265866,297.491518150124,3187.7562369554953,4636.547995289971,0.3930146326525284,0.1391
21114324.0,21114324.0,291.49240426666665,287.769801902642,0.67354896,406.7998010917372,1.0,1.0,1.0,3.0,0.4118917600424314,283.15,283.15,283.14999411055334,288.85268242174794,3.9682539682539675,1.0919138483139583,53000.0,288.3391148799999,288.3983639514746,1.488362990418681,0.6745,0.678926962433341,0.26041617548834295,0.2596584711494546,0.23576711311074244,0.23532178635234793,0.1421925,0.1431257555312125,0.17197088383537024,0.17173521218226365,297.15,293.15,297.4335121980667,297.5969139258447,297.53610608043556,297.18540978861694,297.50666168564885,297.4517207357225,0.0,2601.525314419979,114.21753109346731,208.62896406155005,297.2714156663768,297.43755263101434,296.97911769680604,297.74276402265866,297.491518150124,3187.7562369554953,4636.547995289971,0.3930146326525284,0.1391
21114360.0,21114360.0,291.4952571428571,287.76370085967375,0.6728400000000001,407.6176668029197,1.0,1.0,1.0,3.0,0.4117246817197215,283.15,283.15,283.1499946455963,288.8361776179721,3.9682539682539675,1.0919138483139583,53000.0,288.33569142857135,288.3877928237817,1.4918854753116257,0.6745,0.6790911819940435,0.2618058567891617,0.26108598940934663,0.23683897041650923,0.23643078567629355,0.1421925,0.1431603749380104,0.17274128202352218,0.17253619610160006,297.15,293.15,297.4367142536257,297.59629896255086,297.53470350287625,297.1890671215491,297.50537110261473,297.45243098864336,0.0,2598.9304535538545,114.21753109346731,212.39170951188717,297.2714156663768,297.43755263101434,296.97911769680604,297.74276402265866,297.491518150124,3187.7562369554953,4636.547995289971,0.3930146326525284,0.1391
21114396.0,21114396.0,291.4977710560846,287.75731675690514,0.6721329955555555,408.4304267529343,1.0,1.0,1.0,3.0,0.4115581773317211,283.15,283.15,283.1499951442164,288.82152955255435,3.9682539682539675,1.0919138483139583,53000.0,288.33267473269837,288.3787581337577,1.495372793478397,0.6745,0.679257219786918,0.2631837147632723,0.2624999961406637,0.23789971769882656,0.23752742027019305,0.1421925,0.14319537764944604,0.17350103390508093,0.1733258914447906,297.15,293.15,297.43963392251914,297.5955697351701,297.53322423628674,297.1925186991469,297.5039659874088,297.4529825161063,0.0,2596.621372374303,114.21753109346731,216.19012040045115,297.2714156663768,297.43755263101434,296.97911769680604,297.74276402265866,297.491518150124,3187.7562369554953,4636.547995289971,0.3930146326525284,0.1391
21114432.0,21114432.0,291.4999549460317,287.7506591773405,0.6714280533333333,409.2380672859562,1.0,1.0,1.0,3.0,0.4113920190070189,283.15,283.15,283.1499956041731,288.80802715144216,3.9682539682539675,1.0919138483139583,53000.0,288.33005406476184,288.37067201458933,1.4988404056629383,0.6745,0.6794247216531979,0.26455497378007126,0.263906582100815,0.2389538963287538,0.2386170022038104,0.1421925,0.14323068900470323,0.1742541844994423,0.1741087457339005,297.15,293.15,297.4423893384859,297.59478327192164,297.53170710116456,297.19585210013287,297.50249626974653,297.45344561629037,0.0,2594.4862444723026,114.21753109346731,220.02309738472243,297.2714156663768,297.43755263101434,296.97911769680604,297.74276402265866,297.491518150124,3187.7562369554953,4636.547995289971,0.3930146326525284,0.1391
21114468.0,21114468.0,291.50181775238093,287.7437376951831,0.6707252800000001,410.0405747461606,1.0,1.0,1.0,3.0,0.4112262369651394,283.15,283.15,283.1499960420567,288.795806000881,3.9682539682539675,1.0919138483139583,53000.0,288.3278186971428,288.36363767488416,1.5022866449859524,0.6745,0.6795935383800157,0.26591956779450315,0.2653056080182776,0.24000102961597464,0.23969900804290303,0.1421925,0.143266277547962,0.1749999797226781,0.17488393267175653,297.15,293.15,297.44497231337516,297.5939461587572,297.53015742384844,297.1990623607094,297.5009618659518,297.45382002452845,0.0,2592.54777336658,114.21753109346731,223.88770017442147,297.2714156663768,297.43755263101434,296.97911769680604,297.74276402265866,297.491518150124,3187.7562369554953,4636.547995289971,0.3930146326525284,0.1391
21114504.0,21114504.0,291.5033684148148,287.73656187574034,0.6700247822222223,410.8379354777226,1.0,1.0,1.0,3.0,0.4110609057291003,283.15,283.15,283.14999642424294,288.7850832957776,3.9682539682539675,1.0919138483139583,53000.0,288.3259579022221,288.3578430604389,1.505707037283827,0.6745,0.6797635807253165,0.267276433505309,0.266695900278162,0.24103975334126992,0.24077195990132927,0.1421925,0.1433021244659519,0.1757368166906794,0.1756497340203245,297.15,293.15,297.4473524901616,297.5930557482824,297.52857513701497,297.202128592981,297.4993545058412,297.45409329485625,0.0,2590.843985875816,114.21753109346731,227.78106718799327,297.2714156663768,297.43755263101434,296.97911769680604,297.74276402265866,297.491518150124,3187.7562369554953,4636.547995289971,0.3930146326525284,0.1391
21114540.0,21114540.0,291.50461587301584,287.72914127533363,0.6693266666666666,411.6301358248175,1.0,1.0,1.0,3.0,0.4108959378716117,283.15,283.15,283.1499967652776,288.775561083786,3.9682539682539675,1.0919138483139583,53000.0,288.3244609523809,288.35302911463793,1.5091069237880255,0.6745,0.6799346853842441,0.26862739731330654,0.26807963831964626,0.24207158937842366,0.2418376483807686,0.1421925,0.14333819533209655,0.17646610759126574,0.1764077021741096,297.15,293.15,297.44957521354615,297.59213301272376,297.52697470362665,297.20508400314924,297.4976942132121,297.4542922292516,0.0,2589.3291899888814,114.21753109346731,231.70213928186658,297.2714156663768,297.43755263101434,296.97911769680604,297.74276402265866,297.491518150124,3187.7562369554953,4636.547995289971,0.3930146326525284,0.1391
21114576.0,21114576.0,291.5055690666666,287.72148544121603,0.66863104,412.41716213162044,1.0,1.0,1.0,3.0,0.4107312335775821,283.15,283.15,283.1499970805616,288.7669462307414,3.9682539682539675,1.0919138483139583,53000.0,288.32331711999996,288.34895375186983,1.5124919414186402,0.6745,0.6801066992273096,0.26997439580996807,0.26945901269054745,0.24309814590120546,0.2428979190569397,0.1421925,0.14337445786490619,0.17718946184681633,0.17715960934831884,297.15,293.15,297.4516903630452,297.5911970542499,297.52536708711995,297.207964353442,297.49599936595064,297.4544436447615,0.0,2587.9555649484837,114.21753109346731,235.65011449312567,297.2714156663768,297.43755263101434,296.97911769680604,297.74276402265866,297.491518150124,3187.7562369554953,4636.547995289971,0.3930146326525284,0.1391
21114612.0,21114612.0,291.5062369354497,287.713603911496,0.6679380088888889,413.19900074230657,1.0,1.0,1.0,3.0,0.41056678012889125,283.15,283.15,283.1499973708078,288.7591997678637,3.9682539682539675,1.0919138483139583,53000.0,288.3225156774603,288.34559047931066,1.5158623092788241,0.6745,0.68027952591346,0.2713176708988344,0.2708343319793483,0.2441193985430098,0.24395280715371231,0.1421925,0.1434108917545584,0.17790682066135163,0.1779054413943884,297.15,293.15,297.45370612144296,297.5902525093405,297.5237544472794,297.2107755238138,297.49427246821523,297.4545522140184,0.0,2586.7180972238243,114.21753109346731,239.62337929015226,297.2714156663768,297.43755263101434,296.97911769680604,297.74276402265866,297.491518150124,3187.7562369554953,4636.547995289971,0.3930146326525284,0.1391
21114648.0,21114648.0,291.5066284190476,287.70550621506766,0.66724768,413.9756380010511,1.0,1.0,1.0,3.0,0.41040254548257926,283.15,283.15,283.1499976299627,288.7522023388727,3.9682539682539675,1.0919138483139583,53000.0,288.32204589714274,288.3428414305909,1.5192194281119196,0.6745,0.6804531335654543,0.2726576073835039,0.2722061312846117,0.2451356817563141,0.24500274348118148,0.1421925,0.14344749028095755,0.17861857131212722,0.17864565891449138,297.15,293.15,297.45563696660565,297.5893024337312,297.5221380148031,297.2135275851639,297.4925174518916,297.4546244904391,0.0,2585.598680764762,114.21753109346731,243.6218931300404,297.2714156663768,297.43755263101434,296.97911769680604,297.74276402265866,297.491518150124,3187.7562369554953,4636.547995289971,0.3930146326525284,0.1391
21114684.0,21114684.0,291.50675245714285,287.6972018715484,0.66656016,414.7470602520292,1.0,1.0,1.0,3.0,0.4102385627350966,283.15,283.15,283.1499978627599,288.7460804779397,3.9682539682539675,1.0919138483139583,53000.0,288.3218970514285,288.3408103253595,1.5225592409166577,0.6745,0.6806272082592074,0.2739937780610266,0.2735738402788293,0.24614563476745527,0.24604627377528215,0.1421925,0.14348418726522957,0.17932314929739518,0.17937860951581944,297.15,293.15,297.45747581793995,297.58835363603544,297.52052067180085,297.21621584065963,297.4907320534726,297.45465960398167,0.0,2584.617974176296,114.21753109346731,247.63924937057413,297.2714156663768,297.43755263101434,296.97911769680604,297.74276402265866,297.491518150124,3187.7562369554953,4636.547995289971,0.3930146326525284,0.1391
21114720.0,21114720.0,291.506617989418,287.6887003912225,0.6658755555555556,415.51325383941605,1.0,1.0,1.0,3.0,0.4100747379954835,283.15,283.15,283.14999808217897,288.7405650206099,3.9682539682539675,1.0919138483139583,53000.0,288.3220584126983,288.33927370497213,1.5258872211530872,0.6745,0.6808018315323725,0.2753275732408016,0.2749390134832096,0.2471509111468781,0.2470851908693706,0.1421925,0.14352099989646683,0.18002244488482816,0.18010631677119407,297.15,293.15,297.459261224153,297.58741072862034,297.5189030911544,297.2188669493075,297.4889262335099,297.4546736453491,0.0,2583.7303892674922,114.21753109346731,251.6784665818316,297.2714156663768,297.43755263101434,296.97911769680604,297.74276402265866,297.491518150124,3187.7562369554953,4636.547995289971,0.3930146326525284,0.1391
21114756.0,21114756.0,291.50623395555556,287.68001127499207,0.6651939733333333,416.2742051073869,1.0,1.0,1.0,3.0,0.4099110844406794,283.15,283.15,283.14999827917643,288.7356644844425,3.9682539682539675,1.0919138483139583,53000.0,288.3225192533332,288.33824233622806,1.5292018757195052,0.6745,0.6809769681091912,0.2766585572080511,0.27630131079465114,0.24815095275375804,0.24811895838925307,0.1421925,0.14355792073812623,0.18071585911385335,0.18082819261348537,297.15,293.15,297.460987672709,297.58647224969474,297.5172847502605,297.221476808139,297.48709774759413,297.4546638456795,0.0,2582.940300263755,114.21753109346731,255.73810829133043,297.2714156663768,297.43755263101434,296.97911769680604,297.74276402265866,297.491518150124,3187.7562369554953,4636.547995289971,0.3930146326525284,0.1391
21114792.0,21114792.0,291.50560929523806,287.6711440143347,0.66451552,417.0299004001168,1.0,1.0,1.0,3.0,0.4097475671257585,283.15,283.15,283.14999846287543,288.7312913576212,3.9682539682539675,1.0919138483139583,53000.0,288.3232688457142,288.3376433500376,1.5325045572273257,0.6745,0.6811525699450252,0.27798726756189124,0.2776612340100508,0.24914618895603485,0.2491479927638305,0.1421925,0.1435949396618354,0.18140388378896788,0.18154472590190218,297.15,293.15,297.4626705117251,297.58554162059767,297.5156663509107,297.2240561000777,297.4852503446558,297.45463698559337,0.0,2582.2325745691282,114.21753109346731,259.81808803256354,297.2714156663768,297.43755263101434,296.97911769680604,297.74276402265866,297.491518150124,3187.7562369554953,4636.547995289971,0.3930146326525284,0.1391
21114828.0,21114828.0,291.5047529481481,287.6621080912678,0.6638403022222222,417.780326061781,1.0,1.0,1.0,3.0,0.40958417789487184,283.15,283.15,283.1499986339825,288.7274461207165,3.9682539682539675,1.0919138483139583,53000.0,288.32429646222215,288.3374778955397,1.5357945634853563,0.6745,0.6813285274062004,0.2793137679313839,0.2790188207651819,0.2501363199245934,0.2501719944984374,0.1421925,0.14363203355553172,0.18208622042196304,0.18225561324713618,297.15,293.15,297.46431475508916,297.5846213623237,297.5140477140961,297.226608188634,297.4833840216444,297.4545952083575,0.0,2581.606216769243,114.21753109346731,263.91617633768317,297.2714156663768,297.43755263101434,296.97911769680604,297.74276402265866,297.491518150124,3187.7562369554953,4636.547995289971,0.3930146326525284,0.1391
