,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21114864.0,21114864.0,291.5036738539682,287.65291297831993,0.6631684266666668,418.5254684365548,1.0,1.0,1.0,3.0,0.40942087971915153,283.15,283.15,283.1500015910465,288.73049455181933,3.9682539682539675,1.0919138483139583,53000.0,288.32559137523805,288.3398010892216,1.5971920346925845,0.9585478507088365,0.740390893952301,0.28065372529808297,0.28015727935019935,0.25113772078196767,0.250985448610826,0.1421925,0.14345110404716035,0.1827755473517716,0.18280129807929665,297.15,293.15,297.46495858341274,297.58389859758233,297.51263156004416,297.22936156311084,297.48169963580847,297.4545099879917,0.0,2581.229302255088,114.21753109346731,271.0974144605881,297.2714156663768,297.43755263101434,296.97911769680604,297.74276402265866,297.491518150124,3187.7562369554953,4636.547995289971,0.3930146326525284,0.1391
21114900.0,21114900.0,291.5023809523809,287.6435681385092,0.6625,419.26531386861313,1.0,1.0,1.0,3.0,0.4092571905582703,283.15,283.15,283.1499973392743,288.75231596375437,3.9682539682539675,1.0919138483139583,53000.0,288.3271428571428,288.42833563886234,1.7719523491569624,0.9572529821484157,0.9138274950743981,0.28208031537039474,0.2809809203657812,0.25226998476477047,0.2515107130168441,0.1421925,0.14291739023189626,0.18355200421773177,0.18311821111279802,297.15,293.15,297.4492302054362,297.58424186498155,297.5129224656704,297.23330488832204,297.481486301802,297.45223714524246,0.0,2584.697165382824,114.21753109346731,291.3182067395491,297.2714156663768,297.43755263101434,296.97911769680604,297.74276402265866,297.491518150124,3187.7562369554953,4636.547995289971,0.3930146326525284,0.1391
21114936.0,21114936.0,291.50088318306877,287.63408302532844,0.6618351288888888,419.99984870213143,1.0,1.0,1.0,3.0,0.4090937498995565,283.15,283.15,283.1500094856595,288.7401142119876,3.9682539682539675,1.0919138483139583,53000.0,288.3289401803174,288.3882277426133,1.812704137036004,0.9517830202561274,0.9514453418958065,0.28335384559445753,0.2823303811701131,0.25326567594669036,0.2525715901005701,0.1421925,0.14289646376250817,0.18425668063752096,0.18384978370466365,297.15,293.15,297.4234613209077,297.58270050955844,297.51143920671734,297.23587384531487,297.4800893751234,297.44671285152435,0.0,2580.6377131756594,114.21753109346731,306.13181828587165,297.2714156663768,297.43755263101434,296.97911769680604,297.74276402265866,297.491518150124,3187.7562369554953,4636.547995289971,0.3930146326525284,0.1391
21114972.0,21114972.0,291.4991894857143,287.6244670827377,0.66117392,420.72905928128466,1.0,1.0,1.0,3.0,0.4089306426298057,283.15,283.15,283.1499829806614,288.65034133016826,3.9682539682539675,1.0919138483139583,53000.0,288.3309726171428,288.33965581061824,1.8174689632664307,0.9462947671405331,0.9529331994717083,0.2845011311437492,0.2836919375074959,0.2541382928821133,0.2536538510146912,0.1421925,0.14300363731862936,0.18488992671976578,0.18462348420869396,297.15,293.15,297.39866753463474,297.57968182394296,297.5084333521448,297.2371187117177,297.47756719457976,297.440293723404,0.0,2576.4590822036876,114.21753109346731,318.2295002119449,297.2714156663768,297.43755263101434,296.97911769680604,297.74276402265866,297.491518150124,3187.7562369554953,4636.547995289971,0.3930146326525284,0.1391
21115008.0,21115008.0,291.4973088,287.6147297451631,0.66051648,421.45293195024817,1.0,1.0,1.0,3.0,0.40876804725209315,283.15,283.15,283.14997129857477,288.6554806199367,3.9682539682539675,1.0919138483139583,53000.0,288.3332294399999,288.4079430167701,1.8165060867252674,0.9415285718146088,0.9490250917178756,0.28555193496723397,0.2849268067071543,0.25490553464157784,0.25460137888364875,0.1421925,0.14312489773830933,0.18545132659546648,0.1853198461544506,297.15,293.15,297.37670461712986,297.5756205915285,297.50421312201394,297.2374026525673,297.4739729542561,297.4335827874992,0.0,2577.936734731344,114.21753109346731,329.2378716273557,297.2714156663768,297.43755263101434,296.97911769680604,297.74276402265866,297.491518150124,3187.7562369554953,4636.547995289971,0.3930146326525284,0.1391
21115044.0,21115044.0,291.49525006560845,287.6048804375041,0.6598629155555555,422.17145305319707,1.0,1.0,1.0,3.0,0.40860634482029806,283.15,283.15,283.1500398139305,288.79175287642425,3.9682539682539675,1.0919138483139583,53000.0,288.33569992126974,288.4344669921274,1.8150720445646318,0.9372657954289242,0.9449634402725776,0.2864599371315222,0.28605151103843984,0.25549617426444715,0.25542674937528986,0.1421925,0.14324089765666945,0.18589549976773387,0.18593382989678855,297.15,293.15,297.35689309009985,297.56998238222025,297.49789745106466,297.2365197690413,297.4685895663191,297.4259764517491,0.0,2576.647121656122,114.21753109346731,339.53367118217807,297.2714156663768,297.43755263101434,296.97911769680604,297.74276402265866,297.491518150124,3187.7562369554953,4636.547995289971,0.3930146326525284,0.1391
21115080.0,21115080.0,291.4930222222222,287.5949285751462,0.6592133333333334,422.8846089343066,1.0,1.0,1.0,3.0,0.4084452181909021,283.15,283.15,283.15003844566615,288.6403297018964,3.9682539682539675,1.0919138483139583,53000.0,288.33837333333327,288.1924184783654,1.8139894292096614,0.9335294064774238,0.9414783676500228,0.287278215289013,0.2871017581753947,0.25597678313991934,0.25617030048195816,0.1421925,0.14334898951482627,0.18626026224657463,0.18648335709122793,297.15,293.15,297.339185996693,297.5634434694662,297.4903771434191,297.2348771115504,297.46207824108575,297.41799239244295,0.0,2561.6229374063587,114.21753109346731,349.2254700070146,297.2714156663768,297.43755263101434,296.97911769680604,297.74276402265866,297.491518150124,3187.7562369554953,4636.547995289971,0.3930146326525284,0.1391
21115116.0,21115116.0,291.49063420952376,287.5848835639819,0.65856784,423.5923859377518,1.0,1.0,1.0,3.0,0.4082838273945965,283.15,283.15,283.14988387326554,288.3398210339687,3.9682539682539675,1.0919138483139583,53000.0,288.3412389485714,288.21184307236683,1.8131342924292209,0.9309207490657252,0.9384803234096937,0.28823842694962704,0.28806805820504333,0.25665720624685867,0.2568161811271518,0.1421925,0.14345013724458522,0.18672234154734604,0.18695885231024373,297.15,293.15,297.3250782240005,297.55890493407384,297.48573482534283,297.23396157114615,297.45744291536096,297.41222449398487,0.0,2562.0740776777784,114.21753109346731,358.35505058920876,297.2714156663768,297.43755263101434,296.97911769680604,297.74276402265866,297.491518150124,3187.7562369554953,4636.547995289971,0.3930146326525284,0.1391
21115152.0,21115152.0,291.48809496719576,287.57475480043905,0.6579265422222222,424.29477040770803,1.0,1.0,1.0,3.0,0.4081240252165351,283.15,283.15,283.15000788649604,288.7849408808237,3.9682539682539675,1.0919138483139583,53000.0,288.344286039365,288.6031322086736,1.8125263742254027,0.9284322007228144,0.935919106379586,0.2890760385064927,0.2889736620760526,0.2571839200928104,0.25739192310360076,0.1421925,0.1435450409462185,0.1870836871105013,0.18737883822199836,297.15,293.15,297.311864955249,297.5531052698236,297.4793798651855,297.23218892223355,297.45138404425745,297.4055846113498,0.0,2578.4910167906964,114.21753109346731,367.0018976833027,297.2714156663768,297.43755263101434,296.97911769680604,297.74276402265866,297.491518150124,3187.7562369554953,4636.547995289971,0.3930146326525284,0.1391
21115188.0,21115188.0,291.4854134349206,287.56455167151483,0.6572895466666667,424.99174868835036,1.0,1.0,1.0,3.0,0.4079642775489588,283.15,283.15,283.15010494655,288.79809649899414,3.9682539682539675,1.0919138483139583,53000.0,288.3475038780952,288.2957886529928,1.812757307932382,0.9259837820297327,0.9340400702227292,0.28978306375821256,0.28993086249610406,0.25753595635740995,0.25804617275720504,0.1421925,0.14363165366158792,0.18733983842389285,0.18783027275088324,297.15,293.15,297.2992296699478,297.5458832557006,297.47095079959183,297.22960044551354,297.44376764386396,297.39788636292354,0.0,2561.5608206748766,114.21753109346731,375.2471838618042,297.2714156663768,297.43755263101434,296.97911769680604,297.74276402265866,297.491518150124,3187.7562369554953,4636.547995289971,0.3930146326525284,0.1391
21115224.0,21115224.0,291.4825985523809,287.5542835548192,0.65665696,425.68330712385404,1.0,1.0,1.0,3.0,0.4078028950494983,283.15,283.15,283.14990993278224,288.345638648331,3.9682539682539675,1.0919138483139583,53000.0,288.3508817371428,288.1302856563722,1.8133162816240262,0.9248842515017386,0.9325401922198564,0.29078310247612127,0.2908726677038708,0.2582781427653712,0.2586856659900401,0.1421925,0.14371243060958544,0.18781287361482743,0.18826426518965686,297.15,293.15,297.2905420906525,297.5424969985138,297.46783196492675,297.2288402536901,297.44000979465534,297.3939442204877,0.0,2558.199923073333,114.21753109346731,383.09724091493604,297.2714156663768,297.43755263101434,296.97911769680604,297.74276402265866,297.491518150124,3187.7562369554953,4636.547995289971,0.3930146326525284,0.1391
21115260.0,21115260.0,291.4796592592592,287.54395981862376,0.6560288888888889,426.3694320583942,1.0,1.0,1.0,3.0,0.4076426733885168,283.15,283.15,283.1499743350642,288.709367266792,3.9682539682539675,1.0919138483139583,53000.0,288.3544088888888,288.58883315907065,1.8140745259264828,0.9238800609897944,0.9313339328140843,0.29171585478042944,0.291785947957117,0.2589322132597854,0.2592874831916627,0.1421925,0.14378875861251894,0.1882321965001864,0.18867238592257435,297.15,293.15,297.2824865766907,297.5384960157691,297.46380679991444,297.2277663062043,297.4355873583957,297.38962861139487,0.0,2578.52208135029,114.21753109346731,390.62731337824783,297.2714156663768,297.43755263101434,296.97911769680604,297.74276402265866,297.491518150124,3187.7562369554953,4636.547995289971,0.3930146326525284,0.1391
21115296.0,21115296.0,291.47660449523806,287.53358982191867,0.65540544,427.050109836146,1.0,1.0,1.0,3.0,0.40748307609883183,283.15,283.15,283.15011318571015,288.8501182817657,3.9682539682539675,1.0919138483139583,53000.0,288.3580746057142,288.3785772876389,1.815516579575626,0.9225275754265966,0.9306343160545195,0.29245054952613503,0.29275881794132685,0.2593161613761139,0.25996849955744306,0.1421925,0.14385890941098659,0.18849981342842326,0.1891225701105301,297.15,293.15,297.27382123738414,297.53219633837466,297.4564151869898,297.2257607862795,297.42879262861226,297.3833972355281,0.0,2564.840337587802,114.21753109346731,397.90366510948814,297.2714156663768,297.43755263101434,296.97911769680604,297.74276402265866,297.491518150124,3187.7562369554953,4636.547995289971,0.3930146326525284,0.1391
21115332.0,21115332.0,291.47344319999996,287.52318291447693,0.65478672,427.72532680128467,1.0,1.0,1.0,3.0,0.4073218452461624,283.15,283.15,283.1499430600935,288.3822799311512,3.9682539682539675,1.0919138483139583,53000.0,288.3618681599999,288.0908390484446,1.8172068948674218,0.92226141171839,0.9301838700147368,0.2934536820114226,0.2937337133786833,0.26005107349676104,0.2606534424604127,0.1421925,0.14391939217873168,0.18896820269715797,0.18957247534478439,297.15,293.15,297.2682594190014,297.5293748092577,297.4537597962968,297.2256494286818,297.42553591030935,297.38051587270945,0.0,2555.318406346636,114.21753109346731,404.3984217915465,297.2714156663768,297.43755263101434,296.97911769680604,297.74276402265866,297.491518150124,3187.7562369554953,4636.547995289971,0.3930146326525284,0.1391
21115368.0,21115368.0,291.4701843132275,287.5127484369259,0.6541728355555556,428.3950692979854,1.0,1.0,1.0,3.0,0.40716125994820285,283.15,283.15,283.1499310886504,288.60308907477616,3.9682539682539675,1.0919138483139583,53000.0,288.3657788241269,288.5545654195824,1.8185973829999873,0.9222998743904519,0.9296662895521116,0.29450251115764947,0.29463703896367416,0.26084576287046024,0.2612522373935663,0.1421925,0.14394227297154902,0.18947038977570052,0.18996761841676674,297.15,293.15,297.2637482862842,297.52729712061716,297.45208260303104,297.2260377901091,297.42304237521546,297.37844163505144,0.0,2577.525575063017,114.21753109346731,407.2171436968522,297.2714156663768,297.43755263101434,296.97911769680604,297.74276402265866,297.491518150124,3187.7562369554953,4636.547995289971,0.3930146326525284,0.1391
21115404.0,21115404.0,291.46683677460317,287.5022957208259,0.6535638933333334,429.0593236704234,1.0,1.0,1.0,3.0,0.40700156377551205,283.15,283.15,283.1501198008581,288.9260533724784,3.9682539682539675,1.0919138483139583,53000.0,288.3697958704761,288.4938703965329,1.8204645256514498,0.9217020327546226,0.9294713043664867,0.29529844715160775,0.2955934488271574,0.26129621625211275,0.2619226531253121,0.1421925,0.1439463798439496,0.18978158165285453,0.1904020915925797,297.15,293.15,297.2577638323525,297.52219900467975,297.44602700212516,297.22511847372704,297.4174750799804,297.37371667857303,0.0,2571.3095721233103,114.21753109346731,408.49539823230117,297.2714156663768,297.43755263101434,296.97911769680604,297.74276402265866,297.491518150124,3187.7562369554953,4636.547995289971,0.3930146326525284,0.1391
21115440.0,21115440.0,291.4634095238095,287.49183408875666,0.6529600000000001,429.7180762627737,1.0,1.0,1.0,3.0,0.4068401776445194,283.15,283.15,283.1499833882197,288.4520431955292,3.9682539682539675,1.0919138483139583,53000.0,288.3739085714285,288.0656316545415,1.8225746028567777,0.9218837680151506,0.9294628302185566,0.2962950184696047,0.29657092796455964,0.26200336924038264,0.2626220236804952,0.1421925,0.14393431858793174,0.19024285148554532,0.1908520843060027,297.15,293.15,297.25397316997953,297.51968000462705,297.4434101959691,297.22562204811936,297.414535230525,297.371444129844,0.0,2554.6128487064025,114.21753109346731,408.3634680547471,297.2714156663768,297.43755263101434,296.97911769680604,297.74276402265866,297.491518150124,3187.7562369554953,4636.547995289971,0.3930146326525284,0.1391
21115476.0,21115476.0,291.4599115005291,287.4813728544107,0.6523612622222222,430.3713134192117,1.0,1.0,1.0,3.0,0.40667901955026897,283.15,283.15,283.14990136855295,288.5151208330561,3.9682539682539675,1.0919138483139583,53000.0,288.378106199365,288.4843201918731,1.8243440475274986,0.9226058307989791,0.9293395734786914,0.29743753798318934,0.29747775528175535,0.2629033139176581,0.26322571390824423,0.1421925,0.14391034281022697,0.19081374693024955,0.19124869569020897,297.15,293.15,297.2517676029968,297.519111246438,297.4434714556094,297.22717549337125,297.4135934652719,297.37102385273755,0.0,2575.815759054487,114.21753109346731,406.94172709540385,297.2714156663768,297.43755263101434,296.97911769680604,297.74276402265866,297.491518150124,3187.7562369554953,4636.547995289971,0.3930146326525284,0.1391
21115512.0,21115512.0,291.4563516444444,287.47092132269483,0.6517677866666667,431.0190214839124,1.0,1.0,1.0,3.0,0.4065191261186727,283.15,283.15,283.15010692802866,288.9450843203006,3.9682539682539675,1.0919138483139583,53000.0,288.38237802666663,288.561450133617,1.8264526846230482,0.9225210198127606,0.9294357515148365,0.2982927157608456,0.2984263394194745,0.263415826310856,0.26388328772069064,0.1421925,0.14387319902991427,0.19116879156546468,0.19167648911347174,297.15,293.15,297.24757779795794,297.51506920434855,297.43856846413587,297.22717771991097,297.40913357506906,297.36750535228447,0.0,2575.975589691511,114.21753109346731,404.431576534832,297.2714156663768,297.43755263101434,296.97911769680604,297.74276402265866,297.491518150124,3187.7562369554953,4636.547995289971,0.3930146326525284,0.1391
21115548.0,21115548.0,291.4527388952381,287.460488789838,0.65117968,431.6611868010511,1.0,1.0,1.0,3.0,0.40635770258723486,283.15,283.15,283.15002787457416,288.5807393164788,3.9682539682539675,1.0919138483139583,53000.0,288.3867133257142,288.1289296145062,1.8288499302734986,0.9229517960011412,0.9297131555009932,0.2992814267821118,0.2994121393755441,0.26409562915338314,0.26458995949088393,0.1421925,0.1438241185638904,0.1916233207757274,0.1921321200271251,297.15,293.15,297.24482684128816,297.51273707801647,297.4358982698264,297.228148369259,297.40641293422215,297.3656046985224,0.0,2558.523055210362,114.21753109346731,400.9196452611528,297.2714156663768,297.43755263101434,296.97911769680604,297.74276402265866,297.491518150124,3187.7562369554953,4636.547995289971,0.3930146326525284,0.1391
21115584.0,21115584.0,291.4490821925926,287.45008454350744,0.6505970488888889,432.29779571480293,1.0,1.0,1.0,3.0,0.4061956863965484,283.15,283.15,283.14987590279907,288.4246804272586,3.9682539682539675,1.0919138483139583,53000.0,288.39110136888877,288.3759329258733,1.8309768949749405,0.9241081415576753,0.9298889426181655,0.30048704446357466,0.30034536527574535,0.26506024199434264,0.26522440319762763,0.1421925,0.1437667869150725,0.19224007612260446,0.1925481302575632,297.15,293.15,297.24408127040005,297.5131898745173,297.43705684674705,297.23054976659483,297.4065263597492,297.3662808236017,0.0,2573.286494614034,114.21753109346731,396.48730245851056,297.2714156663768,297.43755263101434,296.97911769680604,297.74276402265866,297.491518150124,3187.7562369554953,4636.547995289971,0.3930146326525284,0.1391
21115620.0,21115620.0,291.4453904761905,287.43971786293235,0.6500199999999999,432.92883456934305,1.0,1.0,1.0,3.0,0.4060350750435432,283.15,283.15,283.1500791651269,288.963454765146,3.9682539682539675,1.0919138483139583,53000.0,288.3955314285713,288.6599744236564,1.8332255274651952,0.9245283146001232,0.9301585049616089,0.30143987764679037,0.3012902842409387,0.2656865922646259,0.2658709739133048,0.1421925,0.14370088723948743,0.19266746868143925,0.1929725648396951,297.15,293.15,297.2414977782092,297.5105835805816,297.4338851662157,297.2315837389749,297.403550806629,297.3642202141221,0.0,2584.162116484678,114.21753109346731,391.28760058391043,297.2714156663768,297.43755263101434,296.97911769680604,297.74276402265866,297.491518150124,3187.7562369554953,4636.547995289971,0.3930146326525284,0.1391
21115656.0,21115656.0,291.44167268571425,287.4293980190344,0.64944864,433.55428970884674,1.0,1.0,1.0,3.0,0.40587330640271796,283.15,283.15,283.15006861129143,288.7094030852091,3.9682539682539675,1.0919138483139583,53000.0,288.3999927771428,288.1967474886153,1.835905330102837,0.9250157907906801,0.9306676336080194,0.3023896383508415,0.3022998174336017,0.2662985063932458,0.26660172273099136,0.1421925,0.14362579235820097,0.19309171894737567,0.1934450412664791,297.15,293.15,297.23913302685946,297.507957594089,297.4305351328167,297.2327431082227,297.4005546601818,297.3621847044339,0.0,2563.356836521811,114.21753109346731,385.4002553233712,297.2714156663768,297.43755263101434,296.97911769680604,297.74276402265866,297.491518150124,3187.7562369554953,4636.547995289971,0.3930146326525284,0.1391
21115692.0,21115692.0,291.4379377608465,287.41913427456626,0.6488830755555556,434.17414747748904,1.0,1.0,1.0,3.0,0.4057103447367525,283.15,283.15,283.14987375138236,288.39360446598306,3.9682539682539675,1.0919138483139583,53000.0,288.4044746869841,288.29010685689013,1.8382886530334912,0.9264681857342438,0.931050940278259,0.3036417196553687,0.3032554199073569,0.26730752826344717,0.2672576816626103,0.1421925,0.14354754274232787,0.1937413205799307,0.1938767878416198,297.15,293.15,297.2393583088237,297.509145328317,297.4324481862487,297.2357958803812,297.40142087266025,297.3636337152862,0.0,2572.714034471919,114.21753109346731,379.05694947354766,297.2714156663768,297.43755263101434,296.97911769680604,297.74276402265866,297.491518150124,3187.7562369554953,4636.547995289971,0.3930146326525284,0.1391
21115728.0,21115728.0,291.4341946412698,287.4089358842577,0.6483234133333333,434.78839421944525,1.0,1.0,1.0,3.0,0.4055487901588182,283.15,283.15,283.15003779789106,288.91832916515057,3.9682539682539675,1.0919138483139583,53000.0,288.40896643047614,288.6825882087651,1.8407753492773047,0.9272599763397085,0.9315195427915974,0.30467225558252153,0.3042184864332153,0.26802236440766125,0.2679145953381056,0.1421925,0.14347738278457636,0.19422530292786436,0.19431347091788254,297.15,293.15,297.23791681867436,297.507648956,297.4305988623755,297.23764804391396,297.39958353992955,297.3626792441787,0.0,2589.050991018594,114.21753109346731,373.5169400644759,297.2714156663768,297.43755263101434,296.97911769680604,297.74276402265866,297.491518150124,3187.7562369554953,4636.547995289971,0.3930146326525284,0.1391
21115764.0,21115764.0,291.43045226666663,287.39881209496826,0.6477697600000001,435.39701627889053,1.0,1.0,1.0,3.0,0.40538666701770654,283.15,283.15,283.1500952549859,288.84092447472835,3.9682539682539675,1.0919138483139583,53000.0,288.41345727999993,288.32321595414544,1.8437020683058376,0.9278120029610464,0.9322272408153783,0.30560701268334267,0.305248721928962,0.26860235341833233,0.26865679024818273,0.1421925,0.14340574027470768,0.19463701039584136,0.19479974206956258,297.15,293.15,297.23586786548503,297.5049709490645,297.42699055615947,297.2390516558399,297.3965520650672,297.36068661832326,0.0,2571.4113498251804,114.21753109346731,368.02109898694084,297.2714156663768,297.43755263101434,296.97911769680604,297.74276402265866,297.491518150124,3187.7562369554953,4636.547995289971,0.3930146326525284,0.1391
21115800.0,21115800.0,291.42671957671956,287.3887721458493,0.6472222222222223,436.0,1.0,1.0,1.0,3.0,0.40522305067778763,283.15,283.15,283.1499123010539,288.42621801655696,3.9682539682539675,1.0919138483139583,53000.0,288.4179365079364,288.18128053542506,1.8464865422796655,0.9292571352972157,0.9328793940329351,0.3068248663349836,0.3062518523830264,0.26955236622086143,0.26935977662497446,0.1421925,0.14333483299613414,0.19525889241326513,0.19526525540475065,297.15,293.15,297.2361887131849,297.5058383500623,297.4282576747221,297.2421941415263,297.397097470486,297.36191526999636,0.0,2570.2741088088114,114.21753109346731,362.5125699043663,297.2714156663768,297.43755263101434,296.97911769680604,297.74276402265866,297.491518150124,3187.7562369554953,4636.547995289971,0.3930146326525284,0.1391
21115836.0,21115836.0,291.4230055111111,287.37882526851143,0.6466809066666668,436.5765124601718,1.0,1.0,1.0,3.0,0.40506026143098506,283.15,283.15,283.1499676712495,288.78942327565386,3.9682539682539675,1.0919138483139583,53000.0,288.42239338666656,288.6548599000893,1.8492152882973327,0.9304901972453969,0.9335309083210179,0.307972513380284,0.30723768923762496,0.27041032922417907,0.270030828665519,0.1421925,0.14327655039662132,0.1958281454789435,0.1957171551446198,297.15,293.15,297.236000961574,297.5058927159467,297.42840059447997,297.2449997052046,297.3968303171617,297.36242485887345,0.0,2591.9484041824057,114.21753109346731,358.1719992677902,297.2714156663768,297.43755263101434,296.97911769680604,297.74276402265866,297.491518150124,3187.7562369554953,4636.547995289971,0.3930146326525284,0.1391
21115872.0,21115872.0,291.4193190095238,287.36898068720126,0.64614592,437.1063377574479,1.0,1.0,1.0,3.0,0.40489790806012926,283.15,283.15,283.1501164132493,288.9767749947206,3.9682539682539675,1.0919138483139583,53000.0,288.4268171885713,288.48690265292703,1.852360137045109,0.9310463052369986,0.9344094940983125,0.30888727726477705,0.30828647234317613,0.27095589236266165,0.2707789947818585,0.1421925,0.1432243488187707,0.19622347122962097,0.19621519182952862,297.15,293.15,297.2340543776968,297.50306672494906,297.42447435851966,297.24653997498206,297.393663596472,297.36035980652395,0.0,2580.967767115942,114.21753109346731,354.5901784213261,297.2714156663768,297.43755263101434,296.97911769680604,297.74276402265866,297.491518150124,3187.7562369554953,4636.547995289971,0.3930146326525284,0.1391
21115908.0,21115908.0,291.4156690116402,287.3592476189846,0.6456173688888889,437.59038776696934,1.0,1.0,1.0,3.0,0.40473361291189547,283.15,283.15,283.149959901839,288.5133782762281,3.9682539682539675,1.0919138483139583,53000.0,288.4311971860316,288.13225227295067,1.85561045045136,0.9324091923958067,0.93535168126528,0.31005746791982014,0.3093495307231836,0.27183233733373113,0.2715425913795879,0.1421925,0.14317662183653354,0.19680758585742752,0.19672322680538887,297.15,293.15,297.23422466181296,297.5034124518969,297.4248751964661,297.24962556715764,297.3936837234104,297.3611643201488,0.0,2570.801621900999,114.21753109346731,351.47287851380713,297.2714156663768,297.43755263101434,296.97911769680604,297.74276402265866,297.491518150124,3187.7562369554953,4636.547995289971,0.3930146326525284,0.1391
21115944.0,21115944.0,291.41206445714283,287.3496352739379,0.64509536,438.0295743638773,1.0,1.0,1.0,3.0,0.40456968561709483,283.15,283.15,283.1499119828411,288.6487135903203,3.9682539682539675,1.0919138483139583,53000.0,288.43552265142847,288.56817089173546,1.8585872843224405,0.9339365879925152,0.9361743033943816,0.3112850512369757,0.31036327718072015,0.2727861373145244,0.2722355251415842,0.1421925,0.14313476711092765,0.19743384852401652,0.19719386206430142,297.15,293.15,297.2348612202154,297.5045224941293,297.4263615641461,297.2530889016683,297.3944773144663,297.3626622989251,0.0,2591.4547077871516,114.21753109346731,348.7871951024994,297.2714156663768,297.43755263101434,296.97911769680604,297.74276402265866,297.491518150124,3187.7562369554953,4636.547995289971,0.3930146326525284,0.1391
21115980.0,21115980.0,291.40851428571426,287.3401528553467,0.64458,438.42480942331287,1.0,1.0,1.0,3.0,0.4044067058739072,283.15,283.15,283.1501058988307,289.04992934879493,3.9682539682539675,1.0919138483139583,53000.0,288.4397828571428,288.62939258573493,1.8618328539271074,0.9346476205969861,0.9371436297995338,0.3122378502779649,0.31141799435911904,0.2733755333095368,0.2729781146238951,0.1421925,0.1430960351373235,0.19785551134669865,0.19769413030649105,297.15,293.15,297.2333730940578,297.50223870826085,297.4231123704958,297.25503713446506,297.3918624656526,297.3611247545864,0.0,2591.181831309769,114.21753109346731,346.51469662004087,297.2714156663768,297.43755263101434,296.97911769680604,297.74276402265866,297.491518150124,3187.7562369554953,4636.547995289971,0.3930146326525284,0.1391
21116016.0,21116016.0,291.405027437037,287.33080955991204,0.6440713955555556,438.7770048204172,1.0,1.0,1.0,3.0,0.40424238445522803,283.15,283.15,283.15003871194995,288.7109222733215,3.9682539682539675,1.0919138483139583,53000.0,288.44396707555546,288.1970043031147,1.864826283934944,0.9356856413936592,0.9382424475264878,0.31329320070418093,0.31201409389085816,0.2740892825056047,0.2737675940003042,0.1421925,0.14306197904317483,0.19834940159036663,0.1982218188508871,297.15,293.15,297.232734814911,297.5012178072526,297.4214794399133,297.2576084644291,297.3904646408576,297.3607010334727,0.0,2573.9237963644787,114.21753109346731,344.57310421436927,297.2714156663768,297.43755263101434,296.97911769680604,297.74276402265866,297.491518150124,3187.7562369554953,4636.547995289971,0.3930146326525284,0.1391
21116052.0,21116052.0,291.40161285079364,287.3216145779647,0.6435696533333334,439.08707243033126,1.0,1.0,1.0,3.0,0.4040773066874111,283.15,283.15,283.14987759274806,288.5190494922933,3.9682539682539675,1.0919138483139583,53000.0,288.4480645790475,288.41340234995704,1.864879040578628,0.9374415547602313,0.9392470211751687,0.31466979716128785,0.3098494086225835,0.2751209523814513,0.27449444671277645,0.1421925,0.1430433283006056,0.19902106950319787,0.19871740951550854,297.15,293.15,297.23399752040524,297.5042031028911,297.4240560015528,297.261569325734,297.3921030836219,297.363185806841,0.0,2587.8889167605985,114.21753109346731,342.79773378473993,297.2714156663768,297.43755263101434,296.97911769680604,297.74276402265866,297.491518150124,3187.7562369554953,4636.547995289971,0.3930146326525284,0.1391
21116088.0,21116088.0,291.3982794666666,287.31257709368566,0.6430748800000001,439.3559241281963,1.0,1.0,1.0,3.0,0.40391351659577507,283.15,283.15,283.15006397100626,289.0346178481794,3.9682539682539675,1.0919138483139583,53000.0,288.45206463999995,288.7110848825153,1.8653811477471325,0.9383924537219588,0.9403331504546544,0.31590173525731124,0.308018634433432,0.27579875519392294,0.2752394893228935,0.1421925,0.1430313908673491,0.19949277150902286,0.19922538946229135,297.15,293.15,297.23317064495933,297.5053496489124,297.4220554961514,297.2640255913326,297.3904243424351,297.3630051447582,0.0,2599.031058334845,114.21753109346731,341.871950117008,297.2714156663768,297.43755263101434,296.97911769680604,297.74276402265866,297.491518150124,3187.7562369554953,4636.547995289971,0.3930146326525284,0.1391
21116124.0,21116124.0,291.3950362243386,287.3037062853366,0.6425871822222223,439.5844717891534,1.0,1.0,1.0,3.0,0.40374889592887897,283.15,283.15,283.1500757085469,288.85719778376364,3.9682539682539675,1.0919138483139583,53000.0,288.45595653079357,288.32155000630075,1.866502567187602,0.9392634868583585,0.9416021865781177,0.3171757029249926,0.3065122578881223,0.2764180542659204,0.2760553099272536,0.1421925,0.1430216175523123,0.199933875985839,0.19977373084226707,297.15,293.15,297.2321209732256,297.5068836071656,297.41927418705916,297.2662752989087,297.3882278768565,297.3625563886431,0.0,2581.0025650373595,114.21753109346731,341.4317085224311,297.2714156663768,297.43755263101434,296.97911769680604,297.74276402265866,297.491518150124,3187.7562369554953,4636.547995289971,0.3930146326525284,0.1391
21116160.0,21116160.0,291.39189206349204,287.2950113254952,0.6421066666666667,439.77362728834356,1.0,1.0,1.0,3.0,0.4035832030072104,283.15,283.15,283.1498958050777,288.47117009779345,3.9682539682539675,1.0919138483139583,53000.0,288.4597295238095,288.2433327355387,1.8679114104913352,0.9409107996470856,0.942763552516067,0.31874570047339346,0.3054888224016979,0.2773720781349498,0.2768136355019549,0.1421925,0.14301500066084336,0.20056306539955915,0.20029017011218192,297.15,293.15,297.2331112577079,297.51196805737965,297.42090339414233,297.269949831017,297.3892259515687,297.3650316983631,0.0,2581.5330532127223,114.21753109346731,341.4248738180981,297.2714156663768,297.43755263101434,296.97911769680604,297.74276402265866,297.491518150124,3187.7562369554953,4636.547995289971,0.3930146326525284,0.1391
21116196.0,21116196.0,291.3888559238095,287.2865013812999,0.64163344,439.92430250090797,1.0,1.0,1.0,3.0,0.4034186871165523,283.15,283.15,283.1499955231426,288.91981451444195,3.9682539682539675,1.0919138483139583,53000.0,288.4633728914285,288.7221529626246,1.8696164055006477,0.9422070976546619,0.9438378767341283,0.32023027934068826,0.3049270694721605,0.27817863736206394,0.277520108534052,0.1421925,0.14301137131960973,0.20110699074428606,0.2007783328977087,297.15,293.15,297.2332085618984,297.5158841247046,297.4206827100968,297.27295322866513,297.3888547768834,297.36631668044964,0.0,2602.1957227995904,114.21753109346731,341.84031851339296,297.2714156663768,297.43755263101434,296.97911769680604,297.74276402265866,297.491518150124,3187.7562369554953,4636.547995289971,0.3930146326525284,0.1391
21116232.0,21116232.0,291.38593674497355,287.27818561470184,0.6411676088888889,440.03740930198774,1.0,1.0,1.0,3.0,0.40325421603285966,283.15,283.15,283.15010691906036,289.00252205534116,3.9682539682539675,1.0919138483139583,53000.0,288.46687590603165,288.4873076469288,1.871907897296538,0.9429368684115045,0.9451356971571919,0.321531202031618,0.3045887067118952,0.27871679813736605,0.27831532783625773,0.1421925,0.1430091804962736,0.20150169799403786,0.20131675980990185,297.15,293.15,297.2318107393734,297.51735518489437,297.41695087073794,297.2748334849855,297.38598087423475,297.36538623084516,0.0,2588.49957363169,114.21753109346731,342.659026249514,297.2714156663768,297.43755263101434,296.97911769680604,297.74276402265866,297.491518150124,3187.7562369554953,4636.547995289971,0.3930146326525284,0.1391
21116268.0,21116268.0,291.38314346666664,287.27007318272376,0.6407092799999999,440.11385956672393,1.0,1.0,1.0,3.0,0.40308814511310503,283.15,283.15,283.1499523495592,288.56493980926194,3.9682539682539675,1.0919138483139583,53000.0,288.47022783999995,288.18685727838067,1.8745184448754892,0.9444578014994376,0.9464218654915133,0.32307289902111663,0.3045981069693942,0.27959122233645084,0.279098969817898,0.1421925,0.14300922423125595,0.20208668893871323,0.20184872130607187,297.15,293.15,297.23247618029194,297.52166397893603,297.417623802206,297.2781499134147,297.386318922845,297.3672465595388,0.0,2580.48817803153,114.21753109346731,343.8398042954503,297.2714156663768,297.43755263101434,296.97911769680604,297.74276402265866,297.491518150124,3187.7562369554953,4636.547995289971,0.3930146326525284,0.1391
21116304.0,21116304.0,291.3804850285714,287.2621732377274,0.64025856,440.1545651702577,1.0,1.0,1.0,3.0,0.40292259301624833,283.15,283.15,283.14992242689533,288.73418444863,3.9682539682539675,1.0919138483139583,53000.0,288.4734179657142,288.6243254530367,1.8773172153222708,0.94605509546722,0.9475771983197376,0.3246275940921086,0.3050323712473335,0.28050780470608705,0.2798132777901515,0.1421925,0.14301199846436743,0.20269348791008734,0.20234271454714517,297.15,293.15,297.23336147061354,297.52603716924176,297.41892078769587,297.28160576782847,297.3870828082989,297.36940160073567,0.0,2600.2853934347277,114.21753109346731,345.37433219644356,297.2714156663768,297.43755263101434,296.97911769680604,297.74276402265866,297.491518150124,3187.7562369554953,4636.547995289971,0.3930146326525284,0.1391
21116340.0,21116340.0,291.37797037037035,287.2544949276874,0.6398155555555556,440.16043798773006,1.0,1.0,1.0,3.0,0.40275796295059696,283.15,283.15,283.15010349050914,289.09041066917877,3.9682539682539675,1.0919138483139583,53000.0,288.4764355555555,288.65669675538544,1.880548809952892,0.9468545833777939,0.9488609499296468,0.3258999299792787,0.3056950245104814,0.2810648994839233,0.2805752830149253,0.1421925,0.14301624644942817,0.20309854552169393,0.2028643083249277,297.15,293.15,297.2321567427136,297.5267919279887,297.4155452624768,297.2835404067139,297.38448122548266,297.3685031130751,0.0,2598.027568821418,114.21753109346731,347.2527574364234,297.2714156663768,297.43755263101434,296.97911769680604,297.74276402265866,297.491518150124,3187.7562369554953,4636.547995289971,0.3930146326525284,0.1391
21116376.0,21116376.0,291.375608431746,287.2470473964741,0.6393803733333333,440.1323898942822,1.0,1.0,1.0,3.0,0.40259206629930866,283.15,283.15,283.15002897700566,288.73599479884444,3.9682539682539675,1.0919138483139583,53000.0,288.4792698819047,288.2225818638426,1.8841527578252182,0.9480000565253364,0.9502389331757398,0.3272445263226925,0.30657474249523103,0.2817598301167917,0.2813760371794146,0.1421925,0.14302190558989422,0.20358307923025545,0.20340768524118583,297.15,293.15,297.23184086458457,297.5283256683148,297.4139649321354,297.2860764629788,297.3832166310356,297.36868491180985,0.0,2580.976759813282,114.21753109346731,349.4439134317578,297.2714156663768,297.43755263101434,296.97911769680604,297.74276402265866,297.491518150124,3187.7562369554953,4636.547995289971,0.3930146326525284,0.1391
21116412.0,21116412.0,291.37340815238093,287.2398397841423,0.6389531199999999,440.0713327650552,1.0,1.0,1.0,3.0,0.40242569797523137,283.15,283.15,283.1498784327589,288.56463936469873,3.9682539682539675,1.0919138483139583,53000.0,288.4819102171428,288.45200391421014,1.8878389627563996,0.9498035620501522,0.9514405015764982,0.32877012760212176,0.3078406606364495,0.28275480910443035,0.2820940597286449,0.1421925,0.1430300869588703,0.20423488756112995,0.20390496325078492,297.15,293.15,297.23326177110016,297.5320552858179,297.4163688003968,297.2898392261633,297.3848141053593,297.3712678377675,0.0,2594.461201111309,114.21753109346731,351.92715361773764,297.2714156663768,297.43755263101434,296.97911769680604,297.74276402265866,297.491518150124,3187.7562369554953,4636.547995289971,0.3930146326525284,0.1391
21116448.0,21116448.0,291.37137847195766,287.2328812272291,0.6385339022222223,439.9781784751902,1.0,1.0,1.0,3.0,0.4022606079607066,283.15,283.15,283.1500554817185,289.05932088368206,3.9682539682539675,1.0919138483139583,53000.0,288.4843458336507,288.7525255302499,1.891826526916195,0.950825330407109,0.952689251286885,0.33001036506002757,0.3093377514526572,0.28340688138228565,0.2828256671984084,0.1421925,0.1430398079386159,0.20469315980256841,0.2044108240195835,297.15,293.15,297.23264617725175,297.53220581072105,297.4143427375687,297.2921426132542,297.3832018204114,297.3709078318414,0.0,2604.998026722481,114.21753109346731,354.7089067553361,297.2714156663768,297.43755263101434,296.97911769680604,297.74276402265866,297.491518150124,3187.7562369554953,4636.547995289971,0.3930146326525284,0.1391
21116484.0,21116484.0,291.3695283301587,287.22618085905793,0.6381228266666666,439.85383889982825,1.0,1.0,1.0,3.0,0.4020949781533692,283.15,283.15,283.15008394600517,288.92227985659997,3.9682539682539675,1.0919138483139583,53000.0,288.48656600380946,288.386763884843,1.8961975223944707,0.9516696819608907,0.95408896146081,0.3311459813841785,0.3109646726802567,0.2839662926128681,0.28362267923194145,0.1421925,0.1430504260128167,0.20510140859982162,0.2049536437057616,297.15,293.15,297.2315498433996,297.53100187944676,297.4110992949992,297.2940820028107,297.3807492900264,297.3696964621365,0.0,2587.140977901097,114.21753109346731,357.76643044937964,297.2714156663768,297.43755263101434,296.97911769680604,297.74276402265866,297.491518150124,3187.7562369554953,4636.547995289971,0.3930146326525284,0.1391
21116520.0,21116520.0,291.36786666666666,287.2197478100517,0.63772,439.69922591411046,1.0,1.0,1.0,3.0,0.40192822441217124,283.15,283.15,283.14990227595007,288.50922668603476,3.9682539682539675,1.0919138483139583,53000.0,288.4885599999999,288.25533981725727,1.9006580160332311,0.9533215419484729,0.9553707995206938,0.33250240289209876,0.312879431132187,0.2848867290184399,0.28436759189952054,0.1421925,0.14306299871227288,0.20571244861834342,0.2054671996116323,297.15,293.15,297.23257061378314,297.5325337205875,297.4126107447064,297.29751353051546,297.38173590296697,297.3713929025119,0.0,2586.011233732905,114.21753109346731,361.07097466498766,297.2714156663768,297.43755263101434,296.97911769680604,297.74276402265866,297.491518150124,3187.7562369554953,4636.547995289971,0.3930146326525284,0.1391
21116556.0,21116556.0,291.366402421164,287.21359120805124,0.6373255288888889,439.5152513931779,1.0,1.0,1.0,3.0,0.4017626081715202,283.15,283.15,283.14995969540666,288.8600138508932,3.9682539682539675,1.0919138483139583,53000.0,288.4903170946031,288.7241325598584,1.9052075574721223,0.9546598490036551,0.9565390405083484,0.33372450413963883,0.31507996601456406,0.2856833555374461,0.28505812018857063,0.1421925,0.14307754629511352,0.20625164792656592,0.20595090038572816,297.15,293.15,297.2327957925857,297.53244720768646,297.41258657012895,297.3003824373632,297.38157955446684,297.3719583124462,0.0,2604.8658323669233,114.21753109346731,364.6268713719832,297.2714156663768,297.43755263101434,296.97911769680604,297.74276402265866,297.491518150124,3187.7562369554953,4636.547995289971,0.3930146326525284,0.1391
21116592.0,21116592.0,291.3651445333333,287.2077201786436,0.6369395200000001,439.3028272121718,1.0,1.0,1.0,3.0,0.4015975225518981,283.15,283.15,283.1501119898206,289.08312461772437,3.9682539682539675,1.0919138483139583,53000.0,288.49182655999994,288.6156631383171,1.9100790597151411,0.9553383512876258,0.9578377774028831,0.3346845124098843,0.31737962894568117,0.2861813567758502,0.28580755734500124,0.1421925,0.14309285792066997,0.20662379864023572,0.2064677466587257,297.15,293.15,297.231293165773,297.5291359591943,297.4086813997602,297.3020131703115,297.37863649244014,297.36995203749586,0.0,2596.3217984718217,114.21753109346731,368.42549414404505,297.2714156663768,297.43755263101434,296.97911769680604,297.74276402265866,297.491518150124,3187.7562369554953,4636.547995289971,0.3930146326525284,0.1391
21116628.0,21116628.0,291.36410194285713,287.20214384549655,0.63656208,439.0628652462331,1.0,1.0,1.0,3.0,0.401430917129269,283.15,283.15,283.14999744956936,288.67698624346764,3.9682539682539675,1.0919138483139583,53000.0,288.49307766857135,288.21455357444836,1.9151681633506419,0.9566018731689706,0.9591851629519286,0.335787853781429,0.319807857878168,0.2869314293787786,0.2865829327009632,0.1421925,0.14310914767671307,0.20713927486300426,0.20699875958652633,297.15,293.15,297.2313132790682,297.5276394353125,297.40807378765805,297.3047029589672,297.3781089198745,297.3699676761761,0.0,2583.279423914876,114.21753109346731,372.4418715076383,297.2714156663768,297.43755263101434,296.97911769680604,297.74276402265866,297.491518150124,3187.7562369554953,4636.547995289971,0.3930146326525284,0.1391
21116664.0,21116664.0,291.36328358941796,287.19687133070016,0.6361933155555556,438.79627737050305,1.0,1.0,1.0,3.0,0.4012643637140211,283.15,283.15,283.14988385248273,288.60708007807955,3.9682539682539675,1.0919138483139583,53000.0,288.49405969269833,288.5137025007687,1.9202421926096187,0.9582388680497425,0.9603634599729375,0.3369825424878135,0.3225095296685514,0.28786194841124957,0.2872807546906022,0.1421925,0.14312742111624055,0.2077545191806326,0.2074868494130803,297.15,293.15,297.2323339838615,297.5273801599024,297.4098970850224,297.30810056242467,297.37931463122965,297.37140528448816,0.0,2597.619581718822,114.21753109346731,376.6686381796176,297.2714156663768,297.43755263101434,296.97911769680604,297.74276402265866,297.491518150124,3187.7562369554953,4636.547995289971,0.3930146326525284,0.1391
21116700.0,21116700.0,291.36269841269836,287.19191175511725,0.6358333333333334,438.5039754601227,1.0,1.0,1.0,3.0,0.40109908527739974,283.15,283.15,283.1500627935463,289.07320074607287,3.9682539682539675,1.0919138483139583,53000.0,288.49476190476184,288.7671649141941,1.9254946251860645,0.9590983249224413,0.9615686943096522,0.33788077954623785,0.3253454925701583,0.28845126513036545,0.28798881975551366,0.1421925,0.14314676866340587,0.20817731436314918,0.207981315501436,297.15,293.15,297.23133653278546,297.5235521054375,297.40731742472326,297.31006922909046,297.37733108029806,297.36992127446695,0.0,2604.8928113533716,114.21753109346731,381.1092634568768,297.2714156663768,297.43755263101434,296.97911769680604,297.74276402265866,297.491518150124,3187.7562369554953,4636.547995289971,0.3930146326525284,0.1391
21116736.0,21116736.0,291.3623553523809,287.18727423874026,0.63548224,438.18687139023314,1.0,1.0,1.0,3.0,0.40093324892532395,283.15,283.15,283.15007709528265,288.90692558857637,3.9682539682539675,1.0919138483139583,53000.0,288.4951735771428,288.3936110420623,1.9309970658142694,0.9598792172601722,0.9628875855951805,0.33870373977462886,0.3282325778744392,0.288996028804918,0.28875156086450343,0.1421925,0.14316663889723816,0.2085767943156006,0.20850627424919516,297.15,293.15,297.23012860283023,297.5188821090044,297.40416084166566,297.31187185709575,297.3749636898342,297.36800142008605,0.0,2587.788195696619,114.21753109346731,385.7453359172149,297.2714156663768,297.43755263101434,296.97911769680604,297.74276402265866,297.491518150124,3187.7562369554953,4636.547995289971,0.3930146326525284,0.1391
21116772.0,21116772.0,291.36226334814813,287.18296790105563,0.6351401422222223,437.84587703597543,1.0,1.0,1.0,3.0,0.4007666397687859,283.15,283.15,283.14991830346867,288.54284094531226,3.9682539682539675,1.0919138483139583,53000.0,288.49528398222213,288.2700848009478,1.9365032797798871,0.9613263246140741,0.9640958320196632,0.33971407858434743,0.33130573230673216,0.28984468140083275,0.2894680840601758,0.1421925,0.14318798522585982,0.20914664554206192,0.20900515444656131,297.15,293.15,297.2306790395896,297.51667627474495,297.4050226983671,297.3149027711775,297.3754972115771,297.3685555990913,0.0,2585.7873442708146,114.21753109346731,390.55603900140113,297.2714156663768,297.43755263101434,296.97911769680604,297.74276402265866,297.491518150124,3187.7562369554953,4636.547995289971,0.3930146326525284,0.1391
21116808.0,21116808.0,291.36243133968253,287.17900186141594,0.6348071466666666,437.4819042724908,1.0,1.0,1.0,3.0,0.40060082982050865,283.15,283.15,283.1499424367243,288.8136670917475,3.9682539682539675,1.0919138483139583,53000.0,288.4950823923809,288.71467366488434,1.9419900163056065,0.9626236450415107,0.9651759924369797,0.3406443787205897,0.3345751509644565,0.290642902449739,0.29012774313471595,0.1421925,0.14321091527943935,0.20968599261538823,0.20947238521850034,297.15,293.15,297.23087140215125,297.51366079749283,297.40531252939377,297.31767798788894,297.37558509154667,297.3686215616947,0.0,2604.2166900714838,114.21753109346731,395.5425492850301,297.2714156663768,297.43755263101434,296.97911769680604,297.74276402265866,297.491518150124,3187.7562369554953,4636.547995289971,0.3930146326525284,0.1391
21116844.0,21116844.0,291.3628682666666,287.17538523941937,0.6344833599999999,437.09586497492023,1.0,1.0,1.0,3.0,0.40043586458825625,283.15,283.15,283.1501125307965,289.1031223871731,3.9682539682539675,1.0919138483139583,53000.0,288.49455807999993,288.6809628304565,1.9476876390365125,0.9631374584437076,0.966360557815393,0.3412642731004457,0.3378740136680417,0.29108884553404657,0.2908366328409384,0.1421925,0.14323431376155882,0.21002776419946823,0.2099672667838069,297.15,293.15,297.22902757535496,297.5069584924954,297.4010387897341,297.31900748128913,297.37238614226925,297.3656836962286,0.0,2597.766636202543,114.21753109346731,400.706985229724,297.2714156663768,297.43755263101434,296.97911769680604,297.74276402265866,297.491518150124,3187.7562369554953,4636.547995289971,0.3930146326525284,0.1391
21116880.0,21116880.0,291.36358306878304,287.1721271552967,0.6341688888888889,436.68867101840493,1.0,1.0,1.0,3.0,0.40026978744510255,283.15,283.15,283.15002571160426,288.7281882973157,3.9682539682539675,1.0919138483139583,53000.0,288.49370031746025,288.2439445868047,1.95313710295024,0.9640740583667722,0.9675888149712318,0.3419905263705997,0.3408411115445057,0.291718891862058,0.29157060924785927,0.1421925,0.1432598969044262,0.2104742164535276,0.210475847002753,297.15,293.15,297.2282961726153,297.5017392260496,297.39918921455836,297.3210938080734,297.3709637135636,297.364256426972,0.0,2581.461557324876,114.21753109346731,405.9976970335161,297.2714156663768,297.43755263101434,296.97911769680604,297.74276402265866,297.491518150124,3187.7562369554953,4636.547995289971,0.3930146326525284,0.1391
21116916.0,21116916.0,291.36458468571425,287.1692367303048,0.63386384,436.2612342780859,1.0,1.0,1.0,3.0,0.40010360067206124,283.15,283.15,283.149877552027,288.52394982090385,3.9682539682539675,1.0919138483139583,53000.0,288.4924983771428,288.4024878050778,1.9567832694753104,0.965522075687363,0.9686665758133959,0.34291769417974277,0.3422622117015926,0.292594382507645,0.2922322980034123,0.1421925,0.14329376285397383,0.21105661846209633,0.21094507942849458,297.15,293.15,297.22893944685535,297.4992273571143,297.4006310354418,297.3241223476052,297.3718906795005,297.3649621733034,0.0,2590.359639303723,114.21753109346731,411.2546493305571,297.2714156663768,297.43755263101434,296.97911769680604,297.74276402265866,297.491518150124,3187.7562369554953,4636.547995289971,0.3930146326525284,0.1391
21116952.0,21116952.0,291.3658820571428,287.16672308712907,0.63356832,435.8144666291043,1.0,1.0,1.0,3.0,0.39993871095417705,283.15,283.15,283.15000689608144,288.95432500080693,3.9682539682539675,1.0919138483139583,53000.0,288.4909415314285,288.78575709686186,1.9597153383409942,0.9663724156069683,0.9697064167856312,0.34370190664472133,0.3430326732752571,0.29321261445800295,0.2928763596595229,0.1421925,0.14333063378907707,0.2114927083158228,0.21140477652738845,297.15,293.15,297.2280581049244,297.4951325463016,297.39879908616206,297.32604675897136,297.37042742460466,297.36369278419284,0.0,2603.2761927352894,114.21753109346731,416.4759584471676,297.2714156663768,297.43755263101434,296.97911769680604,297.74276402265866,297.491518150124,3187.7562369554953,4636.547995289971,0.3930146326525284,0.1391
