,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21116988.0,21116988.0,291.3674841227513,287.1645953502915,0.6332824355555556,435.3492799466012,1.0,1.0,1.0,3.0,0.39977386759776223,283.15,283.15,283.15010460195896,288.99721328833834,3.9682539682539675,1.0919138483139583,53000.0,288.4890190526983,288.5257806305873,1.9629681423677752,0.9668100182255221,0.970872214727023,0.3443870233969757,0.34390221328308046,0.2936348726319023,0.29358286317890087,0.1421925,0.1433661256923469,0.21181992658738785,0.21189866290488596,297.15,293.15,297.2261110502153,297.4899234191234,297.39443615689316,297.32717138800047,297.3671613303825,297.360960668923,0.0,2589.1814231513795,114.21753109346731,421.7344992541689,297.2714156663768,297.43755263101434,296.97911769680604,297.74276402265866,297.491518150124,3187.7562369554953,4636.547995289971,0.3930146326525284,0.1391
21117024.0,21117024.0,291.3693998222222,287.1628626465674,0.6330062933333334,434.8665861057178,1.0,1.0,1.0,3.0,0.39960825153240875,283.15,283.15,283.149980804137,288.61103638648706,3.9682539682539675,1.0919138483139583,53000.0,288.4867202133333,288.2140032238144,1.966137669698573,0.9678088639437186,0.9719707387451894,0.34530766214966446,0.3447980364002579,0.29430858887476297,0.2942628179515319,0.1421925,0.14340187945389074,0.2122883759693135,0.21237689058142645,297.15,293.15,297.22565791787076,297.4877448828056,297.3934129219673,297.3292875416421,297.36631208376656,297.3604830696105,0.0,2578.585647443171,114.21753109346731,426.9937180811044,297.2714156663768,297.43755263101434,296.97911769680604,297.74276402265866,297.491518150124,3187.7562369554953,4636.547995289971,0.3930146326525284,0.1391
21117060.0,21117060.0,291.3716380952381,287.16153410540875,0.63274,434.3672969815951,1.0,1.0,1.0,3.0,0.39944283964869237,283.15,283.15,283.14988383687825,288.5766469876123,3.9682539682539675,1.0919138483139583,53000.0,288.4840342857142,288.5134089555134,1.969046405175865,0.9691319174933497,0.9729246039949878,0.34637765960843425,0.34567966530938954,0.29513974571211515,0.2948772270325938,0.1421925,0.14343884468188958,0.2128432635797793,0.21281800292178785,297.15,293.15,297.2260980227279,297.4875413488666,297.3945446479653,297.33198053332916,297.3669908576102,297.36143108209984,0.0,2592.651424275831,114.21753109346731,432.25925384036526,297.2714156663768,297.43755263101434,296.97911769680604,297.74276402265866,297.491518150124,3187.7562369554953,4636.547995289971,0.3930146326525284,0.1391
21117096.0,21117096.0,291.3742078814815,287.1606188593746,0.6324836622222223,433.85232444937424,1.0,1.0,1.0,3.0,0.39927872455524505,283.15,283.15,283.15005346421634,289.0188632962724,3.9682539682539675,1.0919138483139583,53000.0,288.4809505422221,288.7816967387577,1.9720406103701578,0.9697037991516889,0.9739090647919195,0.34720453592036354,0.346598314434704,0.2956335737201127,0.29550309261155955,0.1421925,0.14347563600662194,0.21320784676822957,0.21326547721601002,297.15,293.15,297.2246102861234,297.48441678330073,297.39135059357994,297.3332805788854,297.36453665152646,297.3596389786832,0.0,2599.2656143862373,114.21753109346731,437.56680173590223,297.2714156663768,297.43755263101434,296.97911769680604,297.74276402265866,297.491518150124,3187.7562369554953,4636.547995289971,0.3930146326525284,0.1391
21117132.0,21117132.0,291.3771181206349,287.16012604456984,0.6322373866666667,433.3225803841963,1.0,1.0,1.0,3.0,0.3991141883851236,283.15,283.15,283.15008917466895,288.9006571038606,3.9682539682539675,1.0919138483139583,53000.0,288.477458255238,288.4216000338345,1.9753072142441637,0.9701728210144476,0.975014144731411,0.34800237123582567,0.3475815092285024,0.296066538288758,0.29618592617913514,0.1421925,0.14351114466933867,0.21353993243458513,0.21374417839296483,297.15,293.15,297.2228677888486,297.4809785137482,297.38739074949564,297.3343480898905,297.36156295884075,297.35742962016474,0.0,2582.61882005409,114.21753109346731,442.89990271905657,297.2714156663768,297.43755263101434,296.97911769680604,297.74276402265866,297.491518150124,3187.7562369554953,4636.547995289971,0.3930146326525284,0.1391
21117168.0,21117168.0,291.3803777523809,287.1600648010897,0.63200128,432.7789766612025,1.0,1.0,1.0,3.0,0.3989489899635782,283.15,283.15,283.14993597197724,288.51703343400584,3.9682539682539675,1.0919138483139583,53000.0,288.4735466971428,288.2227312391576,1.9783933133453648,0.9712766451780348,0.9760248055978925,0.34903700374833024,0.34854621276321246,0.2967870942598434,0.2968255143503083,0.1421925,0.14354734750838072,0.21403325183813018,0.21419830535843723,297.15,293.15,297.2228175481099,297.48054662127083,297.3872573154468,297.33654954721453,297.36135278407227,297.3577047632229,0.0,2577.406661707076,114.21753109346731,448.2264056002576,297.2714156663768,297.43755263101434,296.97911769680604,297.74276402265866,297.491518150124,3187.7562369554953,4636.547995289971,0.3930146326525284,0.1391
21117204.0,21117204.0,291.38399571640207,287.1604442734724,0.6317754488888889,432.22242515553376,1.0,1.0,1.0,3.0,0.3987845208832979,283.15,283.15,283.14990715532053,288.6293793972768,3.9682539682539675,1.0919138483139583,53000.0,288.4692051403174,288.57531840528685,1.9812336550411567,0.9723806905350119,0.9769140129974364,0.35008661291374393,0.34947705520105954,0.2975184782442791,0.29740659344318676,0.1421925,0.14358473058660118,0.214530745600843,0.214619712952746,297.15,293.15,297.2228157293034,297.48039130789294,297.3873721204767,297.3387473485583,297.36129489832547,297.3581242809114,0.0,2591.510059715483,114.21753109346731,453.5611360323197,297.2714156663768,297.43755263101434,296.97911769680604,297.74276402265866,297.491518150124,3187.7562369554953,4636.547995289971,0.3930146326525284,0.1391
21117240.0,21117240.0,291.38798095238093,287.16127361115934,0.63156,431.6538377423313,1.0,1.0,1.0,3.0,0.39862112971429753,283.15,283.15,283.15006658011805,289.00148530137693,3.9682539682539675,1.0919138483139583,53000.0,288.4644228571428,288.7413115776449,1.984170046394909,0.9728148816516903,0.9778470652090572,0.35090388816390206,0.3504310739494666,0.2979454606856876,0.2980064816003194,0.1421925,0.14362176552396108,0.2148568946715623,0.2150514768654395,297.15,293.15,297.2210971825131,297.4774195600959,297.3835891519758,297.33971042624535,297.35842093571085,297.35604745130826,0.0,2593.6390105077953,114.21753109346731,458.9260835154327,297.2714156663768,297.43755263101434,296.97911769680604,297.74276402265866,297.491518150124,3187.7562369554953,4636.547995289971,0.3930146326525284,0.1391
21117276.0,21117276.0,291.39234239999996,287.162561968961,0.6313550400000001,431.0741262967362,1.0,1.0,1.0,3.0,0.3984575246128942,283.15,283.15,283.15008211113803,288.8319613685618,3.9682539682539675,1.0919138483139583,53000.0,288.45918911999996,288.363711333946,1.9872486367061077,0.9732123931329768,0.9788432930792895,0.35170717688286557,0.3514155994382189,0.29834665154981777,0.29863839342797077,0.1421925,0.1436580017227619,0.21516951770199538,0.21550040242119908,297.15,293.15,297.2193059045467,297.47431597532244,297.3795191220573,297.3405788476719,297.3553611079411,297.35381619150786,0.0,2576.055613372462,114.21753109346731,464.2995133736295,297.2714156663768,297.43755263101434,296.97911769680604,297.74276402265866,297.491518150124,3187.7562369554953,4636.547995289971,0.3930146326525284,0.1391
21117312.0,21117312.0,291.3970889989418,287.16431850753133,0.6311606755555557,430.4842026938896,1.0,1.0,1.0,3.0,0.3982934011642959,283.15,283.15,283.14992524479425,288.46767609250156,3.9682539682539675,1.0919138483139583,53000.0,288.45349320126974,288.21434950420957,1.9901267937921858,0.9742485325294266,0.9797381701146127,0.3527438204495227,0.3523697860777751,0.2990415886166432,0.29922654044718927,0.1421925,0.14369494458320314,0.21564643247032975,0.21592409342402588,297.15,293.15,297.2192240327233,297.4741730347359,297.37937098912727,297.34259716946633,297.3551274448432,297.3540985341792,0.0,2572.629454150711,114.21753109346731,469.65406908092297,297.2714156663768,297.43755263101434,296.97911769680604,297.74276402265866,297.491518150124,3187.7562369554953,4636.547995289971,0.3930146326525284,0.1391
21117348.0,21117348.0,291.40222968888884,287.16655239384886,0.6309770133333333,429.8849788089325,1.0,1.0,1.0,3.0,0.39813004514797234,283.15,283.15,283.14991657921183,288.6238746515063,3.9682539682539675,1.0919138483139583,53000.0,288.4473243733333,288.57827217097184,1.9927981202497576,0.9752357771836722,0.9805328325593082,0.3537719460359865,0.3532904692836338,0.2997249721172016,0.2997674684278919,0.1421925,0.14373284515073312,0.21611510010041457,0.21632121809038188,297.15,293.15,297.21906556582445,297.474009816637,297.37918502721067,297.3445319995956,297.35484239567296,297.3543269609881,0.0,2587.1987668500196,114.21753109346731,475.0113153160408,297.2714156663768,297.43755263101434,296.97911769680604,297.74276402265866,297.491518150124,3187.7562369554953,4636.547995289971,0.3930146326525284,0.1391
21117384.0,21117384.0,291.40777340952377,287.16927280170466,0.6308041600000001,429.27736651700616,1.0,1.0,1.0,3.0,0.3979677116546856,283.15,283.15,283.1500715606155,288.9607883596791,3.9682539682539675,1.0919138483139583,53000.0,288.44067190857135,288.6967956977656,1.995597160810313,0.9755464128729565,0.9813886407542338,0.3545584496258124,0.35423522783567774,0.3000983258380281,0.30033589315790193,0.1421925,0.14377019466279659,0.2164095782167868,0.2167336007269476,297.15,293.15,297.21717444564393,297.4709094503018,297.3750301006542,297.3452321473909,297.3516954842426,297.3520083256467,0.0,2587.0418867417307,114.21753109346731,480.3950493292231,297.2714156663768,297.43755263101434,296.97911769680604,297.74276402265866,297.491518150124,3187.7562369554953,4636.547995289971,0.3930146326525284,0.1391
21117420.0,21117420.0,291.41372910052905,287.17248891219737,0.6306422222222223,428.66227769325155,1.0,1.0,1.0,3.0,0.39780517766103474,283.15,283.15,283.1500835756674,288.79949771151877,3.9682539682539675,1.0919138483139583,53000.0,288.43352507936504,288.3487648987969,1.9984888872658497,0.9758908167155795,0.9822853181450918,0.3553538617431964,0.35519850252368496,0.3004797456954831,0.3009264737644514,0.1421925,0.14380690124564285,0.21670938720614927,0.21715769858512032,297.15,293.15,297.21540019443273,297.46796384295527,297.3710406769932,297.3459783087746,297.3486871015663,297.34981402494446,0.0,2570.8456827445684,114.21753109346731,485.77695024206696,297.2714156663768,297.43755263101434,296.97911769680604,297.74276402265866,297.491518150124,3187.7562369554953,4636.547995289971,0.3930146326525284,0.1391
21117456.0,21117456.0,291.42010570158726,287.17620991423547,0.6304913066666668,428.0406242128098,1.0,1.0,1.0,3.0,0.39764223181037617,283.15,283.15,283.14993425906135,288.441578554679,3.9682539682539675,1.0919138483139583,53000.0,288.42587315809516,288.18344647894963,2.0012051100283257,0.9767921627281448,0.9830943126511055,0.35635222050205084,0.35613302607861186,0.30111831046478893,0.3014794622702664,0.1421925,0.14384417033546165,0.21715311871493626,0.21756012693443744,297.15,293.15,297.2151244018656,297.4676015900635,297.37049961179486,297.3477331722636,297.3481662273336,297.3498250006642,0.0,2566.344043506062,114.21753109346731,491.1355268017292,297.2714156663768,297.43755263101434,296.97911769680604,297.74276402265866,297.491518150124,3187.7562369554953,4636.547995289971,0.3930146326525284,0.1391
21117492.0,21117492.0,291.4269121523809,287.1804450050465,0.63035152,427.4133179508221,1.0,1.0,1.0,3.0,0.3974799188409071,283.15,283.15,283.14991319980567,288.5737252000437,3.9682539682539675,1.0919138483139583,53000.0,288.4177054171428,288.53483928492955,2.00371932423533,0.9777349387362945,0.9838062700490308,0.35737231000971625,0.35703291686090594,0.30178569021871604,0.30198702573129554,0.1421925,0.1438823176862128,0.21761152540208384,0.2179370292777326,297.15,293.15,297.2150100336203,297.467593888498,297.37045047764695,297.34957632556876,297.347980843578,297.3501223137824,0.0,2581.0484356936054,114.21753109346731,496.48811360064724,297.2714156663768,297.43755263101434,296.97911769680604,297.74276402265866,297.491518150124,3187.7562369554953,4636.547995289971,0.3930146326525284,0.1391
21117528.0,21117528.0,291.43415739259257,287.18520339069306,0.6302229688888888,426.78127078242943,1.0,1.0,1.0,3.0,0.39731879491891375,283.15,283.15,283.1500639271116,288.9022545709244,3.9682539682539675,1.0919138483139583,53000.0,288.40901112888884,288.6762116655318,2.0063425375591355,0.9779617739454548,0.9845718315964176,0.35813402778496123,0.35795205157681753,0.3021246535203316,0.30251783559386075,0.1421925,0.1439199871999253,0.21788533902214335,0.21832702319911998,297.15,293.15,297.21306390695895,297.4644452971313,297.36619966615854,297.35012757910675,297.3447642059114,297.3477201310534,0.0,2580.654358035072,114.21753109346731,501.86487747598375,297.2714156663768,297.43755263101434,296.97911769680604,297.74276402265866,297.491518150124,3187.7562369554953,4636.547995289971,0.3930146326525284,0.1391
21117564.0,21117564.0,291.44185036190476,287.1904942865957,0.6301057600000001,426.145394582773,1.0,1.0,1.0,3.0,0.3971575527525726,283.15,283.15,283.1500749166901,288.73064817750594,3.9682539682539675,1.0919138483139583,53000.0,288.3997795657142,288.32508846790404,2.009047300829392,0.9782241236827663,0.9853727469807008,0.35890448819382115,0.358886937133056,0.30247288036608677,0.3030690023461644,0.1421925,0.14395699469815423,0.21816515533131287,0.21872769712096082,297.15,293.15,297.2112424302602,297.4614527525588,297.36213563992567,297.35073653355914,297.3417014833551,297.3454537679318,0.0,2563.92788924437,114.21753109346731,507.23135044718686,297.2714156663768,297.43755263101434,296.97911769680604,297.74276402265866,297.491518150124,3187.7562369554953,4636.547995289971,0.3930146326525284,0.1391
21117600.0,21117600.0,291.45,287.19632691806305,0.63,425.50660122699384,1.0,1.0,1.0,3.0,0.39699631561473286,283.15,283.15,283.1499298753012,288.3778937248192,3.9682539682539675,1.0919138483139583,53000.0,288.38999999999993,288.1506536247822,2.041978662024353,0.9790009083991681,0.9854760903177749,0.3598579816996167,0.35966271605694283,0.30305093058616384,0.3034595742863676,0.19476846504405976,0.1753090425411056,0.21857545319121668,0.2190114084431666,297.15,293.15,297.21081101444577,297.46080105854935,297.36117012186264,297.345630028144,297.34090508070057,297.34386346074047,0.0,2557.486117081438,114.21753109346731,516.0525887805902,297.2714156663768,297.43755263101434,296.97911769680604,297.74276402265866,297.491518150124,3187.7562369554953,4636.547995289971,0.3930146326525284,0.1391
21117600.0,21117600.0,291.45,287.19632691806305,0.63,425.50660122699384,1.0,1.0,1.0,3.0,0.39699631561473286,283.15,283.15,283.1499298753012,288.3778937248192,3.9682539682539675,1.0919138483139583,53000.0,288.38999999999993,288.1506536247822,2.041978662024353,0.9790009083991681,0.9854760903177749,0.3598579816996167,0.35966271605694283,0.30305093058616384,0.3034595742863676,0.19476846504405976,0.1753090425411056,0.21857545319121668,0.2190114084431666,297.15,293.15,297.21081101444577,297.46080105854935,297.36117012186264,297.345630028144,297.34090508070057,297.34386346074047,0.0,2557.486117081438,114.21753109346731,516.0525887805902,297.50862617472666,297.6713627338136,297.3132689940751,297.80122538501877,297.6592405057926,3081.2125647859357,4633.131830172929,0.3769277344207736,0.1391
21117636.0,21117636.0,291.45848257142853,287.2025645045398,0.6299034042857143,424.8658025902331,1.0,1.0,1.0,3.0,0.39683589944219505,283.15,283.15,283.1499204336258,288.51684779884465,3.9682539682539675,1.0919138483139583,53000.0,288.37982091428563,288.47990715088673,2.0609758181420372,0.9797845978993611,0.9858436171321279,0.3608415256890761,0.3604785675482927,0.3036718004314126,0.30387454626424376,0.1938593413694553,0.19239095847491516,0.21900711946807339,0.21932611418322412,297.15,293.15,297.21045587630425,297.4606136580794,297.36088866322467,297.32689677835606,297.34056218333706,297.33988343186024,0.0,2570.9820451225632,114.21753109346731,525.6962622122262,297.50862617472666,297.6713627338136,297.3132689940751,297.80122538501877,297.6592405057926,3081.2125647859357,4633.131830172929,0.3769277344207736,0.1391
21117672.0,21117672.0,291.4671653333333,287.20906026937956,0.62981352,424.2239105476319,1.0,1.0,1.0,3.0,0.3966762562724645,283.15,283.15,283.1500344786845,288.79417839975554,3.9682539682539675,1.0919138483139583,53000.0,288.36940159999995,288.6584019928018,2.0656642763139432,0.9799499862350418,0.9865222496321462,0.361626750265626,0.3613844394547645,0.3040424698860209,0.30438583575573985,0.1927223960367228,0.19462916429476876,0.21929736696796437,0.21970641358240062,297.15,293.15,297.20853190842627,297.4580277266514,297.35742263109853,297.3061559355658,297.33790985660397,297.3336096116692,0.0,2572.9925629787663,114.21753109346731,533.5835825857357,297.50862617472666,297.6713627338136,297.3132689940751,297.80122538501877,297.6592405057926,3081.2125647859357,4633.131830172929,0.3769277344207736,0.1391
21117708.0,21117708.0,291.4760437142857,287.2158084521385,0.6297302014285715,423.5818369743313,1.0,1.0,1.0,3.0,0.39651679996267464,283.15,283.15,283.1500954335145,288.7490235983278,3.9682539682539675,1.0919138483139583,53000.0,288.35874754285703,288.3739964791288,2.067693855761972,0.9798828760671611,0.987218067345685,0.36234174821375353,0.3623148277718751,0.30432288217166087,0.30492618064502797,0.1917413018980203,0.19412494334706143,0.21953731644436267,0.22010383740152778,297.15,293.15,297.20604907524995,297.4546228806399,297.35284860536325,297.288091963441,297.33446969807704,297.32721644455427,0.0,2558.4788576388833,114.21753109346731,540.86055062356,297.50862617472666,297.6713627338136,297.3132689940751,297.80122538501877,297.6592405057926,3081.2125647859357,4633.131830172929,0.3769277344207736,0.1391
21117744.0,21117744.0,291.48511314285713,287.22280329308967,0.6296533028571429,422.9404937454724,1.0,1.0,1.0,3.0,0.39635733945829354,283.15,283.15,283.1499692967254,288.3972382027755,3.9682539682539675,1.0919138483139583,53000.0,288.3478642285713,288.1313580223715,2.0691943075511317,0.980185014361515,0.9877537751747598,0.3632045773327449,0.36320646426662906,0.3047909723089307,0.3054184248935531,0.1910428106366987,0.19336663980677415,0.2198816727852877,0.22047314874811416,297.15,293.15,297.2045995504386,297.4531288572374,297.35082957902995,297.2741633342833,297.33286392031283,297.32311704826037,0.0,2548.7563442564183,114.21753109346731,547.8142997024486,297.50862617472666,297.6713627338136,297.3132689940751,297.80122538501877,297.6592405057926,3081.2125647859357,4633.131830172929,0.3769277344207736,0.1391
21117780.0,21117780.0,291.49436904761905,287.2300390330425,0.6295826785714286,422.3007927361963,1.0,1.0,1.0,3.0,0.39619850212505175,283.15,283.15,283.14990474333865,288.3679791892956,3.9682539682539675,1.0919138483139583,53000.0,288.33675714285704,288.30419188717,2.070496415772819,0.9806341493403268,0.9881217615868331,0.36413392779681547,0.36405051216101997,0.30534617531838937,0.30585236263531557,0.19054630137151263,0.19271709060442796,0.22027272047316537,0.22080825677435112,297.15,293.15,297.20361716882024,297.4525597876331,297.3500812644319,297.2632665628956,297.3321449484774,297.3203339464516,0.0,2556.4390438627597,114.21753109346731,554.5307267508333,297.50862617472666,297.6713627338136,297.3132689940751,297.80122538501877,297.6592405057926,3081.2125647859357,4633.131830172929,0.3769277344207736,0.1391
21117816.0,21117816.0,291.5038068571428,287.23750991316683,0.6295181828571429,421.6636458216442,1.0,1.0,1.0,3.0,0.3960407249689545,283.15,283.15,283.14997873268857,288.59911138557794,3.9682539682539675,1.0919138483139583,53000.0,288.3254317714285,288.5613267921653,2.0718853167165907,0.9806764181243075,0.9884457210304479,0.3649200435821791,0.3648867415272581,0.305723021749348,0.306278436308655,0.19010960408422584,0.19221869303178876,0.22056210582056185,0.22113751774819485,297.15,293.15,297.2016497495578,297.45030654164003,297.34712574665303,297.2535421204891,297.32981417024257,297.3164876657165,0.0,2561.8200221618326,114.21753109346731,561.075065375459,297.50862617472666,297.6713627338136,297.3132689940751,297.80122538501877,297.6592405057926,3081.2125647859357,4633.131830172929,0.3769277344207736,0.1391
21117852.0,21117852.0,291.513422,287.2452101748212,0.62945967,421.029964876957,1.0,1.0,1.0,3.0,0.3958836150409862,283.15,283.15,283.1500885004901,288.72294713820304,3.9682539682539675,1.0919138483139583,53000.0,288.3138935999999,288.4521884089757,2.0734652657633608,0.9803492883201249,0.9887852510861473,0.365569257882435,0.3657347324989307,0.30592819972843277,0.30672169979473535,0.1897126294227564,0.19185754919897424,0.22075467880708532,0.22147485635216202,297.15,293.15,297.1987867285011,297.4464328057213,297.34202981509065,297.24465840485897,297.3259386336921,297.31156927757286,0.0,2552.6004804484596,114.21753109346731,567.4640289113211,297.50862617472666,297.6713627338136,297.3132689940751,297.80122538501877,297.6592405057926,3081.2125647859357,4633.131830172929,0.3769277344207736,0.1391
21117888.0,21117888.0,291.52320990476187,287.25313405938414,0.6294069942857143,420.40066177727607,1.0,1.0,1.0,3.0,0.3957265392617116,283.15,283.15,283.1500236343061,288.4381832233445,3.9682539682539675,1.0919138483139583,53000.0,288.30214811428567,288.1308241763444,2.0750636193858543,0.9802572798818127,0.9890777019426893,0.3663035339003557,0.36657013855393233,0.30624153164763684,0.30715175576611853,0.18945133657795274,0.19159606086958886,0.221007475202644,0.22180310914731305,297.15,293.15,297.1966114063162,297.44369647327187,297.33845353486026,297.23774706635237,297.3231598576138,297.3079336676829,0.0,2538.3164342299415,114.21753109346731,573.6851615937617,297.50862617472666,297.6713627338136,297.3132689940751,297.80122538501877,297.6592405057926,3081.2125647859357,4633.131830172929,0.3769277344207736,0.1391
21117924.0,21117924.0,291.533166,287.2612758080914,0.62936001,419.77664839774235,1.0,1.0,1.0,3.0,0.3955697084152725,283.15,283.15,283.14990625521966,288.2654924930459,3.9682539682539675,1.0919138483139583,53000.0,288.2902007999999,288.18374990558453,2.0764858825812094,0.9805725691944759,0.9892501705341966,0.36719154439559376,0.3673636801298443,0.3067508170908615,0.3075314898449736,0.18934331005076904,0.1913999564175357,0.22136876822770704,0.22210170794963185,297.15,293.15,297.1955865407099,297.44297231623784,297.3375730978641,297.2329894374649,297.3223102515982,297.306286328775,0.0,2541.9472953343457,114.21753109346731,579.7432468432305,297.50862617472666,297.6713627338136,297.3132689940751,297.80122538501877,297.6592405057926,3081.2125647859357,4633.131830172929,0.3769277344207736,0.1391
21117960.0,21117960.0,291.5432857142857,287.2696296618751,0.6293185714285714,419.15883661349693,1.0,1.0,1.0,3.0,0.3954140216302728,283.15,283.15,283.1499501722038,288.427851468733,3.9682539682539675,1.0919138483139583,53000.0,288.2780571428571,288.41701900032103,2.0778825483396446,0.9805736597158934,0.989379360917019,0.36796594794392856,0.36814094996671126,0.3071197891362316,0.3078924155681776,0.1892358072427579,0.19126740458266028,0.22164981839527043,0.22238885839682773,297.15,293.15,297.19382484350797,297.4409460112892,297.33499814787103,297.22845075839336,297.32022147631585,297.30368824747546,0.0,2547.5777501865437,114.21753109346731,585.6897744072724,297.50862617472666,297.6713627338136,297.3132689940751,297.80122538501877,297.6592405057926,3081.2125647859357,4633.131830172929,0.3769277344207736,0.1391
21117996.0,21117996.0,291.55356447619045,287.2781898612092,0.6292825328571429,418.548138299681,1.0,1.0,1.0,3.0,0.3952593264147028,283.15,283.15,283.15006205053817,288.6298639719118,3.9682539682539675,1.0919138483139583,53000.0,288.2657226285714,288.4649500721134,2.079345825784705,0.9801784112444394,0.9895095718063651,0.36859226198830664,0.36891929541605206,0.30730460634927714,0.30825670945937605,0.18910215554285537,0.1911944897578011,0.2218266257162918,0.2226768044374623,297.15,293.15,297.1911052643653,297.4371803249361,297.330142661949,297.2237624507025,297.31648111164094,297.29973436271877,0.0,2543.6941141155244,114.21753109346731,591.5317585754415,297.50862617472666,297.6713627338136,297.3132689940751,297.80122538501877,297.6592405057926,3081.2125647859357,4633.131830172929,0.3769277344207736,0.1391
21118032.0,21118032.0,291.5639977142857,287.2869506459572,0.6292517485714286,417.94546533143557,1.0,1.0,1.0,3.0,0.3951047258451549,283.15,283.15,283.15005711562014,288.45505258511577,3.9682539682539675,1.0919138483139583,53000.0,288.25320274285707,288.15564305904036,2.080919951279522,0.9798568615666212,0.9896630139541617,0.3692408402150434,0.36970810105118607,0.3075175564291433,0.308636604513482,0.18902355641497898,0.19117510936276516,0.22201941230747813,0.22297214861912856,297.15,293.15,297.18864790724655,297.4337738644214,297.3257595706253,297.2198964813326,297.3130940636705,297.29623437745926,0.0,2529.025853898079,114.21753109346731,597.2707023062712,297.50862617472666,297.6713627338136,297.3132689940751,297.80122538501877,297.6592405057926,3081.2125647859357,4633.131830172929,0.3769277344207736,0.1391
21118068.0,21118068.0,291.57458085714285,287.2959062552251,0.6292260728571428,417.35172958390183,1.0,1.0,1.0,3.0,0.39495008262205406,283.15,283.15,283.14991830643623,288.1881420782329,3.9682539682539675,1.0919138483139583,53000.0,288.2405029714285,288.0886466155244,2.0823743922000233,0.9800184732603818,0.9897452826681554,0.37006861603560903,0.3704706761775814,0.30795606657529323,0.308985339336505,0.1890726192620095,0.1911828420706648,0.22233841427740378,0.22324907747989514,297.15,293.15,297.18753208130164,297.43269000126145,297.32444922392165,297.2177400792132,297.31192736475094,297.2948677500898,0.0,2527.6271055472375,114.21753109346731,602.8956614000159,297.50862617472666,297.6713627338136,297.3132689940751,297.80122538501877,297.6592405057926,3081.2125647859357,4633.131830172929,0.3769277344207736,0.1391
21118104.0,21118104.0,291.5853093333333,287.30505092721813,0.62920536,416.76784293222084,1.0,1.0,1.0,3.0,0.3947965534919171,283.15,283.15,283.14994574045807,288.3291017741545,3.9682539682539675,1.0919138483139583,53000.0,288.2276287999999,288.3215009611327,2.0836836542834183,0.9800203325018468,0.989752745065692,0.3708396982389034,0.3712027919311504,0.30832577347751033,0.3092965364231855,0.1891196565145116,0.1912092748629481,0.222617461912818,0.2235047050281751,297.15,293.15,297.1860835178712,297.43101814227356,297.32238699327525,297.21567388875593,297.31020469470906,297.293073447377,0.0,2534.905894609579,114.21753109346731,608.4366208355748,297.50862617472666,297.6713627338136,297.3132689940751,297.80122538501877,297.6592405057926,3081.2125647859357,4633.131830172929,0.3769277344207736,0.1391
21118140.0,21118140.0,291.59617857142854,287.31437889910205,0.6291894642857143,416.19471725153375,1.0,1.0,1.0,3.0,0.3946440069659184,283.15,283.15,283.1500509335929,288.5409875120619,3.9682539682539675,1.0919138483139583,53000.0,288.21458571428565,288.4279372018919,2.085077575980808,0.9796080530503856,0.9897860509121622,0.3714539130245394,0.371943333391704,0.3085002036688506,0.3096193908767652,0.18911007879676955,0.1912678407464856,0.222786410736804,0.22376636181800955,297.15,293.15,297.18362561074696,297.4274979009607,297.31789715623444,297.21299642808304,297.30673076014773,297.28974957123455,0.0,2533.127720402703,114.21753109346731,613.9191848911832,297.50862617472666,297.6713627338136,297.3132689940751,297.80122538501877,297.6592405057926,3081.2125647859357,4633.131830172929,0.3769277344207736,0.1391
21118176.0,21118176.0,291.60718399999996,287.3238844068676,0.62917824,415.6332644169816,1.0,1.0,1.0,3.0,0.39449152192636433,283.15,283.15,283.1500562862062,288.3839175014475,3.9682539682539675,1.0919138483139583,53000.0,288.20137919999996,288.11886808024303,2.08661914067572,0.9792166597824398,0.9898722900705396,0.3720690582971591,0.3727040000618449,0.3086749675103605,0.3099689140636044,0.18912333376155588,0.191359618666362,0.2229563434762495,0.224042206865776,297.15,293.15,297.1812843629864,297.4240675571887,297.3135093544491,297.21067106617284,297.3033527395585,297.2865770160711,0.0,2518.4523551546126,114.21753109346731,619.3389648534513,297.50862617472666,297.6713627338136,297.3132689940751,297.80122538501877,297.6592405057926,3081.2125647859357,4633.131830172929,0.3769277344207736,0.1391
21118212.0,21118212.0,291.618321047619,287.33356168520044,0.6291715414285715,415.0843963037055,1.0,1.0,1.0,3.0,0.3943393355847203,283.15,283.15,283.14993409796574,288.13822566972374,3.9682539682539675,1.0919138483139583,53000.0,288.1880147428571,288.04301305523745,2.087897035533696,0.9792077519645443,0.9898289435108352,0.37282868505392114,0.37341973215773266,0.30903140286684183,0.31026484014014305,0.18922790375152937,0.1914455229260953,0.22322771960093946,0.22428635736815158,297.15,293.15,297.1800204405095,297.42253611430897,297.3116293277592,297.20955156943666,297.3017845035553,297.2851043911139,0.0,2515.0898579528825,114.21753109346731,623.9780888082154,297.50862617472666,297.6713627338136,297.3132689940751,297.80122538501877,297.6592405057926,3081.2125647859357,4633.131830172929,0.3769277344207736,0.1391
21118248.0,21118248.0,291.62958514285714,287.34340496735416,0.6291692228571428,414.54902478684664,1.0,1.0,1.0,3.0,0.39418815896414267,283.15,283.15,283.14994625511696,288.23104426378086,3.9682539682539675,1.0919138483139583,53000.0,288.1744978285713,288.22196573237073,2.088705043503121,0.9791213909693952,0.9895241922406899,0.37356196759502847,0.3740665078270224,0.30935738081533914,0.3104872496970851,0.189332940593025,0.1914943232366625,0.2234807482997792,0.22448086482171825,297.15,293.15,297.17863556303,297.42079457308716,297.3094989814688,297.20850736517184,297.30002333680955,297.2834919639135,0.0,2520.7843151057177,114.21753109346731,624.1218926938212,297.50862617472666,297.6713627338136,297.3132689940751,297.80122538501877,297.6592405057926,3081.2125647859357,4633.131830172929,0.3769277344207736,0.1391
21118284.0,21118284.0,291.6409717142857,287.3534084850282,0.6291711385714286,414.028061741546,1.0,1.0,1.0,3.0,0.39403800895386104,283.15,283.15,283.15002734123163,288.41140082577465,3.9682539682539675,1.0919138483139583,53000.0,288.1608339428571,288.35520159484565,2.0894272985957323,0.9786806385397459,0.9891568147894414,0.374160231557631,0.3747002716862695,0.3095167545591685,0.3106993364794928,0.18938208484356597,0.19154397388383085,0.22363963441844195,0.22466601787273507,297.15,293.15,297.1763980255934,297.41748354733306,297.3053245387792,297.2068261195112,297.2967850817584,297.2805634625951,0.0,2520.2260144901534,114.21753109346731,622.5175879359803,297.50862617472666,297.6713627338136,297.3132689940751,297.80122538501877,297.6592405057926,3081.2125647859357,4633.131830172929,0.3769277344207736,0.1391
21118320.0,21118320.0,291.6524761904762,287.36356646824964,0.6291771428571429,413.52241904294476,1.0,1.0,1.0,3.0,0.3938879648562403,283.15,283.15,283.1500546875133,288.31902745253234,3.9682539682539675,1.0919138483139583,53000.0,288.14702857142845,288.09452538572015,2.0902141391477547,0.978216665823268,0.9887943737718916,0.3747410849636135,0.3753457663707545,0.30965403924242474,0.31093173526254736,0.18943584091630083,0.19160568995527197,0.22378702454399163,0.22485925515142405,297.15,293.15,297.1741596122889,297.4140382434471,297.3009622385611,297.2052400970288,297.2934349007707,297.27756701841935,0.0,2507.8118142842227,114.21753109346731,619.3844044050697,297.50862617472666,297.6713627338136,297.3132689940751,297.80122538501877,297.6592405057926,3081.2125647859357,4633.131830172929,0.3769277344207736,0.1391
21118356.0,21118356.0,291.664094,287.37387314525887,0.6291870900000001,413.03300856618404,1.0,1.0,1.0,3.0,0.39373813485298814,283.15,283.15,283.1499420895604,288.08217026569076,3.9682539682539675,1.0919138483139583,53000.0,288.1330871999999,287.9967771168194,2.0907581550933654,0.9781017256775268,0.9883114227562864,0.37545044173886094,0.3759511190374811,0.3099521444592983,0.3111184455774547,0.18956555258724073,0.19165294599509672,0.2240247106650459,0.22502437988791854,297.15,293.15,297.17290416752684,297.4122902967954,297.29882950850407,297.2046400734713,297.2917024345328,297.2760732961661,0.0,2503.4062612732637,114.21753109346731,614.864529541281,297.50862617472666,297.6713627338136,297.3132689940751,297.80122538501877,297.6592405057926,3081.2125647859357,4633.131830172929,0.3769277344207736,0.1391
21118392.0,21118392.0,291.6758205714286,287.38432274240057,0.6292008342857143,412.5607421864049,1.0,1.0,1.0,3.0,0.3935889818658849,283.15,283.15,283.1499501211595,288.1794143903744,3.9682539682539675,1.0919138483139583,53000.0,288.1190153142856,288.1769065710696,2.091092770624031,0.9780536816561481,0.9877259951312897,0.3761838045762087,0.376521241722915,0.3102815920661349,0.3112651664383978,0.18971577239961301,0.19168760749907532,0.22427945490979379,0.22516494274227436,297.15,293.15,297.1718965527796,297.410951469868,297.2972453137204,297.2043378674204,297.29036477508555,297.27495919577484,0.0,2511.2402721948138,114.21753109346731,609.1316991989506,297.50862617472666,297.6713627338136,297.3132689940751,297.80122538501877,297.6592405057926,3081.2125647859357,4633.131830172929,0.3769277344207736,0.1391
21118428.0,21118428.0,291.6876513333333,287.3949094840173,0.6292182300000001,412.1065317787485,1.0,1.0,1.0,3.0,0.3934405778707914,283.15,283.15,283.1500360291482,288.35868417452684,3.9682539682539675,1.0919138483139583,53000.0,288.10481839999994,288.2857356779692,2.0915194976154696,0.9776257299295126,0.9871720483188235,0.3767664502238738,0.3771050623150467,0.3104236858563319,0.31143192850993656,0.18979802095493756,0.1917341275944792,0.22442945030278538,0.2253152170677608,297.15,293.15,297.1699540092958,297.40783270980694,297.2933249400067,297.2032207069769,297.28735521664356,297.27233751654603,0.0,2510.5229222579296,114.21753109346731,602.3744021076698,297.50862617472666,297.6713627338136,297.3132689940751,297.80122538501877,297.6592405057926,3081.2125647859357,4633.131830172929,0.3769277344207736,0.1391
21118464.0,21118464.0,291.69958171428567,287.4056275923487,0.6292391314285715,411.6712892183558,1.0,1.0,1.0,3.0,0.3932922398583687,283.15,283.15,283.15003995263504,288.22000175276736,3.9682539682539675,1.0919138483139583,53000.0,288.0905019428571,288.01135762840585,2.0920113933049973,0.9771944610044069,0.9866386121762186,0.37733816677991283,0.3776985782324756,0.3105509694360285,0.31161324568288556,0.189883851519279,0.1917896830142998,0.22457248984149633,0.22547232678597567,297.15,293.15,297.1680508969807,297.4046520989036,297.28930172535155,297.20216484861817,297.28430077980767,297.26969406993237,0.0,2497.431014514305,114.21753109346731,594.690780885637,297.50862617472666,297.6713627338136,297.3132689940751,297.80122538501877,297.6592405057926,3081.2125647859357,4633.131830172929,0.3769277344207736,0.1391
21118500.0,21118500.0,291.71160714285713,287.41647128743404,0.6292633928571428,411.2559263803681,1.0,1.0,1.0,3.0,0.3931441322859112,283.15,283.15,283.1499398822192,288.04601005725794,3.9682539682539675,1.0919138483139583,53000.0,288.0760714285713,287.97989816070833,2.09223932612439,0.9771373842361871,0.9859858560024458,0.3780503804978371,0.37824733187873255,0.3108530220436115,0.3117409985031938,0.19004717433649304,0.19182662383534263,0.22481374143076668,0.22559831638465805,297.15,293.15,297.1671877632484,297.4033146015129,297.2876868421928,297.20209817225424,297.28299250205055,297.2686559762518,0.0,2496.708026964757,114.21753109346731,586.1612202089965,297.50862617472666,297.6713627338136,297.3132689940751,297.80122538501877,297.6592405057926,3081.2125647859357,4633.131830172929,0.3769277344207736,0.1391
21118536.0,21118536.0,291.72372304761905,287.42743478701925,0.6292908685714286,410.8613551399264,1.0,1.0,1.0,3.0,0.392997083852008,283.15,283.15,283.1499660811495,288.13078517484547,3.9682539682539675,1.0919138483139583,53000.0,288.06153234285705,288.11021247981836,2.0922927658700203,0.9768886043245434,0.9852536041686704,0.37868906873250496,0.37876583787468565,0.3110656083288549,0.3118332258545303,0.1901778454954292,0.19185201428800194,0.2250040396498622,0.2257034194754274,297.15,293.15,297.16588815630917,297.4011742350045,297.28504027527515,297.20165657482994,297.2809331551753,297.2669384793188,0.0,2499.053012997539,114.21753109346731,576.9099399486282,297.50862617472666,297.6713627338136,297.3132689940751,297.80122538501877,297.6592405057926,3081.2125647859357,4633.131830172929,0.3769277344207736,0.1391
21118572.0,21118572.0,291.73592485714283,287.4385123064684,0.6293214128571429,410.4884873721718,1.0,1.0,1.0,3.0,0.3928507135981912,283.15,283.15,283.1500270125232,288.24533377222804,3.9682539682539675,1.0919138483139583,53000.0,288.0468901714285,288.1601549984357,2.092335834580814,0.9764496696555451,0.9845106359728661,0.3792513751401341,0.3792820024360862,0.3111845923949072,0.3119250639743328,0.19027499016611824,0.19187889834936145,0.22514167765621607,0.22580706378076928,297.15,293.15,297.1641478348876,297.3981820431423,297.28129005976933,297.2008208644616,297.27808098321947,297.2645043570961,0.0,2497.292412586307,114.21753109346731,567.0314844659921,297.50862617472666,297.6713627338136,297.3132689940751,297.80122538501877,297.6592405057926,3081.2125647859357,4633.131830172929,0.3769277344207736,0.1391
21118608.0,21118608.0,291.748208,287.44969805867885,0.6293548800000001,410.1382349522454,1.0,1.0,1.0,3.0,0.3927045462654616,283.15,283.15,283.1500366434852,288.1525574285993,3.9682539682539675,1.0919138483139583,53000.0,288.0321503999999,287.95830986761393,2.0924320827976386,0.9760128714672892,0.9837850476621323,0.37980824726579065,0.37980637863860395,0.3112967352176636,0.31202937299368866,0.1903751222845478,0.19191229861612177,0.22527610766782616,0.22591659479850254,297.15,293.15,297.16246178423154,297.3952054655857,297.27755294605043,297.2000362898614,297.2752543203391,297.26210216121365,0.0,2487.4220547933382,114.21753109346731,556.605462825415,297.50862617472666,297.6713627338136,297.3132689940751,297.80122538501877,297.6592405057926,3081.2125647859357,4633.131830172929,0.3769277344207736,0.1391
21118644.0,21118644.0,291.7605679047619,287.4609862540012,0.6293911242857143,409.81150975528834,1.0,1.0,1.0,3.0,0.39255817049317787,283.15,283.15,283.1499481503766,288.01585027991064,3.9682539682539675,1.0919138483139583,53000.0,288.0173185142856,287.93911334538984,2.092465775542907,0.9759845706403639,0.9830294426667906,0.38051774171995023,0.38031937114833586,0.31159664445206525,0.3121212189728819,0.19055739175049008,0.19194259689439688,0.22551684744018838,0.22601839040739377,297.15,293.15,297.1618932991903,297.3942081646691,297.276375046706,297.20028503025975,297.2742950846963,297.26141132510423,0.0,2489.0626333838336,114.21753109346731,545.6910362686747,297.50862617472666,297.6713627338136,297.3132689940751,297.80122538501877,297.6592405057926,3081.2125647859357,4633.131830172929,0.3769277344207736,0.1391
21118680.0,21118680.0,291.77299999999997,287.4723711001629,0.62943,409.5092236564417,1.0,1.0,1.0,3.0,0.39241258226072184,283.15,283.15,283.1499760012762,288.11185226877086,3.9682539682539675,1.0919138483139583,53000.0,288.0023999999999,288.0834603809542,2.0924308688912316,0.9757784993151273,0.9822468103049411,0.3811561344641584,0.3808184996972163,0.3118086790777572,0.31219612285441456,0.19070750614928494,0.1919695438089006,0.22570840003414144,0.22611083636615642,297.15,293.15,297.16091107673975,297.3924219424291,297.27416568078183,297.2001513192665,297.27259797469054,297.26004959878156,0.0,2492.532777157559,114.21753109346731,534.3753982257922,297.50862617472666,297.6713627338136,297.3132689940751,297.80122538501877,297.6592405057926,3081.2125647859357,4633.131830172929,0.3769277344207736,0.1391
21118716.0,21118716.0,291.7854997142857,287.4838468021964,0.6294713614285714,409.23228853084663,1.0,1.0,1.0,3.0,0.39226761923662057,283.15,283.15,283.1500368793122,288.1866262685393,3.9682539682539675,1.0919138483139583,53000.0,287.98740034285703,288.05421390399766,2.092540286225022,0.9753009207869253,0.9815439764767538,0.3816842067531297,0.38133573776319524,0.31188434713724056,0.3122900613822901,0.19080624849871386,0.19201478251121507,0.2258238315429176,0.22621659182253728,297.15,293.15,297.15926159438806,297.38934712727166,297.2702747627717,297.1993891956969,297.2696980391241,297.2575941438505,0.0,2487.2628461068452,114.21753109346731,524.1565441195434,297.50862617472666,297.6713627338136,297.3132689940751,297.80122538501877,297.6592405057926,3081.2125647859357,4633.131830172929,0.3769277344207736,0.1391
21118752.0,21118752.0,291.79806247619047,287.49540756237155,0.6295150628571429,408.9816162536442,1.0,1.0,1.0,3.0,0.3921228714453472,283.15,283.15,283.1499956666506,288.02111637470347,3.9682539682539675,1.0919138483139583,53000.0,287.97232502857133,287.87660146926027,2.0924851387726235,0.9749599340796538,0.9808492741175433,0.38226164772281246,0.38168949057347656,0.3120200202803448,0.31237676364087313,0.19093306288197615,0.1920640477723053,0.22597342472106713,0.22631968321168075,297.15,293.15,297.15801265997646,297.3869665429482,297.26727004524275,297.1989850336596,297.2674491914857,297.2557366946626,0.0,2478.359583586447,114.21753109346731,514.4794056731535,297.50862617472666,297.6713627338136,297.3132689940751,297.80122538501877,297.6592405057926,3081.2125647859357,4633.131830172929,0.3769277344207736,0.1391
21118788.0,21118788.0,291.8106837142857,287.5070475801319,0.6295609585714286,408.75811869997546,1.0,1.0,1.0,3.0,0.3919784029404616,283.15,283.15,283.1499612806322,288.0015222129151,3.9682539682539675,1.0919138483139583,53000.0,287.9571795428571,287.92898607152165,2.086974555089743,0.9748341015273123,0.9802567072843607,0.38305926792639344,0.37646370435801035,0.31226083123097576,0.312467245930184,0.19110177714923704,0.19213702432490615,0.22618158344707123,0.22643155408407173,297.15,293.15,297.15737594573983,297.38739150058717,297.26575648294215,297.19911677704,297.26627244377414,297.2551826300167,0.0,2481.890186960644,114.21753109346731,504.40377444201204,297.50862617472666,297.6713627338136,297.3132689940751,297.80122538501877,297.6592405057926,3081.2125647859357,4633.131830172929,0.3769277344207736,0.1391
21118824.0,21118824.0,291.8233588571428,287.5187610520356,0.6296089028571429,408.5627077449816,1.0,1.0,1.0,3.0,0.39183473559381404,283.15,283.15,283.14999067244764,288.0620219404141,3.9682539682539675,1.0919138483139583,53000.0,287.9419693714285,288.00269158599536,2.0795282307907605,0.9744449943481184,0.9796685760322973,0.3840403196378183,0.36930039233584244,0.31236967137960714,0.31255656357308303,0.19121540533193793,0.1922093007756622,0.2263156293051824,0.22654277331557898,297.15,293.15,297.15609716122987,297.39004274481726,297.2626320227415,297.1985808432576,297.2639357355686,297.254257701523,0.0,2480.6003806088784,114.21753109346731,494.92877362868654,297.50862617472666,297.6713627338136,297.3132689940751,297.80122538501877,297.6592405057926,3081.2125647859357,4633.131830172929,0.3769277344207736,0.1391
21118860.0,21118860.0,291.8360833333333,287.5305421717002,0.6296587499999999,408.39629526380367,1.0,1.0,1.0,3.0,0.3916917401545909,283.15,283.15,283.15004533667405,288.1117456131743,3.9682539682539675,1.0919138483139583,53000.0,287.9266999999999,287.94218241503467,2.073558021921588,0.9739435963627447,0.9791119345375685,0.38518193388087163,0.3635916045818703,0.3124188414263048,0.3126401463801858,0.19130299246301796,0.19228537505522053,0.22641575258458763,0.22665316186004122,297.15,293.15,297.15457121830315,297.39452451388803,297.25884364541065,297.1977405551918,297.2611159093512,297.253359168429,0.0,2475.31210300142,114.21753109346731,486.81019260602403,297.50862617472666,297.6713627338136,297.3132689940751,297.80122538501877,297.6592405057926,3081.2125647859357,4633.131830172929,0.3769277344207736,0.1391
21118896.0,21118896.0,291.84885257142855,287.5423851297515,0.6297103542857143,408.2597931315828,1.0,1.0,1.0,3.0,0.3915485571135074,283.15,283.15,283.1499623303531,287.9259295543808,3.9682539682539675,1.0919138483139583,53000.0,287.91137691428565,287.83156891163304,2.068004595602167,0.9737256041925751,0.9786064259355012,0.3865731144558614,0.358221240685043,0.31259083444936364,0.3127380152020995,0.19144158512585582,0.1923679305542011,0.226585643176747,0.2267720286244768,297.15,293.15,297.15382383455426,297.4018503480907,297.25675677476625,297.1975460557997,297.2595411178947,297.25390362622113,0.0,2470.832145022161,114.21753109346731,479.3151824779158,297.50862617472666,297.6713627338136,297.3132689940751,297.80122538501877,297.6592405057926,3081.2125647859357,4633.131830172929,0.3769277344207736,0.1391
21118932.0,21118932.0,291.86166199999997,287.5542841137772,0.62976357,408.1541132234601,1.0,1.0,1.0,3.0,0.39140595499104053,283.15,283.15,283.14997897717024,288.0021542622188,3.9682539682539675,1.0919138483139583,53000.0,287.8960055999999,287.9444901258495,2.0628583555540105,0.9735432629634734,0.978089259620376,0.3880863898318756,0.35331078010453576,0.31277228675146523,0.3128143605315069,0.19158342689728194,0.19244415860600259,0.22676082860305036,0.22687987313971558,297.15,293.15,297.1532141868424,297.41040120512577,297.2549133988909,297.19741449884515,297.2581446779066,297.25481759352215,0.0,2475.291674765869,114.21753109346731,472.51411011968924,297.50862617472666,297.6713627338136,297.3132689940751,297.80122538501877,297.6592405057926,3081.2125647859357,4633.131830172929,0.3769277344207736,0.1391
21118968.0,21118968.0,291.87450704761903,287.56623330828444,0.6298182514285714,408.0801674145767,1.0,1.0,1.0,3.0,0.3912639745345937,283.15,283.15,283.15002855327805,288.0538373384146,3.9682539682539675,1.0919138483139583,53000.0,287.8805915428571,287.91437462786826,2.0587832043581846,0.9730776791796802,0.9776754388559765,0.38955803823718027,0.34931054317061794,0.312804491529229,0.31291821139850107,0.19166566626787118,0.19253699033527058,0.22685254880493538,0.2270052424451343,297.15,293.15,297.15189576136385,297.41809909066365,297.251216497549,297.1965573643268,297.25541801368644,297.25463734551795,0.0,2469.903918331807,114.21753109346731,467.1009298168914,297.50862617472666,297.6713627338136,297.3132689940751,297.80122538501877,297.6592405057926,3081.2125647859357,4633.131830172929,0.3769277344207736,0.1391
21119004.0,21119004.0,291.8873831428571,287.57822689466093,0.6298742528571429,408.0388675800736,1.0,1.0,1.0,3.0,0.39112224667513174,283.15,283.15,283.149977922456,287.9057749263914,3.9682539682539675,1.0919138483139583,53000.0,287.86514022857136,287.79787319059267,2.055272636983451,0.9727857385384227,0.9772624756231749,0.3911136873516725,0.3459026260340994,0.3129097313494436,0.31300660765955707,0.19177909436847101,0.19262694002120326,0.2269858053091317,0.22712309674460598,297.15,293.15,297.15106502043,297.4264999269409,297.24857718431343,297.19610449009855,297.2534658234695,297.25514248905046,0.0,2463.2526335161338,114.21753109346731,462.511811812515,297.50862617472666,297.6713627338136,297.3132689940751,297.80122538501877,297.6592405057926,3081.2125647859357,4633.131830172929,0.3769277344207736,0.1391
21119040.0,21119040.0,291.9002857142857,287.5902590511413,0.6299314285714286,408.031125595092,1.0,1.0,1.0,3.0,0.3909810607728405,283.15,283.15,283.1499765334967,287.93034484529505,3.9682539682539675,1.0919138483139583,53000.0,287.84965714285704,287.85843200644473,2.0522658669739466,0.9725993882978875,0.9768285538398109,0.3927071954094334,0.3430651190761698,0.31306069239276674,0.3130708807291041,0.1919115506092416,0.19271038028828186,0.227144726163236,0.22722837435029783,297.15,293.15,297.150549279722,297.4350502505207,297.2466545086176,297.19591169543764,297.2520328702179,297.2560397209031,0.0,2465.6202937894564,114.21753109346731,458.6758023477763,297.50862617472666,297.6713627338136,297.3132689940751,297.80122538501877,297.6592405057926,3081.2125647859357,4633.131830172929,0.3769277344207736,0.1391
