,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21119076.0,21119076.0,291.91321019047615,287.602323952777,0.6299896328571428,408.057853334773,1.0,1.0,1.0,3.0,0.3908407269999228,283.15,283.15,283.15001371170786,287.97248377393464,3.9682539682539675,1.0919138483139583,53000.0,287.8341477714285,287.8634595741849,2.049821416394949,0.9721427879601464,0.9764422736829644,0.3941896403739654,0.3407210593840325,0.3130753551423914,0.3131445706404707,0.19198936789907156,0.1928013368014241,0.22722693386032308,0.22734002645309503,297.15,293.15,297.14936023290977,297.44190950090643,297.2430615324025,297.1950613745672,297.24939270005365,297.2557570681679,0.0,2460.944953580105,114.21753109346731,455.5490934596566,297.50862617472666,297.6713627338136,297.3132689940751,297.80122538501877,297.6592405057926,3081.2125647859357,4633.131830172929,0.3769277344207736,0.1391
21119112.0,21119112.0,291.926152,287.61441577141045,0.63004872,408.11996267425764,1.0,1.0,1.0,3.0,0.39070077791203517,283.15,283.15,283.1499816342619,287.8641555472408,3.9682539682539675,1.0919138483139583,53000.0,287.81861759999987,287.7704318905207,2.047835103049757,0.9717991688908506,0.9760513066756509,0.3956811832389775,0.3388607516159921,0.31313938200013636,0.31320684413088284,0.1920888482566963,0.19289057501740883,0.22733709400324684,0.2274459265004557,297.15,293.15,297.14849945088775,297.4485970280024,297.2402219734717,297.1945003371597,297.2473021064558,297.2558241791955,0.0,2454.7655863910495,114.21753109346731,453.05543713958457,297.50862617472666,297.6713627338136,297.3132689940751,297.80122538501877,297.6592405057926,3081.2125647859357,4633.131830172929,0.3769277344207736,0.1391
21119148.0,21119148.0,291.93910657142857,287.6265286756534,0.6301085442857143,408.2183654886871,1.0,1.0,1.0,3.0,0.39056154376831725,283.15,283.15,283.1499839983704,287.86947968430565,3.9682539682539675,1.0919138483139583,53000.0,287.8030721142856,287.7961727731887,2.0462453465463595,0.9714834617041999,0.9756282297176508,0.3971454977307252,0.33747286256962405,0.3132170553515215,0.313246096753824,0.1921943579324644,0.19297335252753553,0.2274546308758701,0.2275394418123767,297.15,293.15,297.14775074519736,297.4547049333627,297.23768424733544,297.1940410610149,297.24542638879166,297.2559214751404,0.0,2453.994046227332,114.21753109346731,451.1439400419282,297.50862617472666,297.6713627338136,297.3132689940751,297.80122538501877,297.6592405057926,3081.2125647859357,4633.131830172929,0.3769277344207736,0.1391
21119184.0,21119184.0,291.9520693333333,287.6386568308697,0.63016896,408.35397365320244,1.0,1.0,1.0,3.0,0.3904230677314434,283.15,283.15,283.14999543576016,287.860791400871,3.9682539682539675,1.0919138483139583,53000.0,287.7875167999999,287.7769597573423,2.0451004826499446,0.9710258485376366,0.97522549816959,0.3985152335811499,0.3365002914037966,0.3132251657371187,0.31328906647544325,0.1922726771149773,0.1930606534199033,0.22753286671587353,0.2276356073991806,297.15,293.15,297.1466669377465,297.45941757714655,297.2343546166601,297.1932684326759,297.2429766599441,297.25533684483463,0.0,2449.172810094541,114.21753109346731,449.79077913902097,297.50862617472666,297.6713627338136,297.3132689940751,297.80122538501877,297.6592405057926,3081.2125647859357,4633.131830172929,0.3769277344207736,0.1391
21119220.0,21119220.0,291.9650357142857,287.6507943991617,0.6302298214285714,408.5276990429448,1.0,1.0,1.0,3.0,0.3902852288034019,283.15,283.15,283.14999060668345,287.82951134283684,3.9682539682539675,1.0919138483139583,53000.0,287.77195714285705,287.75256801032555,2.0443353405846,0.9706191301378133,0.974799619706907,0.39984968812241584,0.33595836219166836,0.3132589907312071,0.3133171498617219,0.19236279296934575,0.1931447638303113,0.22762540371510662,0.22772378690495323,297.15,293.15,297.1457567375578,297.46350411409054,297.23148780423355,297.19266953575595,297.240860716911,297.2548557817098,0.0,2445.7068556859876,114.21753109346731,448.9680528691507,297.50862617472666,297.6713627338136,297.3132689940751,297.80122538501877,297.6592405057926,3081.2125647859357,4633.131830172929,0.3769277344207736,0.1391
21119256.0,21119256.0,291.9780011428571,287.6629355393615,0.6302909828571428,408.7404535330552,1.0,1.0,1.0,3.0,0.3901481778997525,283.15,283.15,283.149992592576,287.810268991678,3.9682539682539675,1.0919138483139583,53000.0,287.75639862857133,287.73563795825163,2.043970257947233,0.9701676378742661,0.9743670864091184,0.40110831962494364,0.3358325292578836,0.3132734938838738,0.3133394513815095,0.19244656837180021,0.19322975314011215,0.22770687338922718,0.22780911783180932,297.15,293.15,297.1447739594547,297.46649581291405,297.2285050362139,297.1920215297146,297.23865957262325,297.25409118218414,0.0,2442.0600334738374,114.21753109346731,448.67322772890714,297.50862617472666,297.6713627338136,297.3132689940751,297.80122538501877,297.6592405057926,3081.2125647859357,4633.131830172929,0.3769277344207736,0.1391
21119292.0,21119292.0,291.990961047619,287.6750744070256,0.6303522985714286,408.9931489986748,1.0,1.0,1.0,3.0,0.3900116061109603,283.15,283.15,283.1499959388334,287.8013621361157,3.9682539682539675,1.0919138483139583,53000.0,287.74084674285706,287.72861179391265,2.0439207662545664,0.969737678062341,0.9739383240846214,0.4023228869639886,0.3360158882964456,0.3132994163185231,0.31336207822927964,0.19253693038936526,0.1933176927414294,0.2277948965741603,0.22789502475483567,297.15,293.15,297.14388213530896,297.4688454592927,297.2257770069318,297.19147698211276,297.2366464107864,297.2533255988866,0.0,2439.5805391046383,114.21753109346731,448.7799026116551,297.50862617472666,297.6713627338136,297.3132689940751,297.80122538501877,297.6592405057926,3081.2125647859357,4633.131830172929,0.3769277344207736,0.1391
21119328.0,21119328.0,292.00391085714284,287.68720515443425,0.6304136228571429,409.2866973149448,1.0,1.0,1.0,3.0,0.3898752219225253,283.15,283.15,283.1500008350437,287.8093800529248,3.9682539682539675,1.0919138483139583,53000.0,287.7253069714285,287.73727368165777,2.044188432796341,0.9693805304303096,0.9735433334337669,0.40351310147819663,0.3364518727009109,0.3133588842631333,0.3133989930528782,0.19264390042111576,0.19341454365316216,0.22790235711728915,0.2279895180102226,297.15,293.15,297.14320799566957,297.47081895466096,297.22357316122196,297.1911533781683,297.23502310902074,297.25275531974836,0.0,2439.229817630348,114.21753109346731,449.2467563131785,297.50862617472666,297.6713627338136,297.3132689940751,297.80122538501877,297.6592405057926,3081.2125647859357,4633.131830172929,0.3769277344207736,0.1391
21119364.0,21119364.0,292.016846,287.699321930595,0.6304748099999999,409.6220103570061,1.0,1.0,1.0,3.0,0.38973878791139505,283.15,283.15,283.1500020125577,287.81497744159714,3.9682539682539675,1.0919138483139583,53000.0,287.7097847999999,287.7438906726081,2.0448258803441943,0.9691027734232617,0.9732225602951915,0.4046772003545942,0.3371185148162942,0.3134503278635935,0.313466405449784,0.19276875928186857,0.1935284613303759,0.22802915422882725,0.22810231365523734,297.15,293.15,297.14276077320295,297.4724040398296,297.22185747237313,297.19105750785786,297.2337759830757,297.2523711552679,0.0,2439.697470596604,114.21753109346731,450.0865488205313,297.50862617472666,297.6713627338136,297.3132689940751,297.80122538501877,297.6592405057926,3081.2125647859357,4633.131830172929,0.3769277344207736,0.1391
21119400.0,21119400.0,292.02976190476187,287.7114188812495,0.6305357142857143,410.0,1.0,1.0,1.0,3.0,0.3896022485897421,283.15,283.15,283.15000205185083,287.819181090074,3.9682539682539675,1.0919138483139583,53000.0,287.6942857142856,287.74894831138295,2.045832916174611,0.9688890224214967,0.9729810113747585,0.40580924564932663,0.3380102560036921,0.3135638389927192,0.31356355904360594,0.19290848957982093,0.19366043282950762,0.228170135662794,0.22823351993074956,297.15,293.15,297.1424939022777,297.47354057698817,297.220489181675,297.19114497964574,297.2328092971883,297.25209558755495,0.0,2440.352386825843,114.21753109346731,451.29679032605355,297.50862617472666,297.6713627338136,297.3132689940751,297.80122538501877,297.6592405057926,3081.2125647859357,4633.131830172929,0.3769277344207736,0.1391
21119436.0,21119436.0,292.04265399999997,287.72349014888596,0.63059619,410.40420834838113,1.0,1.0,1.0,3.0,0.3894655851967126,283.15,283.15,283.15000159052926,287.82269282528137,3.9682539682539675,1.0919138483139583,53000.0,287.6788151999999,287.7534472256597,2.0472273742110025,0.9687384396361212,0.9728210254271356,0.4069049754417878,0.3391433136442832,0.3136974794715835,0.3136893578311899,0.19306320711990366,0.193811125591242,0.2283245004407748,0.22838291568207184,297.15,293.15,297.1424026530013,297.47418129513653,297.2194416029649,297.19141325999885,297.23210786176514,297.2519093345733,0.0,2441.0854964292057,114.21753109346731,452.9018590124104,297.50862617472666,297.6713627338136,297.3132689940751,297.80122538501877,297.6592405057926,3081.2125647859357,4633.131830172929,0.3769277344207736,0.1391
21119472.0,21119472.0,292.0555177142857,287.7355298727542,0.6306560914285714,410.81750604376043,1.0,1.0,1.0,3.0,0.38932880941490605,283.15,283.15,283.15000157568437,287.82680895704505,3.9682539682539675,1.0919138483139583,53000.0,287.66337874285705,287.7588657423192,2.048903173387406,0.9686283394078612,0.9727155935709764,0.40796882279971886,0.3404652780445442,0.3138410556126948,0.3138302935455201,0.19322806108057156,0.19397474595145175,0.22848633070994734,0.22854292858344302,297.15,293.15,297.1424182317387,297.47441229628953,297.21855798943335,297.19179514198765,297.2315538780249,297.2517475074948,0.0,2441.7617569403005,114.21753109346731,454.8080019204907,297.50862617472666,297.6713627338136,297.3132689940751,297.80122538501877,297.6592405057926,3081.2125647859357,4633.131830172929,0.3769277344207736,0.1391
21119508.0,21119508.0,292.06834847619047,287.7475321888857,0.6307152728571428,411.239797767013,1.0,1.0,1.0,3.0,0.3891919069165251,283.15,283.15,283.15000167973807,287.8313787872367,3.9682539682539675,1.0919138483139583,53000.0,287.64798182857135,287.76483833977784,2.050864369995005,0.9685590154741204,0.9726622303273812,0.40899723063917065,0.34198646570026064,0.3139939861042196,0.31398393513099787,0.19340342840203087,0.19415112537305626,0.22865547113524126,0.22871243621385276,297.15,293.15,297.1425368668453,297.4742069679117,297.2178275322021,297.19228895395145,297.231140793266,297.2516002228353,0.0,2442.4670549531706,114.21753109346731,457.02844886200546,297.50862617472666,297.6713627338136,297.3132689940751,297.80122538501877,297.6592405057926,3081.2125647859357,4633.131830172929,0.3769277344207736,0.1391
21119544.0,21119544.0,292.0811417142857,287.75949123011765,0.6307735885714285,411.6709881990142,1.0,1.0,1.0,3.0,0.3890548501178645,283.15,283.15,283.1500018224754,287.83636454297766,3.9682539682539675,1.0919138483139583,53000.0,287.632629942857,287.7713276610901,2.0531376013446017,0.9685333046303619,0.9726644336847347,0.409984342617619,0.3437285417742632,0.3141565028729588,0.31415033418018773,0.19359036617142897,0.1943414339264766,0.22883229041575426,0.22889179414280794,297.15,293.15,297.1427619077816,297.4735091857949,297.21725311603166,297.19290096269486,297.23087294905065,297.2514596242708,0.0,2443.2248749635855,114.21753109346731,459.59812319980176,297.50862617472666,297.6713627338136,297.3132689940751,297.80122538501877,297.6592405057926,3081.2125647859357,4633.131830172929,0.3769277344207736,0.1391
21119580.0,21119580.0,292.0938928571428,287.7714011261208,0.6308308928571429,412.110982020639,1.0,1.0,1.0,3.0,0.38891765531826084,283.15,283.15,283.15000193950164,287.8416076097317,3.9682539682539675,1.0919138483139583,53000.0,287.6173285714285,287.7781579140841,2.0556466380032714,0.9685393406551348,0.9727074145744217,0.4109370765104524,0.3456401510040493,0.3143255723819806,0.31432538312134795,0.19378615714663375,0.19454236230185373,0.2290145653386499,0.22907813369152502,297.15,293.15,297.1430596536499,297.47242085165396,297.21678406162397,297.1935972866086,297.230704804367,297.2513133315807,0.0,2444.032238991013,114.21753109346731,462.44034454366994,297.50862617472666,297.6713627338136,297.3132689940751,297.80122538501877,297.6592405057926,3081.2125647859357,4633.131830172929,0.3769277344207736,0.1391
21119616.0,21119616.0,292.1065973333333,287.783256003432,0.6308870400000001,412.55968391276286,1.0,1.0,1.0,3.0,0.38878032025171605,283.15,283.15,283.1500020369189,287.8470712423517,3.9682539682539675,1.0919138483139583,53000.0,287.6020831999999,287.78529044703464,2.0583646909357274,0.9685726428608963,0.9727858265496581,0.4118569066463259,0.34770334947531906,0.31449996627996957,0.3145076176017948,0.19398986699125198,0.19475282830927085,0.22920146006161068,0.22927044320746365,297.15,293.15,297.1434161979488,297.4709737831411,297.2163997250544,297.1943643035831,297.2306183723835,297.2511544764222,0.0,2444.8807667972546,114.21753109346731,465.53044546889834,297.50862617472666,297.6713627338136,297.3132689940751,297.80122538501877,297.6592405057926,3081.2125647859357,4633.131830172929,0.3769277344207736,0.1391
21119652.0,21119652.0,292.11925057142855,287.7950499854899,0.6309418842857143,413.0169985562609,1.0,1.0,1.0,3.0,0.388642823396818,283.15,283.15,283.15000212276226,287.85276258752936,3.9682539682539675,1.0919138483139583,53000.0,287.58689931428563,287.79273740028253,2.061299229380401,0.9686335207595566,0.9729003070207731,0.412740542638038,0.34992460026416716,0.31467957526344165,0.3146969417889246,0.19420187445025602,0.1949732825547096,0.22939300676396374,0.2294687823794885,297.15,293.15,297.14382898687467,297.46914584242546,297.2160973251189,297.1952012839718,297.230611752585,297.2509770381952,0.0,2445.7695995542513,114.21753109346731,468.88155105006064,297.50862617472666,297.6713627338136,297.3132689940751,297.80122538501877,297.6592405057926,3081.2125647859357,4633.131830172929,0.3769277344207736,0.1391
21119688.0,21119688.0,292.131848,287.80677719267595,0.63099528,413.48283063200824,1.0,1.0,1.0,3.0,0.3885051546237609,283.15,283.15,283.1500021987941,287.8586711198833,3.9682539682539675,1.0919138483139583,53000.0,287.5717823999999,287.8004852668528,2.0644418045507655,0.9687203725123232,0.9730489375142432,0.41358736372550625,0.35229843432974695,0.31486410133678766,0.3148928563931367,0.19442203077818815,0.19520348891144848,0.22958895910733526,0.22967281364354963,297.15,293.15,297.14429164065433,297.46694395696096,297.2158706169736,297.19610325924333,297.2306782469177,297.25077754414997,0.0,2446.695931240907,114.21753109346731,472.48899956927835,297.50862617472666,297.6713627338136,297.3132689940751,297.80122538501877,297.6592405057926,3081.2125647859357,4633.131830172929,0.3769277344207736,0.1391
21119724.0,21119724.0,292.14438504761904,287.81843174235826,0.6310470814285715,413.9570848208802,1.0,1.0,1.0,3.0,0.388367330670805,283.15,283.15,283.1500021895588,287.86456362796935,3.9682539682539675,1.0919138483139583,53000.0,287.55673794285707,287.8083545149505,2.067745043232414,0.9688273340217501,0.9732241252115409,0.41440265808240967,0.3547896334460593,0.3150522840956751,0.3150937727372856,0.19464883781529724,0.19544161578399225,0.2297883168538963,0.22988126456465913,297.15,293.15,297.1447894006571,297.46443684138603,297.21569883360416,297.19705403925013,297.2307984737927,297.25055551773806,0.0,2447.642759208851,114.21753109346731,476.30805262646385,297.50862617472666,297.6713627338136,297.3132689940751,297.80122538501877,297.6592405057926,3081.2125647859357,4633.131830172929,0.3769277344207736,0.1391
21119760.0,21119760.0,292.1568571428571,287.8300077489406,0.6310971428571428,414.4396658037519,1.0,1.0,1.0,3.0,0.38822933261304626,283.15,283.15,283.1500018445183,287.86918093652594,3.9682539682539675,1.0919138483139583,53000.0,287.54177142857134,287.81494498711123,2.0712212719328984,0.9689509228567346,0.9734264369284419,0.41518011116802045,0.35740976636324073,0.31524208649751306,0.3152993317079069,0.1948821452660271,0.19568830268268528,0.22999006405599,0.2300941047763252,297.15,293.15,297.14530900816743,297.461574194406,297.2155547845346,297.1980442376804,297.2309529127344,297.25028702750456,0.0,2448.493132751238,114.21753109346731,480.3596035975473,297.50862617472666,297.6713627338136,297.3132689940751,297.80122538501877,297.6592405057926,3081.2125647859357,4633.131830172929,0.3769277344207736,0.1391
21119796.0,21119796.0,292.1692597142857,287.84149932391483,0.6311453185714286,414.93047826149865,1.0,1.0,1.0,3.0,0.3880911859873079,283.15,283.15,283.15000149996683,287.8727364264478,3.9682539682539675,1.0919138483139583,53000.0,287.52688834285703,287.82043536335004,2.074855125862407,0.9690812106727673,0.973647669568868,0.4159159370884199,0.36015809929155534,0.3154298750870513,0.31550636939923127,0.19512026025188947,0.19594217826570975,0.23019198573412808,0.23030945366739233,297.15,293.15,297.1458232670571,297.4583329996889,297.21539132855935,297.1990497774946,297.2311035195052,297.24994017846103,0.0,2449.177448614665,114.21753109346731,484.6358449128024,297.50862617472666,297.6713627338136,297.3132689940751,297.80122538501877,297.6592405057926,3081.2125647859357,4633.131830172929,0.3769277344207736,0.1391
21119832.0,21119832.0,292.1815881904762,287.85290057591743,0.6311914628571429,415.42942687499556,1.0,1.0,1.0,3.0,0.3879529460172717,283.15,283.15,283.150001169142,287.8755532401446,3.9682539682539675,1.0919138483139583,53000.0,287.5120941714285,287.82525463524485,2.0785952175996023,0.9692122724984633,0.9738779790217353,0.41661832876670796,0.36299945486900514,0.31561489506366947,0.3157126990162792,0.1953613600334599,0.19620064967934428,0.2303932279685162,0.23052557640453714,297.15,293.15,297.14632203738483,297.45479781836264,297.2151981891376,297.2000572469051,297.2312378953589,297.24952263742983,0.0,2449.737672815961,114.21753109346731,489.08389827260874,297.50862617472666,297.6713627338136,297.3132689940751,297.80122538501877,297.6592405057926,3081.2125647859357,4633.131830172929,0.3769277344207736,0.1391
21119868.0,21119868.0,292.19383799999997,287.86420561079063,0.63123543,415.93641632511793,1.0,1.0,1.0,3.0,0.3878143536309135,283.15,283.15,283.15000841227675,287.86742552538203,3.9682539682539675,1.0919732440214929,53005.76612911851,287.4973943999999,287.8220458184796,2.082427820643719,0.9693154027581049,0.9741048876388044,0.41727431513613533,0.36594337495820306,0.31578436937187115,0.31591283642377765,0.19560008364404627,0.19646158477846914,0.23058649482086999,0.23073935077651203,297.15,293.15,297.14673099321556,297.4508327608721,297.21481429461437,297.2009984323566,297.23123669507436,297.2489226352266,0.0,2452.373839348337,114.23634267907899,493.7088523740369,297.50862617472666,297.6713627338136,297.3132689940751,297.80122538501877,297.6592405057926,3081.2125647859357,4633.131830172929,0.3769277344207736,0.1391
21119904.0,21119904.0,292.20600457142854,287.875408531647,0.6312770742857142,416.45135129274087,1.0,1.0,1.0,3.0,0.3876736809128051,283.15,283.15,283.14997955271156,287.7624123662484,3.9682539682539675,1.1378998017672477,52733.356273715384,287.4827945142857,287.74844834946555,2.0863099357787918,0.9692518666617245,0.9742967989947845,0.417832097289835,0.3690074387363031,0.31587245770800787,0.3160922530154043,0.19580875241562368,0.19671882481223793,0.23073477479565466,0.2309425366984738,297.15,293.15,297.14669291023125,297.4458170897178,297.2133936783763,297.20153418200584,297.2304881500412,297.2475852020745,0.0,2473.969529018034,118.46077803187147,498.50606628605226,297.50862617472666,297.6713627338136,297.3132689940751,297.80122538501877,297.6592405057926,3081.2125647859357,4633.131830172929,0.3769277344207736,0.1391
21119940.0,21119940.0,292.2180833333333,287.8865034389384,0.63131625,416.9741364587397,1.0,1.0,1.0,3.0,0.38753002575730805,283.15,283.15,283.15001695204984,287.6588239991388,3.9682539682539675,1.205597181897525,52324.02281868039,287.46829999999994,287.67446959729386,2.0899841102364904,0.9687863992231365,0.9742588821042582,0.41820636841386266,0.3723113065687468,0.31577360503741236,0.3161590459384767,0.195941009179642,0.19693361501607295,0.23077983690952164,0.23108389234071067,297.15,293.15,297.1456263016368,297.4387654987774,297.2096360375303,297.2011202996365,297.2280704915664,297.24464372582946,0.0,2486.1066355817193,124.58245509682465,503.43643316349824,297.50862617472666,297.6713627338136,297.3132689940751,297.80122538501877,297.6592405057926,3081.2125647859357,4633.131830172929,0.3769277344207736,0.1391
21119976.0,21119976.0,292.2300697142857,287.8974844305289,0.6313528114285715,417.5046765039895,1.0,1.0,1.0,3.0,0.3873846404214757,283.15,283.15,283.1500207520626,287.58057211673605,3.9682539682539675,1.2474761743531224,52110.53342694859,287.45391634285704,287.6133764181329,2.093305588671171,0.9680171093972497,0.9738913617227329,0.4184300672211398,0.3758893352130041,0.3155496979924761,0.3160744381815589,0.19601800224309943,0.1970869513612854,0.23075536144280015,0.2311420318662416,297.15,293.15,297.14382365471073,297.43016099913916,297.2044270622627,297.20005160877537,297.22460463957634,297.2406135928929,0.0,2490.8586250657027,128.41546783437062,508.4537059351305,297.50862617472666,297.6713627338136,297.3132689940751,297.80122538501877,297.6592405057926,3081.2125647859357,4633.131830172929,0.3769277344207736,0.1391
21120012.0,21120012.0,292.2419591428571,287.9083456017718,0.6313866128571428,418.0428761093656,1.0,1.0,1.0,3.0,0.38723819959155864,283.15,283.15,283.1500021936612,287.51020420308294,3.9682539682539675,1.258399903500018,52145.64855085546,287.43964902857135,287.55941160817423,2.0963104494159372,0.9670422026053498,0.9732505978565116,0.41853482061458264,0.37964790324924336,0.31525639948736567,0.315877961107318,0.19606029448962228,0.19719125454838518,0.23069102455698234,0.23113804502344726,297.15,293.15,297.14156453398493,297.4204471675048,297.1985340419156,297.1986028474937,297.22061854169925,297.23595342651964,0.0,2494.701341251744,129.63749521312934,513.5363745761014,297.50862617472666,297.6713627338136,297.3132689940751,297.80122538501877,297.6592405057926,3081.2125647859357,4633.131830172929,0.3769277344207736,0.1391
21120048.0,21120048.0,292.253747047619,287.91908104559104,0.6314175085714286,418.58863995574313,1.0,1.0,1.0,3.0,0.38709161213323307,283.15,283.15,283.1499734694788,287.4534414645804,3.9682539682539675,1.2497941997994932,52324.38863212406,287.4255035428571,287.51230391634664,2.098963005940303,0.9659267803026114,0.9724115241618151,0.41854585510971953,0.3833906659867334,0.3149266510003035,0.31561472906756227,0.19608261422914502,0.19726259658203935,0.23060433985494633,0.23109562447324414,297.15,293.15,297.13903366069616,297.4099740009116,297.19240534908573,297.19696806409263,297.21642076655604,297.2309603682685,0.0,2491.591129170786,129.1888674943089,518.6800557407676,297.50862617472666,297.6713627338136,297.3132689940751,297.80122538501877,297.6592405057926,3081.2125647859357,4633.131830172929,0.3769277344207736,0.1391
21120084.0,21120084.0,292.2654288571428,287.9296848525657,0.6314453528571429,419.1418727239973,1.0,1.0,1.0,3.0,0.3869471367654609,283.15,283.15,283.1499475424969,287.42111162493853,3.9682539682539675,1.2165297010555547,52650.71016134787,287.4114853714285,287.4699777340182,2.1013200422617997,0.9647071224936898,0.9714334277015285,0.418482782919447,0.3870537471026883,0.3145770897124621,0.31531580945297794,0.1960942540407712,0.19731467838379493,0.230504007922752,0.23103110092138943,297.15,293.15,297.13633545499613,297.3990120639881,297.18626360697857,297.1952679056165,297.21216329831594,297.225808465979,0.0,2474.87706806447,126.51369777327795,523.881653291106,297.50862617472666,297.6713627338136,297.3132689940751,297.80122538501877,297.6592405057926,3081.2125647859357,4633.131830172929,0.3769277344207736,0.1391
21120120.0,21120120.0,292.277,287.9401511110197,0.63147,419.70247909500335,1.0,1.0,1.0,3.0,0.3868070576246901,283.15,283.15,283.14991546351183,287.406988639632,3.9682539682539675,1.152731484448263,53138.338133635814,287.3975999999999,287.4306547552268,2.1033747556752282,0.9634126709349277,0.9703486989789022,0.4183631821291892,0.390566455344315,0.31421871911468546,0.3149962355191818,0.19610295302695807,0.19735573330632447,0.23039617778498406,0.23095238024601533,297.15,293.15,297.1335512975562,297.38779245605207,297.18024944144037,297.1935984687463,297.2079490716619,297.22062814709136,0.0,2445.339134992454,120.94763710118191,529.1407395814742,297.50862617472666,297.6713627338136,297.3132689940751,297.80122538501877,297.6592405057926,3081.2125647859357,4633.131830172929,0.3769277344207736,0.1391
21120156.0,21120156.0,292.28845590476186,287.95047390711477,0.6314913042857143,420.2703637496365,1.0,1.0,1.0,3.0,0.3866738851799328,283.15,283.15,283.1498978478546,287.4088673940146,3.9682539682539675,1.0968504697229045,53480.316984466976,287.3838529142857,287.3941398412571,2.10514264632581,0.9620610126851764,0.9691775940150109,0.4181982411913464,0.3939020922659407,0.313858994163447,0.31466592421320067,0.1961149548360167,0.1973924426998527,0.23028489402754543,0.2308646474947782,297.15,293.15,297.1307382864472,297.3764965090625,297.1744732160927,297.1920401308771,297.2038567379507,297.21552097608605,0.0,2403.4264708459245,115.78805301526856,534.4596615333814,297.50862617472666,297.6713627338136,297.3132689940751,297.80122538501877,297.6592405057926,3081.2125647859357,4633.131830172929,0.3769277344207736,0.1391
21120192.0,21120192.0,292.29979199999997,287.960647324948,0.63150912,420.8454313687719,1.0,1.0,1.0,3.0,0.38654715558880376,283.15,283.15,283.14993024558515,287.3645227944653,3.9682539682539675,1.0959927006965595,53396.70335911709,287.3702495999999,287.3190311735232,2.1067068147327683,0.960578195279133,0.9679372165525261,0.41796824820360184,0.3971235402448485,0.3134556979604117,0.31432459647484845,0.19611456782895173,0.19742808795475514,0.23014658267524715,0.2307682441387843,297.15,293.15,297.12768876586244,297.3648129592658,297.1683432530144,297.1903857763823,297.19946403159884,297.21013895722473,0.0,2367.6457629683764,115.51414452017565,539.8297425964944,297.50862617472666,297.6713627338136,297.3132689940751,297.80122538501877,297.6592405057926,3081.2125647859357,4633.131830172929,0.3769277344207736,0.1391
21120228.0,21120228.0,292.3110037142857,287.97066544665284,0.6315233014285715,421.4275866332849,1.0,1.0,1.0,3.0,0.3864251920491456,283.15,283.15,283.14996891033144,287.2147572236455,3.9682539682539675,1.0953221820708459,53331.38808465586,287.35679554285707,287.16157715430774,2.108023376838993,0.9586457075063584,0.9664923848458727,0.4175463179206038,0.4004502004763905,0.31286484740169285,0.31390721108244907,0.19603883192415203,0.197437551195858,0.22989821025505258,0.23062610823583754,297.15,293.15,297.1236035561107,297.3512488263119,297.16004645229077,297.18787764865044,297.19342740519926,297.2032407777126,0.0,2348.507974058162,115.30032925022446,545.2241603536514,297.50862617472666,297.6713627338136,297.3132689940751,297.80122538501877,297.6592405057926,3081.2125647859357,4633.131830172929,0.3769277344207736,0.1391
21120264.0,21120264.0,292.32208647619046,287.98052235250475,0.6315337028571429,422.0167342240505,1.0,1.0,1.0,3.0,0.38630641619891687,283.15,283.15,283.14992020646423,286.9913503827149,3.9682539682539675,1.0949104789890987,53291.30385973572,287.3434962285713,286.94728972759435,2.108042730039976,0.9559955779182459,0.9645442134713911,0.41683153297089726,0.40339526281988874,0.31196798116598856,0.3132824797952051,0.1958402108383781,0.1973620793684933,0.2294714400624096,0.23036193466914223,297.15,293.15,297.11783840666453,297.33465847525343,297.1481559021039,297.1839730906543,297.1846897790604,297.1938631307473,0.0,2326.3187048330424,115.16917520079087,550.5990495710948,297.50862617472666,297.6713627338136,297.3132689940751,297.80122538501877,297.6592405057926,3081.2125647859357,4633.131830172929,0.3769277344207736,0.1391
21120300.0,21120300.0,292.3330357142857,287.9902121210305,0.6315401785714285,422.61277882194406,1.0,1.0,1.0,3.0,0.38619248972933434,283.15,283.15,283.14992332032784,286.8138858904738,3.9682539682539675,1.09454402180866,53255.63754136994,287.33035714285705,286.7523205997895,2.108745646544654,0.9524909268034429,0.9619486619612524,0.4157578717319225,0.408229372431979,0.3107577112132229,0.31237926952283024,0.1954838540757557,0.19717688305987716,0.2288536650764902,0.22993610144258764,297.15,293.15,297.1101058951501,297.3143432196822,297.1327147586006,297.1783007224203,297.173147007626,297.1817223206959,0.0,2293.9894673705635,115.05251806687382,555.8274610161873,297.50862617472666,297.6713627338136,297.3132689940751,297.80122538501877,297.6592405057926,3081.2125647859357,4633.131830172929,0.3769277344207736,0.1391
21120336.0,21120336.0,292.3438468571428,287.9997288291216,0.6315425828571428,423.2156251078407,1.0,1.0,1.0,3.0,0.38608317797686553,283.15,283.15,283.1499628123906,286.7608848343763,3.9682539682539675,1.0942224585057263,53224.35046144854,287.3173837714285,286.70831352579404,2.1090248055847978,0.9487860167967685,0.9587278314872728,0.4145243974739441,0.41373928336723487,0.3095515948650554,0.31125596695000135,0.19508819663716115,0.19687679992311816,0.22822501412518686,0.22937497732837428,297.15,293.15,297.10216918385504,297.2928916300423,297.1179477074325,297.17237833828926,297.1618888149897,297.16945513492175,0.0,2272.6868021026503,114.95021685251508,560.8314714614544,297.50862617472666,297.6713627338136,297.3132689940751,297.80122538501877,297.6592405057926,3081.2125647859357,4633.131830172929,0.3769277344207736,0.1391
21120372.0,21120372.0,292.3545153333333,288.0090665521522,0.63154077,423.8251777626157,1.0,1.0,1.0,3.0,0.3859757732274301,283.15,283.15,283.15004362816865,286.8902006281249,3.9682539682539675,1.093940518513855,53196.926166563295,287.3045815999999,286.83557717342546,2.104736980642456,0.9455061650628023,0.9555830871365741,0.4134789107366422,0.4144832865477337,0.30864917121357405,0.31021878854276125,0.1947524143222774,0.1965896728467042,0.2277552030452459,0.22885701880338077,297.15,293.15,297.0956448538614,297.27460069174805,297.10767114477403,297.1674255023076,297.1537045914388,297.159809356826,0.0,2273.466722991898,114.86057087854721,564.7923753226271,297.50862617472666,297.6713627338136,297.3132689940751,297.80122538501877,297.6592405057926,3081.2125647859357,4633.131830172929,0.3769277344207736,0.1391
21120408.0,21120408.0,292.36503657142856,288.0182193641002,0.6315345942857143,424.44134146714424,1.0,1.0,1.0,3.0,0.3858658544584721,283.15,283.15,283.15009011962917,287.1219623332319,3.9682539682539675,1.0936927349275152,53172.83009899262,287.2919561142856,287.09394348279284,2.1002188338266516,0.9436284828182464,0.9530413124260358,0.41317257186072065,0.4137197393941151,0.30841570475250535,0.3095522855599906,0.19467350837142625,0.19640039790836986,0.22766726964831957,0.22853874085832887,297.15,293.15,297.09296903664847,297.26600858213754,297.10635903413686,297.16578973848385,297.1521251640816,297.1566503110977,0.0,2299.830560356051,114.78182356428698,568.2017752585679,297.50862617472666,297.6713627338136,297.3132689940751,297.80122538501877,297.6592405057926,3081.2125647859357,4633.131830172929,0.3769277344207736,0.1391
21120444.0,21120444.0,292.375406,288.02718133767337,0.6315239100000001,425.0640209023015,1.0,1.0,1.0,3.0,0.3857504422436572,283.15,283.15,283.1501035710117,287.3732035714631,3.9682539682539675,1.0934751042103732,53151.67079266446,287.2795127999999,287.35298929061787,2.098578032855125,0.9431436152200862,0.9516575597429933,0.4135218663374504,0.4135659647726753,0.3087754324071643,0.3094559464264271,0.19485216231960184,0.1964192058330969,0.2279270895710998,0.22854276258060752,297.15,293.15,297.09396539423346,297.2657162030278,297.11268592217704,297.1673473801881,297.156326994927,297.1592083789107,0.0,2337.6537245669047,114.71268854655652,571.71064948551,297.50862617472666,297.6713627338136,297.3132689940751,297.80122538501877,297.6592405057926,3081.2125647859357,4633.131830172929,0.3769277344207736,0.1391
21120480.0,21120480.0,292.385619047619,288.0359465444386,0.6315085714285714,425.6931207489627,1.0,1.0,1.0,3.0,0.3856284008755202,283.15,283.15,283.1500930798667,287.60235602049465,3.9682539682539675,1.0932841203214914,53133.10571282997,287.2672571428571,287.59166026362146,2.0998471336161715,0.9438785210948248,0.9515062940390765,0.41438101827482826,0.41400437795610123,0.30959298925310597,0.3098976829732735,0.19525812531402906,0.19666353003381476,0.22846383092284733,0.22885953897138053,297.15,293.15,297.0980507062991,297.2716367391119,297.124628428723,297.17160906089333,297.1649242938985,297.16616984578513,0.0,2377.3280270357714,114.65204119053784,575.5915015102343,297.50862617472666,297.6713627338136,297.3132689940751,297.80122538501877,297.6592405057926,3081.2125647859357,4633.131830172929,0.3769277344207736,0.1391
21120516.0,21120516.0,292.3956711428571,288.0445090549563,0.6314884328571428,426.32854568800315,1.0,1.0,1.0,3.0,0.3854997609942045,283.15,283.15,283.1500705923485,287.7711241267753,3.9682539682539675,1.0931166102701402,53116.82513716124,287.25519462857136,287.76559605729545,2.1035745554843857,0.9455059493852427,0.9524607448854412,0.4155666847769404,0.41491420854324995,0.3106835079284527,0.31075833005305215,0.19582972236273294,0.19711188109082753,0.22917415277145883,0.22942814849756932,297.15,293.15,297.10426120517405,297.28129114420204,297.13958729090956,297.1777148173852,297.17603490737275,297.1757778730087,0.0,2411.3629176209183,114.59886549207944,579.9683153786035,297.50862617472666,297.6713627338136,297.3132689940751,297.80122538501877,297.6592405057926,3081.2125647859357,4633.131830172929,0.3769277344207736,0.1391
21120552.0,21120552.0,292.4055577142857,288.0528629389177,0.6314633485714286,426.97020040029787,1.0,1.0,1.0,3.0,0.3853612929691237,283.15,283.15,283.1499667572335,287.61744634549484,3.9682539682539675,1.1939579680434735,52499.78251096257,287.24333074285704,287.68310690835006,2.108682747366181,0.9471932727392549,0.9541044472141692,0.4167123870200349,0.4160707751914764,0.31165627713235877,0.31181092355117246,0.19640189386421392,0.19768560210798672,0.22983198720606968,0.23012144906790347,297.15,293.15,297.11037493514607,297.29006472036747,297.15243531940007,297.18358166187653,297.18583362264206,297.1844580518865,0.0,2484.9372518440805,123.78827153344187,584.803496419522,297.50862617472666,297.6713627338136,297.3132689940751,297.80122538501877,297.6592405057926,3081.2125647859357,4633.131830172929,0.3769277344207736,0.1391
21120588.0,21120588.0,292.41527419047617,288.06100226528713,0.6314331728571428,427.6179895667222,1.0,1.0,1.0,3.0,0.38521277984737706,283.15,283.15,283.14998599683094,287.45912369200533,3.9682539682539675,1.306698089660566,51817.27481582004,287.2316709714285,287.5725842935345,2.113212849548295,0.9480774216573309,0.9556236067481201,0.4174832507154289,0.4171143884516531,0.31214235773784,0.31266156147760205,0.1968039650424922,0.1982229201664778,0.2302221288816565,0.23071407673218025,297.15,293.15,297.11418995025434,297.2939378092607,297.1585492912729,297.1871502364507,297.19084211318045,297.18893388008377,0.0,2520.168221348824,133.80063753057644,589.8548479320044,297.50862617472666,297.6713627338136,297.3132689940751,297.80122538501877,297.6592405057926,3081.2125647859357,4633.131830172929,0.3769277344207736,0.1391
21120624.0,21120624.0,292.42481599999996,288.068921102448,0.63139776,428.27181786815135,1.0,1.0,1.0,3.0,0.3850589693098345,283.15,283.15,283.1499995314972,287.33326861692063,3.9682539682539675,1.3912260921464699,51359.10967934178,287.22022079999994,287.4855640485913,2.11614744705307,0.9483395015033994,0.9565501732757514,0.4179978232976542,0.4178748959871283,0.3122883819048777,0.3131292413253063,0.1970792669497534,0.198634515944178,0.23042361304202208,0.23109896068326086,297.15,293.15,297.11626156512943,297.294545548135,297.1600728777541,297.1890383763658,297.1925508097975,297.19049383543637,0.0,2541.5826118426603,141.2633323347482,594.8616640780158,297.50862617472666,297.6713627338136,297.3132689940751,297.80122538501877,297.6592405057926,3081.2125647859357,4633.131830172929,0.3769277344207736,0.1391
21120660.0,21120660.0,292.43417857142856,288.076613518353,0.6313569642857143,428.9315899854605,1.0,1.0,1.0,3.0,0.384901887137054,283.15,283.15,283.1500095050659,287.2290729058055,3.9682539682539675,1.4515543295587554,51107.321372264705,287.20898571428563,287.415333201093,2.1177161836484104,0.9481504779554311,0.9569293657871865,0.41835086529705157,0.41840717444061415,0.31221558829445667,0.3132897069307138,0.1972663214809387,0.19893500815591325,0.23050160000290829,0.23131446235443098,297.15,293.15,297.1170965284049,297.29316785690435,297.1587381778674,297.18978044912757,297.1921616624608,297.190188934953,0.0,2556.5162296990493,146.71689305322,599.7451967174402,297.50862617472666,297.6713627338136,297.3132689940751,297.80122538501877,297.6592405057926,3081.2125647859357,4633.131830172929,0.3769277344207736,0.1391
21120696.0,21120696.0,292.4433573333333,288.08407358067814,0.63131064,429.59721059952483,1.0,1.0,1.0,3.0,0.3847430500368063,283.15,283.15,283.1500212607797,287.1637384680725,3.9682539682539675,1.5041093222560096,50927.14652440278,287.1979711999999,287.36118965886084,2.118301990118797,0.947625587221504,0.9568864719056914,0.41860027184716514,0.41878695683980344,0.31200093752985414,0.31324227814340083,0.19739068237828566,0.19915328981438124,0.23049734918403383,0.23141307919501855,297.15,293.15,297.11703836061815,297.2905856942495,297.15564154247204,297.18973176839467,297.190435354595,297.1886865440659,0.0,2559.218665167795,151.53855062436412,604.4916288226041,297.50862617472666,297.6713627338136,297.3132689940751,297.80122538501877,297.6592405057926,3081.2125647859357,4633.131830172929,0.3769277344207736,0.1391
21120732.0,21120732.0,292.4523477142857,288.0912953569814,0.6312586414285714,430.2685843912195,1.0,1.0,1.0,3.0,0.3845840557004622,283.15,283.15,283.14996377228044,287.10083791514177,3.9682539682539675,1.4668651404692727,51489.80803917057,287.1871827428571,287.3003537270839,2.1181912106522485,0.9468503002526367,0.9565193271403217,0.41878393959315924,0.4190682898920727,0.311695765397632,0.3130593670038219,0.19747226331639814,0.19931175796862202,0.23043857500563014,0.23143295454597318,297.15,293.15,297.11634129056057,297.28730901535414,297.1515120273026,297.18916549318146,297.1878820032838,297.1864419659365,0.0,2553.5613271418288,149.3971225030601,609.1190471289117,297.50862617472666,297.6713627338136,297.3132689940751,297.80122538501877,297.6592405057926,3081.2125647859357,4633.131830172929,0.3769277344207736,0.1391
21120768.0,21120768.0,292.4611451428571,288.0982729148651,0.6312008228571429,430.9456160414199,1.0,1.0,1.0,3.0,0.38442817150210257,283.15,283.15,283.14991071735017,287.06513405383356,3.9682539682539675,1.394012292972437,52291.05838467914,287.1766258285714,287.2457326453427,2.117578846288735,0.9458851884754997,0.9559006812251053,0.41892244142449137,0.4192836211767675,0.31132983874863307,0.3127874988386391,0.19752692929449875,0.19942749007149452,0.23034179789418066,0.231398739095511,297.15,293.15,297.1151851149832,297.28361033979047,297.14676508368836,297.18829449560656,297.1848024067717,297.18373148816806,0.0,2528.1695236161613,144.13849817631362,613.6781345261992,297.50862617472666,297.6713627338136,297.3132689940751,297.80122538501877,297.6592405057926,3081.2125647859357,4633.131830172929,0.3769277344207736,0.1391
21120804.0,21120804.0,292.469745047619,288.1050003221424,0.6311370385714286,431.6282102310011,1.0,1.0,1.0,3.0,0.38427980810154944,283.15,283.15,283.1498500709658,287.06448045746595,3.9682539682539675,1.2619088596917425,53389.80165293894,287.16630594285704,287.1943741865782,2.1165638336848622,0.9447604745358277,0.955068246777578,0.41902472272435404,0.4194475627552568,0.31091725032565865,0.31244889423003697,0.197566285924551,0.19951214202223186,0.2302147883888092,0.23132221929134714,297.15,293.15,297.11366465830594,297.2796145598812,297.1416046448989,297.18727145366677,297.18134446999755,297.18069995735004,0.0,2475.118164033603,133.13167463266123,618.2170013743771,297.50862617472666,297.6713627338136,297.3132689940751,297.80122538501877,297.6592405057926,3081.2125647859357,4633.131830172929,0.3769277344207736,0.1391
21120840.0,21120840.0,292.4781428571428,288.11147164700833,0.6310671428571428,432.31627164083835,1.0,1.0,1.0,3.0,0.3841429974522299,283.15,283.15,283.1498307030736,287.08850047183154,3.9682539682539675,1.1276454354474403,54276.07253617188,287.1562285714285,287.15619502802105,2.1152636511608742,0.9435360221095681,0.9540719463594208,0.419115109661846,0.41957705733152284,0.31048851289146245,0.3120663440048497,0.19760750749664954,0.1995813446860047,0.23007458893917787,0.23121633801037317,297.15,293.15,297.1119485329463,297.27563186484883,297.13644110263135,297.1863117899554,297.1778058755759,297.1776278331916,0.0,2406.7456573716313,120.85274671560968,622.7487624546613,297.50862617472666,297.6713627338136,297.3132689940751,297.80122538501877,297.6592405057926,3081.2125647859357,4633.131830172929,0.3769277344207736,0.1391
21120876.0,21120876.0,292.486334,288.1176809582145,0.63099099,433.0097049518068,1.0,1.0,1.0,3.0,0.38401871814399113,283.15,283.15,283.1498928162814,287.04697306785374,3.9682539682539675,1.1046948737184112,54248.00844281656,287.1463991999999,287.06629904271244,2.1137276240496536,0.942168880848945,0.9529228084240721,0.41916768937331345,0.4196805803352643,0.31001581029897785,0.3116533513317783,0.19764721897200702,0.19964296968768297,0.22990593122124864,0.2310873954160478,297.15,293.15,297.10993775338704,297.27135341883604,297.1309276424714,297.1853727559915,297.1739447813471,297.17430727040664,0.0,2349.787789779909,118.31296695141278,627.3301059386888,297.50862617472666,297.6713627338136,297.3132689940751,297.80122538501877,297.6592405057926,3081.2125647859357,4633.131830172929,0.3769277344207736,0.1391
21120912.0,21120912.0,292.4943139047619,288.1236223252484,0.6309084342857143,433.7084148447817,1.0,1.0,1.0,3.0,0.38390167053228064,283.15,283.15,283.14992133433884,286.89006565960807,3.9682539682539675,1.1031148053529956,54092.93528428662,287.1368233142856,286.87622473534327,2.1117250117513273,0.9400202795901988,0.9515728116049494,0.41894255712879397,0.4197014654419566,0.3092364678990377,0.31114240143044697,0.19754032206119845,0.19968738425986154,0.22955112518651602,0.23090273653782875,297.15,293.15,297.1060003666865,297.2638619316744,297.1216990133758,297.18268471903036,297.1671668739662,297.16828258094665,0.0,2313.878010560818,117.801478876508,631.5876510036435,297.50862617472666,297.6713627338136,297.3132689940751,297.80122538501877,297.6592405057926,3081.2125647859357,4633.131830172929,0.3769277344207736,0.1391
21120948.0,21120948.0,292.502078,288.1292898185166,0.63081933,434.4123060006383,1.0,1.0,1.0,3.0,0.3837892311161688,283.15,283.15,283.1499559556536,286.82241481902327,3.9682539682539675,1.1017418712409424,53958.37119350454,287.1275063999999,286.81283651347184,2.108547726977653,0.937513096917839,0.9496796512012385,0.4186171440246704,0.41953421861743406,0.30834812826962754,0.31042211197418496,0.19735596475595818,0.19962889705200568,0.22912532241333147,0.2305907283778358,297.15,293.15,297.10129508867635,297.2554398694565,297.1114299845369,297.17915978923446,297.15948108269373,297.1613611629196,0.0,2290.438942305504,117.35823413530413,635.3823260940102,297.50862617472666,297.6713627338136,297.3132689940751,297.80122538501877,297.6592405057926,3081.2125647859357,4633.131830172929,0.3769277344207736,0.1391
21120984.0,21120984.0,292.5096217142857,288.1346775095323,0.6307235314285714,435.1212831002518,1.0,1.0,1.0,3.0,0.38367968495899596,283.15,283.15,283.1499804193476,286.8090039249639,3.9682539682539675,1.1005517015616932,53841.85582450341,287.11845394285706,286.80469691045226,2.104916947051599,0.9351334684332921,0.94753027783491,0.41839502994868416,0.41931528245573596,0.3075832809948862,0.30964908986280937,0.197194820534644,0.19951707559715867,0.22876172221990426,0.23023888957948577,297.15,293.15,297.09711910530564,297.2486332572992,297.1031802259393,297.1760689807656,297.1531477973254,297.15562987332703,0.0,2279.899612767332,116.97488924271498,638.8319026641042,297.50862617472666,297.6713627338136,297.3132689940751,297.80122538501877,297.6592405057926,3081.2125647859357,4633.131830172929,0.3769277344207736,0.1391
21121020.0,21121020.0,292.5169404761904,288.1397794711073,0.6306208928571428,435.83525082449734,1.0,1.0,1.0,3.0,0.38357117430125764,283.15,283.15,283.14999309949116,286.809415390467,3.9682539682539675,1.0995039724371363,53739.389346413314,287.1096714285714,286.8073592603624,2.101589504646175,0.9329611849091031,0.9454608765495551,0.41828454391614583,0.41917037248568323,0.30695044649578884,0.30896625341551953,0.1970722971023523,0.199418788414934,0.22846897203410615,0.2299314409030693,297.15,293.15,297.0936336748744,297.2434407112539,297.0969317524687,297.1735651722852,297.14822028626736,297.1511583194299,0.0,2275.5402974727226,116.63811079582864,642.1122194661382,297.50862617472666,297.6713627338136,297.3132689940751,297.80122538501877,297.6592405057926,3081.2125647859357,4633.131830172929,0.3769277344207736,0.1391
21121056.0,21121056.0,292.5240297142857,288.14458977754754,0.6305112685714286,436.55411385425015,1.0,1.0,1.0,3.0,0.3834630079228955,283.15,283.15,283.1500017618065,286.8212054835406,3.9682539682539675,1.0985749843026305,53648.617205813294,287.1011643428571,286.8202347321903,2.098718752616839,0.9309984564623998,0.9435564375343202,0.41827259798031924,0.41911813722149344,0.30643260995562455,0.3083934906718654,0.1969869486390089,0.1993502639184249,0.22824004362368072,0.22968260292678308,297.15,293.15,297.0908113345422,297.2396331666032,297.0923804695078,297.17160371066547,297.1445209077172,297.1477899178072,0.0,2274.613071656216,116.3400378857542,645.28356465755,297.50862617472666,297.6713627338136,297.3132689940751,297.80122538501877,297.6592405057926,3081.2125647859357,4633.131830172929,0.3769277344207736,0.1391
21121092.0,21121092.0,292.53088485714284,288.1491025048538,0.6303945128571429,437.2777768703855,1.0,1.0,1.0,3.0,0.3833546800939799,283.15,283.15,283.15001264642586,286.85636597943056,3.9682539682539675,1.097761356982208,53569.18008545926,287.0929381714285,286.85616205812715,2.0964274948124126,0.9293145447592366,0.9418842205498851,0.41837895206321796,0.41917497824901256,0.3060496128746799,0.30794771687588757,0.19694883216122913,0.19932246596082392,0.22808866768739178,0.22950441075672495,297.15,293.15,297.0888157418437,297.2374150714629,297.0897361729285,297.17029443395165,297.14224499530553,297.1457012830985,0.0,2277.418337839295,116.07939428651943,648.3585399970904,297.50862617472666,297.6713627338136,297.3132689940751,297.80122538501877,297.6592405057926,3081.2125647859357,4633.131830172929,0.3769277344207736,0.1391
21121128.0,21121128.0,292.5375013333333,288.1533117309259,0.63027048,438.0061445537785,1.0,1.0,1.0,3.0,0.38324558793622376,283.15,283.15,283.15002601825415,286.92124951130586,3.9682539682539675,1.097045384053871,53499.325968264195,287.08499839999996,286.9237915270297,2.094777840418545,0.9279964527548461,0.9404832329933657,0.41862847338989906,0.41934757266405076,0.30582584093312715,0.30763404732915905,0.19697378639565838,0.1993407157769898,0.22803184002392513,0.22940208568675666,297.15,293.15,297.08783728088764,297.237028503014,297.0892386465018,297.1698047758112,297.14161787227613,297.1451054156982,0.0,2284.7476806056115,115.85035428894545,651.3975371218163,297.50862617472666,297.6713627338136,297.3132689940751,297.80122538501877,297.6592405057926,3081.2125647859357,4633.131830172929,0.3769277344207736,0.1391
