,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21121164.0,21121164.0,292.54387457142855,288.1572115357722,0.6301390242857143,438.7391215853045,1.0,1.0,1.0,3.0,0.38313492271483135,283.15,283.15,283.15003241553575,286.9995662914563,3.9682539682539675,1.0964172526918918,53438.07967063697,287.0773505142856,287.00750344990695,2.0939526697363227,0.9271539351674178,0.93944298324344,0.4190500048973072,0.4196637169234864,0.30578963938523146,0.3074809062527308,0.19708518875768763,0.1994209762156044,0.22808972239446407,0.2293945087666229,297.15,293.15,297.08811687693856,297.23874919472183,297.0911629005886,297.1703861409125,297.14290437418765,297.14626389746985,0.0,2296.1301085730915,115.64966156326682,654.5363422641542,297.50862617472666,297.6713627338136,297.3132689940751,297.80122538501877,297.6592405057926,3081.2125647859357,4633.131830172929,0.3769277344207736,0.1391
21121200.0,21121200.0,292.54999999999995,288.1607960017219,0.63,439.4766126458385,1.0,1.0,1.0,3.0,0.38302231489377786,283.15,283.15,283.1500279835208,287.0618443005775,3.9682539682539675,1.0958662575185276,53384.38346063491,287.06999999999994,287.0726253543511,2.0940332468165956,0.9267110722508541,0.9388165379473604,0.4196001743148677,0.420129945332783,0.30589054757478296,0.3074922009418827,0.19727074942213013,0.19957573649716587,0.22823503965901148,0.22948719904244344,297.15,293.15,297.0894101512836,297.2419663469773,297.0947669515679,297.1718465468654,297.14557973224623,297.1487139457881,0.0,2307.864864824094,115.47380418544401,657.8738957763976,297.50862617472666,297.6713627338136,297.3132689940751,297.80122538501877,297.6592405057926,3081.2125647859357,4633.131830172929,0.3769277344207736,0.1391
21121200.0,21121200.0,292.54999999999995,288.1607960017219,0.63,439.4766126458385,1.0,1.0,1.0,3.0,0.38302231489377786,283.15,283.15,283.1500279835208,287.0618443005775,3.9682539682539675,1.0958662575185276,53384.38346063491,287.06999999999994,287.0726253543511,2.0940332468165956,0.9267110722508541,0.9388165379473604,0.4196001743148677,0.420129945332783,0.30589054757478296,0.3074922009418827,0.19727074942213013,0.19957573649716587,0.22823503965901148,0.22948719904244344,297.15,293.15,297.0894101512836,297.2419663469773,297.0947669515679,297.1718465468654,297.14557973224623,297.1487139457881,0.0,2307.864864824094,115.47380418544401,657.8738957763976,297.237183691364,297.29557017860395,297.30136130848797,297.70409020887166,297.32683764110755,3116.6284490327266,4636.966043102976,0.36324820190542345,0.1391
21121236.0,21121236.0,292.556,288.16421217010753,0.6298565007142858,440.2185224162559,1.0,1.0,1.0,3.0,0.38290784770099107,283.15,283.15,283.1500340812544,287.1351808540547,3.9682539682539675,1.0953828489554558,53337.296006217715,287.0627999999999,287.1383540043271,2.094626634408601,0.9265156876649422,0.9384155778802198,0.4202185688332333,0.4206820573093872,0.30606102767304033,0.3075980668102776,0.19749512532759092,0.19976708915630542,0.22842778634360908,0.2296368083661496,297.15,293.15,297.09128694303706,297.24588641956706,297.09911982269483,297.1737210488968,297.1489305543081,297.1517889577008,0.0,2318.908983180296,115.31966393558656,657.3345106281741,297.237183691364,297.29557017860395,297.30136130848797,297.70409020887166,297.32683764110755,3116.6284490327266,4636.966043102976,0.36324820190542345,0.1391
21121272.0,21121272.0,292.56199999999995,288.1676110544188,0.6297117200000001,440.96475557743184,1.0,1.0,1.0,3.0,0.38279103104788464,283.15,283.15,283.15005535145866,287.2762949286873,3.9682539682539675,1.0949584934866967,53295.977869774215,287.05559999999997,287.28298935277917,2.0956823983187345,0.9268173897710239,0.9382279574649124,0.42100440571655656,0.4213095217411986,0.3064084194535196,0.30778478222286276,0.197805583873257,0.1999884473625912,0.22873201555334916,0.22983644556576371,297.15,293.15,297.09436743965114,297.25169457623866,297.1055739142111,297.17657188746443,297.1539904041745,297.1564396443479,0.0,2336.555483346437,115.18446582885034,654.4866673808835,297.237183691364,297.29557017860395,297.30136130848797,297.70409020887166,297.32683764110755,3116.6284490327266,4636.966043102976,0.36324820190542345,0.1391
21121308.0,21121308.0,292.568,288.17099269710667,0.6295656621428571,441.7152168102415,1.0,1.0,1.0,3.0,0.3826706138106514,283.15,283.15,283.1500673236111,287.44793938892235,3.9682539682539675,1.0945862671624316,53259.748562252615,287.0483999999999,287.45823167045245,2.0976832400014938,0.9278287623819701,0.9384717672307133,0.4220360958361364,0.42209414867726586,0.3070186249625968,0.3081408341269761,0.19824978919684683,0.20028363394272702,0.2291993699066027,0.23013958308939175,297.15,293.15,297.0991492354893,297.2602690208567,297.11514530072344,297.1809399665575,297.1615415359309,297.1634090119116,0.0,2361.348894674609,115.06596236157068,650.3554274336108,297.237183691364,297.29557017860395,297.30136130848797,297.70409020887166,297.32683764110755,3116.6284490327266,4636.966043102976,0.36324820190542345,0.1391
21121344.0,21121344.0,292.57399999999996,288.174357140642,0.6294183314285714,442.46981079556014,1.0,1.0,1.0,3.0,0.38253955507179926,283.15,283.15,283.1499657513791,287.31076979202146,3.9682539682539675,1.2294322682760639,52405.63669330417,287.04119999999995,287.39720063924193,2.100848964047108,0.9290849968808441,0.9392557805676972,0.423094725885547,0.4230672440751283,0.30765005178096566,0.30869994046419547,0.19873290738122956,0.2006774323151442,0.2296908050778224,0.2305677547680216,297.15,293.15,297.10435830890776,297.2688074199448,297.1245812950386,297.1855972083187,297.1691692861671,297.17050270367537,0.0,2444.602603960847,127.26591807426075,645.2526739996405,297.237183691364,297.29557017860395,297.30136130848797,297.70409020887166,297.32683764110755,3116.6284490327266,4636.966043102976,0.36324820190542345,0.1391
21121380.0,21121380.0,292.58,288.17770442751606,0.6292697321428572,443.22844221426294,1.0,1.0,1.0,3.0,0.3823955272227807,283.15,283.15,283.1500171178118,287.16278343382453,3.9682539682539675,1.4079848557169294,51226.04379300057,287.03399999999993,287.3239638104966,2.1036904746445555,0.9297848508524883,0.9399778002518412,0.42385703507625466,0.4239525497022858,0.30794361590075214,0.3091546547812904,0.19909369711010166,0.20104705237000167,0.22999439955169731,0.23094406296828865,297.15,293.15,297.10793747740195,297.27341051278995,297.1293239377499,297.188585290307,297.17340744721423,297.1745329330926,0.0,2504.8489200692316,142.60686748474419,639.1551027172616,297.237183691364,297.29557017860395,297.30136130848797,297.70409020887166,297.32683764110755,3116.6284490327266,4636.966043102976,0.36324820190542345,0.1391
21121416.0,21121416.0,292.58599999999996,288.1810346002406,0.6291198685714285,443.9910157472251,1.0,1.0,1.0,3.0,0.38224225082403324,283.15,283.15,283.15001714214077,287.03955580224783,3.9682539682539675,1.5189270773697996,50629.49473151984,287.0267999999999,287.2597703402264,2.1053453786554015,0.9300479198929134,0.9402549648304032,0.42441355475723885,0.4246053249529394,0.30800028290537484,0.30934265483660045,0.19936524018332938,0.20131925809901288,0.23016360633593902,0.23117171691256522,297.15,293.15,297.1102578036474,297.27533427692316,297.1308513483987,297.1903724040328,297.175269833301,297.17641713326066,0.0,2548.463439963505,152.14419381986656,631.9836541203686,297.237183691364,297.29557017860395,297.30136130848797,297.70409020887166,297.32683764110755,3116.6284490327266,4636.966043102976,0.36324820190542345,0.1391
21121452.0,21121452.0,292.592,288.1843477013482,0.628968745,444.75743607532183,1.0,1.0,1.0,3.0,0.38208256400110435,283.15,283.15,283.1500566688808,286.9608609594386,3.9682539682539675,1.6310490369246642,50123.10843960324,287.0195999999999,287.2151107748779,2.1059335859263775,0.9299746418353974,0.9401001088773318,0.4248312685928868,0.42506206558106985,0.3078978578081797,0.30930572721254046,0.199573047415702,0.20150357126609778,0.23023958185861307,0.23127054278984807,297.15,293.15,297.1116247903585,297.27549761548266,297.1302858269155,297.19131482042053,297.1755265717826,297.1768499249919,0.0,2575.0367505384593,161.83932931551854,623.7905791622434,297.237183691364,297.29557017860395,297.30136130848797,297.70409020887166,297.32683764110755,3116.6284490327266,4636.966043102976,0.36324820190542345,0.1391
21121488.0,21121488.0,292.59799999999996,288.1876437733925,0.6288163657142858,445.52760787942833,1.0,1.0,1.0,3.0,0.38191850856385234,283.15,283.15,283.15003078523824,286.8992209904915,3.9682539682539675,1.6711819781979012,50199.26348714653,287.01239999999996,287.16639967812523,2.1057446091146397,0.9296417742097569,0.9396063854070138,0.4251554848372749,0.4253849824385576,0.30769006486615835,0.3091163284328723,0.19973493883885507,0.20162356219442487,0.2302510758131265,0.23127887576963163,297.15,293.15,297.1122731113572,297.27452060826647,297.1283975040268,297.1916625667935,297.1747142482757,297.1763136077439,0.0,2589.942456671621,166.11452777146954,614.6896486904785,297.237183691364,297.29557017860395,297.30136130848797,297.70409020887166,297.32683764110755,3116.6284490327266,4636.966043102976,0.36324820190542345,0.1391
21121524.0,21121524.0,292.604,288.1909228589486,0.628662735,446.30143584041986,1.0,1.0,1.0,3.0,0.38175194662491235,283.15,283.15,283.15001497217634,286.8464289647958,3.9682539682539675,1.7025494575849998,50335.79881267669,287.0051999999999,287.1258223248469,2.1050176221489614,0.9291416166838027,0.9388599167241395,0.4254298951148382,0.4256215966465278,0.30742746070488197,0.3088303153819492,0.19987051527202565,0.2016986090312721,0.23022659891193456,0.23122711089277623,297.15,293.15,297.1124685381142,297.2729772556086,297.1258821189433,297.19167770870405,297.17334258279374,297.17526964083277,0.0,2600.210034744084,169.72666644201544,604.8233752054431,297.237183691364,297.29557017860395,297.30136130848797,297.70409020887166,297.32683764110755,3116.6284490327266,4636.966043102976,0.36324820190542345,0.1391
21121560.0,21121560.0,292.60999999999996,288.1941850006132,0.6285078571428572,447.0788246391716,1.0,1.0,1.0,3.0,0.3815840629682464,283.15,283.15,283.1500011954571,286.8079395373622,3.9682539682539675,1.7146139595263463,50589.83088815113,286.99799999999993,287.0899168735174,2.1038793126803412,0.9285016675267503,0.9379041034150238,0.42566861802404593,0.42579738805138534,0.3071273347323945,0.30847822121470847,0.19998674004418812,0.2017393840667641,0.23017555565143835,0.2311315377174095,297.15,293.15,297.1122991201711,297.27106836703626,297.1229965692711,297.1914581898975,297.1715945995708,297.1738833691894,0.0,2603.042713432363,171.80946818857345,594.221349655587,297.237183691364,297.29557017860395,297.30136130848797,297.70409020887166,297.32683764110755,3116.6284490327266,4636.966043102976,0.36324820190542345,0.1391
21121596.0,21121596.0,292.616,288.19743024100484,0.6283517364285715,447.85967895655875,1.0,1.0,1.0,3.0,0.3814164459669795,283.15,283.15,283.1499837400732,286.7791451986691,3.9682539682539675,1.704335567509743,50972.0685508895,286.9907999999999,287.05577600912784,2.1024792783101076,0.9277702779508115,0.9368039956164756,0.4258876251112276,0.425937631206134,0.30680784967305275,0.30808933270110644,0.20009296443730357,0.20175878555418184,0.23010927651177826,0.23100949770546556,297.15,293.15,297.1119027799905,297.26899405404805,297.11997500342005,297.19112609750795,297.16966396119426,297.1723323792322,0.0,2598.846568231729,172.0681494478419,583.0684011663153,297.237183691364,297.29557017860395,297.30136130848797,297.70409020887166,297.32683764110755,3116.6284490327266,4636.966043102976,0.36324820190542345,0.1391
21121632.0,21121632.0,292.62199999999996,288.2006586227643,0.6281943771428571,448.64390347345653,1.0,1.0,1.0,3.0,0.381250879806027,283.15,283.15,283.1499516332157,286.75998437492837,3.9682539682539675,1.6533751248130224,51603.31008802506,286.98359999999997,287.0187121641253,2.100878481608653,0.9269646673362151,0.9355874858873201,0.4260893700358592,0.42605157786263015,0.30647173353464696,0.307674493806421,0.2001937717188481,0.20176272311935228,0.23003016606076743,0.23086767457632332,297.15,293.15,297.1113309648726,297.26678482577825,297.11684946916546,297.190740311583,297.1675919442123,297.17065950312235,0.0,2583.436646976377,168.95486598179963,571.50166501337,297.237183691364,297.29557017860395,297.30136130848797,297.70409020887166,297.32683764110755,3116.6284490327266,4636.966043102976,0.36324820190542345,0.1391
21121668.0,21121668.0,292.628,288.203870188555,0.6280357835714285,449.4314028707401,1.0,1.0,1.0,3.0,0.381090291556963,283.15,283.15,283.14990128530025,286.759260772603,3.9682539682539675,1.5445800654019342,52601.67511838884,286.9763999999999,286.97816392278776,2.0982977879011835,0.9260792820636077,0.9342703885281295,0.4262874549734029,0.4253345387938641,0.30611449741386826,0.30723636240256536,0.20029149656738532,0.2017567835757812,0.22993574935294148,0.23070825683451357,297.15,293.15,297.11057662603855,297.26461658456435,297.1135730296898,297.19033183856595,297.16534721436244,297.1688890586442,0.0,2549.2960942532377,160.810468398931,559.4850965732542,297.237183691364,297.29557017860395,297.30136130848797,297.70409020887166,297.32683764110755,3116.6284490327266,4636.966043102976,0.36324820190542345,0.1391
21121704.0,21121704.0,292.63399999999996,288.20706498106284,0.62787596,450.2220818292847,1.0,1.0,1.0,3.0,0.3809391226135224,283.15,283.15,283.14984565926164,286.7868001720513,3.9682539682539675,1.3826189836473857,53956.44260074489,286.96919999999994,286.9399617209968,2.0882838214930297,0.9251096298659187,0.9329922565632814,0.42671423169121525,0.41712617935684776,0.30573535783021827,0.3068011849044355,0.2003872578109226,0.20177350363086038,0.22982346070886417,0.23055159535694159,297.15,293.15,297.10963733813173,297.26531865125764,297.1101507035744,297.1899163446544,297.1629004504717,297.167584697618,0.0,2491.1210902921903,147.54015418618798,546.5970505114473,297.237183691364,297.29557017860395,297.30136130848797,297.70409020887166,297.32683764110755,3116.6284490327266,4636.966043102976,0.36324820190542345,0.1391
21121740.0,21121740.0,292.64,288.2102430429969,0.6277149107142858,451.0158450299656,1.0,1.0,1.0,3.0,0.380799809279812,283.15,283.15,283.1498275639047,286.8377702744587,3.9682539682539675,1.2314243606541537,54953.44021552906,286.96199999999993,286.91583884312774,2.077351282027813,0.9241166015303632,0.931657119831262,0.42748069864074184,0.4080814112844227,0.3053576954297583,0.3063526888128201,0.20049234180898765,0.20179247140432366,0.22970643346361647,0.23038267506655843,297.15,293.15,297.10867364063097,297.27012973146884,297.1068767763636,297.1896302012377,297.1604681705049,297.16715570404125,0.0,2419.304802217069,133.72798988575641,533.617059192632,297.237183691364,297.29557017860395,297.30136130848797,297.70409020887166,297.32683764110755,3116.6284490327266,4636.966043102976,0.36324820190542345,0.1391
21121776.0,21121776.0,292.64599999999996,288.2134044170895,0.62755264,451.8125971536579,1.0,1.0,1.0,3.0,0.38067314887326464,283.15,283.15,283.14981871962544,286.8813307155487,3.9682539682539675,1.1170794758723777,55471.16241456551,286.9547999999999,286.89179548244886,2.065400134245635,0.9231761068947062,0.9302817453801548,0.42861697238478713,0.39805548494890647,0.30500499898940603,0.30590396061398406,0.20062494184427757,0.2018178720360798,0.2296002741301097,0.2302073253886261,297.15,293.15,297.1078820907306,297.27925107672957,297.10404915106284,297.18969008998954,297.15830898923537,297.1678362795496,0.0,2348.656943808785,122.37307465751061,520.3923890445303,297.237183691364,297.29557017860395,297.30136130848797,297.70409020887166,297.32683764110755,3116.6284490327266,4636.966043102976,0.36324820190542345,0.1391
21121812.0,21121812.0,292.652,288.21654914609655,0.6273891521428572,452.6122428812369,1.0,1.0,1.0,3.0,0.38055666016236833,283.15,283.15,283.1499366489815,286.84427777049547,3.9682539682539675,1.1139405458222462,55159.85875432065,286.9475999999999,286.7996922997887,2.055227659205601,0.9219826713169395,0.928946990385588,0.42995490984543383,0.3897426632050691,0.30455864771033214,0.30546295959416786,0.20070766319610306,0.20186587667582293,0.2294315542882437,0.23003442139925723,297.15,293.15,297.10647045676905,297.2904624142006,297.10012717235537,297.1891373754394,297.1551998034686,297.1682794444466,0.0,2307.7544722713574,121.33542785989751,507.29228557979394,297.237183691364,297.29557017860395,297.30136130848797,297.70409020887166,297.32683764110755,3116.6284490327266,4636.966043102976,0.36324820190542345,0.1391
21121848.0,21121848.0,292.65799999999996,288.2196772727977,0.6272244514285714,453.4146868935778,1.0,1.0,1.0,3.0,0.38044476155535983,283.15,283.15,283.1499655287642,286.8019816483892,3.9682539682539675,1.1112320526221857,54891.947736434406,286.94039999999995,286.7526705840777,2.046449588457892,0.9205844334979955,0.9274657476425866,0.4313693505977071,0.38313109922871214,0.30402396322755,0.3049490575498786,0.20073455666048212,0.20188230144856673,0.22920538369006865,0.22981520631121977,297.15,293.15,297.1045909680779,297.30216639812437,297.09523275290337,297.18792923169866,297.15127017433184,297.16823790502724,0.0,2289.545440897437,120.44477182043963,496.53865307063995,297.237183691364,297.29557017860395,297.30136130848797,297.70409020887166,297.32683764110755,3116.6284490327266,4636.966043102976,0.36324820190542345,0.1391
21121884.0,21121884.0,292.664,288.2227888399969,0.6270585421428572,454.21983387155575,1.0,1.0,1.0,3.0,0.3803350679320689,283.15,283.15,283.14998408921923,286.7910362410898,3.9682539682539675,1.1088586118321184,54657.71465375146,286.9331999999999,286.7393707924357,2.03799615054239,0.9192451329149682,0.9258823344209713,0.4328932622636046,0.3770524438901887,0.30353185479777445,0.30439335452494204,0.2007639012722254,0.20186745326259317,0.22899721802027062,0.22956610949018705,297.15,293.15,297.1029373531933,297.31474389303025,297.09107810484755,297.1867993638271,297.14779298896235,297.16867034077217,0.0,2280.527211732002,119.66786429694118,486.59899097922687,297.237183691364,297.29557017860395,297.30136130848797,297.70409020887166,297.32683764110755,3116.6284490327266,4636.966043102976,0.36324820190542345,0.1391
21121920.0,21121920.0,292.66999999999996,288.2258838905223,0.6268914285714285,455.02758849604595,1.0,1.0,1.0,3.0,0.3802263926959011,283.15,283.15,283.1499919317042,286.7875179009289,3.9682539682539675,1.1067762777200458,54452.62312110572,286.92599999999993,286.73178270794443,2.030032566625574,0.918029086333039,0.92436645929354,0.43451720993810883,0.37133729999846515,0.303104804666985,0.30387672013749584,0.20081062660483048,0.20185724972355285,0.22882232033576522,0.22933439440774595,297.15,293.15,297.10166408652555,297.32804337917963,297.0879180282781,297.18592495690166,297.1449989646875,297.16970988311454,0.0,2276.2088550621274,118.98898654883722,477.3901344145343,297.237183691364,297.29557017860395,297.30136130848797,297.70409020887166,297.32683764110755,3116.6284490327266,4636.966043102976,0.36324820190542345,0.1391
21121956.0,21121956.0,292.676,288.22896246722684,0.626723115,455.8378554479237,1.0,1.0,1.0,3.0,0.38011830664697366,283.15,283.15,283.1499945961829,286.7854197451481,3.9682539682539675,1.104997479640864,54277.73251846689,286.9187999999999,286.72626370022533,2.0227135500002515,0.9169596378092743,0.9230035482288761,0.43623382945301586,0.3659833744555088,0.30274166449472295,0.30343227904389064,0.2008790101322826,0.20186919951810964,0.22868304942776851,0.22914089570498622,297.15,293.15,297.1008241812305,297.34183704614827,297.0857193922791,297.1853534554141,297.1429190543803,297.17133062589045,0.0,2273.970394863209,118.41109188284531,468.9682915845914,297.237183691364,297.29557017860395,297.30136130848797,297.70409020887166,297.32683764110755,3116.6284490327266,4636.966043102976,0.36324820190542345,0.1391
21121992.0,21121992.0,292.68199999999996,288.23202461298814,0.6265536057142858,456.6505394080641,1.0,1.0,1.0,3.0,0.3800105075740816,283.15,283.15,283.1499959763417,286.783843843836,3.9682539682539675,1.1034307305574949,54123.92348006886,286.91159999999996,286.72128818026965,2.0158892026651323,0.9159978025493594,0.9217667913631198,0.43800525245594035,0.360903503690508,0.30241611809706254,0.30303637700932257,0.2009634798072999,0.2019004707604214,0.2285667938374767,0.22897567656353235,297.15,293.15,297.10028965115106,297.3557527846164,297.08408205637636,297.1849975543614,297.1412945803973,297.1732833253805,0.0,2272.327825333767,117.90363043600355,461.15395137455334,297.237183691364,297.29557017860395,297.30136130848797,297.70409020887166,297.32683764110755,3116.6284490327266,4636.966043102976,0.36324820190542345,0.1391
21122028.0,21122028.0,292.688,288.2350703707095,0.6263829049999999,457.46554505734247,1.0,1.0,1.0,3.0,0.3799029067706715,283.15,283.15,283.1499967991619,286.7824423791105,3.9682539682539675,1.1020265443175823,53986.25881472783,286.9043999999999,286.7166695313242,2.009458369671408,0.9151203349008815,0.9206315059697929,0.4398140709681225,0.35604577344091126,0.30211635625536004,0.30267482696276765,0.2010606854538461,0.20194750619750784,0.22846721575992007,0.228831615573573,297.15,293.15,297.0999877565286,297.3696523308452,297.08282751522023,297.1848073344622,297.139997257501,297.1754544389115,0.0,2270.9839171373046,117.45004841695406,453.8321787189412,297.237183691364,297.29557017860395,297.30136130848797,297.70409020887166,297.32683764110755,3116.6284490327266,4636.966043102976,0.36324820190542345,0.1391
21122064.0,21122064.0,292.69399999999996,288.2380997833191,0.6262110171428572,458.2827770766339,1.0,1.0,1.0,3.0,0.3797955290997048,283.15,283.15,283.14999725620237,286.78129397872397,3.9682539682539675,1.1008152767204018,53867.64847930777,286.89719999999994,286.7126755911284,2.003892454005999,0.9143450087773188,0.9196320318477265,0.44165307148222144,0.35183141653874234,0.301844891309084,0.30235362073325694,0.20117371687236119,0.20201657182919952,0.228386737409185,0.22871382758848033,297.15,293.15,297.0999605452796,297.38330761113826,297.081989972868,297.1848175992124,297.13907094870007,297.1778293354397,0.0,2269.913374488738,117.05971323343493,447.5645223455374,297.237183691364,297.29557017860395,297.30136130848797,297.70409020887166,297.32683764110755,3116.6284490327266,4636.966043102976,0.36324820190542345,0.1391
21122100.0,21122100.0,292.7,288.24111289377134,0.6260379464285715,459.1021401468137,1.0,1.0,1.0,3.0,0.37968831034733075,283.15,283.15,283.1499977032266,286.78059401018066,3.9682539682539675,1.0997521050854422,53763.64756098122,286.88999999999993,286.70958222608914,1.9992412803571868,0.9136507269176268,0.9187483574147697,0.4434861078569999,0.3483499309089927,0.30159289483928403,0.3020615398062458,0.20130019638229815,0.202105393345798,0.22832034426325004,0.22861651895275795,297.15,293.15,297.10014096603516,297.39635169680525,297.0814334266036,297.18499003935915,297.1384118149343,297.18026558874755,0.0,2269.019064662001,116.71781156991499,442.4125701807079,297.237183691364,297.29557017860395,297.30136130848797,297.70409020887166,297.32683764110755,3116.6284490327266,4636.966043102976,0.36324820190542345,0.1391
21122136.0,21122136.0,292.70599999999996,288.24410974504633,0.6258636971428572,459.923538948757,1.0,1.0,1.0,3.0,0.37958119113258876,283.15,283.15,283.1500006142265,286.78524152354737,3.9682539682539675,1.0988009829983514,53670.692648666154,286.8827999999999,286.71054537883373,1.9954570323078948,0.9130119259759493,0.9179583115565372,0.44529674320488244,0.34559026009142263,0.30135504651713585,0.30179133829779725,0.20143488615259003,0.2022106755279624,0.22826414513905102,0.2285352140143159,297.15,293.15,297.1004570712612,297.4086820073021,297.0810765439629,297.1852559846121,297.1379424325824,297.18268280794416,0.0,2268.554214190952,116.41250477887344,437.93705532564724,297.237183691364,297.29557017860395,297.30136130848797,297.70409020887166,297.32683764110755,3116.6284490327266,4636.966043102976,0.36324820190542345,0.1391
21122172.0,21122172.0,292.712,288.2470903801507,0.6256882735714286,460.74687816333915,1.0,1.0,1.0,3.0,0.379473698139924,283.15,283.15,283.15004257350677,286.89037533681005,3.9682539682539675,1.0979608085941819,53588.647759154905,286.8755999999999,286.8001066888341,1.9939949210601557,0.9125487228133389,0.9173112559489522,0.4470675722097021,0.34492662789644973,0.30120488712384164,0.30156237766973076,0.20158631829657875,0.20233784033984428,0.22826048538224342,0.22848234745822887,297.15,293.15,297.1012161636304,297.4200726042419,297.0818655182246,297.1857196221931,297.1383632731291,297.1854474362838,0.0,2275.8000932854015,116.14325231035664,434.07471823899317,297.237183691364,297.29557017860395,297.30136130848797,297.70409020887166,297.32683764110755,3116.6284490327266,4636.966043102976,0.36324820190542345,0.1391
21122208.0,21122208.0,292.71799999999996,288.2500548421174,0.62551168,461.5720624714352,1.0,1.0,1.0,3.0,0.3793636158396454,283.15,283.15,283.150075468104,287.08000486442586,3.9682539682539675,1.0972207840197377,53516.43470459012,286.86839999999995,287.0004189231488,1.9928053398589112,0.9129148830175081,0.9170269742947326,0.44901962495177555,0.3438521204638736,0.3014081436361411,0.3014948662873792,0.20189704544160098,0.20252415218529432,0.22847630441827288,0.22852848787321955,297.15,293.15,297.1040729962679,297.43323560530354,297.0871513785303,297.1881038846807,297.1423827866002,297.1909893302765,0.0,2298.811767810178,115.9064370861107,430.8685205431513,297.237183691364,297.29557017860395,297.30136130848797,297.70409020887166,297.32683764110755,3116.6284490327266,4636.966043102976,0.36324820190542345,0.1391
21122244.0,21122244.0,292.724,288.2530031740064,0.6253339207142857,462.39899655392037,1.0,1.0,1.0,3.0,0.379248874763025,283.15,283.15,283.15008857799063,287.29322635917543,3.9682539682539675,1.0965707510274707,53453.0433725515,286.8611999999999,287.2130020755931,1.9927522218401643,0.914196757398864,0.917499933359686,0.4512033959537502,0.34249502307597574,0.30197267135843125,0.30174481055314506,0.20238889161165458,0.2028552645965359,0.2289249177555066,0.22877370658625829,297.15,293.15,297.1091635049423,297.44870059140874,297.096851510078,297.19259544665965,297.15007387029607,297.1994769846769,0.0,2330.6408720676222,115.69868416066966,428.3533266855735,297.237183691364,297.29557017860395,297.30136130848797,297.70409020887166,297.32683764110755,3116.6284490327266,4636.966043102976,0.36324820190542345,0.1391
21122280.0,21122280.0,292.72999999999996,288.2559354189046,0.625155,463.22758509166994,1.0,1.0,1.0,3.0,0.37912298299776614,283.15,283.15,283.15004233691127,287.1644214747824,3.9682539682539675,1.2743561481294403,52264.84836486855,286.8539999999999,287.2090931156937,1.9937270465582615,0.9160045707453339,0.9187968791889797,0.45350038517411256,0.3406516441084838,0.30268333577053436,0.30231460146382894,0.20297972183661628,0.203347914749716,0.22948332616569955,0.22922636623997175,297.15,293.15,297.11539739561806,297.4649243690618,297.10802636829874,297.19810870433776,297.15925950152854,297.20914326776904,0.0,2439.074512385848,131.5979847597702,426.5510331100473,297.237183691364,297.29557017860395,297.30136130848797,297.70409020887166,297.32683764110755,3116.6284490327266,4636.966043102976,0.36324820190542345,0.1391
21122316.0,21122316.0,292.736,288.25885161992636,0.6249749221428571,464.0577327655591,1.0,1.0,1.0,3.0,0.37898103718546855,283.15,283.15,283.150126909969,287.0396971669667,3.9682539682539675,1.5057269519326444,50595.829080899595,286.8467999999999,287.1516117476251,1.9949868282830963,0.9172551291764791,0.9202740338104383,0.4555605763968796,0.3388948941364797,0.30303965128278354,0.302866706342303,0.20344245528037502,0.20386569872069601,0.22984696551721953,0.22968988224097145,297.15,293.15,297.1199486770571,297.47760709289366,297.11421379413844,297.2018406327393,297.16486704672366,297.21569544871045,0.0,2499.864005890947,150.7085890887734,425.42943939426743,297.237183691364,297.29557017860395,297.30136130848797,297.70409020887166,297.32683764110755,3116.6284490327266,4636.966043102976,0.36324820190542345,0.1391
21122352.0,21122352.0,292.74199999999996,288.26175182021365,0.6247936914285714,464.889344256463,1.0,1.0,1.0,3.0,0.3788289225290175,283.15,283.15,283.1500855619614,286.9267477137823,3.9682539682539675,1.6077511757165466,50141.047835242585,286.83959999999996,287.08709499688086,1.9959733918478826,0.9180759353595065,0.9214185632806056,0.4574483128049701,0.3376305059923169,0.30315709098891985,0.3031882863099204,0.20381549992541276,0.20430695329650814,0.23007318585578354,0.23002912010577498,297.15,293.15,297.12322829991683,297.4877187429754,297.11711306037193,297.2043428606355,297.16800361377113,297.2200813155341,0.0,2542.399228468838,159.5628395613314,424.81407921716294,297.237183691364,297.29557017860395,297.30136130848797,297.70409020887166,297.32683764110755,3116.6284490327266,4636.966043102976,0.36324820190542345,0.1391
21122388.0,21122388.0,292.748,288.2646360629364,0.6246113121428571,465.7223242452569,1.0,1.0,1.0,3.0,0.3786700991355066,283.15,283.15,283.1499692918844,286.8329588734626,3.9682539682539675,1.6532990327921482,50185.465635881934,286.8323999999999,287.02496789892035,1.9967472164470097,0.9185277013346105,0.922173662303696,0.45917772516279964,0.33697846605203724,0.30309563309358706,0.30328554607112584,0.20411727857106937,0.20466706921667405,0.23019118654004972,0.2302402655502867,297.15,293.15,297.1254334000473,297.49550928606163,297.11760784396347,297.2058804869499,297.16923543030913,297.2227332894663,0.0,2566.5809839867065,164.27423831490134,424.66014353382417,297.237183691364,297.29557017860395,297.30136130848797,297.70409020887166,297.32683764110755,3116.6284490327266,4636.966043102976,0.36324820190542345,0.1391
21122424.0,21122424.0,292.75399999999996,288.2675043912926,0.6244277885714286,466.55657741281607,1.0,1.0,1.0,3.0,0.3785074986680099,283.15,283.15,283.15002436422594,286.76606154614984,3.9682539682539675,1.7119723872206374,50133.006726088584,286.82519999999994,286.98079242889145,1.9973954515578969,0.9186917071370979,0.9225836834778571,0.4607655250178838,0.33688588017915,0.30291733703930296,0.3032131708935576,0.20436858042245165,0.20496132677976525,0.23023345899121114,0.230348918625879,297.15,293.15,297.1268141750751,297.5012685494633,297.11659115066357,297.2067444197507,297.16917447381064,297.2241185537527,0.0,2582.897958946584,169.98321128178097,424.93040719353195,297.237183691364,297.29557017860395,297.30136130848797,297.70409020887166,297.32683764110755,3116.6284490327266,4636.966043102976,0.36324820190542345,0.1391
21122460.0,21122460.0,292.76,288.27035684850875,0.624243125,467.3920084400156,1.0,1.0,1.0,3.0,0.3783428038271895,283.15,283.15,283.15000690212173,286.71284835354567,3.9682539682539675,1.736612021674321,50324.74683125666,286.8179999999999,286.93825555573306,1.9980037994372308,0.918633348953942,0.9227373215451058,0.4622287253115298,0.33722986671249777,0.302663836451226,0.30303479484835444,0.2045846882019183,0.2052114999797636,0.23022339872343667,0.23038913860275786,297.15,293.15,297.127572079107,297.5052902773819,297.11465336170505,297.2071475534095,297.1682561495382,297.22458388422837,0.0,2589.104735701869,173.11777122497796,425.57911445644595,297.237183691364,297.29557017860395,297.30136130848797,297.70409020887166,297.32683764110755,3116.6284490327266,4636.966043102976,0.36324820190542345,0.1391
21122496.0,21122496.0,292.76599999999996,288.2731934778399,0.6240573257142857,468.22852200773076,1.0,1.0,1.0,3.0,0.3781777777180527,283.15,283.15,283.14999037572505,286.66939306512154,3.9682539682539675,1.7415523191013027,50633.328316144994,286.8107999999999,286.8995489779113,1.9985766150198803,0.9184035532193435,0.9226911237509472,0.46358379361892266,0.3378850255993482,0.3023633741247129,0.3027884350576919,0.2047774463615579,0.2054311786747535,0.23017785367413277,0.2303821091647647,297.15,293.15,297.12786368052093,297.50784940414655,297.11219180425945,297.20725279652817,297.1667919343334,297.2243899239577,0.0,2588.2831575545865,174.68638726715378,426.57100343955756,297.237183691364,297.29557017860395,297.30136130848797,297.70409020887166,297.32683764110755,3116.6284490327266,4636.966043102976,0.36324820190542345,0.1391
21122532.0,21122532.0,292.772,288.2760143225705,0.623870395,469.06602279683676,1.0,1.0,1.0,3.0,0.3780142152815037,283.15,283.15,283.1499603939904,286.6368431483804,3.9682539682539675,1.7049579128658763,51199.49669676623,286.8035999999999,286.85904685831747,1.9990055513583727,0.9180128640187546,0.9224645577747451,0.4648361000477723,0.33869240506388615,0.3020239919267574,0.30249006198253603,0.20495147137871675,0.20562640092239037,0.2301007652240674,0.23033639421939903,297.15,293.15,297.12773139814976,297.5090568804371,297.10933118696454,297.2071260868765,297.1648676568927,297.22362264186415,0.0,2575.946028800677,172.90454188502017,427.903262874304,297.237183691364,297.29557017860395,297.30136130848797,297.70409020887166,297.32683764110755,3116.6284490327266,4636.966043102976,0.36324820190542345,0.1391
21122568.0,21122568.0,292.77799999999996,288.27881942601374,0.6236823371428571,469.9044154882088,1.0,1.0,1.0,3.0,0.3778547211605047,283.15,283.15,283.14991450786374,286.6215801757239,3.9682539682539675,1.6114133377495399,52113.007067172206,286.79639999999995,286.81541441571886,1.999158261644911,0.9174716870446489,0.9220742309612331,0.4659977676422081,0.33947896437282127,0.3016503654898256,0.30215125699195466,0.20511200903384197,0.20580268720194503,0.22999493884880973,0.2302583186767691,297.15,293.15,297.12721709317526,297.5091084535741,297.1061461637837,297.20683967170146,297.1625462952813,297.22237153550316,0.0,2546.261900168754,166.26413929758104,429.5617458691788,297.237183691364,297.29557017860395,297.30136130848797,297.70409020887166,297.32683764110755,3116.6284490327266,4636.966043102976,0.36324820190542345,0.1391
21122604.0,21122604.0,292.784,288.2816088315126,0.6234931564285714,470.7436047627221,1.0,1.0,1.0,3.0,0.3777028643350046,283.15,283.15,283.14986152755756,286.6318290630132,3.9682539682539675,1.4677856475268312,53358.97613365587,286.7891999999999,286.77361948087196,1.9989892809029135,0.9168105871329635,0.9215480857769863,0.46709754699801953,0.3401446643011526,0.301252416278346,0.3017829151717945,0.2052688103905375,0.20596816062085904,0.2298675992344687,0.2301550545596258,297.15,293.15,297.1264148451853,297.50840697292426,297.1027679511739,297.2065186937209,297.1599571173677,297.2208131160744,0.0,2495.8272489381898,154.96070760024588,431.5012098076512,297.237183691364,297.29557017860395,297.30136130848797,297.70409020887166,297.32683764110755,3116.6284490327266,4636.966043102976,0.36324820190542345,0.1391
21122640.0,21122640.0,292.78999999999996,288.2843825824397,0.6233028571428572,471.58349530125184,1.0,1.0,1.0,3.0,0.3775620726003101,283.15,283.15,283.14983013676067,286.6692852069266,3.9682539682539675,1.311678985040279,54542.11606053158,286.7819999999999,286.74288533748893,1.9987357218119681,0.916059591063154,0.9209056342906071,0.4681532793246712,0.3408850469106187,0.3008466984568614,0.30139347669462613,0.2054325370303683,0.20613174560934094,0.22972868390801396,0.23003195193901768,297.15,293.15,297.12541354303085,297.50719736472473,297.099422297008,297.2062946049931,297.1572785513165,297.2191212722147,0.0,2429.0200820544974,141.43971618207357,433.7161561615608,297.237183691364,297.29557017860395,297.30136130848797,297.70409020887166,297.32683764110755,3116.6284490327266,4636.966043102976,0.36324820190542345,0.1391
21122676.0,21122676.0,292.796,288.28714072219793,0.6231114435714286,472.4239917846732,1.0,1.0,1.0,3.0,0.377434502204231,283.15,283.15,283.14980623640895,286.70937131223286,3.9682539682539675,1.155770063027385,55446.68033131439,286.7747999999999,286.72182570804483,1.9980203538393706,0.9152979459721973,0.9201737508441843,0.46919951696062256,0.3412554487944803,0.30046368247481287,0.3010001882702793,0.20562821307753815,0.2063053089215268,0.22959782029457665,0.22989904118144397,297.15,293.15,297.1244276294635,297.5059248102318,297.09650943992716,297.2064689009842,297.15484642101427,297.2176354403242,0.0,2359.4310536555095,126.58718102361588,436.2252288984949,297.237183691364,297.29557017860395,297.30136130848797,297.70409020887166,297.32683764110755,3116.6284490327266,4636.966043102976,0.36324820190542345,0.1391
21122712.0,21122712.0,292.80199999999996,288.28988329422015,0.6229189199999999,473.2649988938615,1.0,1.0,1.0,3.0,0.37731831564753054,283.15,283.15,283.1499147615401,286.7673173281098,3.9682539682539675,1.1161409151714288,55377.98877252039,286.76759999999996,286.7132633511322,1.9994346933953562,0.9144599498419288,0.9194722059525102,0.47018899271072145,0.34365673055861445,0.30009161140807183,0.30063451311398237,0.20582520532694792,0.20651344876318126,0.2294665342037317,0.22977952764838688,297.15,293.15,297.12328387400896,297.5040076605032,297.0938477748645,297.2066509462764,297.1525002044881,297.2160580920282,0.0,2302.998241893884,122.06219771806418,438.93286593607684,297.237183691364,297.29557017860395,297.30136130848797,297.70409020887166,297.32683764110755,3116.6284490327266,4636.966043102976,0.36324820190542345,0.1391
21122748.0,21122748.0,292.808,288.29261034197015,0.6227252907142857,474.1064213096918,1.0,1.0,1.0,3.0,0.3772073793698667,283.15,283.15,283.14997478311943,286.78697601726293,3.9682539682539675,1.113176805721092,55084.247260638396,286.7603999999999,286.71960570199326,2.0011380896037867,0.9136986285808482,0.9187636988162967,0.47111928624596433,0.3463038197769339,0.29977480986637983,0.3002979150727911,0.20603618998081336,0.20673192109606967,0.2293662086497843,0.2296725951071755,297.15,293.15,297.1223813263145,297.501447600975,297.0919966969375,297.2069965143215,297.15075463671474,297.21471535505265,0.0,2285.4533470437855,121.08384069634258,441.8311558442288,297.237183691364,297.29557017860395,297.30136130848797,297.70409020887166,297.32683764110755,3116.6284490327266,4636.966043102976,0.36324820190542345,0.1391
21122784.0,21122784.0,292.81399999999996,288.2953219089423,0.6225305600000001,474.9481637130395,1.0,1.0,1.0,3.0,0.3770980551682282,283.15,283.15,283.1499921465345,286.7968180416377,3.9682539682539675,1.1105980055270837,54829.325081402436,286.75319999999994,286.7286702861217,2.003098358003886,0.913046174826187,0.9181305067747753,0.4720073817202943,0.3490309625599202,0.29951730871172355,0.3000154934659009,0.20626880684888366,0.20696758825981348,0.2293019215372314,0.22959627742043262,297.15,293.15,297.1217939269841,297.49848420765744,297.0909775983621,297.2075892785444,297.14967171646003,297.21370334560163,0.0,2280.2610595507645,120.23690059994836,444.94717616441875,297.237183691364,297.29557017860395,297.30136130848797,297.70409020887166,297.32683764110755,3116.6284490327266,4636.966043102976,0.36324820190542345,0.1391
21122820.0,21122820.0,292.82,288.2980180386622,0.6223347321428572,475.79013078477965,1.0,1.0,1.0,3.0,0.376989053607044,283.15,283.15,283.1500048578844,286.7999610208405,3.9682539682539675,1.1180986008609048,54540.88466307119,286.7459999999999,286.73361545569657,2.0053055882441035,0.9124722939768961,0.9175867797421685,0.4728582371311587,0.35181976798978837,0.2992968292269391,0.29978143290632253,0.20651729504143984,0.20722151545705955,0.2292618328788779,0.22954957956425984,297.15,293.15,297.12142994992035,297.49518623613505,297.09047003696907,297.2083507897776,297.1490276008215,297.21289292272473,0.0,2280.2581436865494,120.41211647794259,448.2646697017584,297.237183691364,297.29557017860395,297.30136130848797,297.70409020887166,297.32683764110755,3116.6284490327266,4636.966043102976,0.36324820190542345,0.1391
21122856.0,21122856.0,292.82599999999996,288.3006987746868,0.6221378114285715,476.63222720578744,1.0,1.0,1.0,3.0,0.37687976291522324,283.15,283.15,283.150010398527,286.79365331900505,3.9682539682539675,1.1272154407556694,54276.0068019905,286.7387999999999,286.73145836967365,2.0077002926105973,0.9119294556800375,0.9171045902403062,0.4736684829052877,0.35467551564537414,0.2990876717463483,0.2995755710266466,0.2067722000963812,0.2074879477431663,0.22923077419565221,0.22952158634717298,297.15,293.15,297.1211579417783,297.4915161537331,297.09012447141475,297.2091625011162,297.1485540220861,297.2121030180257,0.0,2282.754136976175,120.80616673116968,451.75853539938396,297.237183691364,297.29557017860395,297.30136130848797,297.70409020887166,297.32683764110755,3116.6284490327266,4636.966043102976,0.36324820190542345,0.1391
21122892.0,21122892.0,292.832,288.3033641606047,0.6219398021428572,477.4743576569382,1.0,1.0,1.0,3.0,0.3767700647454981,283.15,283.15,283.1500074144266,286.7851779405094,3.9682539682539675,1.131175773965372,54081.32486964465,286.7315999999999,286.72711911958453,2.010268698534179,0.9114051631779352,0.916667374818783,0.4744317516298789,0.3576205943669404,0.2988831101871633,0.2993872380696857,0.20703163267380162,0.20776385286496218,0.22920480547948507,0.2295064939985032,297.15,293.15,297.1209443921563,297.48742808437055,297.08985174389215,297.20999586705915,297.1481832661085,297.2112806707173,0.0,2285.27152944799,120.79483818213195,455.44164603431767,297.237183691364,297.29557017860395,297.30136130848797,297.70409020887166,297.32683764110755,3116.6284490327266,4636.966043102976,0.36324820190542345,0.1391
21122928.0,21122928.0,292.83799999999997,288.3060142400364,0.6217407085714286,478.31642681910705,1.0,1.0,1.0,3.0,0.37665990535853966,283.15,283.15,283.150007304714,286.77571710175425,3.9682539682539675,1.1387934382169345,53892.61568670033,286.72439999999995,286.7223024186434,2.0129913125543997,0.9108930873263049,0.9162600308315447,0.47514633086329106,0.3606666079864558,0.2986802663537144,0.29920794376409754,0.2072951193260419,0.20804673703036608,0.22918201222179305,0.2294993414205282,297.15,293.15,297.1207717850271,297.4829258328191,297.0896134177473,297.2108421568063,297.147881531941,297.21040694486817,0.0,2287.912477376004,121.18614430509773,459.3160591551669,297.237183691364,297.29557017860395,297.30136130848797,297.70409020887166,297.32683764110755,3116.6284490327266,4636.966043102976,0.36324820190542345,0.1391
21122964.0,21122964.0,292.844,288.3086490566346,0.6215405350000001,479.15833937316927,1.0,1.0,1.0,3.0,0.3765493650221331,283.15,283.15,283.15000751855564,286.76542985831713,3.9682539682539675,1.1469486994250395,53720.76342723821,286.7171999999999,286.71703669107006,2.0158002140254214,0.9103824650266678,0.9158613190394526,0.4758252151556574,0.36378572106605256,0.29847583319375726,0.2990287458559553,0.20756097281295194,0.2083328185726356,0.22915949018830906,0.22949389390836475,297.15,293.15,297.12060848518985,297.4781372501636,297.08936253049575,297.2116896295719,297.1475940314743,297.2094783853791,0.0,2290.6944968766097,121.66777645359768,463.32588066619434,297.237183691364,297.29557017860395,297.30136130848797,297.70409020887166,297.32683764110755,3116.6284490327266,4636.966043102976,0.36324820190542345,0.1391
21123000.0,21123000.0,292.84999999999997,288.31126865408424,0.6213392857142858,480.0,1.0,1.0,1.0,3.0,0.37643836756103843,283.15,283.15,283.1500075701447,286.75454044330183,3.9682539682539675,1.1553477538380286,53567.85523386707,286.7099999999999,286.71134846238243,2.01869561028827,0.9098694346842802,0.9154672735483604,0.47646256894493527,0.3669839127426694,0.29826879402726986,0.29884839717080725,0.20782958525049625,0.20862247203331483,0.22913650700044588,0.2294892536030822,297.15,293.15,297.12044524935993,297.47303126795055,297.08908824994546,297.2125384531423,297.14730983052436,297.20848261018455,0.0,2293.5204447739015,122.21350635026917,467.47873400513106,297.237183691364,297.29557017860395,297.30136130848797,297.70409020887166,297.32683764110755,3116.6284490327266,4636.966043102976,0.36324820190542345,0.1391
21123036.0,21123036.0,292.856,288.3138730761034,0.621136965,480.8528558871176,1.0,1.0,1.0,3.0,0.3763266681322919,283.15,283.15,283.15000777341317,286.7428267527368,3.9682539682539675,1.1643304926023834,53439.80524860951,286.7027999999999,286.70515343304965,2.0217163037113166,0.9093502696137596,0.915076592731591,0.47703709988926474,0.3703013636590424,0.29805754189787015,0.2986656119865276,0.208102310287341,0.20891738932666032,0.22911243609745832,0.2294851259467484,297.15,293.15,297.1202757320934,297.46745721311663,297.0887759972287,297.2133885134578,297.1470240944429,297.2073843100679,0.0,2296.4458891349304,122.87394192159147,471.831305109156,297.237183691364,297.29557017860395,297.30136130848797,297.70409020887166,297.32683764110755,3116.6284490327266,4636.966043102976,0.36324820190542345,0.1391
21123072.0,21123072.0,292.86199999999997,288.3164623664426,0.6209335771428571,481.72810794889733,1.0,1.0,1.0,3.0,0.3762144848412766,283.15,283.15,283.1500078750067,286.73075849354086,3.9682539682539675,1.1735144338379302,53325.69167816307,286.69559999999996,286.69874573389745,2.024799956268496,0.9088236176415907,0.9146834730008013,0.4775703144194437,0.37368386507721746,0.29784324081338387,0.2984805599626249,0.20837787655087026,0.20921582341401437,0.22908715469662827,0.22948053251783437,297.15,293.15,297.12009370566733,297.46159848896923,297.08843707823064,297.21424060473805,297.146729494509,297.20621987442286,0.0,2299.4161356722616,123.58383403061272,476.3087671632406,297.237183691364,297.29557017860395,297.30136130848797,297.70409020887166,297.32683764110755,3116.6284490327266,4636.966043102976,0.36324820190542345,0.1391
21123108.0,21123108.0,292.868,288.31903656888596,0.6207291264285714,482.6252914565001,1.0,1.0,1.0,3.0,0.3761016909145002,283.15,283.15,283.15000795773824,286.71835936131185,3.9682539682539675,1.1829641593429427,53226.06980244821,286.6883999999999,286.6921518967578,2.027951427640547,0.9082864868193218,0.9142849502402357,0.47805317854494384,0.37713941736557993,0.29762535083165875,0.29829266389079695,0.2086570632970515,0.20951861496052662,0.22906030085730184,0.22947509235589197,297.15,293.15,297.11989395732303,297.4554143674406,297.0880690973435,297.2150962879674,297.14642329179605,297.20497940037416,0.0,2302.431440926574,124.35196840595256,480.92253003407615,297.237183691364,297.29557017860395,297.30136130848797,297.70409020887166,297.32683764110755,3116.6284490327266,4636.966043102976,0.36324820190542345,0.1391
21123144.0,21123144.0,292.87399999999997,288.32159572725084,0.6205236171428572,483.54394168108684,1.0,1.0,1.0,3.0,0.37598835993429836,283.15,283.15,283.15000802959696,286.7057305776246,3.9682539682539675,1.192598542832738,53137.48222876794,286.68119999999993,286.68543494734405,2.031152028504849,0.9077397598604647,0.9138807497000081,0.47849313605781146,0.3806495042185636,0.2974045508938121,0.29810242003105136,0.20893945900751587,0.20982523689834626,0.22903208946110315,0.229468846271071,297.15,293.15,297.11967825723,297.4489695568484,297.0876795481842,297.21595576023765,297.1461075701058,297.2036781385213,0.0,2305.481488004702,125.16221135325395,485.649784434694,297.237183691364,297.29557017860395,297.30136130848797,297.70409020887166,297.32683764110755,3116.6284490327266,4636.966043102976,0.36324820190542345,0.1391
21123180.0,21123180.0,292.88,288.3241398853886,0.6203170535714285,484.48359389381835,1.0,1.0,1.0,3.0,0.3758745425634295,283.15,283.15,283.1500080816227,286.69292964921783,3.9682539682539675,1.202390688185821,53057.77810796362,286.6739999999999,286.6786303484183,2.034390900889003,0.9071842317339066,0.9134710358845202,0.4788950956962974,0.384202995668093,0.29718126915834064,0.29791017108066004,0.209224800323912,0.2101353441959524,0.2290026787724332,0.2294618626499074,297.15,293.15,297.119448215721,297.442304361847,297.087272895179,297.2168192954595,297.1457838891566,297.2023257314726,0.0,2308.5580990175954,126.00710936352192,490.47675205634357,297.237183691364,297.29557017860395,297.30136130848797,297.70409020887166,297.32683764110755,3116.6284490327266,4636.966043102976,0.36324820190542345,0.1391
