,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21123216.0,21123216.0,292.88599999999997,288.3266690871844,0.62010944,485.44378336585544,1.0,1.0,1.0,3.0,0.37576006904785897,283.15,283.15,283.15000811743283,286.6799538259267,3.9682539682539675,1.2124034596371789,52987.97747883579,286.6667999999999,286.6717441224441,2.0376737483875207,0.906617029840281,0.9130530882062099,0.47924761288450624,0.38780810645032116,0.29695493882239477,0.2977153874368071,0.20951411991095598,0.21045005129455976,0.228971743204572,0.2294538430627494,297.15,293.15,297.11920021596836,297.4353751507924,297.0868478623938,297.21768857689875,297.14545133202,297.20091262761474,0.0,2311.658445465053,126.89620980284008,495.4149105840048,297.237183691364,297.29557017860395,297.30136130848797,297.70409020887166,297.32683764110755,3116.6284490327266,4636.966043102976,0.36324820190542345,0.1391
21123252.0,21123252.0,292.892,288.3291833765579,0.6199007807142857,486.42404536835903,1.0,1.0,1.0,3.0,0.37564527629651906,283.15,283.15,283.15000814573284,286.66690566551125,3.9682539682539675,1.2224909272391715,52922.53493439505,286.6595999999999,286.6648264551507,2.040970075507443,0.9060442779650908,0.9126315484213494,0.479576588154244,0.3914297068486946,0.29672721392646845,0.29751952300642653,0.2098053905917927,0.21076708191274207,0.22894009394006687,0.22944539754459542,297.15,293.15,297.1189440199396,297.42832636781577,297.0864151956079,297.21856086850613,297.1451149902258,297.19947228841903,0.0,2314.771869586393,127.80112497228428,500.41942350962563,297.237183691364,297.29557017860395,297.30136130848797,297.70409020887166,297.32683764110755,3116.6284490327266,4636.966043102976,0.36324820190542345,0.1391
21123288.0,21123288.0,292.89799999999997,288.33168279746303,0.61969108,487.42391517248996,1.0,1.0,1.0,3.0,0.375529783363034,283.15,283.15,283.1500081593596,286.65372714873166,3.9682539682539675,1.232788935593466,52865.350451459526,286.65239999999994,286.65785477497843,2.0443005937181997,0.9054597914502298,0.9122011435695355,0.4798554224680802,0.3950934262601532,0.2964966708760761,0.29732128553207127,0.21010083385748207,0.21108888739230525,0.22890697325013265,0.22943590204912997,297.15,293.15,297.1186716481534,297.4210420078519,297.08596934240023,297.2194385723763,297.1447720790012,297.1979787299566,0.0,2317.9022140518628,128.74597600307533,505.5242705489578,297.237183691364,297.29557017860395,297.30136130848797,297.70409020887166,297.32683764110755,3116.6284490327266,4636.966043102976,0.36324820190542345,0.1391
21123324.0,21123324.0,292.904,288.33416739388866,0.6194803421428572,488.4429280494091,1.0,1.0,1.0,3.0,0.3754136475964034,283.15,283.15,283.1500082148122,286.6404438908705,3.9682539682539675,1.2432186354349892,52815.030087063904,286.6451999999999,286.6508395824511,2.04765591684776,0.9048649365721237,0.9117628121350135,0.48008931397923105,0.3987888654134764,0.29626370084187936,0.297121032219014,0.21039995404823308,0.21141496240384733,0.22887257351590434,0.22942549386531497,297.15,293.15,297.1183859850968,297.4135612787888,297.08551376328825,297.2203194769044,297.14442444201205,297.1964409892181,0.0,2321.052980421064,129.71945600324045,510.7175983757807,297.237183691364,297.29557017860395,297.30136130848797,297.70409020887166,297.32683764110755,3116.6284490327266,4636.966043102976,0.36324820190542345,0.1391
21123360.0,21123360.0,292.90999999999997,288.3366372098588,0.6192685714285715,489.48061927027726,1.0,1.0,1.0,3.0,0.3752972147390354,283.15,283.15,283.15000818702924,286.6271270113022,3.9682539682539675,1.2537077196796291,52767.37269478827,286.6379999999999,286.64381432732455,2.0510157997486362,0.9042654285860207,0.9113213603373019,0.48030272624096204,0.4024912931014033,0.2960296480419558,0.29691997636079187,0.2107007534165636,0.21174307874283077,0.2288375969667232,0.22941474892820837,297.15,293.15,297.1180946538301,297.405994950191,297.08505425710706,297.2212016362389,297.14407488301345,297.19488407607616,0.0,2324.20707578004,130.7038565373038,515.966404258233,297.237183691364,297.29557017860395,297.30136130848797,297.70409020887166,297.32683764110755,3116.6284490327266,4636.966043102976,0.36324820190542345,0.1391
21123396.0,21123396.0,292.916,288.3390922894327,0.6190557721428571,490.5365241062553,1.0,1.0,1.0,3.0,0.3751802146417087,283.15,283.15,283.1500081697892,286.6137532270646,3.9682539682539675,1.264376529351306,52724.0729077413,286.6307999999999,286.6367753083793,2.054388085637557,0.9036576412427821,0.9108733902559895,0.48047819726326196,0.4062116692891606,0.2957937159916767,0.29671734574727204,0.21100469000172284,0.21207480402325563,0.22880159005162953,0.22940326068503422,297.15,293.15,297.1177943952006,297.398284153746,297.08458982038917,297.2220854382361,297.14372287812853,297.1932953371401,0.0,2327.364081371487,131.71624025622305,521.2851310238136,297.237183691364,297.29557017860395,297.30136130848797,297.70409020887166,297.32683764110755,3116.6284490327266,4636.966043102976,0.36324820190542345,0.1391
21123432.0,21123432.0,292.92199999999997,288.3415326767051,0.6188419485714286,491.6101778285041,1.0,1.0,1.0,3.0,0.37506273857860717,283.15,283.15,283.1500081793358,286.60032837973586,3.9682539682539675,1.2751257502201887,52684.48837007716,286.62359999999995,286.6297187073736,2.0577676985749895,0.9030431264582437,0.9104202924777296,0.4806222374099634,0.4099435617885022,0.2955562500669789,0.2965134831565281,0.21131115268914097,0.21240951073257766,0.2287647445557937,0.22939119412075673,297.15,293.15,297.117487369467,297.3904593929797,297.0841218508952,297.22296939785457,297.14336926084667,297.19168145440864,0.0,2330.5329191214983,132.74478559599254,526.6665951750174,297.237183691364,297.29557017860395,297.30136130848797,297.70409020887166,297.32683764110755,3116.6284490327266,4636.966043102976,0.36324820190542345,0.1391
21123468.0,21123468.0,292.928,288.3439584158069,0.618627105,492.70111570818455,1.0,1.0,1.0,3.0,0.3749441420492315,283.15,283.15,283.150008174122,286.5868194894173,3.9682539682539675,1.2861390310143166,52651.7060587146,286.6163999999999,286.62263624560046,2.061165377151291,0.902414429315569,0.9099550249749795,0.4806949505944305,0.4137044548075493,0.29531547050234597,0.2963067200331225,0.21162288517012262,0.2127502495939072,0.22872606234061,0.2293776496669896,297.15,293.15,297.1171694859297,297.38241366940065,297.0836495539892,297.2238464039862,297.14301409058896,297.190018640779,0.0,2333.705148830371,133.81689554080185,532.1325691931431,297.237183691364,297.29557017860395,297.30136130848797,297.70409020887166,297.32683764110755,3116.6284490327266,4636.966043102976,0.36324820190542345,0.1391
21123504.0,21123504.0,292.93399999999997,288.3463695509047,0.6184112457142857,493.8088730164574,1.0,1.0,1.0,3.0,0.3748252931352913,283.15,283.15,283.15000822145714,286.57329330974574,3.9682539682539675,1.2971379592326004,52620.22955424886,286.60919999999993,286.61554831947643,2.064557266806098,0.9017829245573922,0.9094880274096504,0.480752236417338,0.41746066788000513,0.29507403955849665,0.29609951454338507,0.21193569944352794,0.21309236366224452,0.22868700119878405,0.22936390425343553,297.15,293.15,297.11685024724716,297.3743284715686,297.08317747396035,297.2247208096086,297.1426591136612,297.1883472232092,0.0,2336.8874686576305,134.88956268850572,537.6408080073388,297.237183691364,297.29557017860395,297.30136130848797,297.70409020887166,297.32683764110755,3116.6284490327266,4636.966043102976,0.36324820190542345,0.1391
21123540.0,21123540.0,292.94,288.3487661262018,0.618194375,494.9329850244836,1.0,1.0,1.0,3.0,0.37470602835897177,283.15,283.15,283.15000815681066,286.5597543863652,3.9682539682539675,1.3082279962033756,52590.51936860272,286.6019999999999,286.6084622767284,2.0679466034993177,0.9011466874356242,0.9090174465696796,0.48078384548733827,0.4212172538443001,0.2948314931810934,0.29589142850098205,0.2122503184469252,0.21343666747720533,0.22864729957499305,0.22934972320670655,297.15,293.15,297.1165284739308,297.3661742388158,297.08270523220466,297.2255910824166,297.1423042084396,297.18666064716155,0.0,2340.0640602493945,135.9751293639997,543.1964083164003,297.237183691364,297.29557017860395,297.30136130848797,297.70409020887166,297.32683764110755,3116.6284490327266,4636.966043102976,0.36324820190542345,0.1391
21123576.0,21123576.0,292.94599999999997,288.35114818593786,0.6179764971428571,496.07298700342403,1.0,1.0,1.0,3.0,0.37458609585500596,283.15,283.15,283.15000812177414,286.5461894476188,3.9682539682539675,1.319480109394935,52563.33946134278,286.5947999999999,286.6013744665148,2.0713326700858903,0.9005038042219466,0.908541233928509,0.4807752140583617,0.42497568479008946,0.294587246826461,0.29568188558301767,0.2125674397486737,0.21378396441611322,0.22860661257467324,0.2293347681074844,297.15,293.15,297.1162051543778,297.3579259345811,297.0822338055844,297.2264506179289,297.14195004614646,297.18495311172376,0.0,2343.238351232854,137.08314361055054,548.8006944056863,297.237183691364,297.29557017860395,297.30136130848797,297.70409020887166,297.32683764110755,3116.6284490327266,4636.966043102976,0.36324820190542345,0.1391
21123612.0,21123612.0,292.952,288.3535157743898,0.6177576164285714,497.22841422443946,1.0,1.0,1.0,3.0,0.37446580557120995,283.15,283.15,283.15000810732613,286.53260913999753,3.9682539682539675,1.3307650854770872,52537.54104034405,286.5875999999999,286.59428398773366,2.0747123262005167,0.8998574742193752,0.9080625601131244,0.4807451948662654,0.42872968742378265,0.29434211237817964,0.29547166684415654,0.21288586020256867,0.21413290236291643,0.22856540430754158,0.22931947153906082,297.15,293.15,297.1158812870074,297.34962995871086,297.08176307524474,297.2273040528896,297.1415963721061,297.18323494919173,0.0,2346.4162997530834,138.19717267704516,554.4467393253013,297.237183691364,297.29557017860395,297.30136130848797,297.70409020887166,297.32683764110755,3116.6284490327266,4636.966043102976,0.36324820190542345,0.1391
21123648.0,21123648.0,292.95799999999997,288.35586893587123,0.6175377371428572,498.3988019586908,1.0,1.0,1.0,3.0,0.37434443498290976,283.15,283.15,283.1500080824221,286.5189971695843,3.9682539682539675,1.342311060986407,52515.10232249333,286.58039999999994,286.5871886159782,2.0780851688363002,0.8992020983401199,0.9075756394294077,0.48065230043185675,0.43248506902364336,0.2940944853348889,0.29525916858356144,0.21320764770515566,0.2144857808095972,0.22852268774637302,0.22930287119070247,297.15,293.15,297.1155591532601,297.3412175739798,297.08129654801405,297.2281339060026,297.14124505471966,297.18149044719524,0.0,2349.584325405081,139.3464837165408,560.1384207529952,297.237183691364,297.29557017860395,297.30136130848797,297.70409020887166,297.32683764110755,3116.6284490327266,4636.966043102976,0.36324820190542345,0.1391
21123684.0,21123684.0,292.964,288.35820771473357,0.6173168635714286,499.5836854773388,1.0,1.0,1.0,3.0,0.3742230643946095,283.15,283.15,283.1500080575181,286.505385199171,3.9682539682539675,1.353765807130252,52492.69211805554,286.5731999999999,286.5800932442228,2.081449227568579,0.8985467217485827,0.9070896814439761,0.48055939730866004,0.4362302145369461,0.2938468581410065,0.29504686215832204,0.21352943536949703,0.2148388600092728,0.22847997105744847,0.2292864210027777,297.15,293.15,297.11523701764924,297.33280508141496,297.0808300188153,297.22896376112305,297.1408937351865,297.1797459228378,0.0,2352.760952497542,140.4854217978124,565.8652723150472,297.237183691364,297.29557017860395,297.30136130848797,297.70409020887166,297.32683764110755,3116.6284490327266,4636.966043102976,0.36324820190542345,0.1391
21123720.0,21123720.0,292.96999999999997,288.3605321553656,0.617095,500.7826000515445,1.0,1.0,1.0,3.0,0.37410066300586226,283.15,283.15,283.1500080270523,286.49175762629204,3.9682539682539675,1.3654929386139198,52472.52039529366,286.5659999999999,286.5730001521471,2.084799046661011,0.8978845941632358,0.9065973613479135,0.48040803760244255,0.43996818474665267,0.2935969904205144,0.29483248261429335,0.21385355220267038,0.21519481229031662,0.22843585812298609,0.22926873269104822,297.15,293.15,297.1149208965642,297.3243070533305,297.08036880128213,297.22976288572795,297.14054512032106,297.1779809514452,0.0,2355.921529486142,141.65805974673958,571.6249564613156,297.237183691364,297.29557017860395,297.30136130848797,297.70409020887166,297.32683764110755,3116.6284490327266,4636.966043102976,0.36324820190542345,0.1391
21123756.0,21123756.0,292.976,288.3628423021943,0.6168721507142857,501.9950809524686,1.0,1.0,1.0,3.0,0.37397810352765215,283.15,283.15,283.1500080242914,286.478126456496,3.9682539682539675,1.3771825211538817,52452.71303922875,286.5587999999999,286.56590722717243,2.0881394872663623,0.897221509453872,0.9061049256852834,0.4802479779895708,0.44369652309896146,0.29334685115073067,0.2946179875495421,0.21417805898547157,0.21555138528905254,0.22839154954178634,0.22925099067038945,297.15,293.15,297.11460588763333,297.3157990651538,297.0799092890383,297.2305576963142,297.14019721411535,297.176213830451,0.0,2359.0881017705797,142.8269605035391,577.4193052280456,297.237183691364,297.29557017860395,297.30136130848797,297.70409020887166,297.32683764110755,3116.6284490327266,4636.966043102976,0.36324820190542345,0.1391
21123792.0,21123792.0,292.98199999999997,288.36513819968445,0.61664832,503.22066345127206,1.0,1.0,1.0,3.0,0.373854917237304,283.15,283.15,283.1500079459512,286.4644978980109,3.9682539682539675,1.3890259376941803,52433.75818419829,286.55159999999995,286.5588211980528,2.0914648146309394,0.8965553857412334,0.9056098379516984,0.4800532163522764,0.4474130234177046,0.29309546667659325,0.29440238686230197,0.21450352519960303,0.21590931474083885,0.2283464240066213,0.2292325594229875,297.15,293.15,297.11429684619446,297.30725212034764,297.0794541601136,297.2313298749831,297.1398513225562,297.17443686483904,0.0,2362.2404748358617,144.0135189663494,583.2412621850208,297.237183691364,297.29557017860395,297.30136130848797,297.70409020887166,297.32683764110755,3116.6284490327266,4636.966043102976,0.36324820190542345,0.1391
21123828.0,21123828.0,292.988,288.36741989233985,0.6164235121428571,504.4588828191156,1.0,1.0,1.0,3.0,0.3737309787751315,283.15,283.15,283.1500079213307,286.4508575743293,3.9682539682539675,1.4010169378954191,52416.147132960265,286.5443999999999,286.5517332318816,2.0947734273316567,0.8958858649065536,0.9051116832681633,0.4798170341253196,0.4511168106914452,0.2928425995481665,0.2941854404269118,0.21483002267054074,0.21626866773290623,0.22830032094902591,0.22921327365995728,297.15,293.15,297.1139954385791,297.29866198993847,297.0790043128511,297.2320740595246,297.1395078340817,297.17264872699496,0.0,2365.3872767643097,145.21850061474518,589.0889281668277,297.237183691364,297.29557017860395,297.30136130848797,297.70409020887166,297.32683764110755,3116.6284490327266,4636.966043102976,0.36324820190542345,0.1391
21123864.0,21123864.0,292.99399999999997,288.36968742470236,0.6161977314285715,505.70927432716024,1.0,1.0,1.0,3.0,0.373606620629771,283.15,283.15,283.1500079273519,286.43721183198625,3.9682539682539675,1.4130390771767265,52399.16751489398,286.5371999999999,286.54464343336593,2.0980676585888363,0.8952151528052629,0.9046128683963381,0.47955821889366373,0.4548074383775784,0.2925889977252384,0.2939678862884103,0.21515681075936083,0.21662857001400815,0.22825369151418373,0.2291935791104238,297.15,293.15,297.11369962139304,297.29005533339637,297.0785582803816,297.23280070412005,297.1391658695653,297.17085596177134,0.0,2368.5345004295555,146.42781010416,594.9633505060677,297.237183691364,297.29557017860395,297.30136130848797,297.70409020887166,297.32683764110755,3116.6284490327266,4636.966043102976,0.36324820190542345,0.1391
21123900.0,21123900.0,293.0,288.37194084135325,0.6159709821428572,506.97137324656677,1.0,1.0,1.0,3.0,0.37348163979874366,283.15,283.15,283.1500078711626,286.42357225749873,3.9682539682539675,1.425197776080134,52382.76406250073,286.5299999999999,286.5375598947045,2.1013442178058725,0.8945426436038031,0.9041124869827644,0.47926569134029695,0.4584830458940761,0.29233428721795285,0.2937493216319311,0.21548402468413494,0.21698923477979934,0.22820627885264594,0.22917320104428232,297.15,293.15,297.1134121119119,297.28142237008143,297.07811773003675,297.2335009773791,297.13882615624215,297.16905586913026,0.0,2371.6680096184414,147.6523508386133,600.8595190103198,297.237183691364,297.29557017860395,297.30136130848797,297.70409020887166,297.32683764110755,3116.6284490327266,4636.966043102976,0.36324820190542345,0.1391
21123936.0,21123936.0,293.006,288.37418018691284,0.6157432685714286,508.244714848496,1.0,1.0,1.0,3.0,0.37335611628729937,283.15,283.15,283.1500078629072,286.4099283613338,3.9682539682539675,1.4374327648135399,52366.97010174481,286.5227999999999,286.5304752667201,2.104603204363285,0.8938693119033378,0.9036115801015566,0.4789437334468979,0.46214283196476524,0.29207863316388716,0.2935299260894396,0.215811241782395,0.21735018505427314,0.22815818492697232,0.22915224047315846,297.15,293.15,297.11313313789645,297.2727677572949,297.07768190471614,297.2341756529302,297.13848829403804,297.16724934937514,0.0,2374.798927767098,148.88595196864995,606.7766505497384,297.237183691364,297.29557017860395,297.30136130848797,297.70409020887166,297.32683764110755,3116.6284490327266,4636.966043102976,0.36324820190542345,0.1391
21123972.0,21123972.0,293.012,288.3764055060409,0.615514595,509.5288344041088,1.0,1.0,1.0,3.0,0.3732302897063228,283.15,283.15,283.150007800727,286.3962911355263,3.9682539682539675,1.449685013355482,52351.30943084229,286.5155999999999,286.52339544156695,2.1078489370628595,0.8931955984504298,0.9031107977633426,0.47860533034500763,0.4657897416560464,0.2918224734776792,0.2933101539775609,0.21613843777719785,0.2177113731294803,0.22810971526711993,0.22913101758255952,297.15,293.15,297.1128591018135,297.2641010531596,297.07724897696806,297.23483581491365,297.1381515417766,297.16543929772627,0.0,2377.9241065453507,150.12110850739256,612.720070394373,297.237183691364,297.29557017860395,297.30136130848797,297.70409020887166,297.32683764110755,3116.6284490327266,4636.966043102976,0.36324820190542345,0.1391
21124008.0,21124008.0,293.018,288.37861684343693,0.6152849657142857,510.8232671845661,1.0,1.0,1.0,3.0,0.37310348366827084,283.15,283.15,283.1500077534978,286.3826621699969,3.9682539682539675,1.4622021892786565,52336.194391373894,286.50839999999994,286.5163224398297,2.111066766623301,0.8925216267168913,0.9026092731764993,0.47821366027832296,0.4694125053194671,0.2915647734601786,0.2930888274830987,0.2164651589254628,0.2180724221656914,0.22806004902844396,0.22910862388512573,297.15,293.15,297.11260263144936,297.2553962596323,297.0768261080024,297.2354466786171,297.137818488478,297.1636180332359,0.0,2381.0286285910033,151.3849007519052,618.6675007114371,297.237183691364,297.29557017860395,297.30136130848797,297.70409020887166,297.32683764110755,3116.6284490327266,4636.966043102976,0.36324820190542345,0.1391
21124044.0,21124044.0,293.024,288.3808142438406,0.615054385,512.1275484610287,1.0,1.0,1.0,3.0,0.3729766776302188,283.15,283.15,283.1500077062685,286.36903320446737,3.9682539682539675,1.474624951674187,52322.826889978955,286.50119999999987,286.50924943809247,2.1142777896848854,0.8918476544922251,0.9021086720724033,0.4778219788175407,0.47302707223778384,0.29130707332398964,0.29286768488654363,0.21679188019050452,0.2184336636095008,0.2280103826830403,0.22908637424735187,297.15,293.15,297.11234615980027,297.2466913246964,297.07640323748564,297.23605754376985,297.137485433386,297.1617967398276,0.0,2384.141000609295,152.64335581449063,624.649662721996,297.237183691364,297.29557017860395,297.30136130848797,297.70409020887166,297.32683764110755,3116.6284490327266,4636.966043102976,0.36324820190542345,0.1391
21124080.0,21124080.0,293.03,288.38299775203143,0.6148228571428572,513.4412135046574,1.0,1.0,1.0,3.0,0.3728489004212118,283.15,283.15,283.1500072765022,286.3555432990667,3.9682539682539675,1.4862715822858164,52318.202927343664,286.4939999999999,286.5020328572243,2.1172275999212227,0.8911720760687569,0.9016189284783253,0.47749688193790024,0.4763827055379649,0.291046033797642,0.29264615019527107,0.21710097467764244,0.2187851851403436,0.2279582898057364,0.22906395178932726,297.15,293.15,297.11210488624124,297.2393939208388,297.07597164068153,297.23642169148235,297.1371396160495,297.1602063510587,0.0,2386.8821386437753,153.84614074908157,630.3188678503714,297.237183691364,297.29557017860395,297.30136130848797,297.70409020887166,297.32683764110755,3116.6284490327266,4636.966043102976,0.36324820190542345,0.1391
21124116.0,21124116.0,293.036,288.38516741282984,0.6145903864285714,514.7637975866131,1.0,1.0,1.0,3.0,0.37272118111973745,283.15,283.15,283.15000697738077,286.34205050633574,3.9682539682539675,1.4981449144678907,52312.79859410436,286.4867999999999,286.4948707074021,2.117977093790716,0.8904972215196987,0.901153812195481,0.47714910783123426,0.4774945196279983,0.2907855398574659,0.2924298464891225,0.21741427073117348,0.21914445979621214,0.2279065385683843,0.22904555463257692,297.15,293.15,297.11186405303806,297.23178550393334,297.07554435399766,297.236837617616,297.13679726004983,297.158565757727,0.0,2389.706518411418,155.0701780908533,635.9922241886823,297.237183691364,297.29557017860395,297.30136130848797,297.70409020887166,297.32683764110755,3116.6284490327266,4636.966043102976,0.36324820190542345,0.1391
21124152.0,21124152.0,293.042,288.38732327109676,0.6143569771428572,516.0948359780567,1.0,1.0,1.0,3.0,0.3725930178655619,283.15,283.15,283.15000572373253,286.3286112098382,3.9682539682539675,1.5084029706698285,52321.010130835406,286.47959999999995,286.4874231443734,2.1174211593744285,0.8898180283564657,0.900718989378365,0.4769299722953229,0.4772724604331292,0.2905219030940413,0.292217892669082,0.21770724085729573,0.21949842267134848,0.22785254697799578,0.22903065155028388,297.15,293.15,297.11162212254317,297.2260236966294,297.0750949570887,297.2369938325815,297.13643263487506,297.15723344874357,0.0,2392.027298458627,156.16631775904648,641.1711517814034,297.237183691364,297.29557017860395,297.30136130848797,297.70409020887166,297.32683764110755,3116.6284490327266,4636.966043102976,0.36324820190542345,0.1391
21124188.0,21124188.0,293.048,288.3894653717342,0.6141226335714286,517.4338639501491,1.0,1.0,1.0,3.0,0.37246441633769456,283.15,283.15,283.1500050339164,286.3155529315054,3.9682539682539675,1.51834797022104,52330.8720514102,286.4723999999999,286.4799985588033,2.116918878406174,0.8891412752373423,0.9002742477295839,0.47682413791151473,0.47713972390634024,0.2902562388178771,0.2920015988809309,0.21798300012351235,0.21983344789302006,0.2277970850498547,0.22901249801081291,297.15,293.15,297.1113974920397,297.2218647722468,297.07464135857464,297.2369401988326,297.13606156194817,297.1561810767284,0.0,2394.046510395009,157.23516635159584,646.1308957405676,297.237183691364,297.29557017860395,297.30136130848797,297.70409020887166,297.32683764110755,3116.6284490327266,4636.966043102976,0.36324820190542345,0.1391
21124224.0,21124224.0,293.054,288.3915937596854,0.61388736,518.780416774051,1.0,1.0,1.0,3.0,0.3723355270202075,283.15,283.15,283.15000478447143,286.3026905149007,3.9682539682539675,1.5284088872702504,52339.361962636816,286.4651999999999,286.47265390566633,2.1164579654707465,0.8884674892591493,0.89982285892136,0.4767758254873579,0.4770716913441404,0.28998964770975577,0.29178239014589574,0.21824877763359307,0.22015582481304755,0.22774089737414097,0.22899212848275607,297.15,293.15,297.1111876299966,297.2185306146919,297.0741907043399,297.23676847988713,297.1356906856941,297.155273622922,0.0,2395.984622848346,158.31242695362906,651.0040886382819,297.237183691364,297.29557017860395,297.30136130848797,297.70409020887166,297.32683764110755,3116.6284490327266,4636.966043102976,0.36324820190542345,0.1391
21124260.0,21124260.0,293.06,288.39370847993524,0.6136511607142857,520.1340297209234,1.0,1.0,1.0,3.0,0.37220607603170125,283.15,283.15,283.1500046650873,286.2899968510166,3.9682539682539675,1.5385395830172874,52346.133545897086,286.4579999999999,286.4653799275674,2.116068858634962,0.8878003034508936,0.8993688381595757,0.4768118921514845,0.477102021490554,0.2897219235079441,0.2915599618741471,0.2184998077097876,0.2204593310392949,0.22768372529677622,0.22896921445214086,297.15,293.15,297.1110070314796,297.2163824740452,297.073754514069,297.23643686306866,297.1353276557735,297.1545817076872,0.0,2397.855281182075,159.39213931202158,655.6810870225133,297.237183691364,297.29557017860395,297.30136130848797,297.70409020887166,297.32683764110755,3116.6284490327266,4636.966043102976,0.36324820190542345,0.1391
21124296.0,21124296.0,293.066,288.39580957751014,0.61341404,521.494238061927,1.0,1.0,1.0,3.0,0.37207653969093823,283.15,283.15,283.15000457331706,286.2773268644808,3.9682539682539675,1.5486236418832222,52353.577026746585,286.4507999999999,286.45811450949554,2.1156904031613935,0.8871341775389262,0.898914760321324,0.4768597572095552,0.4771462960946686,0.2894540577203624,0.29133713033219355,0.21874874632170777,0.2207601832572849,0.22762642775313605,0.22894597958818705,297.15,293.15,297.11083095783147,297.21439964274924,297.07332088419776,297.23608312591665,297.13496619977917,297.15392016209483,0.0,2399.720043556732,160.46940890086947,660.3415919234,297.237183691364,297.29557017860395,297.30136130848797,297.70409020887166,297.32683764110755,3116.6284490327266,4636.966043102976,0.36324820190542345,0.1391
21124332.0,21124332.0,293.072,288.39789709747873,0.6131760021428572,522.8605770682228,1.0,1.0,1.0,3.0,0.3719466418754783,283.15,283.15,283.15000415710756,286.26495752981845,3.9682539682539675,1.5582465210131748,52364.16452094499,286.4435999999999,286.4507717582627,2.1152767789190414,0.8864733116578376,0.8984192712819754,0.4769456288504844,0.4772281081773184,0.2891860305373136,0.2911045902816976,0.21899048155178677,0.22104274297813056,0.22756889071337902,0.22891512332719544,297.15,293.15,297.1106752365476,297.2129449085126,297.07290340831645,297.23565988720327,297.134616061875,297.153359900491,0.0,2401.5105364568776,161.50859256185015,663.9153053346487,297.237183691364,297.29557017860395,297.30136130848797,297.70409020887166,297.32683764110755,3116.6284490327266,4636.966043102976,0.36324820190542345,0.1391
21124368.0,21124368.0,293.078,288.39997108495186,0.6129370514285715,524.2325820109716,1.0,1.0,1.0,3.0,0.37181660833177427,283.15,283.15,283.1500032264602,286.2544794218927,3.9682539682539675,1.5657758046079822,52389.50992763974,286.43639999999994,286.44307327483136,2.1145844231979263,0.8858214231440762,0.8977436588963712,0.4770555193800906,0.477299914127845,0.2889194521083607,0.29083530827935494,0.21922933496149494,0.22128181325408386,0.22751210674654904,0.22885552445742893,297.15,293.15,297.1105463368528,297.21182291412913,297.0725142105933,297.2352101915375,297.1342864664601,297.1528760239146,0.0,2402.91311803894,162.37527584078092,663.0238565068697,297.237183691364,297.29557017860395,297.30136130848797,297.70409020887166,297.32683764110755,3116.6284490327266,4636.966043102976,0.36324820190542345,0.1391
21124404.0,21124404.0,293.084,288.40203158508285,0.6126971921428571,525.6097881613342,1.0,1.0,1.0,3.0,0.3716863708310567,283.15,283.15,283.15000294702156,286.24513557522977,3.9682539682539675,1.5729932344261226,52414.521053042845,286.42919999999987,286.4354358093157,2.113811619073641,0.8851833177567836,0.8970061451499977,0.47719072722067796,0.47738764241644144,0.28865532090172774,0.2905529921259609,0.21946533887872174,0.2215012193083194,0.2274567416733562,0.22878543798087633,297.15,293.15,297.11045703019863,297.2110456776094,297.07216958821573,297.2347415195764,297.13399146021027,297.1524810551621,0.0,2404.171625704301,163.20906350823563,660.4159730237093,297.237183691364,297.29557017860395,297.30136130848797,297.70409020887166,297.32683764110755,3116.6284490327266,4636.966043102976,0.36324820190542345,0.1391
21124440.0,21124440.0,293.09,288.4040786430679,0.6124564285714286,526.9917307904716,1.0,1.0,1.0,3.0,0.371555932637557,283.15,283.15,283.15000271273357,286.23658337276817,3.9682539682539675,1.5796687959996312,52440.584852378466,286.4219999999999,286.4278078186843,2.1129805263312464,0.8845624846678444,0.8962232638327828,0.4773471977768703,0.47748859890692746,0.2883943640764869,0.29026117399138224,0.2196996495752329,0.22170501390340133,0.22740334342048557,0.2287074892939319,297.15,293.15,297.11041440017226,297.21055072704274,297.0718775665528,297.23427004356716,297.1337391127657,297.15217037002014,0.0,2405.3356912985882,163.99015848590787,656.3757756314913,297.237183691364,297.29557017860395,297.30136130848797,297.70409020887166,297.32683764110755,3116.6284490327266,4636.966043102976,0.36324820190542345,0.1391
21124476.0,21124476.0,293.096,288.4061123041463,0.612214765,528.3779451695445,1.0,1.0,1.0,3.0,0.3714252274564679,283.15,283.15,283.15000250615446,286.22907305374764,3.9682539682539675,1.5855940560279802,52467.9390888912,286.4147999999999,286.42018714995,2.1120760026263374,0.8839660190165194,0.8953834410484612,0.4775308079581666,0.47760580817696835,0.28813794299375095,0.28995746429943403,0.21993216097978602,0.22188895076113063,0.22735277345500413,0.22861962099821995,297.15,293.15,297.1104365402937,297.21041234692717,297.0716589223159,297.23380118345756,297.13354654338127,297.1519711072751,0.0,2406.3721592477127,164.69741132201955,650.4698800397755,297.237183691364,297.29557017860395,297.30136130848797,297.70409020887166,297.32683764110755,3116.6284490327266,4636.966043102976,0.36324820190542345,0.1391
21124512.0,21124512.0,293.102,288.4081326136003,0.6119722057142858,529.767966569714,1.0,1.0,1.0,3.0,0.3712943593980224,283.15,283.15,283.15000230713935,286.2221674805245,3.9682539682539675,1.5910812865818027,52495.34172061179,286.40759999999995,286.4125873692872,2.111136035973729,0.8833882459607775,0.8945170997582472,0.47772776552317414,0.4777294286283614,0.2878849942505216,0.2896482022966199,0.22016464465706842,0.22206291293327846,0.22730447742234577,0.22852696859627455,297.15,293.15,297.11050519001986,297.21043921370295,297.07149210998114,297.2333490019291,297.13339792374535,297.15183668787574,0.0,2407.3312922266846,165.35954863169013,643.5160283229183,297.237183691364,297.29557017860395,297.30136130848797,297.70409020887166,297.32683764110755,3116.6284490327266,4636.966043102976,0.36324820190542345,0.1391
21124548.0,21124548.0,293.10799999999995,288.41013961675606,0.611728755,531.1613302621406,1.0,1.0,1.0,3.0,0.3711633237338321,283.15,283.15,283.1500021318892,286.21586715797343,3.9682539682539675,1.5961310782595453,52522.437191333156,286.40039999999993,286.4050134274471,2.110163957455879,0.8828312396158894,0.8936270125623056,0.47793739381393024,0.4778586150065496,0.2876358424746218,0.2893338693990098,0.22039747335278984,0.22222746606932334,0.22725872358500138,0.22842991200021887,297.15,293.15,297.11062378989226,297.21061754004916,297.0713801033607,297.23291906665287,297.1332966826445,297.1517674365199,0.0,2408.216248053452,165.97542500070995,635.5299471414551,297.237183691364,297.29557017860395,297.30136130848797,297.70409020887166,297.32683764110755,3116.6284490327266,4636.966043102976,0.36324820190542345,0.1391
21124584.0,21124584.0,293.114,288.41213335898345,0.6114844171428572,532.5575715179854,1.0,1.0,1.0,3.0,0.37103214883516694,283.15,283.15,283.1500015486203,286.21006752347984,3.9682539682539675,1.6001348310343735,52553.46302718081,286.3931999999999,286.3973414914234,2.1084588179343347,0.8822933516657202,0.8927354467809698,0.47820264596951034,0.47725993284044355,0.28738983750172714,0.28901874054868076,0.22063040862938477,0.22238753328693406,0.22721509512508328,0.22833184287307015,297.15,293.15,297.1107855879376,297.2114561199513,297.0713123608673,297.2325083668063,297.13323404459135,297.15185929603075,0.0,2408.883648000667,166.49456745861323,626.4375332736639,297.237183691364,297.29557017860395,297.30136130848797,297.70409020887166,297.32683764110755,3116.6284490327266,4636.966043102976,0.36324820190542345,0.1391
21124620.0,21124620.0,293.12,288.41411388569617,0.6112391964285715,533.9562256084091,1.0,1.0,1.0,3.0,0.3709009615267925,283.15,283.15,283.1499996893804,286.2046459060274,3.9682539682539675,1.6015039139523284,52600.00770797406,286.3859999999999,286.38926059942577,2.1023537501673877,0.8817642296384692,0.8919063047838569,0.47865932256264204,0.47217001457738,0.2871440887604056,0.2887152101369061,0.22086178057673325,0.22255736772148216,0.22717164718893434,0.2282426139772891,297.15,293.15,297.1109639088612,297.21456589117355,297.0712502239378,297.2320932830294,297.1331765313338,297.15240996766715,0.0,2408.891732078613,166.7869264473046,615.9846595964068,297.237183691364,297.29557017860395,297.30136130848797,297.70409020887166,297.32683764110755,3116.6284490327266,4636.966043102976,0.36324820190542345,0.1391
21124656.0,21124656.0,293.126,288.4160812423525,0.6109930971428572,535.3568278045727,1.0,1.0,1.0,3.0,0.37076991511251445,283.15,283.15,283.14999796713914,286.2002276011393,3.9682539682539675,1.600660758290196,52655.752103448904,286.3787999999999,286.3810071866548,2.0947674703107255,0.8812523643411132,0.8910761962329342,0.4794042972577104,0.46560632667778434,0.2868992970547459,0.28840960266622095,0.2210921848427424,0.22272261743934915,0.2271289373694943,0.22815168374165856,297.15,293.15,297.11117803417727,297.2209878225026,297.0712028414122,297.23168460212685,297.1331334690044,297.15363735384466,0.0,2408.0675443328537,166.87617517734466,604.2684697644694,297.237183691364,297.29557017860395,297.30136130848797,297.70409020887166,297.32683764110755,3116.6284490327266,4636.966043102976,0.36324820190542345,0.1391
21124692.0,21124692.0,293.13199999999995,288.418035474455,0.6107461235714285,536.7589133776371,1.0,1.0,1.0,3.0,0.37063906187274115,283.15,283.15,283.1499964765355,286.1964436879405,3.9682539682539675,1.598588841928467,52714.60583706369,286.37159999999994,286.3727365160943,2.0867871049355795,0.8807553149821099,0.8902460474753634,0.48038217759545704,0.4586550118889799,0.28665524802671327,0.28810214922363153,0.22132192455692815,0.22288435221072594,0.22708673189565046,0.22805926153153758,297.15,293.15,297.11142273867216,297.23000229393995,297.07116634610287,297.2312810907232,297.1330999666252,297.15539448721273,0.0,2406.748152431523,166.845727422856,591.7615468391085,297.237183691364,297.29557017860395,297.30136130848797,297.70409020887166,297.32683764110755,3116.6284490327266,4636.966043102976,0.36324820190542345,0.1391
21124728.0,21124728.0,293.138,288.41997662755125,0.61049828,538.1620175987629,1.0,1.0,1.0,3.0,0.37050855779088554,283.15,283.15,283.14999550276866,286.1936034883713,3.9682539682539675,1.5953377641574522,52773.65087916778,286.36439999999993,286.3645486684806,2.0780138339139484,0.8802852851943099,0.889407953237517,0.4816577593680449,0.4509301533548424,0.28641320487527433,0.28779011448575154,0.22155169220339194,0.22303920490269386,0.22704579765598842,0.22796310590305005,297.15,293.15,297.1117250148693,297.24218692679455,297.07115674674964,297.23089546219796,297.13308854604776,297.1578105393318,0.0,2404.921180398673,166.69106876222182,578.3382811836941,297.237183691364,297.29557017860395,297.30136130848797,297.70409020887166,297.32683764110755,3116.6284490327266,4636.966043102976,0.36324820190542345,0.1391
21124764.0,21124764.0,293.144,288.4219047472338,0.6102495707142858,539.5656757391113,1.0,1.0,1.0,3.0,0.3703783784534794,283.15,283.15,283.1499948064846,286.1913217725743,3.9682539682539675,1.5914824906732004,52830.64642313332,286.35719999999986,286.3564691307078,2.068738444666622,0.879840170032363,0.8885752402579152,0.4831448045643625,0.4427025650722395,0.286173062377826,0.2874764064407517,0.22178173493372708,0.22319063750040674,0.227006027595447,0.22786541272363947,297.15,293.15,297.11207992076965,297.25648999639276,297.0711714261477,297.23052617703513,297.1330963761234,297.16067277929375,0.0,2402.851930327472,166.46537255801636,564.3492475306672,297.237183691364,297.29557017860395,297.30136130848797,297.70409020887166,297.32683764110755,3116.6284490327266,4636.966043102976,0.36324820190542345,0.1391
21124800.0,21124800.0,293.15,288.4238198791403,0.61,540.9694230698428,1.0,1.0,1.0,3.0,0.3702485340981584,283.15,283.15,283.1499941970726,286.18952221449894,3.9682539682539675,1.5869659445246127,52886.61758345098,286.3499999999999,286.34845604084535,2.059000891573675,0.8794212849393334,0.887752122151292,0.48482413692669457,0.43400650118067885,0.285934813870067,0.28716166248762987,0.2220121680402639,0.22333940692674517,0.22696748293263774,0.22776668320939575,297.15,293.15,297.11248983787465,297.27264619776963,297.0712095673092,297.2301733280684,297.13312385421534,297.1639285570474,0.0,2400.5666317446694,166.16569784253463,549.8961194455227,297.237183691364,297.29557017860395,297.30136130848797,297.70409020887166,297.32683764110755,3116.6284490327266,4636.966043102976,0.36324820190542345,0.1391
21124800.0,21124800.0,293.15,288.4238198791403,0.61,540.9694230698428,1.0,1.0,1.0,3.0,0.3702485340981584,283.15,283.15,283.1499941970726,286.18952221449894,3.9682539682539675,1.5869659445246127,52886.61758345098,286.3499999999999,286.34845604084535,2.059000891573675,0.8794212849393334,0.887752122151292,0.48482413692669457,0.43400650118067885,0.285934813870067,0.28716166248762987,0.2220121680402639,0.22333940692674517,0.22696748293263774,0.22776668320939575,297.15,293.15,297.11248983787465,297.27264619776963,297.0712095673092,297.2301733280684,297.13312385421534,297.1639285570474,0.0,2400.5666317446694,166.16569784253463,549.8961194455227,297.15179227967144,297.07402242770354,297.46187342863,297.6220030567275,297.1621965960768,3178.884250922674,4647.442258751286,0.3507435975886656,0.3548
21124836.0,21124836.0,293.15599999999995,288.4256686263312,0.60974553,542.3727948621184,1.0,1.0,1.0,3.0,0.37011918867748034,283.15,283.15,283.149993411587,286.1880467645258,3.9682539682539675,1.5814131891378667,52942.04319575243,286.34279999999995,286.34050207145907,2.047841993767285,0.8759192715484712,0.8856521823973018,0.4860933932372449,0.4258787274928155,0.2851103120900539,0.28660177931347525,0.22159691007587418,0.22321704754352276,0.2264654067182748,0.22747414009828565,297.15,293.15,297.10506012896695,297.28317184982376,297.06381784167183,297.2220662105226,297.12559842809344,297.15994289181566,0.0,2397.939844323062,165.75371120280238,535.4512436876062,297.15179227967144,297.07402242770354,297.46187342863,297.6220030567275,297.1621965960768,3178.884250922674,4647.442258751286,0.3507435975886656,0.3548
21124872.0,21124872.0,293.162,288.4273990754753,0.6094822400000001,543.7753263870991,1.0,1.0,1.0,3.0,0.3699903863363963,283.15,283.15,283.1499923054017,286.18695933734404,3.9682539682539675,1.5744236332266162,53000.989882861264,286.33559999999994,286.33248511093,2.035425185113394,0.8727639236859616,0.8825826803967366,0.4875796974452418,0.41796973786505753,0.2843880953632803,0.28587463429814086,0.22125867455765472,0.22289321541821083,0.2260348464132507,0.22704493917322088,297.15,293.15,297.09880602833147,297.29588610062984,297.0580162560417,297.215209019169,297.119537704578,297.15749102175,0.0,2394.863492297696,165.19945240446282,520.776124686583,297.15179227967144,297.07402242770354,297.46187342863,297.6220030567275,297.1621965960768,3178.884250922674,4647.442258751286,0.3507435975886656,0.3548
21124908.0,21124908.0,293.168,288.42901349870857,0.60921031,545.1765529159456,1.0,1.0,1.0,3.0,0.36986217634168617,283.15,283.15,283.1499914659852,286.1864035384217,3.9682539682539675,1.5666450129874943,53058.6193523134,286.3283999999999,286.32454211380923,2.022551413660391,0.8699357540657933,0.8793698472181477,0.48925471091269174,0.40979005568492904,0.2837497798014899,0.28514272012348146,0.22098869344898842,0.22254067625399096,0.22566497439460365,0.2266061290087534,297.15,293.15,297.0936205922395,297.3103789442991,297.05349850545593,297.209434940625,297.114696547593,297.15632590604247,0.0,2391.4330671963608,164.55584213395525,505.9025080038802,297.15179227967144,297.07402242770354,297.46187342863,297.6220030567275,297.1621965960768,3178.884250922674,4647.442258751286,0.3507435975886656,0.3548
21124944.0,21124944.0,293.174,288.43051416964477,0.60892992,546.5760097198189,1.0,1.0,1.0,3.0,0.3697345450126346,283.15,283.15,283.1499917519726,286.1859456858256,3.9682539682539675,1.5597233002720752,53102.921695643396,286.3211999999999,286.31697749955924,2.010577985043773,0.867397402080206,0.8763297487615707,0.49107661411743625,0.4022207127136331,0.2831778643096615,0.2844611806150576,0.22077635852827887,0.22222356838364934,0.225344661978624,0.2262025637472411,297.15,293.15,297.0893616005007,297.3261113022215,297.0499890781428,297.20456717170936,297.1108415430974,297.1561741391344,0.0,2387.976297020143,163.95997472078975,492.38994844368966,297.15179227967144,297.07402242770354,297.46187342863,297.6220030567275,297.1621965960768,3178.884250922674,4647.442258751286,0.3507435975886656,0.3548
21124980.0,21124980.0,293.17999999999995,288.4319033634706,0.60864125,547.9732320698796,1.0,1.0,1.0,3.0,0.36960753420583914,283.15,283.15,283.1499927142868,286.1847345944125,3.9682539682539675,1.554614563779737,53127.82122785464,286.31399999999996,286.3098610773216,2.000161696003261,0.865166550089155,0.8736200532224266,0.4929934701469194,0.3956883639801004,0.28266826114255,0.2838542151993124,0.2206224344624182,0.22197178671128776,0.22507266986006597,0.22585488486677843,297.15,293.15,297.0860667263017,297.34228888625626,297.04742017491554,297.20061346467514,297.10793995960233,297.1568658423502,0.0,2384.965729698615,163.495253103347,480.90239532587884,297.15179227967144,297.07402242770354,297.46187342863,297.6220030567275,297.1621965960768,3178.884250922674,4647.442258751286,0.3507435975886656,0.3548
21125016.0,21125016.0,293.186,288.43318335703907,0.6083444800000001,549.3677552372887,1.0,1.0,1.0,3.0,0.3694810280945764,283.15,283.15,283.1499934339198,286.18303326403935,3.9682539682539675,1.5502762983991882,53143.83426990942,286.3067999999999,286.3028766248953,1.9905306041652586,0.8631786991159752,0.8711903540972229,0.49497279608448136,0.3895117206538362,0.28220201210704743,0.28330302789357487,0.22051253053632616,0.22177300117306165,0.22483559495807848,0.2255505800829282,297.15,293.15,297.0835191762836,297.358555222514,297.04550224718497,297.19734762160647,297.10572232170705,297.1581293178592,0.0,2382.2797624060668,163.08437966415696,470.3487390825082,297.15179227967144,297.07402242770354,297.46187342863,297.6220030567275,297.1621965960768,3178.884250922674,4647.442258751286,0.3507435975886656,0.3548
21125052.0,21125052.0,293.192,288.43435642896065,0.60803979,550.7591144932071,1.0,1.0,1.0,3.0,0.3693549168824508,283.15,283.15,283.1499940908603,286.18098273477125,3.9682539682539675,1.5465677916862481,53153.38366933854,286.2995999999999,286.2959682639813,1.9815015836603789,0.8613745489779361,0.868979836644843,0.4969944107747784,0.38360969559841285,0.28176543594001685,0.2827914319606523,0.22043237770765395,0.2216131622226734,0.2246230644651772,0.22527793643758826,297.15,293.15,297.0815262978487,297.3747501473832,297.04402697731905,297.19455453358677,297.10398177413106,297.1597679460538,0.0,2379.8396784578067,162.72018231189315,460.520529163465,297.15179227967144,297.07402242770354,297.46187342863,297.6220030567275,297.1621965960768,3178.884250922674,4647.442258751286,0.3507435975886656,0.3548
21125088.0,21125088.0,293.198,288.43542485969317,0.60772736,552.1468451087957,1.0,1.0,1.0,3.0,0.3692292471098884,283.15,283.15,283.1499946473762,286.17850900235595,3.9682539682539675,1.543620893912514,53156.02268705139,286.29239999999993,286.28912375812786,1.9731521709217967,0.8597682842653185,0.8670089392605029,0.499056954032062,0.37804150838444545,0.28135817075895164,0.28231951064544897,0.22037410459093437,0.2214895120774,0.2244352988713355,0.22503776471636813,297.15,293.15,297.0801190252724,297.39071916164676,297.0429849996313,297.1921454760317,297.102718004642,297.1617373334448,0.0,2377.6713688978293,162.41545788197615,451.48370771055556,297.15179227967144,297.07402242770354,297.46187342863,297.6220030567275,297.1621965960768,3178.884250922674,4647.442258751286,0.3507435975886656,0.3548
21125124.0,21125124.0,293.20399999999995,288.4363909316302,0.60740737,553.5304823552152,1.0,1.0,1.0,3.0,0.3691039306178006,283.15,283.15,283.14999517268063,286.17565456938115,3.9682539682539675,1.541311483230985,53153.68155569956,286.2852,286.28230880177114,1.965350980541838,0.8583135697472749,0.865224260653557,0.5011465716067774,0.3727627683100439,0.28097128392487314,0.28187571710292264,0.22032964134881122,0.22138858254217786,0.22426514432758737,0.22482114401289985,297.15,293.15,297.0791484684542,297.4063712768508,297.0422402345343,297.18999727716937,297.1017887162474,297.16390919465124,0.0,2375.7268519499617,162.16308904729456,443.1058366037232,297.15179227967144,297.07402242770354,297.46187342863,297.6220030567275,297.1621965960768,3178.884250922674,4647.442258751286,0.3507435975886656,0.3548
21125160.0,21125160.0,293.21,288.4372569291872,0.60708,554.9095615036265,1.0,1.0,1.0,3.0,0.36897890777307324,283.15,283.15,283.14999565261445,286.172460053484,3.9682539682539675,1.539547686023766,53147.600500393426,286.2779999999999,286.27550549885353,1.9580147596470125,0.8569803722557789,0.8635905383556655,0.5032553434622706,0.36774351593737825,0.2805996502845468,0.2814532953414292,0.2202959510672804,0.22130424496569498,0.22410836375662663,0.22462267969043853,297.15,293.15,297.07851969902913,297.42167213740674,297.0417148303079,297.188057287838,297.10111003793173,297.1662147985027,0.0,2373.9707947835104,161.9571864869001,435.2938144491437,297.15179227967144,297.07402242770354,297.46187342863,297.6220030567275,297.1621965960768,3178.884250922674,4647.442258751286,0.3507435975886656,0.3548
21125196.0,21125196.0,293.21599999999995,288.4380251388859,0.60674543,556.2836178251905,1.0,1.0,1.0,3.0,0.36885413979691234,283.15,283.15,283.1499960954206,286.16895120816116,3.9682539682539675,1.5382720448585523,53138.56550589047,286.27079999999995,286.2687039118081,1.9510863424724474,0.8557496045836335,0.8620847948012768,0.5053784252864388,0.3629602857582768,0.28024023929753805,0.2810480860278456,0.22027109535681472,0.22123316310635888,0.22396238399613538,0.22443898576673396,297.15,293.15,297.07817210996546,297.4366020566238,297.04136235823773,297.1862919938743,297.1006307366915,297.1686118510786,0.0,2372.3809515115795,161.7940799208268,427.9840048844517,297.15179227967144,297.07402242770354,297.46187342863,297.6220030567275,297.1621965960768,3178.884250922674,4647.442258751286,0.3507435975886656,0.3548
21125232.0,21125232.0,293.222,288.43869784943814,0.60640384,557.652186591068,1.0,1.0,1.0,3.0,0.36872965330636587,283.15,283.15,283.14999649938113,286.16507120484283,3.9682539682539675,1.5375629127883306,53126.692558300856,286.26359999999994,286.2618940560884,1.9446284199552213,0.8546273688506498,0.860715931290675,0.5075141030376872,0.3584664600187585,0.2798929283252042,0.2806602034149365,0.22025509484627767,0.22117552862024548,0.22382725610962056,0.22427033300006227,297.15,293.15,297.0781113560202,297.4510208723737,297.0411766555525,297.18470986367095,297.10034695980016,297.17107314148353,0.0,2370.980611314165,161.68243276858215,421.23124955969723,297.15179227967144,297.07402242770354,297.46187342863,297.6220030567275,297.1621965960768,3178.884250922674,4647.442258751286,0.3507435975886656,0.3548
